time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.307384;1.0444156928655943;0.8334085447614966;0.7979942892352465;-4.492806402904725e-07;-3.8283580966645955e-07;1.0447799067977903;0.9999868120037515;9.999439694734535;0.8336197939684691;0.015564615488702048;0.015562172812469357;0.7978461898825454;0.014893070665494541;0.7979275989593124;1.0000818941948109
1.317384;1.0444134970308565;0.8334102925116639;0.7979943696620995;-4.493684911716952e-07;-3.831244687164061e-07;1.0447785873370667;0.9999875898289657;9.999441811892957;0.8336198735249335;0.015564586281996313;0.01556216047492821;0.7978481101675124;0.014893125313207285;0.7979299412939396;1.000082889064213
1.327384;1.0444113660582357;0.8334119958483325;0.7979944182940358;-4.494235797923877e-07;-3.8341618736892426e-07;1.0447772666068802;0.9999884130822002;9.999444310540234;0.8336199194339762;0.015564556129502125;0.015562149274678555;0.7978499973631886;0.014893179577294989;0.7979322688991753;1.0000838577803601
1.337384;1.0444093032072015;0.8334136535596196;0.7979944288351924;-4.494457841049624e-07;-3.8371298508928735e-07;1.0447759446265015;0.9999892810445744;9.9994471737258;0.833619937166482;0.01556452505985003;0.015562139194335925;0.7978518458561881;0.01489323348935873;0.797934571980107;1.0000848018084174
1.347384;1.044407310614556;0.8334152651301224;0.7979943943969676;-4.494349652101571e-07;-3.8401694724849883e-07;1.0447746206555903;0.9999901929916524;9.999450385111766;0.8336199335640203;0.015564493137736134;0.015562130208928538;0.7978536495533917;0.01489328707793872;0.7979368419089719;1.000085723859593
1.357384;1.0444053891942195;0.8334168305931883;0.7979943091437566;-4.493911349316623e-07;-3.843299910526447e-07;1.044773293717269;0.9999911478303443;9.999453933320925;0.8336199161250214;0.015564460470332721;0.01556212229457364;0.7978554038821284;0.014893340364305296;0.7979390721257512;1.000086627051845
1.367384;1.0444035385875874;0.8334183500725791;0.7979941689600908;-4.4931462457937973e-07;-3.846541050588537e-07;1.0447719628005006;0.9999921436005771;9.999457812121397;0.8336198922452501;0.015564427188656546;0.015562115441003308;0.7978571065131638;0.014893393370782397;0.7979412577212077;1.000087512969215
1.377384;1.0444017575272895;0.8334198234383859;0.7979939715446928;-4.492061924155595e-07;-3.8499111161004347e-07;1.0447706264330934;0.9999931764503857;9.999462020072492;0.8336198689153157;0.015564393427309121;0.01556210965505277;0.7978587572881886;0.014893446134592002;0.7979433943107741;1.000088380357254
1.387384;1.0444000447673585;0.8334212504638832;0.7979937170140714;-4.4906703122489054e-07;-3.8534223443537074e-07;1.044769282615319;0.9999942399408581;9.999466556290663;0.8336198521739216;0.015564359320026587;0.015562104944844753;0.7978603579516534;0.014893498708224366;0.7979454769561464;1.0000892250910436
1.397384;1.0443984002764304;0.8334226312345459;0.7979934079660267;-4.488985080514162e-07;-3.857082334578276e-07;1.0447679300776391;0.9999953260288645;9.999471415596961;0.8336198466344413;0.015564325002832441;0.01556210128930167;0.7978619114720031;0.014893551133080008;0.7979475004329644;1.0000900410363684
1.407384;1.0443968259668062;0.8334239661032441;0.79799304836101;-4.487018131843289e-07;-3.8608957532658925e-07;1.044766569282781;0.9999964273508933;9.999476593182974;0.8336198556835153;0.015564290605763424;0.015562098619929226;0.7978634209443113;0.014893603414180995;0.7979494605503451;1.0000908220749318
1.417384;1.044395325063247;0.8334252554756028;0.7979926423961324;-4.484777097821322e-07;-3.864863658787532e-07;1.0447652013491704;0.9999975386867956;9.999482094250675;0.8336198817203679;0.015564256230466126;0.015562096840657121;0.7978648889656353;0.014893655521654605;0.797951354255945;1.0000915641529355
1.427384;1.044393900626853;0.8334265001545322;0.7979921938606634;-4.482264178066288e-07;-3.8689836984327166e-07;1.0447638267810173;0.999998656663592;9.999487935883831;0.8336199262676547;0.015564221933717565;0.015562095867665843;0.7978663181174421;0.014893707404537847;0.7979531784377509;1.0000922653724098
1.437384;1.044392554855357;0.8334277017713946;0.7979917055473872;-4.479478183293281e-07;-3.8732499705740424e-07;1.0447624463944978;0.999999779192489;9.999494140514148;0.83361999039643;0.01556418773441979;0.015562095639169818;0.7978677117779865;0.014893759003793005;0.7979549294004333;1.0000929246911963
1.447384;1.0443912890400509;0.833428862689719;0.7979911792812848;-4.4764190492321e-07;-3.877652765841632e-07;1.0447610630232214;1.0000009056239672;9.999500728725899;0.8336200750193881;0.015564153640138243;0.015562096096865588;0.7978690740985662;0.014893810267076264;0.7979566033454647;1.0000935409979592
1.457384;1.0443901036437127;0.8334299855814459;0.7979906172568094;-4.4730905939764716e-07;-3.882180329452663e-07;1.0447596816845777;1.0000020368784281;9.999507717539396;0.8336201808437568;0.015564119672783538;0.015562097188781163;0.7978704091344038;0.014893861161021335;0.7979581968185024;1.0000941132688923
1.467384;1.0443889993409994;0.8334310725940864;0.7979900232823163;-4.469499170702285e-07;-3.8868193252746015e-07;1.0447583087169199;1.0000031750382918;9.999515123460506;0.8336203082180871;0.015564085875978592;0.015562098890476739;0.7978717204241438;0.014893911668843143;0.7979597065178077;1.0000946414921006
1.477384;1.0443879784583872;0.8334321244423112;0.7979894023221659;-4.465650254395932e-07;-3.891552771344251e-07;1.0447569520309656;1.0000043226818927;9.999522963126536;0.8336204569578661;0.015564052301027666;0.01556210120316492;0.7978730112344854;0.014893961770276791;0.7979611287042269;1.0000951271485614
1.487384;1.0443870445167367;0.8334331402277458;0.7979887591862953;-4.461547344800944e-07;-3.8963610571023447e-07;1.0447556223829435;1.0000054826027942;9.999531249040826;0.833620626616258;0.015564018987736928;0.015562104132926965;0.7978742841096129;0.014894011423579283;0.79796245894224;1.0000955726390883
1.497384;1.0443861997647619;0.8334341179408459;0.797988097899538;-4.457193579563739e-07;-3.901225393900193e-07;1.0447543339527106;1.0000066581810234;9.99953998690102;0.8336208169723245;0.015563985969491873;0.015562107676355597;0.7978755400769745;0.014894060573683525;0.7979636923016372;1.0000959804542482
1.507384;1.0443854433404103;0.8334350553261504;0.7979874216291782;-4.452592301312097e-07;-3.9061289194002375e-07;1.044753103312683;1.0000078539308657;9.99954918108633;0.8336210281734232;0.015563953291425181;0.015562111810744286;0.7978767788805846;0.014894109174840148;0.7979648238516548;1.0000963525065736
1.517384;1.0443847715097159;0.8334359508319028;0.7979867323918595;-4.4477446323638537e-07;-3.9110579811094916e-07;1.0447519466317643;1.0000090758417484;9.999558838959587;0.833621260628864;0.01556392099642266;0.015562116484818336;0.797877999826426;0.014894157194436975;0.7979658495747327;1.0000966893711742
1.527384;1.0443841790213246;0.8334368044823993;0.7979860310555907;-4.4426465018076833e-07;-3.9160045930414704e-07;1.0447508776014796;1.0000103311450597;9.999568964079558;0.8336215144210901;0.015563889087742791;0.015562121610819591;0.7978792021796265;0.014894204597276112;0.7979667670410255;1.0000969894827667
1.537384;1.0443836608863577;0.8334376186517083;0.7979853180647467;-4.437288418018289e-07;-3.920966181959185e-07;1.0447499081533127;1.0000116273232034;9.999579551064087;0.8336217885795038;0.015563857515578474;0.015562127054542482;0.7978803849881521;0.01489425133665552;0.7979675748707576;1.0000972487209445
1.547384;1.0443832136262248;0.8334383981772401;0.797984593867409;-4.4316570796429027e-07;-3.925942381913769e-07;1.0447490490771816;1.0000129710018606;9.999590587276026;0.8336220811870355;0.01556382619434926;0.01556213264007282;0.7978815470011551;0.01489429735501983;0.7979682709992492;1.000097460484469
1.557384;1.0443828347743525;0.8334391491770882;0.7979838590698493;-4.425737157324714e-07;-3.9309324517831764e-07;1.0447483088408245;1.0000143670968777;9.999602054336817;0.8336223900738061;0.015563795019061598;0.01556213817899021;0.7978826872660532;0.014894342569136385;0.7979688513457094;1.0000976162176183
1.567384;1.0443825221141934;0.8334398772774494;0.797983114769742;-4.4195131158784166e-07;-3.935936836871203e-07;1.0447476932416797;1.0000158178626923;9.999613932098747;0.8336227134602667;0.015563763866841664;0.015562143493904711;0.7978838060378233;0.014894386846690586;0.7979693107042963;1.000097706967071
1.577384;1.044382273976151;0.8334405868505946;0.7979823620207573;-4.4129701865096276e-07;-3.940961031770714e-07;1.0447472066415786;1.0000173220192632;9.999626209339825;0.8336230504896599;0.015563732615537517;0.015562148428401883;0.7978849053401784;0.014894430014582079;0.7979696445497994;1.0000977251818948
1.587384;1.0443820891569122;0.8334412811498875;0.7979816007524801;-4.406095008278911e-07;-3.946016118468927e-07;1.0447468527386026;1.0000188748468484;9.999638901986721;0.8336234015931813;0.015563701190074398;0.015562152869394956;0.7978859893014457;0.014894471889325852;0.7979698494811395;1.0000976649811273
1.597384;1.044381965904944;0.8334419621547066;0.7979808301000776;-4.3988775276913906e-07;-3.951116176304237e-07;1.044746633997951;1.000020469421277;9.999652058582775;0.8336237686105545;0.015563669580082339;0.015562156767459048;0.7978870639745563;0.014894512296490874;0.7979699229189188;1.00009752147739
1.607384;1.0443819015739642;0.8334426302462614;0.7979800503499879;-4.3913131161922956e-07;-3.956276406967517e-07;1.0447465510197855;1.0000220983849815;9.999665734715762;0.83362415448485;0.015563637802399572;0.015562160117410377;0.7978881360310544;0.014894551090940938;0.7979698633111498;1.000097291067963
1.617384;1.0443818935414102;0.8334432842225189;0.7979792642280503;-4.3834016946591314e-07;-3.9615112772707135e-07;1.0447466031749124;1.000023755631897;9.999679968450682;0.833624562173605;0.015563605865392013;0.015562162911001464;0.797889211561008;0.014894588174748398;0.7979696705317453;1.000096972533373
1.627384;1.0443819400073813;0.833443921413761;0.7979784756737868;-4.3751446615896014e-07;-3.9668309860765163e-07;1.044746789986572;1.000025436950785;9.999694786704135;0.833624993239944;0.015563573773428815;0.015562165109629123;0.7978902959227304;0.014894623484684575;0.7979693457290937;1.000096566802617
1.637384;1.044382039944194;0.83344453741728;0.7979776875170204;-4.366545411552841e-07;-3.972239273719446e-07;1.0447471122438634;1.0000271394970373;9.99971022016647;0.8336254474731384;0.015563541539480029;0.015562166658651864;0.7978913934545911;0.014894656962192785;0.7979688908007676;1.0000960749735306
1.647384;1.0443821930273844;0.8334451255684507;0.7979769004662194;-4.3576139269011856e-07;-3.9777354069512894e-07;1.0447475724008082;1.0000288610008259;9.999726303092096;0.8336259235280457;0.015563509174718862;0.015562167518810439;0.7978925068488315;0.014894688544088281;0.7979683081766877;1.0000954968007156
1.657384;1.0443824001704665;0.8334456769200131;0.7979761136438116;-4.3483701263745286e-07;-3.9833174056452745e-07;1.0447481735519777;1.000030599279444;9.999743066058912;0.8336264190877923;0.015563476665981115;0.01556216768242895;0.7978936373891259;0.014894718180273226;0.797967600919013;1.0000948307449427
1.667384;1.0443826637640596;0.8334461812895021;0.7979753253892657;-4.3388445136135073e-07;-3.988982861981679e-07;1.0447489170186144;1.000032352222027;9.999760531435603;0.8336269305737929;0.0155634439721645;0.015562167177575146;0.7978947860385597;0.01489474584442626;0.7979667726861706;1.0000940745484468
1.677384;1.0443829864541467;0.8334466287164997;0.7979745333280487;-4.329075921054533e-07;-3.9947287978871084e-07;1.0447498004169538;1.0000341174780996;9.999778704862024;0.8336274535847269;0.01556341104699626;0.015562166073382627;0.7978959544818116;0.014894771525099977;0.7979658275709917;1.000093225983609
1.687384;1.0443833696584217;0.8334470100559491;0.7979737339960932;-4.319105785336814e-07;-4.00055169119061e-07;1.0447508179515326;1.0000358919748074;9.999797563382407;0.8336279839232222;0.015563377854996745;0.015562164471825471;0.7978971456451045;0.01489479522350969;0.7979647705626828;1.0000922842280193
1.697384;1.0443838136120238;0.8334473168285378;0.7979729231409199;-4.308973661954451e-07;-4.0064448571998604e-07;1.0447519624290253;1.0000376728620717;9.99981705690095;0.8336285182824275;0.015563344365644214;0.015562162476976735;0.7978983633020155;0.014894816963643968;0.7979636081772469;1.0000912510462108
1.707384;1.0443843181589307;0.8334475411891411;0.7979720971046893;-4.298717211713228e-07;-4.012394148797493e-07;1.0447532271595874;1.0000394586120376;9.999837123095496;0.8336290541546532;0.01556331055059739;0.01556216016441694;0.7978996107761055;0.014894836800504784;0.7979623476995359;1.000090130609435
1.717384;1.0443848830319526;0.8334476760960343;0.7979712535712707;-4.288372416347697e-07;-4.018377130969869e-07;1.0447546070744276;1.000041248080405;9.999857703639142;0.8336295892256123;0.01556327639167363;0.015562157574812226;0.7979008895214552;0.014894854819085727;0.7979609958366759;1.000088928107164
1.727384;1.0443855073721833;0.8334477156687466;0.7979703903935738;-4.277971054024499e-07;-4.024366282201837e-07;1.0447560994447713;1.0000430391927273;9.999878759671203;0.8336301207305618;0.015563241884782131;0.01556215472878266;0.7979021987386635;0.014894871119429722;0.7979595584891543;1.0000876479978136
1.737384;1.0443861885797512;0.833447655582781;0.7979695045801525;-4.267538079592307e-07;-4.0303324230651426e-07;1.0447577040384448;1.0000448291866026;9.999900279007223;0.8336306452228956;0.015563207038681753;0.01556215163882566;0.7979035366669075;0.014894885796594943;0.7979580414155781;1.000086292709506
1.747384;1.0443869222865514;0.8334474930593805;0.7979685926032234;-4.257091293139041e-07;-4.0362473120131265e-07;1.0447594225787136;1.0000466153462078;9.999922269893048;0.8336311588743383;0.015563171876279265;0.01556214830713475;0.7979049022706851;0.014894898936613546;0.7979564508857623;1.000084862353079
1.757384;1.0443877046816772;0.8334472269765159;0.7979676505810416;-4.246643629758273e-07;-4.042088137161104e-07;1.044761257363926;1.0000483950717396;9.999944751911816;0.833631657385582;0.015563136437851174;0.015562144722002609;0.7979062958097047;0.014894910627578695;0.7979547938616752;1.000083355245174
1.767384;1.044388534876811;0.8334468585951792;0.7979666743198874;-4.236206293148894e-07;-4.0478428446111344e-07;1.044763209069702;1.0000501653311407;9.99996774906032;0.8336321351776041;0.01556310077548676;0.015562140860738463;0.7979077185557261;0.014894920960607395;0.7979530776627287;1.0000817689274655
1.777384;1.0443894154145756;0.8334463920082822;0.7979656599867444;-4.2257898382690573e-07;-4.05350901671136e-07;1.044765275534766;1.0000519218680142;9.999991283441998;0.8336325852562387;0.015563064935992696;0.015562136696614954;0.7979091722787669;0.01489493002125077;0.7979513094055597;1.0000801017994463
1.787384;1.0443903515170159;0.8334458338034194;0.7979646048958815;-4.2154044519729073e-07;-4.059086060486647e-07;1.0447674523767563;1.0000536588788709;10.000015372892406;0.833633000126223;0.015563028955939617;0.01556213220560978;0.7979106584956728;0.014894937888228656;0.7979494958632561;1.0000783547155547
1.797384;1.0443913497947825;0.8334451921855929;0.7979635073545743;-4.2050607179563016e-07;-4.06457062291995e-07;1.0447697335143;1.0000553693278427;10.000040027995233;0.833633372380686;0.015562992883975993;0.015562127361563998;0.7979121773623881;0.014894944632571327;0.7979476436983286;1.0000765311688007
1.807384;1.0443924165734064;0.8334444760319968;0.7979623658156905;-4.1947687005560133e-07;-4.0699578384281476e-07;1.044772111313454;1.0000570458349596;10.000065243516437;0.833633694913081;0.01556295680294287;0.015562122123585273;0.797913726741524;0.014894950314735499;0.7979457593115671;1.0000746359385444
1.817384;1.044393555606207;0.8334436943416398;0.7979611791479343;-4.1845364647951465e-07;-4.0752428825856933e-07;1.0447745775116808;1.0000586825434092;10.000090995550892;0.8336339618253893;0.015562920820324741;0.015562116439868314;0.7979153022509502;0.014894954986177718;0.7979438483853447;1.0000726742018429
1.827384;1.0443947660396093;0.8334428555131451;0.7979599479525374;-4.1743707155874896e-07;-4.080422615570608e-07;1.0447771243013808;1.0000602767211069;10.000117251818935;0.8336341696209856;0.015562885046508743;0.015562110262847782;0.79791689830757;0.014894958687546957;0.7979419154569465;1.0000706520757643
1.837384;1.044396042383538;0.8334419664618938;0.7979586747200693;-4.1642788552437595e-07;-4.0854984531082484e-07;1.0447797449523122;1.0000618283583624;10.000143987240893;0.8336343175606291;0.015562849599700238;0.015562103548596991;0.7979185098211945;0.014894961436651625;0.7979399639066502;1.0000685772218771
1.847384;1.0443973762152532;0.8334410324406162;0.797957362273629;-4.154270743577324e-07;-4.090476705864429e-07;1.0447824341094456;1.0000633391686133;10.000171190734152;0.8336344072680297;0.015562814615947057;0.015562096247875867;0.7979201338387074;0.014894963215388596;0.7979379969771261;1.0000664590931783
1.857384;1.0443987581080634;0.833440057015444;0.7979560119360785;-4.1443590033683785e-07;-4.0953654943857553e-07;1.0447851879240304;1.0000648123489453;10.000198854568627;0.8336344427723368;0.015562780232962547;0.01556208831295229;0.7979217695510982;0.014894963972031923;0.797936019147912;1.000064308340613
1.867384;1.044400178719373;0.8334390416507239;0.7979546230088749;-4.13455791803481e-07;-4.100173253634523e-07;1.0447880042390745;1.0000662520793004;10.000226955464393;0.8336344311754345;0.01556274657552037;0.015562079710418529;0.7979234164790251;0.014894963640669381;0.797934036389672;1.0000621346429637
1.877384;1.0444016279241122;0.8334379860716747;0.7979531938165655;-4.124882329273169e-07;-4.104910587279104e-07;1.0447908826410135;1.000067663366703;10.00025544396572;0.8336343821859454;0.015562713754886198;0.015562070423775515;0.797925072770063;0.014894962158321381;0.7979320550860243;1.0000599456632107
1.887384;1.044403093145237;0.8334368898173862;0.797951722597075;-4.115346733948903e-07;-4.109590530909752e-07;1.044793823394759;1.0000690525472167;10.000284247290638;0.8336343060532807;0.015562681864779309;0.01556206045794569;0.7979267345451838;0.014894959463435583;0.7979300808817291;1.0000577488913853
1.897384;1.0444045599409624;0.8334357534147399;0.7979502072810086;-4.1059632615068377e-07;-4.114224827287637e-07;1.0447968250379072;1.0000704263699651;10.00031327760948;0.8336342121312758;0.015562650985521518;0.01556204984899717;0.7979283960978409;0.014894955483039232;0.79792811850665;1.000055553169563
1.907384;1.0444060142955955;0.8334345784038998;0.797948645641168;-4.096739838224273e-07;-4.1188216460030016e-07;1.0447998828724452;1.0000717903088694;10.000342437583601;0.8336341091680137;0.015562621202096163;0.015562038659514365;0.7979300506316459;0.014894950127524453;0.7979261720852704;1.0000533681130963
1.917384;1.0444074439329905;0.8334333671104666;0.7979470365032778;-4.087682033495711e-07;-4.1233874467819127e-07;1.0448029893537458;1.0000731483259249;10.000371624518358;0.8336340059150825;0.015562592613627125;0.01556202695135159;0.79793169085059;0.014894943303904078;0.7979242453821015;1.0000512031947415
1.927384;1.0444088388774067;0.8334321225883297;0.7979453806580947;-4.078797988007321e-07;-4.1279279827632133e-07;1.044806134755689;1.000074503579362;10.000400736988885;0.8336339106195781;0.015562565332200488;0.015562014760668907;0.7979333095469818;0.014894934938570636;0.7979223423536869;1.0000490670307807
1.937384;1.044410192351624;0.8334308483919537;0.7979436808656208;-4.070101759426137e-07;-4.132447363470061e-07;1.0448093077465823;1.0000758587040917;10.00042968063023;0.8336338293502685;0.015562539476566153;0.01556200209943237;0.7979349006306171;0.014894924991291197;0.7979204675990184;1.0000469664191276
1.947384;1.0444115010799493;0.8334295483645969;0.7979419417905262;-4.06161236552798e-07;-4.136947568061868e-07;1.0448124960806306;1.0000772154139492;10.000458365450292;0.8336337647109164;0.015562515156753635;0.015561988968461945;0.7979364600044457;0.01489491346295967;0.7979186262175935;1.000044905894615
1.957384;1.0444127641063696;0.8334282267320381;0.7979401700778772;-4.0533509868392734e-07;-4.1414276037228176e-07;1.0448156870174437;1.0000785746832712;10.00048669806576;0.8336337163028689;0.015562492470926509;0.015561975371223486;0.7979379854199747;0.014894900399770039;0.7979168235212564;1.000042888071071
1.967384;1.0444139812201498;0.8334268878291659;0.7979383739228892;-4.0453394810819974e-07;-4.145884100890239e-07;1.0448188677509014;1.000079938541392;10.00051458173343;0.8336336820223545;0.015562471515931995;0.015561961328511098;0.7979394752131764;0.014894885873467214;0.7979150643017235;1.0000409139311182
1.977384;1.0444151522740797;0.83342553501785;0.7979365622553909;-4.0375990531346697e-07;-4.1503140746677196e-07;1.044822025951989;1.0000813114261482;10.000541923246152;0.8336336589368731;0.015562452379853887;0.015561946869858222;0.7979409270169281;0.014894869947343212;0.7979133518007673;1.0000389832612813
1.987384;1.044416277406764;0.8334241698546169;0.7979347439413398;-4.0301488288306677e-07;-4.1547141370676105e-07;1.0448251502772086;1.0000826988853895;10.00056863074114;0.8336336439119554;0.01556243512583931;0.015561932007310828;0.7979423373225218;0.014894852667209614;0.79791168771707;1.0000370955085673
1.997384;1.0444173574106366;0.8334227923085558;0.7979329269453828;-4.023005865669485e-07;-4.1590759406761444e-07;1.044828231027982;1.0000841051480402;10.000594599821202;0.8336336339297896;0.01556241978496682;0.015561916735561515;0.7979437015364638;0.014894834073561502;0.7979100728970521;1.000035250033782
2.007384;1.0444183936078724;0.8334214012401544;0.7979311177162651;-4.0161845735006694e-07;-4.163385360200952e-07;1.0448312604376324;1.0000855318409219;10.000619707100789;0.8336336258083783;0.015562406350636262;0.015561901056107845;0.7979450142217392;0.014894814206104518;0.797908507779814;1.0000334458609765
2.017384;1.0444193872548062;0.8334199947355342;0.7979293212197132;-4.0096955104869347e-07;-4.1676268161387963e-07;1.0448342320221207;1.0000869778952477;10.000643816826315;0.8336336160696382;0.01556239478323947;0.015561884993178432;0.7979462695516731;0.014894793102008305;0.7979069932451265;1.0000316818105695
2.027384;1.0444203386451252;0.8334185709415299;0.7979275417320626;-4.003547253798083e-07;-4.1717872482732864e-07;1.0448371400703511;1.000088440077335;10.0006667841173;0.83363360153318;0.015562385031076825;0.015561868596194411;0.7979474620290488;0.014894770801342867;0.7979055315484539;1.0000299567359294
2.037384;1.0444212467803902;0.8334171289746668;0.7979257839152937;-3.9977498810156415e-07;-4.17585739342035e-07;1.0448399805424975;1.0000899137877663;10.000688454861498;0.8336335798075903;0.015562377049832602;0.01556185192358693;0.797948587189502;0.014894747358894941;0.7979041258220504;1.0000282695163012
2.047384;1.044422110537718;0.8334156690110023;0.797924053314816;-3.992314492260588e-07;-4.1798309852445067e-07;1.0448427524633397;1.0000913935612785;10.000708676819677;0.8336335489064627;0.015562370803873241;0.015561835014373146;0.797949641484436;0.01489472285088857;0.7979027784759991;1.00002661851304
2.057384;1.0444229298463148;0.8334141924769708;0.7979223561111299;-3.9872486441189606e-07;-4.1837017661685747e-07;1.044845457680998;1.0000928729787102;10.000727318796232;0.8336335071181603;0.01556236625025168;0.015561817881589623;0.7979506214183341;0.01489469737054172;0.7979014902289454;1.0000250006921287
2.067384;1.0444237051073444;0.8334127028960314;0.797920698966297;-3.9825533025149903e-07;-4.187459988982742e-07;1.044848099033057;1.0000943441248897;10.000744283688073;0.8336334540077567;0.015562363331128365;0.015561800526231694;0.7979515230006096;0.014894671016890508;0.7979002605369798;1.0000234119713998
2.077384;1.0444244356612244;0.8334112057872157;0.7979190893243668;-3.978223827093e-07;-4.1910915039500994e-07;1.0448506793337689;1.0000957972218858;10.000759510921833;0.833633390638947;0.015562361989166915;0.015561782947137795;0.7979523423573224;0.014894643881956398;0.7978990883733985;1.000021848720486
2.087384;1.0444251187248472;0.8334097073731587;0.7979175353013622;-3.97425344540786e-07;-4.1945793505292034e-07;1.044853201988155;1.0000972213908932;10.000772971732626;0.8336333175638001;0.015562362175370078;0.015561765151014284;0.7979530772802557;0.014894616047066406;0.7978979722192936;1.0000203084200174
2.097384;1.044425749247904;0.8334082135566538;0.7979160449591896;-3.970638063780259e-07;-4.197905210396631e-07;1.0448556717068629;1.0000986064925863;10.000784656417064;0.8336332329719723;0.015562363830771787;0.015561747158629879;0.7979537279096917;0.01489458759651436;0.7978969103169581;1.0000187895685015
2.107384;1.0444263204892132;0.8334067291431989;0.7979146255506818;-3.9673791596062906e-07;-4.201051119476651e-07;1.0448580942226153;1.000099944589173;10.00079455483735;0.8336331334520345;0.015562366872591828;0.015561728997675491;0.7979542958456577;0.014894558631514534;0.7978959018947254;1.0000172920696817
2.117384;1.0444268247754442;0.833405256956021;0.7979132832995556;-3.96448093846168e-07;-4.2040030688853855e-07;1.0448604751465136;1.0001012300253291;10.000802645744942;0.8336330157305529;0.015562371208843465;0.015561710699013855;0.7979547836339028;0.014894529266789807;0.7978949476983295;1.0000158175518397
2.127384;1.0444272546731694;0.8334037977946585;0.7979120240829087;-3.961944124848371e-07;-4.206753894513463e-07;1.0448628190692382;1.0001024592580934;10.000808903368643;0.8336328771303355;0.015562376762658923;0.015561692300894756;0.7979551951361152;0.014894499617805647;0.7978940492702198;1.000014368947115
2.137384;1.0444276050902284;0.8334023516885896;0.7979108539823111;-3.9597628718063296e-07;-4.209303843819762e-07;1.0448651295622182;1.0001036313268037;10.000813305587164;0.8336327149494112;0.015562383479716354;0.01556167384542523;0.7979555348451938;0.01489446979399715;0.7978932084918735;1.0000129500153936
2.147384;1.0444278747415696;0.8334009194880823;0.7979097791028037;-3.9579270088603074e-07;-4.211660525906402e-07;1.0448674090763053;1.0001047470112399;10.000815832774482;0.8336325259950538;0.015562391320609069;0.015561655359964585;0.7979558060347632;0.014894439902673463;0.797892427870549;1.0000115654083253
2.157384;1.0444280651814195;0.8333995039297666;0.7979088053892869;-3.9564257628225604e-07;-4.213838509803811e-07;1.0448696584412538;1.0001058058259742;10.000816466961437;0.8336323070930891;0.01556240025112905;0.01556163683534862;0.7979560097043347;0.014894410050816221;0.7978917107296781;1.0000102210015076
2.167384;1.0444281785642888;0.8333981097180286;0.7979079381394852;-3.9552498720543304e-07;-4.2158588759854277e-07;1.0448718771074215;1.0001068037997825;10.000815194038205;0.8336320556906717;0.01556241023131873;0.015561618228378097;0.7979561446156539;0.014894380336885515;0.7978910611051246;1.0000089238274554
2.177384;1.0444282162948535;0.8333967421983524;0.7979071811671848;-3.95439132384901e-07;-4.217748059753134e-07;1.0448740635571965;1.000107734528722;10.000812003974898;0.8336317696591595;0.015562421205187351;0.015561599491075634;0.7979562073043757;0.014894350843769178;0.7978904837808677;1.0000076812045837
2.187384;1.0444281793749413;0.833395405449406;0.797906536378286;-3.953840780531217e-07;-4.2195331742235207e-07;1.0448762146676744;1.0001085919292854;10.00080689564701;0.8336314472183716;0.015562433102152712;0.015561580590322989;0.7979561926220279;0.014894321638828291;0.7978899841500304;1.0000064996643923
2.197384;1.044428069823504;0.8333941015059387;0.7979060037001174;-3.953585818446606e-07;-4.221234477416358e-07;1.0448783255201695;1.0001093712088964;10.000799890065434;0.8336310873029227;0.015562445851525972;0.015561561496538786;0.7979560955932773;0.014894292779440162;0.7978895672099293;1.0000053844925867
2.207384;1.0444278915592655;0.8333928312752852;0.7979055815988775;-3.9536115569215236e-07;-4.2228603451219364e-07;1.0448803908956645;1.0001100678772412;10.000791042141936;0.833630689609431;0.01556245939872573;0.015561542160718823;0.7979559133299392;0.014894264319728848;0.7978892361819673;1.0000043397849174
2.217384;1.0444276502898437;0.8333915960448168;0.7979052685148458;-3.9539024756859717e-07;-4.224409382829711e-07;1.0448824066083182;1.0001106772246453;10.00078043945851;0.8336302542510051;0.015562473712648794;0.015561522513107053;0.7979556456787488;0.014894236317667685;0.7978889919889415;1.0000033683214613
2.227384;1.0444273531873756;0.8333903980423016;0.7979050640665779;-3.954444928232518e-07;-4.2258775953978667e-07;1.044884369606067;1.0001111942521488;10.00076819041017;0.8336297811963079;0.015562488776967602;0.015561502499998043;0.7979552944259254;0.014894208841672607;0.7978888338817456;1.000002470896802
2.237384;1.044427007742555;0.8333892395991512;0.7979049690645879;-3.9552272872437287e-07;-4.2272635178540556e-07;1.0448862780726318;1.0001116129995857;10.000754415988311;0.8336292698976561;0.015562504572069548;0.015561482121726783;0.7979548617682327;0.014894181966566788;0.7978887601907333;1.0000016458684744
2.247384;1.0444266197456011;0.8333881215342626;0.7979049850372922;-3.956236757665379e-07;-4.2285681862252984e-07;1.0448881314578873;1.0001119265529672;10.000739249443106;0.8336287194881598;0.015562521061469334;0.015561461420840852;0.7979543491500546;0.014894155766315694;0.7978887683541415;1.0000008895237553
2.257384;1.044426192562009;0.833387042039684;0.7979051136303064;-3.9574586516274406e-07;-4.2297936355738226e-07;1.044889929934243;1.0001121286369772;10.00072283278049;0.8336281289576282;0.0155625381827244;0.015561440446504343;0.7979537569156046;0.01489413031533285;0.7978888545532701;1.0000001968288772
2.267384;1.044425728197762;0.8333859974342016;0.7979053556982659;-3.9588794445718475e-07;-4.230943469728919e-07;1.0448916745518626;1.0001122153122346;10.000705300543137;0.8336274973257355;0.015562555840036617;0.015561419241987146;0.7979530848448807;0.014894105687344611;0.7978890136136249;0.9999995624246788
2.277384;1.0444252289055922;0.8333849840813355;0.7979057106823333;-3.960487723504273e-07;-4.2320233794387437e-07;1.0448933678055592;1.0001121851670465;10.000686762583673;0.8336268240516757;0.015562573903863713;0.015561397842512684;0.7979523329403189;0.014894081946361321;0.7978892394886734;0.9999989816392982
2.287384;1.0444246984536565;0.8333839992579778;0.7979061765476029;-3.9622719526643563e-07;-4.233038818800484e-07;1.0448950130649866;1.0001120378437653;10.000667304469784;0.8336261089437518;0.015562592221608888;0.01556137627516982;0.7979515013157977;0.014894059139049587;0.7978895257680426;0.9999984509335114
2.297384;1.0444241421034397;0.8333830405585965;0.7979067501480482;-3.9642204519585626e-07;-4.2339928425818855e-07;1.044896613753825;1.0001117724719464;10.000646997896771;0.8336253517054791;0.01556261063551137;0.015561354574135587;0.7979505899307191;0.014894037297751964;0.7978898654638809;0.9999979678467498
2.307384;1.0444235654572889;0.8333821051279897;0.79790742773481;-3.966323927743011e-07;-4.2348876433806933e-07;1.0448981730502518;1.0001113873985992;10.000625909305915;0.8336245516591477;0.015562628999288826;0.015561332796632837;0.7979495993376122;0.014894016448690818;0.7978902509883014;0.999997530383276
2.317384;1.044422973432233;0.8333811896700775;0.7979082054678163;-3.968575555571203e-07;-4.235727070329296e-07;1.0448996933788937;1.0001108808848516;10.000604109877813;0.833623707337266;0.015562647184850899;0.01556131102410546;0.7979485311362325;0.01489399660641767;0.7978906752524187;0.9999971360291673
2.327384;1.0444223702439923;0.8333802909739753;0.7979090801386821;-3.970970185588317e-07;-4.2365162316694847e-07;1.0449011765348575;1.0001102518684315;10.00058167788348;0.8336228161410003;0.015562665073904117;0.01556128935118426;0.7979473873317675;0.014893977762864519;0.7978911326801152;0.9999967813803425
2.337384;1.044421760088556;0.8333794058793672;0.7979100494464495;-3.973505499447486e-07;-4.2372595315066094e-07;1.0449026250157312;1.0001095002291518;10.000558685784858;0.8336218746911187;0.015562682542931694;0.015561267868159286;0.79794616997236;0.014893959901101594;0.7978916188658196;0.9999964623737584
2.347384;1.0444211470363765;0.8333785305450842;0.7979111116896934;-3.976181407481445e-07;-4.237959729562053e-07;1.0449040427396885;1.0001086270926596;10.000535191014867;0.8336208791780046;0.01556269945731786;0.015561246650425548;0.7979448812061266;0.014893943020762539;0.7978921295039332;0.9999961745799416
2.357384;1.044420533942654;0.8333776603219404;0.7979122656764672;-3.978997899899689e-07;-4.238617815552391e-07;1.0449054340132296;1.000107635291513;10.000511243155255;0.833619825172773;0.01556271567649427;0.015561225766899335;0.7979435227686922;0.01489392713642912;0.797892659866801;0.9999959135014344
2.367384;1.0444199218937893;0.8333767907382487;0.797913510387476;-3.9819547857402005e-07;-4.239232887487052e-07;1.0449068020246048;1.0001065285523145;10.00048689605335;0.8336187077243408;0.015562731061580397;0.015561205303808112;0.7979420956983345;0.014893912261942557;0.7978932049668852;0.9999956749241182
2.377384;1.0444193106908084;0.833375918144662;0.7979148438539156;-3.9850508949822204e-07;-4.23980058334603e-07;1.0449081485075813;1.0001053097004757;10.000462220115779;0.83361752147008;0.015562745483351225;0.015561185376466271;0.797940601237235;0.014893898414017124;0.7978937597485976;0.9999954554312557
2.387384;1.0444186997424236;0.8333750392800974;0.7979162626786533;-3.988282154002379e-07;-4.240309876665068e-07;1.0449094740254012;1.0001039801081322;10.000437314145042;0.8336162603673147;0.015562758833838406;0.015561166105167524;0.7979390418505592;0.014893885627833685;0.7978943190877255;0.9999952527930995
2.397384;1.0444180889973556;0.8333741508639417;0.7979177631178614;-3.991643599895219e-07;-4.2407419866844854e-07;1.0449107777855817;1.0001025407278983;10.000412300661703;0.833614917949928;0.015562771033510728;0.015561147582203415;0.7979374217068703;0.014893873962955615;0.7978948778678433;0.9999950658136941
2.407384;1.0444174794402066;0.8333732498169864;0.7979193417824549;-3.995134268189441e-07;-4.2410732557912076e-07;1.044912058082999;1.0001009933616956;10.000387304731682;0.8336134883781531;0.015562782017953272;0.01556112986754966;0.7979357471439714;0.01489386349162466;0.7978954310364785;0.9999948938214881
2.417384;1.0444168732475985;0.8333723339637198;0.7979209945824467;-3.998756832801726e-07;-4.241278949624193e-07;1.044913313966799;1.0000993409482024;10.000362442072912;0.8336119676761282;0.01556279171929748;0.015561113003367034;0.7979340263628201;0.014893854281639918;0.797895973193617;0.999994736690731
2.427384;1.0444162741729257;0.8333714029514839;0.7979227154524632;-4.002511374241353e-07;-4.2413360335742897e-07;1.0449145461330414;1.0000975866330346;10.000337822923216;0.8336103539778413;0.015562800072097326;0.015561097024303397;0.7979322676484849;0.014893846389298268;0.7978964987765016;0.9999945953715073
2.437384;1.044415687569125;0.8333704585669008;0.7979244962728078;-4.0063924422833036e-07;-4.2412257802274124e-07;1.044915755909641;1.0000957335711376;10.000313556755493;0.8336086466129956;0.015562807027179378;0.015561081968223872;0.7979304778068977;0.014893839854116865;0.7978970039190917;0.9999944714707167
2.447384;1.0444151194670739;0.8333695040117745;0.7979263275136812;-4.010393434573403e-07;-4.240936370976906e-07;1.044916944564104;1.0000937856797463;10.000289752021585;0.833606845705778;0.01556281255469563;0.015561067890478527;0.797928662315011;0.014893834690508733;0.7978974877763498;0.9999943661454427
2.457384;1.0444145752171479;0.8333685429987918;0.7979281986585187;-4.0145115404761023e-07;-4.2404649878015826e-07;1.0449181141775903;1.0000917469274964;10.000266511419118;0.8336049526263855;0.015562816651972516;0.0155610548578785;0.7979268262836378;0.014893830887620642;0.7978979512071321;0.9999942798402619
2.467384;1.0444140591308566;0.8333675795514359;0.7979300982181705;-4.018746734601592e-07;-4.2398186515795905e-07;1.0449192676367423;1.0000896202042104;10.000243928212969;0.8336029699140132;0.015562819344059134;0.015561042920748943;0.7979249749752669;0.014893828408863555;0.7978983947021127;0.9999942124339877
2.477384;1.0444135757691162;0.8333666184918651;0.7979320138666132;-4.0230979646091405e-07;-4.239012364271181e-07;1.0449204071967213;1.0000874076669137;10.00022208893389;0.8336009004411903;0.015562820665189912;0.01556103210554018;0.7979231137723521;0.014893827181191508;0.7978988182078881;0.9999941626870986
2.487384;1.0444131306945867;0.8333656661690835;0.7979339329488778;-4.0275621123992193e-07;-4.238064683285405e-07;1.0449215338785036;1.0000851109617976;10.000201076500856;0.8335987466928949;0.015562820647238745;0.015561022439772712;0.7979212479379265;0.01489382709505625;0.7978992222188792;0.9999941276159947
2.497384;1.0444127294061405;0.8333647304616314;0.7979358430178344;-4.0321333029124056e-07;-4.2369936024448745e-07;1.0449226479545004;1.0000827305365934;10.000180972701163;0.8335965105469649;0.015562819319654397;0.015561013961291571;0.7979193822396901;0.014893828023782044;0.7978996080692423;0.9999941031711362
2.507384;1.0444123762184048;0.8333638195946392;0.7979377323133362;-4.036800232100409e-07;-4.235815952854856e-07;1.0449237492511991;1.0000802655845846;10.000161861122999;0.8335941937971784;0.015562816712839492;0.015561006685915769;0.7979175202260387;0.014893829844001703;0.7978999774327149;0.999994086130407
2.517384;1.0444120741354839;0.8333629409438793;0.7979395900846261;-4.041544671663527e-07;-4.2345502050176066e-07;1.0449248370252266;1.0000777153567517;10.00014382446922;0.8335917991148759;0.015562812865785763;0.015561000573981383;0.7979156636810762;0.014893832451501837;0.7979003318917101;0.9999940752183927
2.527384;1.0444118248965688;0.833362100888109;0.7979414063454342;-4.0463410633289026e-07;-4.2332183959349953e-07;1.0449259105553366;1.000075080827803;10.00012693781428;0.8335893302838334;0.015562807828935004;0.015560995536186341;0.7979138130519995;0.014893835770411513;0.7979006725257;0.999994069804407
2.537384;1.0444116287040173;0.8333613050982429;0.7979431713286083;-4.051156252957366e-07;-4.231843918750808e-07;1.044926970938868;1.0000723650617258;10.000111263789663;0.833586791698059;0.015562801662218226;0.015560991466260764;0.7979119684932829;0.014893839747354427;0.7979009997351175;0.9999940678031706
2.547384;1.044411484519958;0.8333605582458327;0.7979448752707423;-4.05595155364055e-07;-4.2304484174740376e-07;1.044928021784066;1.000069572153594;10.000096847575685;0.8335841878691096;0.015562794440811125;0.015560988273735175;0.7979101308627201;0.01489384434166478;0.7979013135751254;0.9999940654713684
2.557384;1.0444113912190784;0.8333598634249102;0.7979465088252483;-4.0606851934812494e-07;-4.22905155910477e-07;1.0449290670143099;1.0000667070717906;10.000083710150903;0.833581522979679;0.015562786267011802;0.015560985912805006;0.7979083022216871;0.014893849528176373;0.7979016138342192;0.9999940585637406
2.567384;1.044411348509395;0.833359222135082;0.7979480640601954;-4.0653117494369973e-07;-4.227669706774609e-07;1.0449301082298115;1.0000637772834553;10.00007184496983;0.8335788008217268;0.015562777269420876;0.015560984401807226;0.7979064859167775;0.014893855306114699;0.7979018995403708;0.9999940432621788
2.577384;1.0444113573591434;0.833358634753996;0.7979495350901703;-4.069781651113718e-07;-4.226312275596142e-07;1.04493114423154;1.0000607937415862;10.000061219099704;0.8335760255880894;0.015562767590951801;0.015560983819352862;0.7979046866669568;0.014893861694057946;0.7979021688860958;0.9999940170411195
2.587384;1.0444114200955457;0.8333581010483925;0.7979509174694817;-4.0740445331221186e-07;-4.2249819896754414e-07;1.0449321723240512;1.0000577697674096;10.00005178016518;0.833573202579869;0.0155627573822469;0.015560984280267247;0.7979029096425846;0.01489386870907186;0.7979024199306427;0.9999939796367152
2.597384;1.044411539805769;0.8333576207505606;0.7979522073386238;-4.0780542287272336e-07;-4.2236790317164356e-07;1.0449331901730967;1.000054718809612;10.000043466855084;0.8335703376282647;0.015562746794099323;0.015560985902404387;0.7979011580869043;0.01489387635641083;0.7979026511066392;0.9999939333715407
2.607384;1.0444117197594465;0.8333571941639298;0.7979534018064802;-4.081772317304131e-07;-4.222404143240993e-07;1.0449341964537862;1.0000516530468053;10.000036207701442;0.8335674358519773;0.015562735977073201;0.015560988775331608;0.7978994320449846;0.014893884635044879;0.7979028609171691;0.9999938822772464
2.617384;1.0444119637342222;0.8333568223977557;0.7979544998685041;-4.085170009213133e-07;-4.2211587364420454e-07;1.0449351897525547;1.0000485841423994;10.000029914359738;0.8335645008046556;0.015562725103724008;0.01556099295537556;0.7978977296810668;0.014893893529415286;0.7979030474296285;0.9999938304422352
2.627384;1.044412276601617;0.8333565069875111;0.7979555018968505;-4.0882269772531926e-07;-4.2199437419971705e-07;1.0449361676198312;1.0000455244635604;10.000024491783979;0.8335615340823036;0.015562714377909065;0.01556099849264436;0.797896049123941;0.014893902986616947;0.7979032084187325;0.9999937804064448
2.637384;1.0444126645893772;0.8333562490725345;0.7979564078856033;-4.090926988589129e-07;-4.2187604014378294e-07;1.044937126332186;1.0000424865157564;10.000019856130734;0.8335585357380593;0.015562704004706052;0.015561005450965533;0.797894389230279;0.014893912915886036;0.7979033420087915;0.9999937324798039
2.647384;1.044413134949443;0.8333560486333412;0.79795721653809;-4.09325594939383e-07;-4.21761180415733e-07;1.044938060918395;1.0000394810922455;10.000015937476446;0.8335555054074989;0.015562694152886903;0.01556101389897826;0.7978927495334698;0.014893923220970651;0.7979034469240879;0.9999936855278365
2.657384;1.0444136951140233;0.8333559041359196;0.7979579259580014;-4.0952042967780614e-07;-4.216503010788923e-07;1.0449389663324207;1.0000365159801863;10.000012670458784;0.8335524426874452;0.015562684944091845;0.015561023904171951;0.7978911297488097;0.014893933828557363;0.7979035219748536;0.9999936380433695
2.667384;1.0444143525102616;0.833355812835714;0.7979585348550821;-4.0967681431839337e-07;-4.215440059293186e-07;1.0449398392875475;1.000033596410992;10.000009993851325;0.8335493464696;0.015562676466233277;0.015561035544523413;0.7978895293564258;0.014893944682947472;0.7979035651795866;0.9999935878536047
2.677384;1.0444151145810505;0.8333557720481657;0.7979590430587526;-4.0979479987057523e-07;-4.214428612307712e-07;1.044940678808602;1.0000307264965078;10.00000786081683;0.8335462147682116;0.015562668788025083;0.015561048904475037;0.7978879472348686;0.014893955719954687;0.7979035734152993;0.9999935311894559
2.687384;1.044415987598567;0.8333557805699658;0.7979594513974826;-4.0987484545324363e-07;-4.2134739648210836e-07;1.0449414855744104;1.0000279102345724;10.00000624185184;0.8335430454491287;0.015562661966202047;0.01556106404710995;0.7978863810337304;0.014893966848888178;0.7979035433567305;0.999993463148848
2.697384;1.044416975429259;0.8333558389292477;0.7979597616336934;-4.0991779606564326e-07;-4.2125818580455063e-07;1.0449422612743573;1.0000251521029286;10.000005118335835;0.833539836329077;0.015562656053749055;0.015561080996115981;0.7978848277111099;0.014893977957197773;0.7979034733841943;0.9999933792250666
2.707384;1.04441807980056;0.8333559486969309;0.7979599761597619;-4.099246867141911e-07;-4.2117592920289633e-07;1.0449430079845978;1.0000224576126142;10.000004474740322;0.8335365847153381;0.015562651106173043;0.0155610997386257;0.7978832855586186;0.014893988927596857;0.7979033652395437;0.9999932760688783
2.717384;1.0444193015475256;0.8333561118796738;0.7979600969486841;-4.098966250522616e-07;-4.211016739984532e-07;1.0449437274384095;1.000019833314748;10.00000429345301;0.8335332884284166;0.015562647179596848;0.015561120237570614;0.7978817548127359;0.014893999640616806;0.7979032241767404;0.9999931514869342
2.727384;1.0444206409317693;0.8333563306899655;0.7979601243502501;-4.0983486691328144e-07;-4.2103698198288393e-07;1.044944420976417;1.0000172855256824;10.000004557363438;0.8335299476196961;0.015562644329159612;0.01556114244672548;0.79788023610513;0.014894009962350603;0.7979030574501296;0.9999930043037595
2.737384;1.0444220960804413;0.8333566070822606;0.7979600567518342;-4.0974077944504703e-07;-4.2098364204913244e-07;1.0449450906295783;1.0000148187999047;10.000005255402467;0.8335265649834371;0.015562642609949192;0.015561166316934261;0.7978787294832153;0.014894019755823221;0.7979028725661534;0.9999928343621887
2.747384;1.044423661739779;0.8333569417339036;0.7979598915909729;-4.0961565711369856e-07;-4.209431678059646e-07;1.044945740008292;1.0000124360400755;10.000006386135214;0.8335231445716363;0.015562642072895335;0.015561191792934491;0.7978772348142185;0.01489402891570327;0.7979026763376004;0.9999926431718839
2.757384;1.0444253305013071;0.8333573336600223;0.797959627022638;-4.0946063511051555e-07;-4.2091672307168923e-07;1.0449463735678637;1.0000101398595913;10.000007964181323;0.8335196905293978;0.015562642759968279;0.015561218809955061;0.7978757523605888;0.014894037373582258;0.7979024746306427;0.9999924343183231
2.767384;1.0444270951448964;0.8333577808967623;0.7979592629885518;-4.092769414801534e-07;-4.2090527123731833e-07;1.0449469955009396;1.0000079335003533;10.000010020039024;0.8335162061202869;0.015562644702320655;0.015561247288133892;0.7978742828547534;0.01489404506827511;0.7979022726142463;0.9999922128234104
2.777384;1.0444289493947438;0.8333582808707911;0.7979588017448811;-4.0906635746867e-07;-4.2090949241838434e-07;1.0449476098574606;1.000005820708557;10.000012586679526;0.8335126932278916;0.015562647911979059;0.015561277131535493;0.7978728265715805;0.014894051927093668;0.7979020749048077;0.9999919846797258
2.787384;1.0444308869173584;0.8333588300273648;0.797958248137797;-4.088311463796077e-07;-4.209299154911593e-07;1.0449482210173462;1.000003805217465;10.000015692372292;0.83350915266702;0.01556265237165905;0.015561308243477654;0.7978713820791842;0.014894057871568812;0.7979018853374298;0.9999917572294488
2.797384;1.04443290106251;0.8333594235167058;0.7979576089983347;-4.085733860034618e-07;-4.20967380006341e-07;1.0449488331175518;1.0000018905559125;10.000019363185867;0.8335055849857914;0.015562658040644616;0.015561340546410613;0.797869946567815;0.014894062826748405;0.7979017066331889;0.999991539754494
2.807384;1.0444349857987705;0.8333600556157494;0.7979568917319603;-4.082944720916205e-07;-4.210232010195663e-07;1.0449494488864144;1.0000000802394189;10.00002362246921;0.8335019907940716;0.015562664868440072;0.01556137398280916;0.7978685176239338;0.014894066721011685;0.7979015400665416;0.999991343507681
2.817384;1.0444371358364752;0.8333607208243543;0.797956103134144;-4.0799506181722695e-07;-4.2109894589574784e-07;1.0449500694612226;0.9999983778449983;10.000028493279354;0.8334983704337199;0.015562672799574646;0.015561408495006283;0.7978670943360741;0.01489406948685114;0.7979013856395379;0.9999911802477233
2.827384;1.0444393457532848;0.8333614141665895;0.7979552493674599;-4.076754147873231e-07;-4.211961877064327e-07;1.0449506949256762;0.9999967864065036;10.000033998686275;0.8334947238536266;0.015562681778033776;0.01556144401392476;0.7978656769809275;0.01489407106838366;0.7979012425521157;0.9999910596006799
2.837384;1.0444416089764004;0.8333621300715687;0.7979543366044493;-4.0733612786261727e-07;-4.213162996697402e-07;1.0449513240779;0.9999953071362232;10.000040148354108;0.8334910512962235;0.015562691753544262;0.0155614804754528;0.7978642660352762;0.014894071415539658;0.7979011093047386;0.9999909875295327
2.847384;1.0444439167774275;0.8333628617547285;0.7979533714992648;-4.069787725582112e-07;-4.2146023560390164e-07;1.0449519541913348;0.9999939378157817;10.000046924147968;0.8334873540484553;0.015562702679281714;0.015561517838964721;0.7978628613102585;0.01489407047492474;0.7979009840201166;0.9999909671560098
2.857384;1.044446258266128;0.8333636020946887;0.7979523618326025;-4.0660574086036675e-07;-4.216284841348481e-07;1.0449525815635117;0.9999926724744379;10.000054274407095;0.8334836344683986;0.015562714501266256;0.015561556085079836;0.7978614618310927;0.014894068200207042;0.797900865548809;0.9999910004525657
