time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.867384;1.0444486218820097;0.8333643445300185;0.7979513167727388;-4.062195039800807e-07;-4.2182109972235967e-07;1.0449532013831182;0.9999915042322943;10.000062119095738;0.833479896126829;0.01556272714581677;0.015561595210026428;0.7978600664351414;0.014894064557265751;0.7979007545452486;0.9999910891527896
2.877384;1.0444509962705477;0.8333650832014126;0.7979502460853456;-4.05822203227473e-07;-4.220374759744398e-07;1.0449538069803888;0.9999904289603739;10.000070369372269;0.8334761441044014;0.01556274051536067;0.015561635229860211;0.797858674423802;0.014894059515162221;0.7979006533781821;0.9999912351307704
2.887384;1.0444533696131575;0.8333658129354814;0.7979491593260505;-4.0541577642658603e-07;-4.2227613262631643e-07;1.0449543901202205;0.9999894457704037;10.000078949507516;0.8334723842664219;0.015562754500267959;0.015561676170177674;0.7978572859517691;0.014894053045379265;0.797900565259149;0.9999914410356201
2.897384;1.044455729248414;0.8333665293259519;0.7979480655552774;-4.050021097347007e-07;-4.225349091801279e-07;1.04495494227381;0.9999885546526063;10.000087803767418;0.8334686222730955;0.015562768994229861;0.015561718035499272;0.7978559023870828;0.014894045130742092;0.7979004937147371;0.9999917107194821
2.907384;1.0444580618760297;0.8333672286741417;0.7979469731330386;-4.045829629879201e-07;-4.228114398552892e-07;1.0449554557956533;0.999987753905925;10.000096889281384;0.8334648635042381;0.015562783892290719;0.015561760796537639;0.7978545262973269;0.014894035771344571;0.7979004422661671;0.9999920487430648
2.917384;1.044460353193884;0.8333679072451641;0.7979458894534077;-4.041596933050739e-07;-4.231035489429843e-07;1.0449559242533377;0.9999870390820753;10.000106173274377;0.8334611134801209;0.015562799076917551;0.015561804404208037;0.7978531607008535;0.014894024974950836;0.7979004137714351;0.9999924590502657
2.927384;1.0444625875832838;0.8333685598296364;0.7979448206161784;-4.03732955783201e-07;-4.234092317791599e-07;1.0449563421055283;0.9999864041182712;10.000115638805267;0.833457377942098;0.015562814415281886;0.015561848800216186;0.7978518085262422;0.014894012739103438;0.7979004098142992;0.9999929434798814
2.937384;1.0444647492571097;0.833369178911963;0.7979437710716959;-4.033027199095611e-07;-4.237264449536738e-07;1.0449567046611674;0.9999858431667904;10.00012528840508;0.8334536617896622;0.01556282977597323;0.015561893917996186;0.7978504726547088;0.014893999044935559;0.7979004307747258;0.999993501423707
2.947384;1.044466824540868;0.8333697551673902;0.7979427432881275;-4.0286866552607213e-07;-4.2405331457592284e-07;1.0449570084802782;0.9999853511266686;10.000135152587807;0.8334499673778103;0.015562845050704776;0.015561939683942908;0.7978491559608978;0.014893983862594481;0.7979004762983485;0.9999941305411439
2.957384;1.0444688038587226;0.8333702782840785;0.7979417375229473;-4.024307028566941e-07;-4.243885581841326e-07;1.0449572521335047;0.9999849234255266;10.000145299854628;0.8334462941747688;0.015562860158515629;0.01556198601563981;0.7978478618428623;0.01489396715934711;0.7979005453468433;0.9999948269230771
2.967384;1.0444706821141678;0.8333707375573317;0.7979407521038547;-4.0198931867350494e-07;-4.2473146630938354e-07;1.0449574374322492;0.9999845553760425;10.000155825397416;0.8334426401609447;0.015562875033260835;0.015562032818139738;0.797846595166124;0.014893948909639727;0.7979006358411695;0.9999955847343565
2.977384;1.0444724571560653;0.8333711228284184;0.7979397843365608;-4.0154548144598663e-07;-4.2508158265834213e-07;1.0449575704125937;0.9999842409418638;10.000166828789592;0.8334390032577561;0.015562889616214213;0.015562079987530442;0.7978453621636628;0.014893929102846743;0.797900744358483;0.9999963963541718
2.987384;1.0444741283261283;0.8333714256198538;0.7979388312791834;-4.01100181828796e-07;-4.2543852946672213e-07;1.0449576612775946;0.9999839731364496;10.000178406122458;0.8334353821732682;0.015562903859403782;0.015562127419575193;0.7978441690841727;0.014893907734143763;0.797900866254237;0.9999972533917674
2.997384;1.0444756966052218;0.8333716396170011;0.7979378896066254;-4.006541215907438e-07;-4.25802006832863e-07;1.0449577230208669;0.9999837461289622;10.000190646493586;0.8334317771362426;0.015562917721500886;0.015562175010176576;0.7978430205579328;0.014893884789257229;0.7979009968036731;0.9999981485521546
3.007384;1.04447716472468;0.8333717604087458;0.7979369551736998;-4.002079407041627e-07;-4.261718563502722e-07;1.0449577690081293;0.9999835558148051;10.000203620338365;0.8334281902564147;0.015562931153829968;0.01556222264295748;0.7978419188936916;0.014893860253983447;0.7979011326242362;0.9999990775864792
3.017384;1.044478535672596;0.8333717850466683;0.7979360234151255;-3.9976269066997124e-07;-4.265479804433767e-07;1.0449578108782906;0.9999833987794144;10.000217378018911;0.8334246253816647;0.01556294410298758;0.015562270180711218;0.797840864880385;0.014893834136330485;0.7979012716832506;1.0000000399597022
3.027384;1.0444798112536984;0.8333717118820602;0.7979350904969619;-3.99319953205283e-07;-4.269300036322074e-07;1.0449578574547322;0.9999832720985579;10.000231964051666;0.8334210875814021;0.015562956537157013;0.015562317476735256;0.7978398586191671;0.014893806472655603;0.7979014123380794;1.0000010374848598
3.037384;1.0444809927865863;0.8333715404813624;0.7979341543979793;-3.988814581175531e-07;-4.273171746176084e-07;1.044957914006468;0.9999831738903281;10.000247423358948;0.8334175821788131;0.015562968466229165;0.015562364394794801;0.7978388993352101;0.014893777327406706;0.7979015533247424;1.0000020720888996
3.047384;1.0444820828006534;0.8333712708678893;0.7979332148404967;-3.984484228402095e-07;-4.277088463524615e-07;1.044957981846892;0.9999831031952098;10.000263788639192;0.8334141138875395;0.015562979929397322;0.015562410817928128;0.7978379852116767;0.01489374679542911;0.7979016948078278;1.0000031448336308
3.057384;1.0444830858176826;0.8333709026534994;0.7979322721458468;-3.9802116779313355e-07;-4.281047973196386e-07;1.0449580587892666;0.9999830592996021;10.000281065012796;0.8334106869471282;0.015562990960874521;0.015562456646078207;0.7978371138115933;0.014893714985149251;0.7979018385735518;1.0000042563367313
3.067384;1.044484008016762;0.8333704351983034;0.7979313267848854;-3.9759947686983033e-07;-4.285048289441595e-07;1.0449581401658203;0.999983041467797;10.00029923262759;0.8334073058369103;0.01556300156685389;0.0155625017958783;0.7978362820656277;0.01489368198383809;0.7979019866615267;1.0000054071698423
3.077384;1.0444848562281281;0.8333698681343715;0.7979303795865552;-3.971831570656205e-07;-4.289082898480236e-07;1.0449582198750327;0.9999830498407766;10.000318264581427;0.8334039752154027;0.01556301172612282;0.01556254620696963;0.7978354855347035;0.014893647847457817;0.797902140085691;1.0000065978383852
3.087384;1.04448563695312;0.8333692013799158;0.7979294311336191;-3.967722765783945e-07;-4.2931420901505293e-07;1.04495829157149;0.9999830868306832;10.000338139080535;0.8334006991539896;0.015563021399249243;0.015562589851373803;0.7978347185152571;0.014893612624423836;0.7979022987130293;1.0000078289686904
3.097384;1.0444863555524213;0.8333684348681201;0.7979284810927378;-3.963673626715357e-07;-4.2972183852847736e-07;1.0449583496100254;0.9999831566651526;10.000358838872293;0.8333974806384188;0.01556303053669039;0.01556263273944961;0.7978339752263554;0.014893576372065854;0.7979024611591989;1.000009101937281
3.107384;1.0444870153557033;0.8333675680781296;0.7979275289947698;-3.959694583477527e-07;-4.301310187503586e-07;1.044958388834602;0.9999832635693122;10.000380344025798;0.8333943213759416;0.015563039088208906;0.015562674905392227;0.7978332501756185;0.014893539147355521;0.7979026239000199;1.0000104189817292
3.117384;1.0444876177642415;0.8333665995456947;0.7979265755704219;-3.9557980875214937e-07;-4.3054217491818243e-07;1.0449584038690467;0.9999834113593323;10.000402621811395;0.8333912216705649;0.01556304700743951;0.015562716372671198;0.7978325373725264;0.014893500991960932;0.7979027812589256;1.000011782653896
3.127384;1.0444881639354922;0.8333655272885662;0.7979256228018419;-3.9519963415875646e-07;-4.3095627934739197e-07;1.044958389027834;0.9999836036958205;10.000425620460136;0.8333881805120706;0.01556305424437707;0.01556275713568832;0.7978318301046242;0.01489346192546657;0.7979029270576881;1.0000131959299
3.137384;1.0444886560276287;0.8333643501736518;0.7979246727298049;-3.948302566355375e-07;-4.3137488400310026e-07;1.044958338443503;0.9999838439235275;10.000449272353373;0.8333851962840375;0.015563060740564186;0.015562797177235225;0.7978311220587508;0.01489342195080777;0.7979030558858843;1.0000146622937236
3.147384;1.0444890970799485;0.8333630690674146;0.7979237262650469;-3.9447323490373893e-07;-4.317999493253368e-07;1.0449582464228586;0.9999841355342745;10.000473505051454;0.8333822677463639;0.015563066441808071;0.015562836493745439;0.7978304084116128;0.014893381077475157;0.7979031630152985;1.0000161845994109
3.157384;1.0444894914454825;0.8333616873750331;0.7979227831010236;-3.941302950628857e-07;-4.3223343670652995e-07;1.0449581086352797;0.9999844824787706;10.000498251693426;0.8333793941088051;0.01556307130911107;0.015562875100585537;0.7978296854525091;0.014893339351904003;0.7979032439925258;1.0000177641504262
3.167384;1.0444898457049057;0.8333602107537015;0.7979218427596765;-3.938031184988354e-07;-4.3267690253353104e-07;1.0449579232577486;0.9999848881617656;10.000523449778905;0.8333765745375982;0.015563075309991936;0.01556291302271681;0.7978289497349228;0.014893296870228358;0.7979032944240638;1.0000194011479546
3.177384;1.0444901680992555;0.8333586458268326;0.7979209053141434;-3.9349306886815464e-07;-4.3313128768052154e-07;1.0449576909074032;0.9999853540540017;10.000549035520804;0.8333738078917072;0.01556307841112772;0.015562950285390313;0.7978281982164676;0.014893253766892618;0.7979033100508176;1.0000210952938506
3.187384;1.044490467136747;0.8333569986861662;0.7979199711830512;-3.9320100148006257e-07;-4.335968657389125e-07;1.0449574134610409;0.9999858794790113;10.000574948774926;0.833371092361679;0.015563080589747598;0.015562986914914522;0.7978274287528488;0.014893210198286285;0.797903287443089;1.0000228456973501
3.197384;1.0444907510378925;0.8333552739446605;0.7979190412719251;-3.9292730736508664e-07;-4.340731998351873e-07;1.044957092652186;0.9999864627873266;10.00060114100504;0.8333684253065993;0.01556308184544364;0.015563022951271419;0.7978266400334095;0.014893166334416504;0.7979032247924186;1.0000246509609594
3.207384;1.0444910276671977;0.8333534745573854;0.7979181178396146;-3.9267219178123415e-07;-4.3455920384086725e-07;1.0449567292278952;0.9999871025512286;10.000627571882207;0.8333658036165957;0.015563082200350273;0.015563058459564036;0.7978258312998245;0.01489312235233243;0.7979031216167191;1.0000265092508793
3.217384;1.0444913042316188;0.8333516019278965;0.7979172047869089;-3.924358122187416e-07;-4.350534305960039e-07;1.0449563229033372;0.9999877975950858;10.000654201629596;0.8333632240487675;0.015563081702781919;0.015563093530264206;0.7978250021440871;0.014893078433017517;0.7979029776959908;1.000028417910813
3.227384;1.0444915869302436;0.8333496559655766;0.7979163068044789;-3.9221792097266554e-07;-4.3555444235383814e-07;1.0449558730372;0.9999885467741652;10.000680997545537;0.8333606834130969;0.01556308043233139;0.015563128270668405;0.797824152085814;0.014893034770704734;0.7979027925771953;1.000030373836949
3.237384;1.0444918805689412;0.8333476356648357;0.7979154280500664;-3.9201748403632857e-07;-4.360611691275155e-07;1.0449553796227005;0.9999893500329236;10.000707951458097;0.833358179244487;0.015563078492799151;0.015563162791984395;0.7978232806480617;0.014892991578103606;0.7979025657446217;1.0000323741255466
3.247384;1.044492187849787;0.8333455401500087;0.7979145711820534;-3.918328651004629e-07;-4.36573164650593e-07;1.0449548438084142;0.9999902093859634;10.00073508583087;0.8333557107020363;0.015563076000510398;0.01556319719336036;0.797822388277987;0.014892949065514069;0.7979022968688143;1.0000344158479777
3.257384;1.0444925087696024;0.8333433693201;0.797913737630885;-3.9166221972298397e-07;-4.37090582296935e-07;1.044954267973902;0.9999911278284807;10.00076244019683;0.8333532781547173;0.015563073073716618;0.015563231545643113;0.7978214766106765;0.014892907409250589;0.7979019859210279;1.0000364958282866
3.267384;1.0444928412322794;0.8333411239097742;0.797912928932065;-3.91503652965746e-07;-4.3761398339568346e-07;1.0449536555662875;0.9999921077060239;10.000790049216663;0.8333508813585108;0.0155630698241041;0.01556326588413558;0.797820548199397;0.014892866742439007;0.7979016332155036;1.0000386106730796
3.277384;1.0444931826064572;0.8333388058073287;0.7979121474339103;-3.9135532020040455e-07;-4.3814405380670366e-07;1.0449530098860798;0.9999931504324989;10.00081793262934;0.8333485181715979;0.015563066357381902;0.01556330021041606;0.7978196065606807;0.014892827170132024;0.7979012396144499;1.0000407561752542
3.287384;1.0444935303981193;0.8333364189153517;0.7979113956186938;-3.9121559694603214e-07;-4.386810035994483e-07;1.0449523324207888;0.9999942563165042;10.000846104782656;0.8333461850498571;0.015563062780899448;0.01556333449122512;0.7978186552926517;0.014892788781580032;0.7979008065268225;1.000042926034029
3.297384;1.044493882352291;0.8333339695402098;0.7979106748873556;-3.9108311187582607e-07;-4.39223965543205e-07;1.0449516225274986;0.999995423694672;10.000874582112216;0.8333438784676482;0.015563059208118847;0.015563368658255649;0.7978176963098031;0.014892751651652115;0.7979003353310744;1.000045111148632
3.307384;1.0444942377009325;0.8333314660433413;0.7979099846939193;-3.9095661697642184e-07;-4.397710577457423e-07;1.0449508790230464;0.9999966487211558;10.000903374583567;0.8333415956771991;0.015563055754487002;0.015563402619302839;0.7978167292219791;0.014892715849037275;0.7978998269109874;1.0000473004981858
3.317384;1.0444945983299163;0.8333289182185424;0.7979093227538133;-3.9083502769357655e-07;-4.4031991961381713e-07;1.0449501020567384;0.9999979259948999;10.00093248067203;0.8333393345906369;0.01556305253116001;0.015563436267223542;0.7978157522093419;0.014892681453214304;0.7978992816756293;1.00004948272845
3.327384;1.044494968781691;0.8333263364834528;0.7979086864675777;-3.907176933515164e-07;-4.4086823792345677e-07;1.0449492922052708;0.9999992490274782;10.00096189633694;0.8333370937255528;0.015563049641741286;0.01556346947659764;0.7978147633228694;0.014892648560474536;0.7978987001052589;1.0000516469999774
3.337384;1.0444953559664663;0.8333237313888693;0.7979080739705611;-3.9060449028297894e-07;-4.4141420656993463e-07;1.044948447754477;1.0000006105151584;10.000991622165374;0.8333348724037479;0.015563047174016046;0.015563502106390887;0.7978137616193001;0.014892617266181492;0.7978980836984079;1.0000537831978489
3.347384;1.04449576813093;0.8333211133488523;0.7979074837012898;-3.9049563651715444e-07;-4.419566282091577e-07;1.0449475645603543;1.0000020030661485;10.001021663100316;0.8333326708734391;0.01556304518996711;0.015563534013025515;0.7978127476127921;0.014892587633718394;0.7978974352274726;1.000055882366625
3.357384;1.0444962131651392;0.8333184922430502;0.7979069141168675;-3.903914861348365e-07;-4.424944805471945e-07;1.0449466386368786;1.000003420139541;10.001052025666503;0.8333304906805082;0.015563043725633979;0.015563565055499138;0.7978117231508401;0.014892559672176484;0.7978967585740327;1.0000579370777802
3.367384;1.0444966975103513;0.8333158780901028;0.7979063643219687;-3.9029237295955885e-07;-4.4302643804703e-07;1.0449456682056555;1.0000048559796142;10.001082711761098;0.8333283348144279;0.01556304279397025;0.015563595092372474;0.7978106912536864;0.014892533336978203;0.7978960590751072;1.0000599414500948
3.377384;1.0444972258563778;0.8333132824891669;0.7979058340108154;-3.901985573599321e-07;-4.4355065289795975e-07;1.0449446538838336;1.0000063050827626;10.00111371292945;0.8333262063435294;0.015563042386630647;0.015563623982144451;0.7978096554749888;0.014892508548472317;0.7978953431567162;1.0000618915603243
3.387384;1.0444978011265051;0.833310718358762;0.7979053226719615;-3.901103231843287e-07;-4.4406462188536034e-07;1.0449435976404808;1.0000077627684005;10.001145006632447;0.8333241067122296;0.015563042483552428;0.015563651588601015;0.7978086189711286;0.014892485205677113;0.7978946169474527;1.000063785732382
3.397384;1.0444984243742264;0.8333081982212981;0.7979048296291648;-3.9002807989676847e-07;-4.4456511786861846e-07;1.0449425009535214;1.000009225816738;10.0011765507241;0.833322035905795;0.015563043071131752;0.015563677782333463;0.7978075841191904;0.01489246318707369;0.7978938856781725;1.0000656231951286
3.407384;1.04449909474228;0.8333057332870432;0.7979043551139133;-3.899523691196251e-07;-4.450483434369422e-07;1.044941362905907;1.0000106916972917;10.001208279924384;0.8333199938255446;0.015563044154189128;0.015563702430504141;0.7978065523643953;0.014892442358291465;0.7978931544571821;1.0000674017672582
3.417384;1.0444998097213458;0.8333033337230641;0.7979039009347177;-3.898837362574955e-07;-4.455102830856067e-07;1.0449401798718676;1.000012157574245;10.001240108604218;0.8333179810686663;0.015563045748335978;0.01556372539014545;0.7978055240673954;0.014892422593510786;0.7978924291927196;1.0000691171961307
3.427384;1.0445005660850655;0.8333010094009649;0.7979034699645122;-3.898224486843898e-07;-4.459469909708955e-07;1.0449389470175745;1.0000136203446253;10.001271942145237;0.8333159984253505;0.015563047866638906;0.015563746522537506;0.7978044987095441;0.014892403788949066;0.7978917163954038;1.0000707650783618
3.437384;1.0445013616472085;0.8332987703195653;0.7979030651708042;-3.897681302670685e-07;-4.463547425129781e-07;1.0449376601515201;1.00001507676504;10.001303692025143;0.8333140457551721;0.015563050516000022;0.0155637657121834;0.7978034750956551;0.01489238585917084;0.7978910220905975;1.0000723430266147
3.447384;1.0445021963118677;0.8332966260909033;0.7979026889494002;-3.897195381883196e-07;-4.4673019512581525e-07;1.0449363169313588;1.0000165228435784;10.00133527948491;0.8333121220390732;0.015563053697427645;0.015563782867222644;0.7978024514832913;0.014892368739006696;0.7978903510251122;1.0000738509167768
3.457384;1.0445030714173145;0.8332945852258151;0.7979023433310193;-3.896747670424345e-07;-4.47070440427644e-07;1.0449349170404925;1.0000179537623823;10.001366625137656;0.8333102268611976;0.01556305740572258;0.015563797913193022;0.797801426268172;0.014892352397544842;0.7978897066232519;1.0000752901057814
3.467384;1.0445039889429437;0.8332926550946834;0.7979020305972363;-3.896317884837397e-07;-4.473729842932466e-07;1.04493346168158;1.0000193654782146;10.001397639729499;0.833308361324865;0.015563061630001705;0.015563810795275374;0.797800398104713;0.014892336830022558;0.7978890915350885;1.0000766629742766
3.477384;1.0445049515831337;0.8332908419719487;0.7979017530335254;-3.8958890969781036e-07;-4.476358413566927e-07;1.044931953046226;1.000020757025178;10.001428226168693;0.8333065274933692;0.015563066358235726;0.015563821480255457;0.7977993646287409;0.014892322027484726;0.7978885084791469;1.0000779724538231
3.487384;1.0445059627605846;0.8332891505861667;0.7979015124928044;-3.8954498241547453e-07;-4.4785746411761735e-07;1.0449303937022687;1.0000221315567994;10.001458289390033;0.83330472738812;0.01556307158091081;0.015563829961990863;0.7977983219899416;0.014892307974670704;0.7978879605167859;1.0000792211533265
3.497384;1.0445070259059321;0.8332875835742398;0.7979013108129062;-3.894994731679e-07;-4.480364566051201e-07;1.04492878627639;1.0000234950203246;10.001487744945313;0.8333029622397452;0.01556307728418165;0.015563836268858966;0.7977972662237567;0.014892294677472336;0.797887450034465;1.0000804104225844
3.507384;1.044508143135992;0.8332861410941995;0.797901149893058;-3.8945245768862344e-07;-4.481714221130902e-07;1.0449271335342403;1.0000248538234433;10.001516522229071;0.8333012321053643;0.015563083442287105;0.01556384044970529;0.7977961945243538;0.014892282167556756;0.7978869774688461;1.0000815399871328
3.517384;1.0445093143373905;0.833284820786442;0.7979010307111492;-3.8940458623726377e-07;-4.482608252141708e-07;1.0449254382325894;1.0000262134287399;10.001544566518536;0.8332995362610665;0.01556309002934142;0.015563842543214535;0.7977951052519358;0.014892270482862164;0.7978865412018891;1.0000826082097125
3.527384;1.0445105377081785;0.8332836186964622;0.7979009530558893;-3.893570128527888e-07;-4.483027631351385e-07;1.044923703718945;1.0000275770291505;10.001571839202876;0.8332978740945298;0.015563097050028611;0.015563842563350309;0.7977939971306058;0.014892259674613594;0.7978861382916957;1.000083611989473
3.537384;1.0445118108994222;0.8332825307507118;0.7979009169579074;-3.8931116674129807e-07;-4.4829503934060313e-07;1.044921935355327;1.0000289443139345;10.001598313911781;0.8332962454098664;0.015563104561978257;0.015563840513440503;0.7977928683293816;0.014892249832110422;0.7978857653133045;1.0000845463024417
3.547384;1.0445131314481606;0.8332815532430486;0.7979009240879568;-3.8926842748114764e-07;-4.482356573643172e-07;1.044920140584437;1.0000303127077912;10.00162396955439;0.8332946502102181;0.015563112667602156;0.015563836406489024;0.7977917162935735;0.014892241076624605;0.7978854191518183;1.0000854047493313
3.557384;1.0445144967458042;0.8332806823703449;0.7979009778444797;-3.8922994591236535e-07;-4.4812340784106517e-07;1.0449183276998397;1.000031679941713;10.001648783853907;0.8332930889341552;0.015563121480585081;0.01556383027627913;0.7977905382708247;0.014892233539298373;0.797885097380168;1.0000861812946256
3.567384;1.0445159042402816;0.8332799140444906;0.7979010827361324;-3.8919667962226395e-07;-4.479582088586649e-07;1.0449165048925746;1.000033045088452;10.001672738885189;0.8332915629128076;0.015563131092783636;0.015563822185248335;0.797789331232957;0.014892227347251876;0.7978847979581134;1.0000868713987137
3.577384;1.0445173520630708;0.8332792440048508;0.7979012435225417;-3.89169393790874e-07;-4.477409990834334e-07;1.0449146800771927;1.0000344085080641;10.001695837000751;0.8332900741874211;0.015563141565669673;0.015563812217005216;0.7977880913358072;0.014892222608228815;0.7978845189307273;1.0000874713593924
3.587384;1.0445188396504155;0.833278668039663;0.7979014643646521;-3.8914859847857415e-07;-4.4747321033469535e-07;1.0449128617251906;1.0000357718378503;10.001718106037043;0.8332886250135342;0.015563152938185719;0.015563800454986421;0.79778681455815;0.014892219395840903;0.7978842588520727;1.000087977257809
3.597384;1.044520367211618;0.8332781822755898;0.7979017485041766;-3.891348417628922e-07;-4.4715609426802664e-07;1.0449110595548035;1.0000371381642799;10.00173958264955;0.8332872178274684;0.015563165231834672;0.015563786979387777;0.7977854982980379;0.01489221773675885;0.7978840172018391;1.0000883847988922
3.607384;1.0445219340511278;0.833277783219338;0.7979020983785059;-3.8912917624204556e-07;-4.467904735261463e-07;1.0449092834815978;1.0000385119821251;10.001760289807317;0.8332858552481849;0.015563178455030946;0.015563771872001409;0.7977841421071354;0.014892217608611256;0.7978837935835003;1.000088689814241
3.617384;1.0445235377241866;0.8332774680905998;0.7979025159118739;-3.8913313343315113e-07;-4.4637718736886735e-07;1.0449075416381783;1.0000398981987415;10.001780230257843;0.8332845394802347;0.015563192603731275;0.015563755205540698;0.7977827471612655;0.014892218960602601;0.7978835861595139;1.0000888892245257
3.627384;1.0445251744853186;0.8332772353754293;0.7979030025601738;-3.8914816547623626e-07;-4.459175178068293e-07;1.0449058393590547;1.0000413007890911;10.001799392510145;0.8332832719209362;0.015563207647630004;0.015563737042693086;0.797781315120041;0.014892221730062511;0.7978833911155238;1.0000889821691867
3.637384;1.0445268394654452;0.8332770842677234;0.7979035584480927;-3.8917505540728727e-07;-4.4541304624544167e-07;1.0449041796474294;1.0000427220413897;10.001817759268878;0.8332820539329459;0.015563223513695735;0.015563717451168843;0.7977798470357412;0.014892225842956828;0.7978832034734434;1.0000889711478023
3.647384;1.0445285266324005;0.8332770135147751;0.7979041813837355;-3.8921390904315836e-07;-4.4486528318963953e-07;1.0449025643437821;1.0000441622882752;10.001835320594;0.8332808880592593;0.015563240085106083;0.015563696504972909;0.7977783430698706;0.014892231229103905;0.7978830179036993;1.000088862261805
3.657384;1.0445302295791072;0.8332770214008844;0.797904867172837;-3.892647232870035e-07;-4.442753441404009e-07;1.044900995059457;1.0000456202504582;10.001852082358225;0.8332797781978695;0.015563257208137676;0.015563674275787035;0.7977768027228623;0.014892237847639097;0.7978828292277209;1.0000886631091848
3.667384;1.0445319421112689;0.8332771066880871;0.7979056111148946;-3.8932778371551897e-07;-4.4364378231060844e-07;1.0448994731631103;1.000047094046467;10.001868059442776;0.8332787284645297;0.01556327470120587;0.015563650833735511;0.7977752250155891;0.014892245688293773;0.7978826333079077;1.0000883797273954
3.677384;1.0445336580883497;0.8332772693593938;0.7979064094246805;-3.894035179514117e-07;-4.429706764332116e-07;1.044897999096735;1.0000485821352183;10.001883268615092;0.8332777420220548;0.015563292384348592;0.015563626241770328;0.7977736089663433;0.01489225475420425;0.7978824279372424;1.0000880151504978
3.687384;1.0445353721302881;0.83327751097464;0.7979072593117102;-3.894920589080704e-07;-4.422557852214527e-07;1.0448965723262544;1.0000500833905792;10.00189773642495;0.8332768211782448;0.015563310117953465;0.01556360053882222;0.7977719540102678;0.014892265050880015;0.7978822126819706;1.0000875699453011
3.697384;1.0445370808633592;0.8332778348613189;0.7979081576237728;-3.895929145005317e-07;-4.414986992810773e-07;1.0448951922487104;1.0000515963917151;10.001911514446581;0.8332759681815081;0.015563327805182374;0.015563573740345707;0.7977702598432131;0.014892276581476377;0.7978819880498585;1.00008704355864
3.707384;1.0445387837216407;0.8332782458751197;0.7979090998656833;-3.897049434442528e-07;-4.406990877232703e-07;1.0448938593905925;1.0000531191314355;10.001924684963852;0.8332751854326469;0.015563345359390579;0.015563545852593928;0.7977685265182151;0.014892289338779665;0.7978817553030843;1.0000864347699212
3.717384;1.0445404836752288;0.8332787491867146;0.7979100809243675;-3.898264928141631e-07;-4.398570325807738e-07;1.0448925765275894;1.0000546499329162;10.001937353072233;0.8332744754825666;0.01556336268894813;0.0155635168797276;0.7977667551630379;0.014892303294952915;0.7978815168623309;1.0000857411532658
3.727384;1.0445421866737294;0.8332793484981801;0.7979110959054302;-3.899555528702026e-07;-4.389733151938927e-07;1.0448913488996765;1.000056188591529;10.001949635724216;0.8332738412654254;0.015563379711697774;0.015563486832944097;0.7977649482174892;0.014892318400626867;0.7978812762249711;1.0000849595674874
3.737384;1.0445438992426852;0.8332800456999835;0.7979121394235588;-3.900898896277983e-07;-4.380492243290564e-07;1.044890183073204;1.0000577361707925;10.001961649004407;0.8332732859705396;0.015563396359671968;0.015563455745276494;0.7977631088542745;0.014892334593819043;0.7978810374028454;1.0000840877595076
3.747384;1.0445456261117843;0.8332808424842422;0.7979132049073674;-3.902270951193752e-07;-4.370859466484407e-07;1.0448890857267839;1.0000592938459112;10.00197349085191;0.8332728125319967;0.015563412569297493;0.015563423679008332;0.7977612404497664;0.014892351795987992;0.7978808046548306;1.0000831250507098
3.757384;1.044547368945542;0.8332817410501557;0.7979142854403966;-3.9036458012501926e-07;-4.3608435899291516e-07;1.044888062915898;1.0000608628938223;10.001985231338644;0.833272423535841;0.015563428281702556;0.015563390722492434;0.7977593463694569;0.01489236989366145;0.7978805824161164;1.000082071718001
3.767384;1.0445491265272013;0.8332827425793324;0.7979153747369726;-3.9049960624106934e-07;-4.3504542112311744e-07;1.0448871192320608;1.0000624461146155;10.00199691491121;0.8332721220955936;0.015563443441074756;0.01556335698419369;0.7977574301877678;0.014892388738243195;0.7978803747201277;1.0000809283930787
3.777384;1.0445508967747081;0.833283846024742;0.7979164676753236;-3.906293760893453e-07;-4.3397052838033285e-07;1.044886257315224;1.0000640487838086;10.002008565975558;0.8332719125859553;0.015563457971585795;0.015563322582885968;0.7977554963926872;0.014892408166006465;0.7978801842420212;1.0000796960346154
3.787384;1.0445526788505197;0.8332850484298188;0.7979175612505756;-3.907511200816405e-07;-4.3286150141044635e-07;1.0448854778229706;1.0000656784263784;10.002020191521428;0.8332718000715736;0.015563471751092814;0.01556328762802983;0.7977535505119909;0.014892428007585813;0.7978800115860291;1.000078375664648
3.797384;1.0445544727173655;0.8332863455419934;0.7979186547884767;-3.908622794319313e-07;-4.3172053447817846e-07;1.0448847794520104;1.0000673445478587;10.002031780689887;0.833271789495742;0.015563484613262424;0.015563252202065149;0.7977515979794115;0.014892448088022148;0.7978798549799241;1.000076967989855
3.807384;1.0445562772900372;0.8332877327154581;0.7979197488971544;-3.909609007551825e-07;-4.305502091775187e-07;1.044884159476105;1.0000690588758008;10.002043312099783;0.8332718855642095;0.015563496379030732;0.015563216358731917;0.7977496428057587;0.014892468239480417;0.7978797106308038;1.0000754742162699
3.817384;1.0445580911036676;0.8332892060514627;0.7979208449264563;-3.910460234393392e-07;-4.293532558432461e-07;1.044883614342065;1.0000708350332062;10.002054768883081;0.8332720931616411;0.015563506882996977;0.015563180137905069;0.7977476875835909;0.014892488321187025;0.7978795735358181;1.0000738970942737
3.827384;1.0445599155312864;0.8332907625521607;0.797921944956283;-3.911178125430331e-07;-4.281321315511357e-07;1.0448831395067268;1.0000726869885619;10.00206614390847;0.83327241799671;0.015563515977966264;0.015563143586955892;0.7977457347280611;0.014892508229891402;0.7978794377381351;1.0000722402854254
3.837384;1.044561756512749;0.833292399128134;0.7979230510791522;-3.9117744121992297e-07;-4.268890217464995e-07;1.0448827289083678;1.000074627414736;10.002077432270342;0.8332728664695241;0.015563523532194121;0.015563106770179094;0.7977437874387583;0.014892527897516552;0.7978792961804271;1.0000705075773346
3.847384;1.0445636234917859;0.833294111159379;0.7979241643252413;-3.91226819668247e-07;-4.2562646762369786e-07;1.0448823748478897;1.0000766667924048;10.002088626206584;0.8332734445108012;0.01556352942299447;0.015563069760601301;0.7977418496540439;0.014892547276479672;0.7978791411113239;1.0000687035308848
3.857384;1.0445655274458194;0.8332958917400617;0.7979252841216511;-3.9126823619027445e-07;-4.243478713590802e-07;1.0448820690697638;1.0000788129911742;10.002099718721396;0.8332741567320964;0.015563533530062519;0.015563032633792629;0.7977399254249266;0.014892566331405373;0.7978789648387272;1.0000668336338674
3.867384;1.0445674789987727;0.8332977326094264;0.7979264085033748;-3.9130397464865135e-07;-4.230574045168713e-07;1.0448818043118642;1.0000810709718766;10.002110710223304;0.8332750065003235;0.015563535741374685;0.015562995472978784;0.7977380182396742;0.014892585057632454;0.7978787602666234;1.000064903033941
3.877384;1.0445694876167424;0.8332996260535394;0.7979275349897859;-3.9133615850601716e-07;-4.217597619164924e-07;1.0448815741596562;1.0000834422383695;10.002121618481725;0.8332759962500085;0.015563535969477167;0.01556295836750682;0.7977361307342006;0.014892603495481002;0.7978785210655681;1.0000629157357477
3.887384;1.0445715622528076;0.8333015664543434;0.7979286617178336;-3.9136687365218914e-07;-4.204599433381635e-07;1.0448813712934646;1.0000859245540161;10.002132484163134;0.8332771273992562;0.015563534168148352;0.01556292140158998;0.7977342649648202;0.014892621712721427;0.7978782412765991;1.0000608755507174
3.897384;1.0445737112874554;0.8333035506811014;0.7979297877905985;-3.9139812487148117e-07;-4.19162803214519e-07;1.0448811870932084;1.0000885127317125;10.002143356347093;0.8332783996362834;0.01556353033773314;0.0155628846502635;0.7977324228560377;0.014892639778283328;0.7978779150871671;1.0000587879645613
3.907384;1.044575940801508;0.8333055771994584;0.7979309126877774;-3.9143159754596724e-07;-4.1787248072181026e-07;1.044881013494595;1.0000911995938853;10.00215427282432;0.8332798103806347;0.015563524514117704;0.01556284818384942;0.7977306065356048;0.014892657743103483;0.7978775377940658;1.0000566606539874
3.917384;1.0445782531482573;0.8333076453622477;0.797932035870519;-3.9146866069438613e-07;-4.165922425208804e-07;1.044880843986589;1.0000939764209136;10.002165253994054;0.8332813558006494;0.015563516751879487;0.015562812072500855;0.7977288183794343;0.014892675629301829;0.7978771066807936;1.0000545019399616
3.927384;1.0445806471423857;0.8333097556055011;0.7979331567043741;-3.915105773387678e-07;-4.1532503276778574e-07;1.0448806725311923;1.0000968339026965;10.002176301353254;0.8332830327648272;0.015563507108717957;0.015562776393568862;0.7977270603365977;0.014892693429418869;0.7978766204602973;1.0000523189524657
3.937384;1.0445831187434282;0.8333119092752688;0.7979342739499328;-3.9155862437292354e-07;-4.140741576903157e-07;1.0448804928971183;1.0000997632527027;10.002187400565065;0.8332848397732018;0.015563495640506244;0.015562741244439874;0.7977253330373756;0.014892711110990458;0.7978760785021008;1.000050116636473
3.947384;1.0445856610404305;0.8333141080056616;0.7979353850139845;-3.9161405541841087e-07;-4.128433323281766e-07;1.0448802990751138;1.0001027561452152;10.002198529926728;0.833286776617353;0.015563482409674865;0.015562706745566778;0.7977236356790246;0.014892728625653322;0.7978754807384558;1.000047897975118
3.957384;1.0445882639730641;0.833316353567565;0.7979364862699848;-3.9167790429563397e-07;-4.1163627106520436e-07;1.0448800849759126;1.0001058039398283;10.002209657426594;0.833288843826362;0.015563467482227911;0.015562673027439237;0.7977219667059076;0.014892745921747068;0.797874827519998;1.0000456658847423
3.967384;1.0445909145269658;0.8333186482994434;0.7979375745848607;-3.917506880365192e-07;-4.104563439832142e-07;1.0448798435291529;1.0001088972549934;10.002220732365506;0.8332910421271204;0.01556345091188761;0.015562640218044804;0.7977203248433832;0.014892762953619776;0.7978741192148271;1.0000434251515098
3.977384;1.044593598135133;0.8333209954522647;0.7979386478450166;-3.918323535838788e-07;-4.093062604544836e-07;1.0448795667374107;1.000112026655598;10.002231694057055;0.8332933716124953;0.01556343274118175;0.015562608433624501;0.7977187098710512;0.014892779682078432;0.7978733561773355;1.0000411820102313
3.987384;1.0445963010707617;0.8333233984345064;0.7979397038628855;-3.919226766949376e-07;-4.0818768990634705e-07;1.0448792463734762;1.0001151842787797;10.002242492293568;0.8332958310992052;0.01556341301490807;0.015562577773020508;0.7977171226678195;0.014892796069243222;0.7978725389055413;1.0000389423551466
3.997384;1.0445990121727917;0.8333258596390577;0.7979407397810782;-3.920217953427761e-07;-4.0710102683177603e-07;1.0448788747819533;1.0001183648153462;10.002253094411147;0.8332984179298798;0.01556339178215856;0.015562548322389505;0.7977155648664249;0.014892812077404461;0.7978716675740687;1.0000367109891783
4.007384;1.0446017233499991;0.8333283804022585;0.7979417527759349;-3.9213034065365953e-07;-4.06045540257068e-07;1.0448784461100666;1.000121564950669;10.00226347265001;0.8333011276828061;0.015563369094464841;0.015562520158885327;0.7977140384300693;0.014892827670133281;0.7978707416354857;1.0000344918716348
4.017384;1.0446044289438443;0.833330961367959;0.7979427409594833;-3.9224901437046606e-07;-4.05019931771706e-07;1.0448779573433475;1.000124781899188;10.002273590906114;0.8333039542086064;0.015563345012545598;0.015562493346283995;0.7977125450329963;0.014892842812437766;0.7978697606117052;1.0000322885333004
4.027384;1.0446071246273942;0.833333601555966;0.797943703465017;-3.9237818587895974e-07;-4.0402299219752077e-07;1.0448774083863044;1.000128013009696;10.002283405562926;0.8333068904709624;0.015563319615796458;0.015562467930907174;0.7977110854372783;0.014892857480103786;0.7978687253005038;1.0000301048720328
4.037384;1.044609806960352;0.8333362968719463;0.7979446397358229;-3.925179357455845e-07;-4.030540926029438e-07;1.0448768009385765;1.0001312573513412;10.002292876235297;0.8333099293074714;0.015563293003676128;0.015562443951192792;0.7977096590927846;0.014892871675455653;0.7978676384134988;1.0000279460140309
4.047384;1.0446124724095527;0.8333390403786346;0.7979455491769817;-3.92668277273181e-07;-4.021133965841066e-07;1.044876136957008;1.0001345167469993;10.002301970880502;0.8333130636435433;0.01556326528747846;0.015562421458341417;0.7977082641788338;0.014892885433031355;0.7978665046492539;1.0000258178009604
4.057384;1.0446151153053709;0.8333418243085635;0.7979464310638742;-3.928290907363462e-07;-4.012015442504921e-07;1.0448754184792062;1.0001377943822873;10.002310661131535;0.833316286688933;0.015563236591086438;0.015562400516776573;0.7977068985268765;0.01489289881603637;0.7978653300033406;1.0000237251419484
4.067384;1.044617726717495;0.8333446422647989;0.7979472834122123;-3.9299962990851453e-07;-4.0031905890763016e-07;1.0448746486151486;1.000141092378311;10.002318926128517;0.8333195920997162;0.015563207061701065;0.015562381183574241;0.797705560650073;0.014892911915321654;0.7978641208756745;1.0000216713784988
4.077384;1.0446202951233405;0.8333474905917703;0.7979481020818242;-3.9317822108985784e-07;-3.994662792985346e-07;1.0448738317047397;1.000144410111853;10.002326765741925;0.833322973226895;0.015563176864464198;0.015562363494280517;0.7977042498715603;0.014892924853599008;0.7978628841176847;1.000019659056817
4.087384;1.0446228085146851;0.8333503677044547;0.7979488817456779;-3.933626090487061e-07;-3.986438150579737e-07;1.0448729721708314;1.0001477440953332;10.00233419920687;0.8333264218866091;0.015563146163059328;0.015562347453048077;0.7977029660129865;0.014892937785875762;0.7978616273842917;1.000017690960857
4.097384;1.0446252568072245;0.8333532720751158;0.797949617405191;-3.935505032916418e-07;-3.978527816929052e-07;1.0448720736168975;1.00015108905959;10.002341251624607;0.8333299286080753;0.015563115110661491;0.015562333026263121;0.7977017085937158;0.014892950883659528;0.7978603588542336;1.0000157711331312
4.107384;1.0446276323264416;0.8333562010265485;0.7979503052267632;-3.937399096825607e-07;-3.97094697340331e-07;1.0448711391331187;1.0001544390422519;10.002347953792283;0.8333334843585697;0.015563083854458913;0.015562320152515198;0.7977004753850062;0.014892964315824516;0.7978590867161407;1.0000139055018875
4.117384;1.0446299284924048;0.8333591504298828;0.7979509425340576;-3.9392924929280464e-07;-3.9637146725543864e-07;1.0448701718468576;1.0001577883244215;10.002354350235311;0.8333370816386896;0.015563052537267232;0.015562308757451616;0.7976992621484805;0.014892978249909167;0.7978578186014454;1.0000121012748735
4.127384;1.0446321390184754;0.8333621147144932;0.7979515270480534;-3.9411737267356074e-07;-3.9568537984296966e-07;1.044869174301462;1.0001611325671191;10.002360492978038;0.8333407141360164;0.015563021284251254;0.015562298750711896;0.7976980644391157;0.01489299285479632;0.7978565608296768;1.0000103658723067
4.137384;1.0446342577411918;0.8333650874666535;0.7979520567009369;-3.9430341704123974e-07;-3.9503893434956215e-07;1.044868147167638;1.0001644689041187;10.002366428327097;0.8333443757166428;0.01556299018594394;0.015562290012235325;0.7976968788311992;0.014893008274821215;0.7978553179997313;1.000008706539417
4.147384;1.0446362782499636;0.8333680623172075;0.7979525304763089;-3.944864748414617e-07;-3.9443480505210987e-07;1.0448670896002341;1.0001677941032805;10.002372192613397;0.8333480594683026;0.01556295930108944;0.015562282388768245;0.7976957019582677;0.01489302459718481;0.7978540933698374;1.000007129962744
4.157384;1.0446381937336553;0.8333710328785762;0.7979529489491823;-3.9466546041361743e-07;-3.938759128646697e-07;1.044866001315234;1.0001711027042859;10.002377811968145;0.8333517573083404;0.015562928676809853;0.015562275694393167;0.7976945292526874;0.014893041849296984;0.7978528893977884;1.0000056416057765
4.167384;1.0446399973114913;0.8333739917046112;0.7979533138813958;-3.948393112421267e-07;-3.933652480722277e-07;1.0448648835818946;1.0001743870990085;10.002383298874918;0.8333554604605875;0.015562898363008039;0.015562269714492495;0.797693354694212;0.0148930600154699;0.7978517079540455;1.0000042454921516
4.177384;1.044641682820426;0.8333769301940015;0.7979536270875203;-3.9500710763040795e-07;-3.929054577585618e-07;1.0448637381154282;1.0001776387411208;10.002388647506015;0.8333591607422164;0.01556286842379951;0.015562264224319418;0.7976921716397084;0.014893079043665025;0.7978505506615454;1.0000029442233593
4.187384;1.0446432454441352;0.8333798400463466;0.7979538891696301;-3.951680327905947e-07;-3.9249845675077894e-07;1.0448625656732085;1.0001808490749606;10.00239382850808;0.8333628517923629;0.01556283895790899;0.015562259010469643;0.797690974183578;0.014893098844019565;0.7978494192461497;1.0000017389310705
4.197384;1.044644681196396;0.8333827145968932;0.7979540991753629;-3.953213657271096e-07;-3.9214528876661017e-07;1.0448613655800438;1.000184010076932;10.002398786066582;0.833366528972802;0.015562810105677168;0.01556225388709109;0.7976897575590377;0.014893119303019854;0.7978483152270534;1.0000006293442747
4.207384;1.0446459857924901;0.8333855491117418;0.7979542552097608;-3.954664443153381e-07;-3.9184629063002125e-07;1.0448601361056113;1.0001871143197456;10.002403443739183;0.8333701881037113;0.015562782023946835;0.015562248700960173;0.7976885178376381;0.014893140321279618;0.797847239356743;0.999999614059827
4.217384;1.0446471545118179;0.8333883403882374;0.7979543547308847;-3.9560261283233647e-07;-3.9160145732469354e-07;1.0448588756447945;1.000190154510963;10.002407713086994;0.8333738243507162;0.015562754852807073;0.015562243317812302;0.7976872523077622;0.014893161842392245;0.7978461917874308;0.9999986907300009
4.227384;1.044648183678295;0.8333910860724777;0.7979543945057451;-3.9572938700705797e-07;-3.9141067348415444e-07;1.0448575840390997;1.0001931234441346;10.002411499527996;0.8333774321964812;0.015562728696724785;0.015562237611172711;0.7976859601262521;0.01489318384611283;0.7978451729026768;0.9999978552760346
4.237384;1.0446490723300657;0.8333937844589582;0.7979543713390932;-3.958467072582655e-07;-3.9127353288487026e-07;1.0448562625080873;1.0001960151763694;10.002414713585576;0.8333810063294261;0.015562703620696625;0.015562231465924564;0.7976846423448601;0.014893206329682298;0.7978441840932681;0.9999971007873557
4.247384;1.0446498222235072;0.8333964350106209;0.7979542828876623;-3.9595480501889387e-07;-3.911891682981368e-07;1.0448549124021256;1.0001988261849384;10.002417281784835;0.8333845423416992;0.015562679663821846;0.015562224778418081;0.7976833012736874;0.01489322930326948;0.7978432281853501;0.9999964178984894
4.257384;1.0446504371815526;0.8333990387259065;0.797954127557344;-3.960539351070839e-07;-3.9115644988807905e-07;1.044853535025276;1.0002015549258776;10.002419141536675;0.8333880365886328;0.01556265686390695;0.015562217451153906;0.7976819395061246;0.014893252793732211;0.7978423093154735;0.9999957967842037
4.267384;1.0446509234456731;0.8334015979792521;0.7979539043772637;-3.9614453757619754e-07;-3.911741329390039e-07;1.0448521324856057;1.0002042010825247;10.002420229789388;0.8333914856476623;0.01556263527793834;0.015562209396007934;0.797680559283426;0.014893276841189879;0.797841432150462;0.9999952298495195
4.277384;1.04465128956098;0.8334041161935899;0.7979536131826079;-3.9622747422001087e-07;-3.912407317294337e-07;1.0448507077491398;1.0002067657773683;10.002420481526283;0.8333948862232864;0.015562614990136907;0.015562200540987232;0.797679162227647;0.014893301485833956;0.7978406011159055;0.9999947131094361
4.287384;1.044651544598947;0.8334065970225375;0.7979532544333564;-3.96303816879852e-07;-3.913543668525782e-07;1.0448492639946374;1.000209251704682;10.002419830818626;0.8333982357319777;0.015562596102013543;0.015562190828304819;0.7976777486465785;0.014893326756446505;0.7978398202177975;0.9999942449829842
4.297384;1.0446516960638164;0.8334090425681745;0.797952829079188;-3.9637443079861646e-07;-3.9151274472146417e-07;1.0448478038748947;1.0002116629256288;10.002418209597005;0.8334015325327455;0.015562578703507163;0.01556218021128122;0.7976763168354291;0.014893352670108814;0.7978390934188585;0.9999938242846438
4.307384;1.0446517489281666;0.8334114525416276;0.7979523388398855;-3.9643984914672204e-07;-3.917132245619301e-07;1.0448463290915175;1.0002140044178311;10.002415552210204;0.8334047753336541;0.0155625628438036;0.015562168658023961;0.7976748633302444;0.014893379245829775;0.7978384250620003;0.9999934486251911
4.317384;1.0446517062650118;0.8334138256825876;0.7979517863195409;-3.965003954430821e-07;-3.9195280558869226e-07;1.0448448409072517;1.000216280723279;10.002411800701935;0.8334079629010057;0.015562548528113182;0.015562156150709307;0.7976733838825671;0.014893406511968875;0.7978378195189302;0.9999931132680985
4.327384;1.0446515707287785;0.8334161604276116;0.7979511749848571;-3.9655619068376263e-07;-3.9222813660393166e-07;1.0448433406537156;1.000218494584433;10.002406904386248;0.8334110942534259;0.015562535738217583;0.015562142675392581;0.7976718745335643;0.01489343448104036;0.797837280302129;0.9999928119416317
4.337384;1.0446513454620179;0.8334184536637852;0.797950509332818;-3.966071213773089e-07;-3.9253570798862333e-07;1.044841829283619;1.0002206468633767;10.002400822085377;0.8334141684222172;0.015562524450551384;0.015562128216161887;0.7976703320348543;0.014893463115201755;0.7978368095511602;0.9999925393820197
4.347384;1.044651033959703;0.8334207003345893;0.7979497947085561;-3.966531311457803e-07;-3.9287194507582905e-07;1.0448403070739034;1.0002227369369654;10.002393526305312;0.8334171837811102;0.015562514635836107;0.01556211277088392;0.7976687534632106;0.014893492320497548;0.7978364079028282;0.9999922924181176
4.357384;1.0446506396409074;0.8334228945213902;0.7979490366138404;-3.966947517404934e-07;-3.93233054745143e-07;1.044838774413999;1.0002247627198837;10.002385001032453;0.8334201377245363;0.015562506250617315;0.015562096377360397;0.7976671362477163;0.014893521961642153;0.797836074581318;0.99999206878128
4.367384;1.0446501652513502;0.8334250304503433;0.7979482403432646;-3.967332856573612e-07;-3.936149670368078e-07;1.0448372330077575;1.000226721369269;10.002375236761107;0.8334230270100121;0.015562499239437248;0.015562079110155126;0.7976654790987323;0.014893551876084276;0.7978358075537714;0.9999918660582995
4.377384;1.044649612129368;0.8334271025710799;0.7979474112412848;-3.967702903130793e-07;-3.9401358433808033e-07;1.0448356862700192;1.0002286106079865;10.002364228689846;0.8334258480357233;0.01556249355267602;0.015562061054774746;0.7976637825732505;0.014893581887232322;0.7978356033591343;0.9999916817365916
4.387384;1.0446489806701724;0.83342910519275;0.7979465550336726;-3.968067330770502e-07;-3.944251102083865e-07;1.0448341387700364;1.0002304293333;10.002351979062182;0.8334285970609759;0.015562489169340301;0.015562042300542072;0.7976620485020961;0.014893611820136095;0.7978354572197969;0.9999915130806453
4.397384;1.0446482713962935;0.8334310327963755;0.7979456775562457;-3.968425895033044e-07;-3.9484624067377245e-07;1.0448325956803444;1.0002321780699572;10.002338503438246;0.8334312712623536;0.015562486101690092;0.015562022944704428;0.7976602792655211;0.014893641512142767;0.7978353643577502;0.9999913567539744
4.407384;1.0446474844486024;0.8334328806769284;0.7979447836045436;-3.9687717377882277e-07;-3.9527423570128317e-07;1.0448310626807806;1.000233859449262;10.002323833942462;0.8334338698825903;0.015562484374107769;0.015562003090371663;0.7976584776457757;0.014893670813380215;0.7978353215506133;0.9999912092772368
4.417384;1.0446466184102796;0.833434644572139;0.7979438758346934;-3.969096944334946e-07;-3.957069668629074e-07;1.044829546208438;1.0002354776459716;10.002308010170994;0.833436394628078;0.01556248399948219;0.015561982843115402;0.7976566467646812;0.014893699588944027;0.7978353269474768;0.9999910673124969
