time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.427384;1.044645670584787;0.8334363197049035;0.7979429546574687;-3.969397135918718e-07;-3.961431102468013e-07;1.0448280536214345;1.0002370372195442;10.002291064072613;0.8334388496065906;0.015562484972047949;0.01556196229921839;0.7976547899871267;0.014893727724299475;0.7978353783147745;0.9999909269778534
4.437384;1.0446446381135304;0.8334379011932325;0.7979420189485107;-3.96967472899851e-07;-3.965823895981068e-07;1.0448265926132179;1.0002385421830093;10.002273015734406;0.8334412402489104;0.015562487270189588;0.015561941527496551;0.7976529112653094;0.01489375511710393;0.7978354719202084;0.9999907841736476
4.447384;1.044643518181295;0.8334393856525212;0.797941067395062;-3.9699383910863575e-07;-3.9702553543747685e-07;1.0448251704597113;1.0002399958433923;10.002253886073149;0.8334435713776687;0.015562490859014417;0.015561920559143405;0.7976510157362473;0.014893781656821235;0.797835602815325;0.9999906361275258
4.457384;1.0446423075106201;0.8334407713387946;0.7979400995932497;-3.970200876532398e-07;-3.974740234707929e-07;1.044823794342202;1.0002414018162291;10.002233713506573;0.8334458462236867;0.015562495695625811;0.0155618993970018;0.797649109386029;0.014893807211549585;0.7978357653409872;0.9999904821340001
4.467384;1.0446410024875614;0.8334420568950981;0.7979391156621715;-3.9704788754456244e-07;-3.9792968920968e-07;1.044822472522029;1.0002427644276193;10.002212558943581;0.8334480668524948;0.015562501746749747;0.01556187804404328;0.7976471977371309;0.014893831641076992;0.7978359532616541;0.9999903230323702
4.477384;1.0446395994269482;0.8334432414826886;0.797938115352323;-3.970792846501714e-07;-3.9839413830995735e-07;1.0448212147609675;1.000244087559409;10.00219049584179;0.8334502349195652;0.015562509016167209;0.01556185651626786;0.7976452851203016;0.014893854830765553;0.7978361598993795;0.9999901604108162
4.487384;1.0446380946647273;0.8334443257025658;0.797937098153427;-3.9711662497777416e-07;-3.988683454873843e-07;1.0448200309184916;1.0002453743479254;10.002167591360068;0.8334523521790418;0.015562517552638867;0.01556183482726335;0.7976433749997127;0.014893876710482562;0.797836378614296;0.9999899966916699
4.497384;1.044636485744704;0.8334453108850244;0.7979360640908806;-3.971624709708143e-07;-3.993527218305335e-07;1.0448189290793328;1.0002466280559683;10.002143898077536;0.8334544207103615;0.015562527421231653;0.015561812980569894;0.7976414708630692;0.014893897241296184;0.7978366036289246;0.9999898357430398
4.507384;1.0446347723924307;0.8334461975418322;0.7979350141802383;-3.9721941177714276e-07;-3.998472897084785e-07;1.0448179152261432;1.0002478522614493;10.00211946713694;0.8334564426016121;0.015562538671077802;0.015561790976517513;0.7976395768864327;0.014893916384730163;0.7978368304760683;0.9999896822256993
4.517384;1.044632955574736;0.8334469847896945;0.7979339502178606;-3.9728986594328826e-07;-4.003518817941446e-07;1.044816994384476;1.0002490506323636;10.002094360573516;0.8334584193230496;0.01556255133078494;0.015561768815386286;0.7976376972932568;0.014893934080402323;0.7978370555978417;0.9999895397928215
4.527384;1.0446310360490023;0.8334476707741876;0.7979328744886246;-3.9737585248371036e-07;-4.008664318910913e-07;1.0448161716405413;1.0002502267708355;10.002068649157795;0.8334603516615113;0.015562565420956704;0.015561746500576339;0.7976358350937752;0.014893950253756259;0.7978372758208306;0.9999894102226111
4.537384;1.0446290133058158;0.8334482535219754;0.797931789594329;-3.9747874317809813e-07;-4.013910242032581e-07;1.04481545166862;1.0002513839320992;10.002042409441199;0.8334622401551472;0.015562580965535087;0.01556172404293521;0.7976339920672791;0.01489396483526712;0.7978374878551653;0.9999892940312266
4.547384;1.0446268848839062;0.8334487320713826;0.797930698043112;-3.9759916080627736e-07;-4.0192583496151186e-07;1.0448148370046988;1.000252524746467;10.002015722660424;0.8334640854199251;0.01556259799568412;0.015561701462870791;0.7976321700683507;0.014893977763859782;0.7978376877892982;0.999989191169612
4.557384;1.0446246465291238;0.8334491073555854;0.7979296019775703;-3.9773690175595895e-07;-4.0247126362596593e-07;1.0448143265466014;1.0002536508705977;10.001988668221516;0.8334658883199065;0.015562616546495631;0.015561678799900959;0.7976303721231536;0.014893988994669457;0.7978378717950395;0.9999891010925188
4.567384;1.0446222933312268;0.8334493819236514;0.7979285034116185;-3.978909407866773e-07;-4.030278028765426e-07;1.044813915727732;1.0002547631372638;10.001961315231538;0.8334676496309149;0.0155626366486309;0.015561656122811945;0.7976286022208432;0.014893998518774432;0.7978380374877235;0.9999890227198857
4.577384;1.044619821069251;0.8334495587477456;0.7979274042930735;-3.980596536354264e-07;-4.0359552407654187e-07;1.0448135983824238;1.000255862331555;10.001933713912413;0.8334693692683475;0.015562658315863277;0.01556163352166618;0.7976268639270128;0.014894006365833068;0.7978381842379038;0.9999889544816679
4.587384;1.0446172262715896;0.8334496402484582;0.7979263063672223;-3.9824096918811227e-07;-4.041738025888201e-07;1.0448133685917491;1.000256949090017;10.001905890994294;0.8334710464411907;0.015562681537455039;0.015561611096638263;0.7976251593326793;0.014894012594180982;0.7978383128361148;0.9999888942281833
4.597384;1.0446145053122882;0.8334496280450876;0.7979252118384704;-3.984324800212386e-07;-4.0476160062768314e-07;1.0448132211497951;1.0002580229091893;10.001877857810607;0.8334726804833279;0.015562706283448587;0.015561588955236698;0.7976234897273987;0.014894017287642685;0.7978384247797251;0.9999888394689558
4.607384;1.0446116541936727;0.8334495233113897;0.7979241240197484;-3.9863176506218425e-07;-4.0535797920716647e-07;1.0448131512396506;1.0002590819037809;10.001849622516625;0.8334742705138133;0.015562732507152429;0.015561567195809154;0.7976218570872379;0.014894020548832728;0.7978385211340072;0.9999887883172153
4.617384;1.0446086692309855;0.8334493275623646;0.797923046540706;-3.9883656291775253e-07;-4.0596232911852616e-07;1.0448131548306125;1.0002601232881965;10.001821199962038;0.8334758144938123;0.015562760124041423;0.015561545891490652;0.7976202644185796;0.01489402249046009;0.7978386022166283;0.9999887404150902
4.627384;1.044605548033905;0.8334490434321274;0.7979219822125158;-3.9904469528449866e-07;-4.0657422731640503e-07;1.0448132297350718;1.0002611439047655;10.001792624254657;0.8334773092593598;0.015562788981603726;0.015561525104117823;0.7976187147523566;0.014894023235872368;0.7978386683298458;0.9999886973774446
4.637384;1.0446022896207348;0.8334486748061185;0.7979209326013972;-3.9925431454584774e-07;-4.071932014291143e-07;1.0448133759129707;1.0002621409797718;10.00176395602123;0.83347875069258;0.015562818858158781;0.015561504899616278;0.7976172105723855;0.014894022913764174;0.7978387204704952;0.9999886631786077
4.647384;1.044598893313504;0.8334482265092898;0.7979198982604083;-3.994643020176785e-07;-4.078185732131486e-07;1.044813594734141;1.0002631123665762;10.001735277065045;0.8334801330496486;0.015562849492543896;0.015561485337655863;0.7976157543918598;0.014894021649997482;0.7978387604654156;0.9999886443476951
4.657384;1.044595358359168;0.8334477039472542;0.7979188797831694;-3.9967414587132853e-07;-4.0844938058451066e-07;1.044813888049392;1.0002640552022883;10.001706680264205;0.8334814488972407;0.015562880608837653;0.015561466454940264;0.7976143489794171;0.0148940195796499;0.7978387905819514;0.9999886490779667
4.667384;1.0445916854891288;0.8334471126146;0.7979178784681121;-3.998835576922791e-07;-4.090843444432519e-07;1.044814257466173;1.0002649643996444;10.001678264818082;0.8334826908158809;0.01556291192764055;0.01556144826523873;0.7976129971083892;0.014894016853450287;0.7978388135456533;0.9999886853827287
4.677384;1.0445878786154676;0.8334464577590207;0.7979168956210294;-4.000924070848582e-07;-4.097218620895516e-07;1.0448147035993331;1.0002658334005028;10.001650135884926;0.8334838533746974;0.015562943177384906;0.01556143077651666;0.7976117022541881;0.014894013612773264;0.797838833326862;0.9999887597680115
4.687384;1.0445839440909013;0.8334457441675283;0.7979159316328368;-4.003008767483046e-07;-4.103598694450063e-07;1.0448152260806496;1.0002666561442863;10.001622401286138;0.8334849335821755;0.015562974098762046;0.01556141400617583;0.7976104694591081;0.014894009967841114;0.7978388549781528;0.9999888773428005
4.697384;1.0445798887724962;0.8334449756501838;0.7979149856817921;-4.0050944072877647e-07;-4.109954448354277e-07;1.044815824932819;1.0002674274750811;10.001595164452759;0.8334859298015139;0.015563004446452838;0.015561397979392426;0.7976093049320713;0.014894006000383207;0.7978388833953193;0.9999890427480255
4.707384;1.0445757201538344;0.8334441542324004;0.7979140559235489;-4.0071861448323585e-07;-4.116246735658424e-07;1.0448165010152164;1.0002681424640236;10.001568517049833;0.8334868407137211;0.015563034001299894;0.015561382715557718;0.7976082151288958;0.014894001776567085;0.7978389232942001;0.9999892604419471
4.717384;1.0445714473910015;0.8334432797913993;0.797913140085425;-4.009287736433996e-07;-4.1224320456646855e-07;1.0448172547034156;1.000268796642436;10.0015425348724;0.833487665496648;0.015563062574501428;0.015561368221271762;0.7976072062195566;0.014893997364120642;0.7978389800120034;0.9999895341329125
4.727384;1.0445670807645746;0.83344235084853;0.7979122361286695;-4.011401354830071e-07;-4.1284682925081205e-07;1.04481808549319;1.0002693866228471;10.001517279663519;0.8334884041257232;0.015563089994711054;0.015561354494491633;0.7976062838214367;0.014893992844779562;0.7978390589771398;0.9999898667698908
4.737384;1.044562630746662;0.8334413655447341;0.7979113426050818;-4.0135270260641406e-07;-4.1343144605217296e-07;1.0448189930220575;1.0002699092921585;10.001492806842124;0.8334890567188733;0.015563116104944909;0.015561341514620986;0.7976054530068617;0.01489398830985154;0.7978391646812918;0.9999902608032806
4.747384;1.044558108150884;0.8334403221114793;0.7979104590496179;-4.0156620731570037e-07;-4.1399279605737695e-07;1.0448199780197618;1.0002703605441974;10.001469173129642;0.8334896230576104;0.015563140778900206;0.015561329214448336;0.7976047189068839;0.01489398384615305;0.7978393005676246;0.9999907172943716
4.757384;1.044553524805377;0.8334392191211426;0.797909586094954;-4.0178026335480113e-07;-4.1452641280852413e-07;1.0448210428422682;1.0002707358913137;10.001446436368006;0.8334901031510468;0.015563163933192676;0.015561317471953417;0.7976040876745741;0.01489397953637087;0.7978394691911941;0.999991235073728
4.767384;1.0445488936080567;0.8334380549570083;0.7979087246857697;-4.019945408154144e-07;-4.1502781367068824e-07;1.0448221911315518;1.0002710320399235;10.001424652742463;0.8334904979351434;0.01556318552352863;0.015561306136070822;0.7976035667588718;0.014893975475433547;0.797839672315406;0.9999918111265551
4.777384;1.0445442275995842;0.8334368272698082;0.7979078755705895;-4.0220880772413944e-07;-4.154928994886828e-07;1.0448234263318454;1.0002712471144781;10.001403885121046;0.8334908096843259;0.015563205530600522;0.015561295057231717;0.7976031641347989;0.014893971775960151;0.7978399111232429;0.9999924413382761
4.787384;1.0445395387525822;0.8334355333872703;0.7979070397632555;-4.024231572056708e-07;-4.159182745309066e-07;1.044824750242576;1.000271379651163;10.00138421507622;0.8334910423993467;0.015563223939410134;0.015561284102950849;0.7976028875346287;0.01489396856298198;0.7978401862328943;0.999993121600006
4.797384;1.0445348374717134;0.8334341706082161;0.7979062188858496;-4.0263832223527887e-07;-4.163012868133181e-07;1.0448261628222655;1.000271428146839;10.001365734430298;0.8334912018724162;0.015563240724564295;0.015561273165891013;0.7976027440145772;0.01489396596443628;0.7978404973820457;0.9999938489631673
4.807384;1.044530132968398;0.83343273634835;0.7979054150826718;-4.028556263750153e-07;-4.1663999215086374e-07;1.04482766308105;1.0002713915180232;10.00134852126096;0.8334912950767388;0.015563255856437955;0.015561262167226676;0.7976027390504697;0.014893964084654364;0.7978408432501345;0.9999946216605056
4.817384;1.04452543363221;0.8334312287642828;0.7979046307700052;-4.030767023304855e-07;-4.169331239580918e-07;1.0448292502606682;1.000271268973366;10.001332627695952;0.8334913294002118;0.015563269317601528;0.015561251048707885;0.7976028755082747;0.014893962981596051;0.7978412218146637;0.9999954381808596
4.827384;1.0445207468843685;0.8334296472816318;0.7979038677736847;-4.033032061634246e-07;-4.1717993835821486e-07;1.044830924586472;1.0002710590490875;10.001318084953624;0.8334913125684611;0.015563281110479369;0.01556123975431262;0.7976031532324523;0.014893962673846472;0.7978416309661412;0.9999962961494877
4.837384;1.044516079035738;0.833427992355759;0.7979031262667109;-4.0353652458690925e-07;-4.1737987778604814e-07;1.0448326870282763;1.0002707593864644;10.001304913389918;0.8334912527369638;0.015563291258283065;0.015561228211531004;0.7976035690893226;0.014893963163145441;0.7978420690463616;0.9999971920851464
4.847384;1.0445114352827711;0.8334262646060184;0.7979024050983711;-4.0377749844973326e-07;-4.1753224576063786e-07;1.0448345387987905;1.0002703677856877;10.001293129846882;0.8334911579464773;0.015563299801690337;0.015561216335665078;0.7976041175620391;0.014893964452228556;0.7978425350038794;0.9999981228640288
4.857384;1.0445068196383651;0.8334244643278956;0.7979017034215738;-4.040261127355021e-07;-4.176361587094478e-07;1.044836481619418;1.0002698827030163;10.001282749298314;0.8334910352034623;0.015563306793650766;0.015561204060449097;0.7976047917054849;0.01489396655679648;0.7978430280436896;0.9999990872737574
4.867384;1.044502235696484;0.833422591979152;0.7979010217325916;-4.042811874665564e-07;-4.176908357998278e-07;1.0448385177107231;1.0002693019328266;10.0012737806003;0.8334908895048792;0.015563312308171979;0.015561191356167552;0.7976055837984672;0.014893969513988902;0.7978435473946084;1.0000000855418028
4.877384;1.0444976881779018;0.833420649151823;0.7979003615475713;-4.0454036345037757e-07;-4.176959964676461e-07;1.0448406486917017;1.0002686213328609;10.00126621696822;0.8334907232468577;0.015563316455939539;0.01556117822493938;0.7976064854255666;0.014893973370043275;0.7978440924494506;1.0000011180230866
4.887384;1.044493183147291;0.8334186393409391;0.797899724571642;-4.048006197945051e-07;-4.1765192227480366e-07;1.044842874645378;1.000267835269222;10.001260024402233;0.8334905366522071;0.015563319384192592;0.015561164703572427;0.7976074872649569;0.01489397814913671;0.797844662540476;1.0000021849628047
4.897384;1.044488726919206;0.8334165683287382;0.797899112415117;-4.0505894644404796e-07;-4.1755911350911064e-07;1.0448451943972281;1.0002669377211568;10.001255142905954;0.8334903290326895;0.015563321263024968;0.015561150869201621;0.7976085795251153;0.014893983845494514;0.7978452563201948;1.0000032863741157
4.907384;1.0444843255306702;0.8334144438291852;0.797898527091967;-4.0531262744440983e-07;-4.174179829356392e-07;1.044847606436539;1.0002659229737745;10.001251506318525;0.833490100089447;0.01556332227295589;0.015561136827333665;0.7976097531305235;0.014893990442431131;0.7978458714672455;1.0000044216257111
4.917384;1.0444799845673507;0.8334122744387275;0.7978979717003675;-4.0555915357864874e-07;-4.1722883673556293e-07;1.044850109215491;1.0002647862889542;10.00124905803036;0.8334898508288857;0.015563322601521483;0.015561122694266419;0.7976110007083473;0.014893997921487764;0.7978465045231056;1.0000055897424245
4.927384;1.0444757089522858;0.8334100692104739;0.7978974507299278;-4.057959089447069e-07;-4.1699206146811915e-07;1.044852700772299;1.0002635242054547;10.001247750145247;0.8334895837537442;0.015563322437610825;0.015561108578063072;0.7976123169111617;0.014894006259139109;0.797847150661056;1.0000067896779306
4.937384;1.0444715033543568;0.8334078380723646;0.7978969700082282;-4.0601984105542326e-07;-4.167084014346223e-07;1.0448553786115018;1.0002621335711597;10.0012475443319;0.8334893021805428;0.015563321947277303;0.015561094560334832;0.7976136981242828;0.01489401542828574;0.797847803940144;1.0000080200685553
4.947384;1.0444673729113754;0.8334055919090688;0.7978965363494088;-4.06227611926592e-07;-4.1637909183704326e-07;1.0448581397141106;1.000260610517303;10.001248423874957;0.8334890094945218;0.015563321257423265;0.015561080704957835;0.7976151418218903;0.014894025401446718;0.7978484577757753;1.0000092789719497
4.957384;1.0444633236796366;0.8334033417308319;0.7978961566940668;-4.0641624275432925e-07;-4.1600576425756384e-07;1.0448609800329063;1.0002589509486572;10.001250401782496;0.8334887089787311;0.015563320482503853;0.015561067085082054;0.7976166458325352;0.014894036150845245;0.7978491048843305;1.0000105636891743
4.967384;1.044459362643786;0.8334010972945739;0.7978958369516863;-4.065836181511928e-07;-4.155905081249364e-07;1.044863894610354;1.000257152003229;10.001253511946837;0.833488403758992;0.015563319755906755;0.015561053791258158;0.7976182076036731;0.014894047655123055;0.7978497373418116;1.0000118712864703
4.977384;1.0444554972772395;0.8333988664031255;0.797895581171388;-4.0672854923812994e-07;-4.1513613719709764e-07;1.044866879017602;1.000255212730954;10.001257787780823;0.833488096300033;0.015563319218464003;0.015561040922611638;0.797619823600516;0.01489405991023091;0.797850347626896;1.0000131995272197
4.987384;1.0444517349728022;0.8333966555532597;0.79789539120084;-4.0685048474421964e-07;-4.1464610758481186e-07;1.0448699297882833;1.0002531330480608;10.001263239166853;0.8334877879165576;0.015563318997355826;0.01556102857936732;0.7976214890798293;0.01489407292769323;0.7978509297795244;1.0000145475874898
4.997384;1.0444480826693843;0.8333944706811921;0.797895266880596;-4.0694897125753587e-07;-4.141240713671777e-07;1.0448730424865573;1.000250912598419;10.001269841779552;0.8334874791553365;0.015563319207247983;0.015561016854005804;0.7976231981573657;0.014894086733060708;0.7978514794465247;1.000015917209289
5.007384;1.0444445470183488;0.8333923168250115;0.7978952067173887;-4.070233251825812e-07;-4.135735345669032e-07;1.0448762094552762;1.0002485513811676;10.001277550517564;0.8334871706474581;0.015563319955059888;0.015561005818908489;0.7976249439028471;0.014894101385578761;0.7978519930710117;1.0000173130745424
5.017384;1.0444411350101679;0.8333901973395292;0.7978952083519923;-4.0707287428093854e-07;-4.1299768929420624e-07;1.0448794196544693;1.0002460510435418;10.001286322271488;0.8334868635623239;0.015563321341204056;0.015560995516373913;0.7976267184439373;0.014894116995106269;0.7978524674361671;1.0000187406408996
5.027384;1.0444378536162555;0.8333881138526055;0.7978952686061763;-4.070973209705548e-07;-4.12399364325725e-07;1.0448826606017094;1.0002434146961245;10.001296124897978;0.8334865596187786;0.015563323452336372;0.015560985958918257;0.7976285131690393;0.014894133705205499;0.797852900094102;1.0000202035754142
5.037384;1.0444347080068817;0.8333860673864077;0.797895383467423;-4.070965618264584e-07;-4.117811545256504e-07;1.044885920628369;1.0002406452583017;10.001306937475546;0.8334862607533542;0.015563326338654057;0.015560977140950007;0.7976303192556579;0.014894151657185623;0.7978532898821533;1.0000217032729228
5.047384;1.0444317005443178;0.8333840598582889;0.7978955479222138;-4.070701709061467e-07;-4.1114565807862874e-07;1.0448891898051589;1.0002377442526988;10.001318749362861;0.8334859690647601;0.015563330001946171;0.01556096904125147;0.7976321281043576;0.014894170969265482;0.7978536367479924;1.0000232395625208
5.057384;1.044428831087095;0.8333820947771494;0.7978957557672777;-4.0701747354293996e-07;-4.1049555937718034e-07;1.0448924593825346;1.000234712131588;10.001331552739119;0.8334856874753821;0.015563334408355615;0.015560961619747325;0.7976339307747807;0.014894191738578417;0.7978539411705263;1.0000248111809862
5.067384;1.0444260970095303;0.8333801769392386;0.7978960002116581;-4.069382123825542e-07;-4.0983347718297666e-07;1.044895721547246;1.0002315492836804;10.001345338644532;0.833485419433684;0.015563339505146821;0.015560954834990601;0.7976357173720597;0.014894214048575301;0.7978542037516809;1.0000264156945264
5.077384;1.044423493046977;0.833378311434606;0.7978962753845537;-4.0683280929983407e-07;-4.0916186846345936e-07;1.0448989699420623;1.0002282564812448;10.001360105289416;0.8334851672271824;0.015563345231842716;0.015560948662825026;0.7976374779094102;0.01489423797404238;0.7978544252078269;1.0000280493992322
5.087384;1.0444210117765096;0.8333765024181595;0.797896577562991;-4.0670200414223216e-07;-4.0848290086689015e-07;1.0449021992945933;1.0002248345844833;10.00137586181749;0.8334849314630121;0.015563351529506289;0.015560943093416373;0.7976392036021629;0.014894263592384712;0.7978546067140062;1.0000297080060092
5.097384;1.0444186445350438;0.8333747524730574;0.7978969050685121;-4.065466247359239e-07;-4.077980548315702e-07;1.0449054047159154;1.0002212845439142;10.00139261612601;0.8334847121527295;0.015563358346019688;0.015560938121439176;0.79764088689281;0.014894290993726507;0.7978547502624534;1.0000313877802038
5.107384;1.0444163819662042;0.8333730627985332;0.7978972572362628;-4.0636769921704216e-07;-4.0710794593762636e-07;1.0449085819387465;1.0002176084155354;10.00141036507742;0.8334845092668791;0.015563365629732097;0.015560933738961237;0.7976425206246577;0.014894320273168652;0.7978548588215763;1.0000330866154976
5.117384;1.0444142139189394;0.8333714336752913;0.7978976335269385;-4.0616630055723604e-07;-4.0641266088354024e-07;1.0449117274355062;1.0002138102576292;10.0014291021237;0.8334843224546313;0.015563373309424085;0.015560929928475206;0.7976440978273195;0.014894351510555057;0.797854936120247;1.0000348043251728
5.127384;1.0444121294416921;0.8333698647007437;0.797898032802331;-4.059432142601488e-07;-4.057121848295396e-07;1.0449148379318218;1.0002098958215027;10.001448828703296;0.8334841511696028;0.015563381274887045;0.015560926654293256;0.7976456124132236;0.01489438475444589;0.7978549857134732;1.000036541211544
5.137384;1.0444101172412454;0.8333683549360323;0.7978984523779732;-4.0569919113048306e-07;-4.0500667499911073e-07;1.0449179101143393;1.0002058716842985;10.001469558734176;0.833483994995616;0.01556338938059773;0.01556092386228934;0.7976470600340866;0.014894420012402161;0.79785501013836;1.000038296518659
5.147384;1.0444081664495342;0.8333669036090058;0.7978988873309635;-4.054354812418444e-07;-4.0429652506725853e-07;1.0449209402741548;1.0002017446830203;10.001491319500301;0.8334838533878293;0.015563397479765314;0.015560921495363077;0.7976484389448212;0.014894457236023768;0.7978550113683142;1.0000400684562483
5.157384;1.0444062676124575;0.8333655107330314;0.7978993305947067;-4.0515368559037066e-07;-4.035822387524813e-07;1.0449239241888788;1.0001975221894739;10.001514144770214;0.8334837253167421;0.015563405465480686;0.015560919504479333;0.7976497509924295;0.014894496313986032;0.7978549918964545;1.0000418548158314
5.167384;1.0444044134557937;0.8333641766621364;0.7978997738763136;-4.0485508662259796e-07;-4.028643690030064e-07;1.044926858259186;1.000193213213292;10.00153806029656;0.8334836089792531;0.01556341328277236;0.015560917841404842;0.7976510015696127;0.014894537098293624;0.7978549549739792;1.00004365340805
5.177384;1.0444025991692403;0.8333629015183924;0.797900208806009;-4.045404535059411e-07;-4.0214353227292685e-07;1.0449297403795508;1.0001888290002152;10.001563077530918;0.8334835014625539;0.015563420902116798;0.015560916451483154;0.797652197429676;0.014894579439325956;0.7978549034785765;1.0000454619018835
5.187384;1.0444008226487111;0.8333616847740092;0.7979006272154098;-4.0421037126446503e-07;-4.014202782832255e-07;1.044932568988764;1.0001843824105177;10.001589203581204;0.8334833993089033;0.015563428290145486;0.01556091528766681;0.7976533442721602;0.014894623196009777;0.7978548383579648;1.00004727710812
5.197384;1.044399084225083;0.8333605243628647;0.7979010208050056;-4.0386524873409285e-07;-4.0069487118992026e-07;1.0449353418166232;1.0001798870663414;10.00161645266643;0.8334832997391631;0.015563435413170883;0.015560914335777665;0.79765444661568;0.014894668235773664;0.7978547583238645;1.0000490952248635
5.207384;1.044397385426056;0.833359416444735;0.7979013814586883;-4.035051144532113e-07;-3.999672502224735e-07;1.0449380561448034;1.0001753569258076;10.001644841444898;0.833483201018675;0.015563442253909475;0.015560913622004069;0.7976555090745614;0.014894714442665451;0.7978546610083657;1.000050912780757
5.217384;1.0443957286226924;0.83335835651025;0.797901701860284;-4.031299401445302e-07;-3.992374688221985e-07;1.0449407101831945;1.0001708059340075;10.00167437717426;0.833483102086315;0.015563448806291012;0.015560913205930003;0.7976565371495287;0.014894761720087945;0.797854544328113;1.0000527262879346
5.227384;1.0443941179308103;0.8333573403100607;0.7979019756166768;-4.027400676759082e-07;-3.985063945145807e-07;1.044943303685826;1.0001662475691289;10.001705060209561;0.8334830022692014;0.015563455061737216;0.015560913175555495;0.7976575372972254;0.014894809978948063;0.7978544070922332;1.0000545312960267
5.237384;1.0443925586563558;0.833356363406382;0.7979021972138058;-4.0233611848716834e-07;-3.9777582285793335e-07;1.0449458371019524;1.0001616945133964;10.001736892648344;0.8334829012167835;0.015563461008077697;0.015560913622972322;0.7976585162330669;0.014894859129353621;0.7978542486679897;1.000056322581574
5.247384;1.0443910549048967;0.833355420315738;0.7979023623285992;-4.019188834292854e-07;-3.9704792338714637e-07;1.044948310622528;1.0001571587009956;10.00176987636918;0.8334827989889834;0.015563466627161989;0.015560914605204026;0.7976594795038265;0.014894909083292532;0.7978540683961023;1.0000580949474827
5.257384;1.0443896080395263;0.8333545048101353;0.7979024687578293;-4.014894797663726e-07;-3.963247197519708e-07;1.0449507241646527;1.0001526515072379;10.001804011728971;0.8334826957583051;0.015563471887020673;0.015560916138802975;0.7976604306652142;0.014894959756286848;0.7978538657723354;1.000059844504434
5.267384;1.044388217339102;0.833353610923906;0.797902517308592;-4.010495018519027e-07;-3.956078012962239e-07;1.044953077772204;1.0001481832743977;10.00183930197702;0.8334825906786435;0.015563476732203114;0.015560918225858315;0.7976613716517059;0.014895011065034752;0.7978536407546757;1.0000615702552726
5.277384;1.0443868814221413;0.8333527329573386;0.7979025114428332;-4.006010774895186e-07;-3.9489824850198197e-07;1.0449553717811075;1.0001437621719425;10.00187575221804;0.8334824803984916;0.01556348107535425;0.015560920872477782;0.7976623028960882;0.014895062926615753;0.7978533931075751;1.0000632738162283
5.287384;1.044385599034384;0.8333518648451571;0.7979024556591702;-4.001465810505251e-07;-3.9419674808998945e-07;1.0449576069044286;1.0001393933715175;10.00191336731881;0.8334823587185378;0.015563484813973103;0.01556092408630232;0.7976632230945961;0.014895115264719209;0.7978531220599825;1.0000649575437854
5.297384;1.044384369546502;0.8333510006735358;0.7979023538126231;-3.996880879413584e-07;-3.9350369893188626e-07;1.0449597846985128;1.0001350790101295;10.001952152944783;0.8334822179170156;0.015563487858705599;0.015560927863198671;0.7976641298162579;0.014895168017961867;0.7978528272650982;1.0000666234194517
5.307384;1.0443831933508327;0.8333501358026719;0.7979022086698673;-3.9922716454908905e-07;-3.928195026539679e-07;1.044961908282273;1.0001308189751104;10.001992110060732;0.8334820495880327;0.01556349014098803;0.015560932182250613;0.7976650200357975;0.014895221139973;0.7978525095216971;1.0000682728859196
5.317384;1.0443820721150543;0.8333492671079075;0.7979020230556693;-3.987649624737091e-07;-3.9214503124319475e-07;1.0449639824579016;1.0001266125100605;10.002033225746173;0.8334818442142445;0.015563491617448655;0.015560937009506032;0.7976658898473642;0.014895274592249857;0.7978521705519888;1.000069907233748
5.327384;1.0443810092668835;0.8333483930678153;0.797901801376604;-3.983021730371516e-07;-3.9148161062754095e-07;1.0449660127466165;1.0001224598512515;10.002075477001378;0.8334815917292776;0.015563492273211363;0.015560942300996156;0.7976667349476537;0.01489532833693371;0.797851812616781;1.00007152816702
5.337384;1.0443800102550738;0.833347513867525;0.7979015499129195;-3.9783888743596786e-07;-3.908305860087668e-07;1.0449680040079399;1.0001183629559114;10.002118848101794;0.8334812834500683;0.015563492102001;0.015560948005626525;0.7976675524639699;0.014895382331041183;0.7978514380979346;1.0000731378120304
5.347384;1.0443790816758456;0.8333466303233495;0.7979012757828403;-3.9737479677010314e-07;-3.901932111922063e-07;1.0449699599183409;1.0001143252751354;10.002163343219463;0.8334809133374711;0.015563491087249944;0.01556095406868003;0.797668342408997;0.01489543651677274;0.7978510496518525;1.0000747386872828
5.357384;1.0443782299637019;0.8333457429210439;0.797900985621406;-3.969098228102437e-07;-3.895708131102682e-07;1.0449718832685304;1.000110350755983;10.002208985035434;0.8334804778111325;0.015563489209497466;0.01556096044616085;0.7976691073482048;0.014895490815170939;0.7978506512341412;1.0000763338905616
5.367384;1.0443774611565784;0.833344852152401;0.797900684765122;-3.9644458101226924e-07;-3.8896473863184734e-07;1.0449737756115853;1.0001064424471124;10.002255803810156;0.8334799751173396;0.015563486458242404;0.015560967128422788;0.7976698509458547;0.014895545137562853;0.7978502485184921;1.0000779261174062
5.377384;1.0443767809175457;0.8333439585721745;0.7979003771342092;-3.9598022802318425e-07;-3.8837610508259857e-07;1.044975636543491;1.000102601939333;10.002303821531752;0.8334794052926513;0.015563482839787314;0.01556097413973465;0.7976705768924494;0.014895599402360522;0.7978498479069881;1.0000795153611954
5.387384;1.0443761936348561;0.8333430622765554;0.7979000653598718;-3.9551798564069967e-07;-3.8780571102509397e-07;1.0449774644506034;1.0000988303800569;10.00235304216813;0.8334787704736543;0.01556347839320322;0.015560981510962475;0.797671288824756;0.014895653537054188;0.7978494549950157;1.0000810978323753
5.397384;1.0443757017526645;0.8333421628374632;0.7978997510113756;-3.950588073111272e-07;-3.872542832113018e-07;1.0449792578826358;1.0000951292205833;10.002403458532743;0.8334780748123318;0.015563473195337197;0.01556098926441161;0.7976719909783222;0.014895707469217227;0.7978490739738192;1.0000826677738428
5.407384;1.0443753054407632;0.8333412595078024;0.7978994351663002;-3.94603350745713e-07;-3.8672290898097514e-07;1.0449810151406205;1.000091498669686;10.002455060954022;0.8334773239054312;0.015563467338142926;0.015560997414632655;0.797672688609645;0.014895761119866471;0.7978487084090754;1.0000842199350644
5.417384;1.0443750019086777;0.833340351441659;0.7978991187049692;-3.9415205445284685e-07;-3.862134405328145e-07;1.044982733000443;1.0000879358923813;10.00250783042499;0.8334765237162763;0.015563460900072424;0.015561005962870845;0.7976733877169451;0.014895814403077705;0.7978483617730281;1.000085750180317
5.427384;1.044374785887626;0.833339437920543;0.7978988018628366;-3.9370511386688857e-07;-3.8572852965638257e-07;1.044984406323275;1.0000844357969914;10.002561727325537;0.8334756797455282;0.015563453933234413;0.015561014893709936;0.7976740949140152;0.014895867230112905;0.7978480367051113;1.0000872550745452
5.437384;1.0443746514016654;0.8333385179174205;0.7978984836858838;-3.9326245854632517e-07;-3.8527107766167863e-07;1.0449860279751444;1.0000809928377605;10.002616688705368;0.8334747973509272;0.015563446469107619;0.015561024178386161;0.7976748175341922;0.014895919514412654;0.7978477343551424;1.000088731641176
5.447384;1.0443745929129855;0.833337589206541;0.7978981620117606;-3.928237436103391e-07;-3.8484360808635047e-07;1.044987589340231;1.0000776013344004;10.00267263101577;0.8334738821969736;0.015563438532852298;0.015561033767297793;0.7976755631285829;0.01489597117006331;0.7978474547961124;1.0000901774803916
5.457384;1.0443746059179633;0.833336648452691;0.7978978340406835;-3.923882828145011e-07;-3.8444793447349814e-07;1.044989081731025;1.0000742551950657;10.002729454235697;0.8334729401127141;0.01556343015248958;0.01556104358116243;0.7976763384808645;0.014896022111628807;0.7978471975449227;1.0000915914932271
5.467384;1.0443746877195927;0.8333356923989322;0.797897497227818;-3.9195496895500406e-07;-3.8408501030549964e-07;1.044990497418054;1.0000709487409563;10.002787043719445;0.8334719771294316;0.01556342135627247;0.015561053521984095;0.7976771485745164;0.014896072266947086;0.7978469616042945;1.0000929743347136
5.477384;1.0443748377551159;0.833334718989629;0.7978971501298957;-3.915222109910184e-07;-3.8375509387551123e-07;1.0449918299377372;1.000067678127816;10.002845270568127;0.8334709998402188;0.01556341214591257;0.015561063491598767;0.7976779956377635;0.014896121584872834;0.7978467458185984;1.0000943274667036
5.487384;1.0443750567390393;0.8333337279828279;0.7978967927681209;-3.910881304584194e-07;-3.8345803580176866e-07;1.0449930742290756;1.0000644418620461;10.002903995975409;0.833470015480076;0.015563402463523083;0.015561073397118999;0.7976788790500584;0.01489617002408282;0.7978465495954554;1.0000956513403565
5.497384;1.0443753453022204;0.8333327211530885;0.7978964260479097;-3.906511050066027e-07;-3.831932458973332e-07;1.0449942267642567;1.0000612401185183;10.002963079063203;0.8334690310946499;0.015563392202348437;0.015561083143522707;0.7976797965361876;0.014896217538239333;0.7978463728798932;1.0000969444448569
5.507384;1.0443757032701668;0.83333170175146;0.7978960508933421;-3.9021016493533794e-07;-3.8295965156352783e-07;1.0449952852447169;1.0000580736111548;10.003022389049839;0.8334680520498987;0.01556338124170599;0.015561092630163871;0.7976807452547847;0.014896264071269162;0.797846215475759;1.0000982041988558
5.517384;1.0443761288415563;0.8333306731674773;0.7978956684580485;-3.8976501538812315e-07;-3.82756002983715e-07;1.044996247913822;1.000054942742576;10.003081817385167;0.8334670815106139;0.015563369447199394;0.015561101762669971;0.7976817223261042;0.014896309564773341;0.797846076532812;1.0000994285112201
5.527384;1.0443766175565903;0.8333296377546857;0.7978952810404956;-3.8931600173975426e-07;-3.825812207209334e-07;1.0449971136947998;1.0000518473686493;10.003141276364103;0.8334661215750507;0.015563356654911967;0.01556111046534949;0.7976827257422154;0.014896353973788069;0.797845954354033;1.0001006157169001
5.537384;1.0443771631133996;0.8333285962223155;0.7978948919396635;-3.8886409730044983e-07;-3.824345740108397e-07;1.0449978831129552;1.0000487872337742;10.003200685293365;0.8334651745520728;0.015563342688738437;0.015561118685777852;0.7976837543656693;0.014896397280310928;0.7978458469014038;1.0001017624975335
5.547384;1.0443777596819819;0.8333275473826153;0.7978945040628214;-3.8841075678371047e-07;-3.823156506816557e-07;1.044998558275847;1.0000457627194177;10.003259956669433;0.8334642430609283;0.015563327396332607;0.015561126400547713;0.7976848063055773;0.014896439488432387;0.7978457525102524;1.0001028624857735
5.557384;1.0443784030913472;0.8333264891285461;0.7978941190592778;-3.8795769753033283e-07;-3.822241022575426e-07;1.0449991414596704;1.000042775258258;10.003318990373318;0.8334633293188417;0.015563310661233015;0.015561133614137666;0.7976858781113731;0.014896480599905783;0.7978456699618869;1.000103907102054
5.567384;1.044379090598036;0.8333254202818628;0.7978937373884132;-3.875066325998475e-07;-3.821594393358092e-07;1.0449996336002436;1.0000398272894762;10.003377676207318;0.83346243443378;0.015563292390995284;0.015561140345435598;0.7976869652165928;0.014896520600226988;0.797845598165204;1.000104886782535
5.577384;1.044379820863069;0.8333243409455375;0.7978933584444552;-3.870588983979947e-07;-3.821209057506985e-07;1.0450000340364407;1.0000369214647593;10.003435894338045;0.8334615580632788;0.015563272506460613;0.015561146616978924;0.7976880620013794;0.014896559472757052;0.7978455354494506;1.0001057911481757
5.587384;1.0443805945832043;0.8333232514816401;0.7978929810507608;-3.8661524144110606e-07;-3.821073574358027e-07;1.0450003414031752;1.0000340592224843;10.003493512669348;0.8334606985241443;0.015563250936931344;0.015561152452080803;0.7976891619536849;0.014896597219089524;0.7978454792095749;1.000106608752696
5.597384;1.0443814143548578;0.8333221525148852;0.797892603792619;-3.8617601275570815e-07;-3.821173212531313e-07;1.0450005544261924;1.0000312407222232;10.003550395042826;0.8334598533354302;0.015563227619149769;0.015561157870397122;0.7976902583139581;0.01489663386419213;0.7978454266180965;1.0001073278941959
5.607384;1.0443822831612068;0.8333210461291822;0.7978922244126808;-3.8574153061349734e-07;-3.821491762692332e-07;1.0450006721393679;1.0000284665647015;10.00360641624924;0.833459020163313;0.015563202509788739;0.01556116288252382;0.7976913441181159;0.014896669444434147;0.7978453751943619;1.0001079382453315
5.617384;1.0443832033208986;0.8333199365353501;0.7978918398242976;-3.853123120749925e-07;-3.8220143641464655e-07;1.045000693153391;1.0000257389514424;10.003661470419106;0.8334581982086908;0.01556317560876757;0.015561167492825628;0.7976924117542565;0.014896703993738814;0.7978453227974842;1.0001084307176362
5.627384;1.0443841770014597;0.83331882959961;0.7978914474358056;-3.8488917244690487e-07;-3.8227296798401264e-07;1.0450006142911683;1.0000230616499721;10.003715476422034;0.8334573893120893;0.015563146971085887;0.015561171703094076;0.797693453143988;0.014896737547547724;0.7978452674941335;1.0001087955766084
5.637384;1.0443852068025135;0.8333177320349313;0.7978910464028727;-3.844731765868126e-07;-3.8236276716078953e-07;1.0450004305960612;1.0000204394493952;10.0037683804408;0.833456597461954;0.015563116689909489;0.015561175505554525;0.7976944608902693;0.014896770153065033;0.7978452074470148;1.0001090220578226
5.647384;1.044386295277255;0.8333166510253007;0.7978906379217282;-3.840654398309956e-07;-3.824697293175267e-07;1.0450001365021493;1.0000178767899541;10.003820146877016;0.8334558273910636;0.015563084861068588;0.01556117888082587;0.797695428878615;0.014896801865703073;0.7978451409694599;1.0001091003354439
5.657384;1.0443874445717052;0.8333155937964403;0.797890224573317;-3.8366695857984495e-07;-3.8259290922101123e-07;1.0449997264281052;1.0000153764524182;10.003870740442657;0.8334550839986177;0.015563051562458942;0.015561181808598362;0.7976963512601115;0.014896832746993894;0.7978450664010498;1.000109023338793
5.667384;1.0443886568756666;0.8333145664835114;0.7978898092322401;-3.832784738464141e-07;-3.827318648196991e-07;1.0449991950205584;1.0000129397353972;10.00392011061553;0.8334543722667735;0.015563016860767503;0.015561184271349112;0.7976972219757501;0.014896862868161302;0.7978449820831391;1.0001087872246166
5.677384;1.0443899339540321;0.8333135733699687;0.7978893944138008;-3.8290030336735243e-07;-3.8288672971887565e-07;1.0449985372543666;1.000010567440963;10.003968189672412;0.8334536964686231;0.015562980829439065;0.015561186246381498;0.7976980359018316;0.014896892297317554;0.7978448863348726;1.000108391580702
5.687384;1.0443912758495522;0.833312617556469;0.797888982553363;-3.8253226379102017e-07;-3.8305804779164536e-07;1.0449977483372286;1.0000082605508276;10.004014905447692;0.8334530589059059;0.015562943563933458;0.01556118769711877;0.7976987895662276;0.014896921083263551;0.7978447766815618;1.0001078392098433
5.697384;1.0443926813519004;0.8333117020370703;0.7978885761890994;-3.8217377870750167e-07;-3.832463926360693e-07;1.0449968236201206;1.0000060203445227;10.004060191461084;0.8334524593989279;0.015562905178402402;0.015561188570177888;0.7976994804302712;0.014896949263640578;0.7978446498726814;1.0001071346847024
5.707384;1.0443941493097229;0.8333108301299066;0.7978881770327277;-3.818241702381585e-07;-3.8345211274058896e-07;1.0449957583664848;1.0000038480024458;10.004103979980874;0.8334518957935838;0.015562865789658653;0.015561188797075536;0.7977001057260736;0.014896976887750091;0.797844503480239;1.0001062824789801
5.717384;1.0443956781139268;0.8333100053825061;0.7978877848906254;-3.814828833036113e-07;-3.8367551222628996e-07;1.044994547729229;1.0000017445844815;10.00414619160972;0.8334513652168629;0.015562825519715488;0.015561188297340376;0.7977006618764011;0.01489700402802216;0.7978443365788224;1.000105286702538
5.727384;1.0443972647359765;0.8333092310101928;0.7978873971989906;-3.811493890209821e-07;-3.8391686075903936e-07;1.044993186782817;0.9999997116898417;10.004186743997677;0.8334508658499744;0.015562784513812569;0.01556118698887092;0.7977011444760213;0.014897030775109553;0.7978441488894681;1.0001041529315375
5.737384;1.04439890511993;0.8333085095078375;0.7978870091770146;-3.808229634020539e-07;-3.841758653600856e-07;1.0449916704799431;0.9999977514308355;10.004225567520733;0.833450397478646;0.015562742943246059;0.01556118480237869;0.7977015486253091;0.014897057229210134;0.7978439405350847;1.000102889225405
5.747384;1.0444005946669943;0.8333078431474629;0.7978866144791248;-3.8050269772849507e-07;-3.844514708267478e-07;1.044989994696543;0.9999958655335408;10.004262607151968;0.8334499600387071;0.015562700985205796;0.015561181688017685;0.7977018698392834;0.0148970834882338;0.7978437127333741;1.0001015046993194
5.757384;1.0444023285889679;0.8333072345055633;0.797886205640939;-3.8018781016700664e-07;-3.8474223698971374e-07;1.04498815786981;0.9999940551837061;10.004297823206459;0.8334495526441104;0.015562658801256244;0.015561177623503415;0.7977021051037713;0.014897109628231028;0.7978434683184668;1.000100007458527
5.767384;1.0444041031433953;0.8333066858742827;0.7978857747450762;-3.798779462221002e-07;-3.850465229252454e-07;1.044986160957921;0.9999923221727596;10.004331198106934;0.8334491746016007;0.01556261653186475;0.015561172628002655;0.7977022532614694;0.0148971356897467;0.7978432119193725;1.000098403042939
5.777384;1.0444059168954405;0.8333061982814128;0.7978853149190042;-3.7957309955522477e-07;-3.8536248639325185e-07;1.0449840060943894;0.9999906697763274;10.004362739285703;0.8334488266366368;0.015562574293720616;0.01556116676080588;0.7977023147036573;0.014897161684609554;0.7978429496743589;1.0000966940767952
5.787384;1.0444077711532123;0.8333057720342879;0.7978848213655088;-3.7927328904518804e-07;-3.8568839591449055e-07;1.0449816962420602;0.9999891021624484;10.004392477731766;0.8334485105052896;0.015562532172198674;0.015561160106070797;0.7977022908341472;0.014897187614244065;0.7978426882306329;1.0000948822530629
5.797384;1.0444096694405571;0.8333054079835165;0.7978842908499693;-3.7897850264269577e-07;-3.860231410664441e-07;1.0449792358673278;0.9999876234705716;10.004420467168346;0.8334482272387886;0.0155624902269419;0.015561152765214631;0.7977021836368088;0.014897213479605358;0.7978424334900974;1.0000929708533437
5.807384;1.044411615312709;0.8333051071116045;0.7978837206495619;-3.7868889629149774e-07;-3.863665135313897e-07;1.0449766310228694;0.9999862379771484;10.004446787771682;0.8334479756618443;0.015562448504273739;0.015561144859225285;0.7977019954748756;0.014897239283515034;0.7978421899351567;1.000090964536967
5.817384;1.04441360956641;0.8333048693542892;0.797883108446591;-3.784048148058206e-07;-3.8671893357541913e-07;1.0449738889286364;0.999984950691618;10.004471541802891;0.8334477524341807;0.01556240702900709;0.01556113652911191;0.7977017287493013;0.014897265036818028;0.7978419609465124;1.0000888673428416
5.827384;1.0444156496599064;0.8333046938718311;0.7978824529667049;-3.7812662657271715e-07;-3.87080734527735e-07;1.0449710179707496;0.9999837668598033;10.00449483165917;0.8334475530124076;0.01556236578430054;0.01556112792632988;0.7977013851689898;0.014897290759108188;0.7978417491294438;1.000086682153962
5.837384;1.0444177317007945;0.8333045806720665;0.7978817545036321;-3.7785463187351e-07;-3.8745173526385594e-07;1.0449680271401103;0.9999826903079323;10.004516746007033;0.8334473722637361;0.015562324710142196;0.015561119200621016;0.7977009652867192;0.014897316466550636;0.7978415557275097;1.0000844114088232
5.847384;1.0444198527468105;0.8333045318744458;0.7978810151540332;-3.775890800350624e-07;-3.878315094827869e-07;1.0449649248095356;0.9999817221117331;10.004537362916638;0.8334472048084636;0.015562283722971974;0.01556111049303601;0.7977004685779344;0.01489734216105715;0.7978413798941819;1.000082057217594
5.857384;1.0444220116633547;0.8333045512903506;0.7978802384640428;-3.7733004533724067e-07;-3.8821973252874025e-07;1.0449617187203202;0.9999808610291023;10.004556744246283;0.8334470452203154;0.015562242735569455;0.015561101934425083;0.7976998936277151;0.014897367824315645;0.797841218855043;1.0000796216602346
5.867384;1.0444242080203328;0.8333046430029064;0.7978794284763445;-3.7707709817837444e-07;-3.886159673242653e-07;1.044958417222619;0.9999801054458312;10.004574922927864;0.8334468876033273;0.015562201668133602;0.015561093648997057;0.7976992385909397;0.014897393411099852;0.7978410693906728;1.00007710804356
5.877384;1.0444264399561625;0.8333048104475931;0.7978785892305305;-3.76829303027556e-07;-3.890193244585794e-07;1.0449550305265998;0.9999794548006926;10.004591901648904;0.8334467254739553;0.015562160456186582;0.015561085745848096;0.7976985019098843;0.014897418854497132;0.797840929699883;1.000074521589065
5.887384;1.0444287027383443;0.8333050558609588;0.7978777251317198;-3.7658571214666267e-07;-3.894287095391495e-07;1.0449515710083424;0.9999789088952465;10.004607656024442;0.8334465528249547;0.015562119050151778;0.01556107829417171;0.7976976826003483;0.014897444082556593;0.7978408000409666;1.0000718691271666
5.897384;1.0444309889367127;0.8333053797181368;0.7978768410041223;-3.7634560995949596e-07;-3.8984329930598457e-07;1.0449480523434984;0.9999784665446844;10.00462213734367;0.8334463651999042;0.015562077406827027;0.015561071315677097;0.797696780259583;0.01489746902431982;0.7978406821735902;1.0000691586289914
5.907384;1.0444332898723612;0.8333057810105068;0.7978759416457707;-3.76108278406307e-07;-3.902624923151469e-07;1.0449444887854062;0.9999781259659674;10.004635284912357;0.8334461595280791;0.015562035490248451;0.01556106481180977;0.7976957954955678;0.014897493603230469;0.7978405782895551;1.0000663983739664
5.917384;1.0444355966655168;0.8333062583553775;0.7978750319861332;-3.758728142951586e-07;-3.9068556969007714e-07;1.0449408952116066;0.999977885401671;10.004647041624905;0.8334459330406333;0.015561993277031977;0.015561058798876985;0.7976947304111857;0.014897517729120489;0.7978404899952849;1.0000635958932234
5.927384;1.044437900451984;0.8333068105074105;0.797874117386778;-3.756380404132251e-07;-3.911116971912809e-07;1.0449372864746305;0.9999777418762685;10.00465735563232;0.8334456824653685;0.015561950750260938;0.015561053318342635;0.7976935883448213;0.014897541300694898;0.797840417905911;1.0000607577187568
5.937384;1.0444401934177387;0.8333074356443668;0.7978732031371863;-3.754024930479279e-07;-3.915401438901342e-07;1.0449336754622944;0.9999776904678004;10.004666171427562;0.8334454042639986;0.015561907886022405;0.015561048426855134;0.7976923735946657;0.014897564223220203;0.7978403616548414;1.0000578896872572
5.947384;1.044442470302204;0.833308130804896;0.7978722938965965;-3.7516483888323826e-07;-3.919703678775852e-07;1.0449300720590924;0.9999777259157792;10.00467342849231;0.8334450954922221;0.015561864644034194;0.015561044195598804;0.7976910918640747;0.01489758641900274;0.7978403205661407;1.0000549962770005
5.957384;1.0444447285580276;0.8333088924025781;0.7978713938147702;-3.7492453377936407e-07;-3.9240191951706117e-07;1.0449264843184773;0.9999778438861564;10.004679069494243;0.8334447543219133;0.015561820967388921;0.015561040718368268;0.7976897500785081;0.014897607816955812;0.7978402951879261;1.0000520798885277
5.967384;1.0444469673625683;0.8333097166489378;0.7978705067279155;-3.7468212157509787e-07;-3.928341293294039e-07;1.044922919963275;0.9999780401665554;10.004683039016893;0.8334443804239599;0.015561776786648378;0.015561038102254692;0.797688354987377;0.014897628336870288;0.7978402878865294;1.0000491422801703
5.977384;1.0444491867603836;0.8333105993916917;0.797869635961007;-3.7443892490050944e-07;-3.9326598957259325e-07;1.0449193866978;0.9999783100284392;10.004685269002994;0.833443975567681;0.015561732033189831;0.015561036444685952;0.7976869122737813;0.014897647875847325;0.7978403014373658;1.000046186903124
