time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.987384;1.0444513875002386;0.8333115359006316;0.7978687842028713;-3.741963893696675e-07;-3.936965832956822e-07;1.0449158914270265;0.9999786494467433;10.004685670074672;0.8334435433015757;0.015561686658736513;0.01556103582171601;0.7976854270822227;0.014897666294642238;0.7978403375128019;1.0000432201193392
5.997384;1.0444535713001708;0.8333125207422533;0.7978679540145017;-3.739557095934291e-07;-3.941253725197011e-07;1.0449124390321323;0.9999790566554428;10.004684135427839;0.8334430875784379;0.015561640634777833;0.015561036283558222;0.7976839050686131;0.014897683421838472;0.7978403966785583;1.000040251147353
6.007384;1.0444557408885675;0.8333135482261089;0.7978671486503823;-3.737180075031491e-07;-3.9455187496362626e-07;1.0449090317921834;0.9999795319047022;10.00468055160719;0.8334426118616155;0.015561593939891871;0.01556103784478589;0.7976823530244467;0.014897699086095843;0.7978404793714586;1.0000372909983717
6.017384;1.0444578996376297;0.8333146134861524;0.7978663721136965;-3.7348462318983964e-07;-3.949753917725992e-07;1.044905669316623;0.9999800756864303;10.004674809044063;0.833442119029395;0.015561546559373573;0.015561040485547337;0.7976807786904621;0.014897713139528495;0.7978405868718597;1.0000343513643766
6.027384;1.0444600507998865;0.833315713051387;0.7978656281382744;-3.7325722221973223e-07;-3.953952606384193e-07;1.0449023489434295;0.9999806877037001;10.004666807034635;0.8334416117089357;0.015561498490119827;0.015561044170347989;0.7976791900072682;0.014897725451240575;0.7978407214071223;1.0000314437399194
6.037384;1.0444621962143157;0.8333168441860714;0.7978649190085648;-3.730378413908452e-07;-3.958112868370483e-07;1.0448990674361804;0.9999813675170165;10.004656461148887;0.8334410931332796;0.015561449745047577;0.015561048859853252;0.7976775943278546;0.014897735903128111;0.7978408853359539;1.0000285785252085
6.047384;1.0444643354031162;0.8333180036839932;0.7978642450202889;-3.7282883324369163e-07;-3.962240752530595e-07;1.0448958223477147;0.999982115678373;10.004643713352948;0.8334405676601674;0.015561400357169046;0.015561054505921702;0.7976759979851754;0.014897744402006391;0.7978410803392912;1.0000257645944133
6.057384;1.0444664662433276;0.8333191869676311;0.7978636046950728;-3.7263262031787246e-07;-3.96635084816928e-07;1.044892611458192;0.9999829343817883;10.004628532733332;0.8334400402797523;0.015561350373834906;0.015561061046134786;0.7976744065445801;0.014897750890330966;0.7978413068191796;1.000023009283873
6.067384;1.0444685864516223;0.8333203878887543;0.7978629956002888;-3.724514007334638e-07;-3.970461314284881e-07;1.0448894319660729;0.9999838277905895;10.004610909632088;0.8334395161345318;0.015561299839736047;0.01556106840217794;0.7976728252771035;0.014897755342100166;0.7978415635241568;1.0000203188794852
6.077384;1.0444706939558246;0.8333215996800346;0.7978624152356447;-3.7228680276486593e-07;-3.974588747338828e-07;1.0448862809302935;0.9999848019865798;10.004590852652003;0.8334390008653035;0.015561248781215634;0.015561076478476436;0.7976712591929088;0.014897757743753015;0.7978418479336503;1.0000176993456522
6.087384;1.0444727860179244;0.833322816535087;0.7978618609069997;-3.7213956584287815e-07;-3.978749866828157e-07;1.0448831562099516;0.9999858635327458;10.004568386578285;0.8334385009374135;0.015561197207153233;0.015561085172216993;0.7976697130553974;0.014897758074221746;0.7978421572759423;1.0000151563563995
6.097384;1.0444748589840354;0.8333240339214101;0.7978613288392744;-3.7200970362798026e-07;-3.982964037189591e-07;1.0448800563385578;0.9999870170524734;10.004543543704706;0.8334380229842476;0.015561145135205264;0.015561094397122253;0.7976681915164653;0.014897756290471633;0.7978424895968559;1.0000126950399066
6.107384;1.0444769095528528;0.833325247058321;0.7978608144448828;-3.718970533821547e-07;-3.987251092286993e-07;1.0448769793690729;0.9999882641192152;10.004516351720126;0.8334375725973782;0.015561092622201225;0.0155611041039019;0.79766669872346;0.014897752324363986;0.7978428441588508;1.0000103202903778
6.117384;1.0444789363835636;0.8333264498666189;0.7978603137451189;-3.7180151469183493e-07;-3.991629397568043e-07;1.044873922615476;0.999989604123549;10.004486835421787;0.8334371533957565;0.015561039756473317;0.015561114282955433;0.7976652375551803;0.014897746105039208;0.7978432205010769;1.0000080375245606
6.127384;1.04448094087996;0.8333276357880571;0.7978598243291346;-3.7172284815289363e-07;-3.9961147178607416e-07;1.044870883646839;0.9999910358280624;10.004455031120866;0.833436767068906;0.015560986622813142;0.015561124948564356;0.7976638090486818;0.014897737588640393;0.7978436166784225;1.000005853091153
6.137384;1.0444829268506473;0.8333287986182638;0.7978593457659738;-3.7166052898561753e-07;-4.000718625907695e-07;1.044867861248138;0.9999925585103486;10.004420989729509;0.8334364144093758;0.015560933290710757;0.015561136115383196;0.7976624121708838;0.014897726775788338;0.7978440284761839;1.000003774299494
6.147384;1.044484898765824;0.8333299322404802;0.7978588796547293;-3.716139250485884e-07;-4.0054488228519466e-07;1.0448648559591054;0.9999941719772615;10.004384769934326;0.8334360959066909;0.01556087983035635;0.015561147778337819;0.7976610444175534;0.014897713719126737;0.7978444507492978;1.0000018097430616
6.157384;1.044486859769906;0.8333310303632991;0.7978584289752269;-3.7158250309282255e-07;-4.0103082825023944e-07;1.044861869982963;0.9999958759178559;10.004346438430757;0.833435811576421;0.015560826329030606;0.015561159906168692;0.797659703091678;0.014897698505670248;0.7978448794252031;0.9999999691243139
6.167384;1.0444888114649993;0.8333320871139964;0.7978579968675323;-3.7156573822623163e-07;-4.015292283873727e-07;1.0448589062348337;0.9999976699464669;10.004306072069822;0.8334355611464058;0.015560772892929975;0.01556117245515273;0.7976583857585604;0.014897681224143285;0.7978453121682837;0.9999982619639838
6.177384;1.0444907552512097;0.8333330983616388;0.797857585293895;-3.715628863839967e-07;-4.020388523705018e-07;1.044855967717705;0.9999995541741309;10.004263757469037;0.8334353441109325;0.01556071963317563;0.015561185387581123;0.7976570894727552;0.014897661954689001;0.7978457478717299;0.999996696405793
6.187384;1.0444926937350862;0.8333340626109061;0.7978571944365591;-3.7157290188694956e-07;-4.025581036548008e-07;1.04485305838062;1.000001529316796;10.004219588191644;0.8334351589023212;0.015560666652179247;0.01556119867670516;0.7976558100846828;0.014897640771333806;0.7978461859258471;0.9999952790686237
6.197384;1.0444946308142087;0.8333349803855664;0.7978568231322045;-3.7159455313809703e-07;-4.030854158297789e-07;1.044850183701959;1.0000035962151421;10.004173657377521;0.8334350026100368;0.015560614045437788;0.01556121230250352;0.7976545424267013;0.01489761773021855;0.7978466256227739;0.9999940156085547
6.207384;1.0444965701708118;0.8333358530298829;0.7978564695131867;-3.7162669522847504e-07;-4.0361949285665706e-07;1.04484734955903;1.000005755336228;10.004126059338798;0.8334348721579636;0.015560561904126514;0.015561226245498555;0.7976532812776116;0.014897592853309044;0.797847065336839;0.9999929112276901
6.217384;1.0444985139069862;0.8333366822531573;0.7978561312754836;-3.716686627346153e-07;-4.041594979560082e-07;1.0448445617006186;1.000008006989639;10.004076900641655;0.8334347654462185;0.015560510305354462;0.015561240478573116;0.7976520224669561;0.014897566127347179;0.7978475015716487;0.9999919709128691
6.227384;1.044500461975173;0.8333374696766681;0.7978558058308967;-3.7172049915487876e-07;-4.04704997757901e-07;1.0448418266241386;1.0000103515428747;10.00402630181969;0.8334346815052612;0.015560459306811363;0.015561254967745207;0.7976507635034954;0.014897537520556772;0.797847929186949;0.999991199204056
6.237384;1.0445024114086268;0.8333382158861397;0.7978554905364629;-3.7178262537209173e-07;-4.0525563611198937e-07;1.0448391513994233;1.0000127883719905;10.003974391691386;0.8334346205168566;0.01556040895298809;0.015561269693912501;0.7976495042374966;0.014897507004030227;0.797848342645927;0.999990599509557
6.247384;1.0445043555583806;0.8333389205180358;0.7978551826667502;-3.718553298644691e-07;-4.05810994644464e-07;1.0448365420038024;1.0000153150939912;10.00392130458166;0.8334345842947828;0.015560359282851322;0.01556128467895098;0.7976482473553066;0.014897474563352216;0.7978487368667061;0.9999901734458743
6.257384;1.044506284360895;0.8333395836947665;0.7978548791451576;-3.7193860208206764e-07;-4.0637054033713177e-07;1.0448340016693842;1.0000179284842852;10.003867177075197;0.8334345766789717;0.015560310340995078;0.015561299988194973;0.7976469973985097;0.014897440201434312;0.7978491076081794;0.9999899195922081
6.267384;1.044508185859725;0.8333402069892053;0.7978545767258578;-3.720319934783092e-07;-4.0693349513263046e-07;1.0448315299177513;1.0000206250122703;10.003812144426664;0.8334346030554566;0.015560262189845714;0.015561315701013871;0.7976457592229574;0.01489740393575755;0.7978494516520002;0.9999898318874442
6.277384;1.044510047713204;0.8333407931651514;0.7978542724615452;-3.721344759779608e-07;-4.074989097845987e-07;1.044829122542967;1.0000234002187223;10.003756341830265;0.8334346689144022;0.015560214907223723;0.015561331869686806;0.7976445377822868;0.014897365789761008;0.7978497667654358;0.9999899000283894
6.287384;1.044511857117054;0.8333413456313468;0.7978539636467786;-3.722446739544586e-07;-4.0806592479682736e-07;1.044826772819797;1.0000262485150728;10.003699906485293;0.8334347783208705;0.015560168573501312;0.015561348502743147;0.7976433387191773;0.014897325786336126;0.7978500517774142;0.9999901119378019
6.297384;1.0445136001564916;0.8333418683517719;0.7978536478364083;-3.7236131751791485e-07;-4.0863406048242437e-07;1.0448244734410055;1.0000291631317482;10.003642980142741;0.8334349334126925;0.015560123268830297;0.015561365578190772;0.79764216833439;0.01489728394962812;0.7978503069420733;0.9999904552358292
6.307384;1.044515262714748;0.8333423662158923;0.7978533233220257;-3.724835191010688e-07;-4.0920327511846476e-07;1.0448222174267132;1.0000321358042752;10.003585714373154;0.8334351348512087;0.015560079075425653;0.015561383069012263;0.7976410330405378;0.014897240304234546;0.7978505343238123;0.9999909168328239
6.317384;1.0445168323030163;0.8333428452680937;0.7978529892117205;-3.7261072092243134e-07;-4.097736501303882e-07;1.0448199972934402;1.0000351574092596;10.003528272173574;0.8334353819439534;0.015560036066353174;0.015561400969498294;0.7976399394347772;0.014897194860371825;0.79785073766811;0.9999914829947936
6.327384;1.0445182991382207;0.8333433120867161;0.7978526452354666;-3.727425867745279e-07;-4.103452027542221e-07;1.0448178046900574;1.000038219270795;10.003470829499229;0.8334356720554453;0.015559994294213701;0.015561419298845025;0.7976388950952022;0.014897147604992748;0.7978509217763948;0.9999921408102364
6.337384;1.0445196562627252;0.8333437727790923;0.7978522918265217;-3.7287910358953246e-07;-4.109181464603654e-07;1.044815632242288;1.000041313493063;10.00341357389588;0.83343600029149;0.015559953798706571;0.015561438079855097;0.7976379091611746;0.014897098515848767;0.7978510920442335;0.9999928793711901
6.347384;1.044520898451123;0.8333442325628723;0.7978519305831694;-3.730206918077885e-07;-4.1149318583497194e-07;1.0448134756225154;1.0000444321038837;10.003356691717917;0.8334363601102729;0.015559914624133548;0.01556145732244315;0.7976369923927574;0.014897047580600772;0.7978512540749976;0.9999936893724606
6.357384;1.0445220203796275;0.8333446958993385;0.7978515645402846;-3.7316821592818403e-07;-4.1207152194632355e-07;1.044811333189134;1.0000475662520203;10.00330036256689;0.8334367447195831;0.015559876831386188;0.015561477020010598;0.7976361566081849;0.014896994806709512;0.7978514126873755;0.9999945618878678
6.367384;1.0445230156222631;0.8333451666788496;0.797851197267338;-3.733229822482343e-07;-4.126546744915598e-07;1.0448092043419144;1.000050706428222;10.003244766204547;0.8334371481701921;0.015559840492084207;0.015561497155437974;0.7976354133380806;0.014896940227320115;0.7978515705454253;0.999995487908414
6.377384;1.0445238765712102;0.8333456478683279;0.7978508319914184;-3.734864278022968e-07;-4.1324412986607966e-07;1.0448070895177382;1.000053843086791;10.003190080437523;0.8334375649624627;0.015559805671977891;0.015561517719662719;0.7976347726816713;0.014896883914501762;0.7978517275859226;0.999996458906061
6.387384;1.0445245949662196;0.833346140754024;0.7978504719460043;-3.736595688529092e-07;-4.138408924712052e-07;1.0448049912507804;1.0000569664254786;10.003136464627257;0.8334379890709432;0.015559772424913238;0.01556153872701347;0.7976342430606927;0.014896825993176098;0.7978518816635178;0.9999974674547274
6.397384;1.0445251628450232;0.8333466450252344;0.7978501203059953;-3.738429137904237e-07;-4.144453539792081e-07;1.0448029135473296;1.0000600659555647;10.003084039471089;0.8334384136906849;0.01555974079632687;0.015561560208271886;0.7976338313766633;0.014896766632156751;0.7978520297531148;0.9999985073206069
6.407384;1.0445255732422905;0.8333471596847213;0.7978497792658099;-3.740368112177824e-07;-4.150575036542874e-07;1.0448008600890049;1.0000631311707964;10.003032880121959;0.8334388308679966;0.0155597108231387;0.015561582198545242;0.7976335434693702;0.01489670601318481;0.7978521692761515;0.9999995731291466
6.417384;1.044525821044486;0.8333476835917051;0.7978494498205577;-3.7424165493273517e-07;-4.156770679378916e-07;1.0447988338264222;1.000066151892878;10.00298303182785;0.833439230750727;0.015559682531511538;0.01556160474599393;0.7976333846196277;0.014896644299201112;0.7978522988880009;1.00000065980565
6.427384;1.0445259041885522;0.8333482155317063;0.7978491325362798;-3.7445790474946523e-07;-4.163035975772417e-07;1.0447968380804078;1.0000691170382854;10.002934530070924;0.8334396018880886;0.015559655945000965;0.015561627920007712;0.7976333597646565;0.014896581623132005;0.7978524181465069;1.0000017619634753
6.437384;1.0445258242561044;0.8333487542735488;0.797848828594399;-3.746861222802012e-07;-4.169366160463793e-07;1.0447948772530509;1.0000720141673451;10.00288740364702;0.8334399326554168;0.015559631100719453;0.015561651787036362;0.7976334738052161;0.014896518110501354;0.7978525268897387;1.0000028734972173
6.447384;1.044525586210953;0.8333492984602838;0.7978485405860151;-3.7492688208379994e-07;-4.17575562881728e-07;1.0447929564607394;1.0000748309503729;10.002841666524427;0.8334402130655354;0.01555960805642096;0.015561676374830035;0.7976337316460833;0.014896453907847782;0.7978526250774707;1.000003987211663
6.457384;1.0445251973187983;0.8333498461295363;0.7978482724725524;-3.751804219659717e-07;-4.182194970230907e-07;1.0447910814630819;1.00007755638856;10.002797314851696;0.8334404361491863;0.015559586882536131;0.015561701656855697;0.7976341376414109;0.01489638917676548;0.7978527129898066;1.0000050941868617
6.467384;1.044524665441034;0.8333503944122141;0.7978480281338801;-3.754462881825639e-07;-4.1886693924610585e-07;1.0447892591159773;1.0000801807773076;10.002754329996026;0.8334405972017934;0.015559567646390424;0.015561727557997177;0.7976346953813505;0.01489632406943889;0.7978527917668748;1.0000061835720546
6.477384;1.044523997780493;0.8333509401793114;0.7978478095291277;-3.7572325790039527e-07;-4.1951612626897046e-07;1.0447874966678812;1.0000826951195259;10.00271267819804;0.8334406914037722;0.015559550395789297;0.015561753973584747;0.7976354079131919;0.014896258719397221;0.7978528640376226;1.0000072435844696
6.487384;1.0445231999007758;0.8333514810042858;0.7978476165007465;-3.7600965075364036e-07;-4.2016539012460865e-07;1.0447858001978538;1.0000850905125518;10.002672303204369;0.8334407128137414;0.015559535148702949;0.015561780793602594;0.7976362774163644;0.014896193247859355;0.7978529339698227;1.0000082630535698
6.497384;1.0445222741663913;0.8333520147311528;0.7978474478145589;-3.763037823367949e-07;-4.2081318443608907e-07;1.0447841738665378;1.0000873578608065;10.002633121951487;0.8334406554057194;0.01555952189958426;0.015561807919574745;0.7976373045496761;0.014896127775217025;0.7978530063984959;1.0000092322265595
6.507384;1.0445212191644169;0.8333525380433823;0.797847301925151;-3.766040755229625e-07;-4.214577861763662e-07;1.0447826197745698;1.000089488315034;10.002595029991245;0.833440514089;0.01555951063527747;0.015561835261967324;0.797638488019163;0.014896062434239816;0.7978530856846325;1.0000101426747063
6.517384;1.0445200313599414;0.8333530457874028;0.7978471777867316;-3.769089624203659e-07;-4.220970712685551e-07;1.0447811384181818;1.0000914743491334;10.00255791103526;0.8334402848513031;0.015559501336431825;0.015561862730028422;0.7976398241381497;0.014895997381762876;0.7978531755970293;1.0000109871912317
6.527384;1.044518707558098;0.8333535309535516;0.7978470759001831;-3.7721688004207276e-07;-4.227286187736922e-07;1.0447797306203912;1.0000933106485972;10.002521649103699;0.8334399652157815;0.015559493965234676;0.015561890240109991;0.7976413071824179;0.014895932800101284;0.7978532799756777;1.0000117600122398
6.537384;1.0445172463126626;0.833353984983587;0.7978469986634802;-3.7752604011708627e-07;-4.2334988509699194e-07;1.0447783997365894;1.000094994438839;10.002486138832191;0.833439555191586;0.015559488461128512;0.015561917737128124;0.7976429309304995;0.014895868884624026;0.7978534022872432;1.0000124567506161
6.547384;1.0445156470544374;0.8333543984551396;0.79784694978257;-3.7783391396546297e-07;-4.2395807182398733e-07;1.044777152440604;1.0000965253172758;10.002451286966053;0.8334390574324732;0.015559484750793247;0.015561945207438484;0.7976446895914758;0.01489580582561718;0.7978535440287714;1.0000130740725568
6.557384;1.0445139077238108;0.8333547615327601;0.7978469334288536;-3.7813696513486186e-07;-4.245498164419006e-07;1.0447759982094267;1.0000979041074525;10.002417016057864;0.8334384770956725;0.015559482760249614;0.015561972676122986;0.7976465774591862;0.014895743797265812;0.7978537037744011;1.000013609810571
6.567384;1.0445120240115797;0.8333550641427044;0.797846953581966;-3.784309219345757e-07;-4.2512098551932396e-07;1.0447749475081223;1.000099131298035;10.002383275530281;0.8334378222620393;0.015559482418491186;0.015562000188230613;0.7976485882894171;0.014895682955854082;0.7978538778709648;1.0000140629106178
6.577384;1.0445099909254965;0.833355295927066;0.7978470135054325;-3.787114734607852e-07;-4.2566688337823234e-07;1.0447740092191653;1.0001002068980023;10.002350037783522;0.8334371033339883;0.015559483664679801;0.015562027781748313;0.797650714701106;0.014895623441712242;0.7978540626354569;1.0000144331075114
6.587384;1.044507804026216;0.8333554457078893;0.7978471155511333;-3.7897490971430016e-07;-4.261829242232793e-07;1.0447731899189003;1.000101131473746;10.002317275691048;0.8334363306554161;0.015559486466678173;0.015562055476966583;0.7976529478167868;0.014895565391554103;0.7978542563163606;1.0000147215911468
6.597384;1.0445054596997583;0.8333555012692091;0.7978472613740851;-3.7921817383196446e-07;-4.26665135354015e-07;1.0447724955832636;1.000101906193992;10.002284951034673;0.8334355121090096;0.015559490829268526;0.01556208329576969;0.797655277284183;0.014895508959266543;0.7978544590969319;1.0000149314064117
6.607384;1.0445029558118437;0.8333554502027135;0.7978474519507222;-3.7943854601925495e-07;-4.27110274768873e-07;1.044771932774156;1.0001025317681482;10.002253022527212;0.8334346523292043;0.015559496787825115;0.015562111282020572;0.7976576911365356;0.0148954543216129;0.7978546718532757;1.0000150658788665
6.617384;1.0445002922108835;0.83335528088957;0.7978476873957538;-3.7963353830709464e-07;-4.275158750250903e-07;1.0447715079827504;1.0001030078393776;10.00222145561821;0.8334337536431562;0.015559504398208298;0.01556213949769968;0.7976601754245368;0.01489540165915027;0.797854895205651;1.000015126831089
6.627384;1.0444974703442687;0.8333549830698882;0.7978479673809841;-3.7980096497761165e-07;-4.2788014547068725e-07;1.0447712269450067;1.0001033330674476;10.002190225102856;0.8334328176921021;0.015559513723419124;0.015562168014282974;0.7976627145130172;0.014895351128491876;0.79785512934698;1.0000151146267542
6.637384;1.04449449328982;0.83335454882667;0.7978482919432011;-3.7993885608759764e-07;-4.282017377121794e-07;1.0447710947679574;1.0001035062584362;10.002159312629358;0.8334318467364649;0.015559524832832622;0.015562196908045452;0.7976652925720793;0.014895302843036322;0.7978553743356618;1.0000150297788768
6.647384;1.0444913667672453;0.8333539740363387;0.7978486616886883;-3.8004525881730746e-07;-4.28479607410095e-07;1.0447711158339998;1.0001035290990659;10.002128698951626;0.8334308439409597;0.015559537808347684;0.015562226247726189;0.7976678954752123;0.014895256872953415;0.7978556301058486;1.000014874437134
6.657384;1.0444880992265146;0.8333532585637957;0.7978490774297392;-3.8011810709517946e-07;-4.2871307337367383e-07;1.0447712935320164;1.0001034078878928;10.002098353931586;0.8334298123975971;0.01555955272907437;0.015562256089430885;0.7976705120895309;0.014895213268846444;0.797855895659466;1.0000146519389883
6.667384;1.0444847006942024;0.8333524044202714;0.7978495398716186;-3.801552560044958e-07;-4.2890203924951623e-07;1.0447716306578259;1.000103151865871;10.002068242033262;0.8334287542735953;0.015559569652315683;0.01556228649071133;0.7976731343651521;0.014895172088221232;0.7978561681331525;1.0000143646775093
6.677384;1.0444811825357558;0.8333514140547591;0.7978500492842124;-3.8015482007491645e-07;-4.290469524738387e-07;1.0447721296910903;1.000102770622369;10.002038343371686;0.8334276714733609;0.015559588619303573;0.01556231752240265;0.7976757562577267;0.014895133395878994;0.7978564431021904;1.0000140131128263
6.687384;1.0444775580098453;0.8333502900323663;0.797850605167037;-3.8011560777851575e-07;-4.2914837101707266e-07;1.0447727919811463;1.0001022733877047;10.002008653888792;0.833426567063348;0.015559609673068362;0.015562349254369712;0.7976783726534779;0.014895097249527227;0.797856716116706;1.0000135971294066
6.697384;1.0444738414902854;0.8333490347551143;0.7978512063080536;-3.800371082536696e-07;-4.292069299014045e-07;1.0447736167752788;1.0001016697012346;10.001979157879713;0.8334254462528721;0.015559632863589525;0.015562381728876645;0.7976809789374941;0.014895063695644133;0.7978569836556143;1.0000131167826258
6.707384;1.0444700464582914;0.8333476500609298;0.7978518510639344;-3.7991911608346287e-07;-4.2922381459515393e-07;1.0447746015057389;1.0001009702391657;10.001949814414244;0.8334243165381442;0.015559658236032755;0.015562414958398899;0.7976835705956968;0.014895032771047425;0.7978572426654201;1.0000125706141054
6.717384;1.0444661842674516;0.8333461380052738;0.7978525376525307;-3.797616374252433e-07;-4.2920070847674e-07;1.0447757431851399;1.0001001868788322;10.001920571375393;0.833423187098085;0.015559685815256396;0.015562448939780253;0.7976861426906016;0.01489500450820672;0.7978574897696423;1.000011954644217
6.727384;1.0444622641558903;0.8333445023444523;0.7978532642927604;-3.795651374422287e-07;-4.291392221950465e-07;1.044777039267704;1.000099331423818;10.001891379894904;0.8334220680970087;0.015559715594891652;0.015562483647865694;0.797688689702101;0.014894978944959824;0.7978577204912417;1.0000112638560177
6.737384;1.044458294054133;0.8333427487533371;0.7978540287417459;-3.793306688193434e-07;-4.290409021063151e-07;1.0447784877555168;1.0000984139905367;10.001862194829805;0.8334209701665322;0.015559747533773986;0.015562519019249696;0.7976912059015161;0.014894956123458604;0.7978579287789241;1.0000104934514351
6.747384;1.044454281944343;0.8333408839972766;0.7978548275796722;-3.790596595091281e-07;-4.289077631937229e-07;1.0447800881024332;1.0000974425446842;10.0018329755737;0.8334199039681098;0.01555978156423683;0.015562554957830382;0.7976936858828333;0.01489493608595304;0.7978581079249946;1.0000096391212305
6.757384;1.044450236359114;0.8333389159889805;0.7978556555897918;-3.7875359062793657e-07;-4.2874250167838486e-07;1.04478184235963;1.0000964235316876;10.001803700412358;0.833418879746022;0.015559817611273162;0.015562591357362059;0.7976961248646924;0.014894918880515997;0.7978582522193687;1.0000086980908514
6.767384;1.0444461656074686;0.8333368545632932;0.7978565054250772;-3.7841388934071777e-07;-4.2854834897534303e-07;1.044783754533772;1.000095363104272;10.001774379620045;0.8334179064057123;0.015559855613679043;0.015562628112817698;0.7976985187057904;0.014894904552788297;0.797858357760598;1.0000076707126206
6.777384;1.0444420773744396;0.8333347113208954;0.7978573683752415;-3.780419976637094e-07;-4.2832875213279353e-07;1.0447858286872191;1.0000942685955696;10.001745050094916;0.8334169904915045;0.01555989553697185;0.015562665111136844;0.797700863468986;0.014894893113488267;0.7978584219988141;1.0000065613635438
6.787384;1.044437979294156;0.8333324987326332;0.797858235690384;-3.77639607337498e-07;-4.2808687593485635e-07;1.0447880677376165;1.0000931485360713;10.001715759140609;0.8334161357295224;0.015559937371459246;0.015562702230068705;0.7977031546730304;0.014894884521363724;0.7978584427507595;1.0000053780399831
6.797384;1.0444338797538326;0.8333302297763104;0.7978590992970956;-3.772090740254204e-07;-4.2782530415032267e-07;1.0447904734097042;1.00009201102322;10.00168654829832;0.8334153430497838;0.015559981115273897;0.01556273936099748;0.7977053869313696;0.014894878705824507;0.7978584176977944;1.000004130520742
6.807384;1.044429788413199;0.8333279179104445;0.7978599522439231;-3.7675350506810885e-07;-4.275462301909442e-07;1.0447930466181763;1.0000908629732;10.001657443416462;0.8334146109387488;0.015560026754955422;0.015562776423063644;0.7977075538700483;0.014894875592345076;0.7978583442252041;1.0000028279977773
6.817384;1.044425715563681;0.8333255769099469;0.7978607889386367;-3.7627633486596897e-07;-4.2725171234531837e-07;1.0447957867375417;1.0000897107709992;10.001628456938887;0.8334139354961024;0.015560074258887772;0.015562813350490628;0.7977096480134721;0.01489487509947382;0.7978582194408316;1.0000014780933928
6.827384;1.0444216700315554;0.8333232208873729;0.7978616046982395;-3.757809312077738e-07;-4.269434796669824e-07;1.0447986891523806;1.0000885609265524;10.001599596023532;0.8334133103235618;0.015560123584461679;0.015562850076204986;0.7977116611786044;0.014894877123209735;0.7978580407324348;1.0000000875554749
6.837384;1.0444176577416224;0.8333208643506539;0.7978623953399979;-3.75270440632577e-07;-4.2662246096989653e-07;1.044801743882883;1.0000874205316792;10.001570867524551;0.833412727510424;0.015560174696355898;0.015562886528182846;0.7977135854356132;0.014894881520916716;0.7978578064241431;0.9999986630270158
6.847384;1.0444136824365102;0.8333185215289188;0.7978631571736302;-3.747477733946718e-07;-4.262886033920464e-07;1.0448049370629926;1.0000862973393936;10.001542281947708;0.8334121793951839;0.015560227580890257;0.015562922631173273;0.7977154141949989;0.014894888108651118;0.7978575162777766;0.9999972113043715
6.857384;1.0444097469900369;0.8333162048748856;0.7978638865439276;-3.7421575902701124e-07;-4.259411043404197e-07;1.0448082527829183;1.000085198709958;10.001513854239937;0.8334116595863765;0.015560282235380253;0.015562958300516364;0.7977171430158858;0.01489489668979306;0.7978571720448264;0.9999957393390367
6.867384;1.044405853662987;0.8333139241088389;0.7978645792232226;-3.7367726634798186e-07;-4.2557873016403685e-07;1.0448116739175632;1.0000841299646344;10.001485599358563;0.8334111627764831;0.015560338647298664;0.015562993435501004;0.797718769710811;0.014894907085566214;0.7978567775457138;0.9999942542442763
6.877384;1.0444020035483819;0.8333116871213725;0.7978652307947159;-3.7313509464928893e-07;-4.25200177431641e-07;1.0448151831402939;1.0000830939295788;10.001457529872061;0.8334106839387597;0.015560396778023433;0.015563027922536509;0.7977202938927879;0.014894919130660633;0.7978563380114513;0.9999927632459655
6.887384;1.0443981963038504;0.8333095016887089;0.7978658376913057;-3.725918244135275e-07;-4.24804604344956e-07;1.0448187642245703;1.0000820921341886;10.00142965219779;0.833410217553544;0.015560456546806167;0.015563061632122182;0.7977217162092887;0.014894932649201015;0.7978558595164151;0.9999912734118637
6.897384;1.044394430666712;0.8333073755244765;0.797866397565918;-3.7204984015400753e-07;-4.2439208702095126e-07;1.044822402933396;1.0000811259596234;10.001401959730119;0.833409757077782;0.015560517828240835;0.01556309441177392;0.7977230374418974;0.014894947451735882;0.797855348505286;0.9999897917429205
6.907384;1.0443907048523413;0.8333053146748449;0.7978669088426984;-3.715114102990039e-07;-4.239636692263974e-07;1.044826087308217;1.0000801968762187;10.001374434110064;0.8334092948774904;0.015560580471583886;0.015563126097864394;0.7977242582491346;0.014894963360796973;0.7978548109816377;0.9999883256570622
6.917384;1.0443870165511693;0.8333033226636029;0.7978673701745768;-3.7097870975598176e-07;-4.235211693990596e-07;1.0448298071406648;1.0000793066360176;10.001347054721386;0.8334088227732956;0.015560644328263953;0.015563156541588396;0.7977253799516769;0.014894980228749518;0.7978542522413248;0.9999868832241202
6.927384;1.0443833641115836;0.8333014010386759;0.7978677797748098;-3.7045394169094334e-07;-4.230670182453245e-07;1.0448335528716466;1.000078457414079;10.001319805493377;0.8334083326829824;0.015560709270759893;0.015563185626615055;0.7977264052009806;0.014894997933216834;0.7978536771959472;0.9999854727557737
6.937384;1.0443797489279618;0.8332995502732692;0.7978681347793604;-3.699394581287639e-07;-4.2260380525581435e-07;1.044837315026255;1.0000776520133434;10.00129267371672;0.8334078174528202;0.015560775196495584;0.015563213265810246;0.7977273373200169;0.014895016378195939;0.7978530901460318;0.999984102018016
6.947384;1.0443761765558173;0.8332977706301743;0.7978684313411303;-3.6943762157804763e-07;-4.22133470147001e-07;1.0448410839195807;1.000076894598421;10.00126565141059;0.8334072721028427;0.015560842024835767;0.015563239387831319;0.7977281790584825;0.014895035505426167;0.7978524939380988;0.999982777729276
6.957384;1.0443726556709267;0.8332960624944198;0.7978686651319802;-3.689506061703378e-07;-4.2165683450922777e-07;1.0448448486149553;1.0000761903193622;10.001238745368706;0.8334066940599463;0.01556090969494665;0.0155632639358701;0.7977289324105767;0.014895055281534543;0.7978518893290636;0.9999815047913411
6.967384;1.0443691965749946;0.8332944258869497;0.7978688314667913;-3.6848042819044153e-07;-4.211737383037812e-07;1.0448485961817129;1.000075543605097;10.001211977778617;0.8334060821405576;0.01556097816340571;0.01556328687749415;0.7977295994147019;0.014895075661896124;0.7978512753997754;0.9999802853659856
6.977384;1.0443658100543551;0.8332928601142512;0.7978689249849338;-3.680290416121746e-07;-4.206834201814283e-07;1.0448523123795785;1.000074957878825;10.001185373350788;0.8334054360346177;0.015561047394364239;0.015563308199945933;0.797730182159558;0.014895096577136162;0.797850650740779;0.9999791194678884
6.987384;1.0443625059593666;0.8332913640245303;0.7978689395640759;-3.6759820295792817e-07;-4.2018484241034965e-07;1.044855983337157;1.0000744365933638;10.001158954639594;0.8334047570379322;0.015561117341520362;0.015563327881455848;0.7977306823072239;0.014895117946999348;0.7978500137973201;0.9999780067521116
6.997384;1.04435929204509;0.8332899364831693;0.7978688692457864;-3.671891416921378e-07;-4.196768875544239e-07;1.0448595971295418;1.0000739830454324;10.00113275169615;0.8334040490927974;0.015561187939719594;0.015563345870419848;0.7977311023118908;0.014895139689485103;0.7978493622280504;0.9999769478676062
7.007384;1.0443561742288008;0.8332885766456083;0.797868709895641;-3.668024744655513e-07;-4.1915858249605436e-07;1.0448631443843128;1.000073599755689;10.001106812254541;0.8334033182687082;0.015561259115158056;0.015563362098805515;0.7977314470362551;0.014895161723129652;0.7978486929291098;0.9999759445313819
7.017384;1.0443531577661582;0.8332872835195355;0.797868460354875;-3.6643873417660426e-07;-4.186294047168896e-07;1.0448666185809263;1.0000732894544566;10.001081202660567;0.8334025709138049;0.015561330794370254;0.015563376507319057;0.7977317228658639;0.014895183971864569;0.7978480031377804;0.9999749984429609
7.027384;1.0443502473422013;0.8332860553443582;0.7978681222266951;-3.6609899191167773e-07;-4.180894980909373e-07;1.0448700165241418;1.0000730560872921;10.001056001143947;0.8334018129296635;0.01556140289968693;0.01556338905238195;0.7977319356409333;0.014895206364693757;0.7978472913938659;0.9999741108285527
7.037384;1.0443474455925423;0.8332848900650618;0.7978676985421425;-3.657848957335027e-07;-4.175397582484996e-07;1.0448733380083925;1.0000729041997052;10.00103129258478;0.833401050049171;0.015561475351965118;0.015563399696733081;0.7977320901023743;0.014895228829680956;0.797846557302879;0.9999732830943241
7.047384;1.0443447524129978;0.8332837863383534;0.7978671922613895;-3.654984197891692e-07;-4.16981753258983e-07;1.04487658475226;1.0000728381441404;10.001007168990062;0.8334002873769895;0.015561548095396113;0.015563408402392518;0.7977321906773481;0.014895251293396722;0.7978458006479627;0.9999725165283214
7.057384;1.0443421662768753;0.833282743579779;0.7978666054448431;-3.6524176001297743e-07;-4.1641730908741565e-07;1.0448797594557477;1.0000728614294805;10.000983728325592;0.8333995286039307;0.015561621112594353;0.015563415143307042;0.7977322422986608;0.014895273681060178;0.7978450211186681;0.9999718111767475
7.067384;1.0443396855677467;0.83328176156156;0.7978659390492416;-3.650173218124971e-07;-4.158478862644218e-07;1.0448828648078659;1.0000729755555335;10.000961067898128;0.8333987757344514;0.015561694403070085;0.015563419931191013;0.7977322502875086;0.014895295912060319;0.797844218574983;0.9999711662233183
7.077384;1.0443373081200567;0.8332808407392257;0.7978651931414458;-3.6482753892448673e-07;-4.1527419299761523e-07;1.0448859023974493;1.0000731795684714;10.000939280708288;0.8333980291559763;0.015561767959224796;0.015563422820916627;0.7977322191559741;0.014895317898970275;0.7978433931304884;0.9999705815065275
7.087384;1.044335030123863;0.8332799828474874;0.7978643677989221;-3.646744271861277e-07;-4.1469626407630886e-07;1.0448888722580347;1.0000734703994203;10.000918456398495;0.8333972880924155;0.015561841771750306;0.015563423889297419;0.7977321515672217;0.014895339545895569;0.7978425448334322;0.9999700575759708
7.097384;1.044332846492801;0.8332791907096582;0.7978634645319623;-3.645592404059961e-07;-4.141138500932801e-07;1.0448917732734524;1.0000738427845497;10.000898673772504;0.8333965513123179;0.015561915845071637;0.015563423216914134;0.797732048526492;0.014895360746345584;0.7978416733849112;0.9999695941817712
7.107384;1.044330752066507;0.8332784673022744;0.7978624878167859;-3.6448253156976017e-07;-4.1352683187594834e-07;1.0448946037565052;1.0000742894547636;10.00087998406043;0.8333958177509805;0.015561990199163003;0.015563420882748584;0.7977319103179159;0.014895381387452564;0.7978407786997357;0.9999691896789489
7.117384;1.0443287420094893;0.8332778148639646;0.7978614459212879;-3.6444441984801147e-07;-4.129353337114623e-07;1.044897362100417;1.0000748023895707;10.000862402929569;0.8333950872450969;0.015562064858792893;0.015563416964646914;0.7977317372614975;0.014895401349910485;0.7978398617824121;0.9999688419833545
7.127384;1.044326811831534;0.8332772343529851;0.7978603497710992;-3.6444467630306264e-07;-4.1233948624206607e-07;1.0449000477366637;1.0000753743071922;10.000845919431285;0.8333943612055382;0.015562139841057103;0.01556341155350444;0.7977315304069615;0.014895420510666932;0.7978389247395905;0.9999685490822058
7.137384;1.0443249570145898;0.8332767251559695;0.7978592104639961;-3.6448259182790453e-07;-4.1173938406254533e-07;1.0449026614922614;1.0000759991921009;10.000830507769244;0.8333936426748235;0.015562215140713853;0.015563404784166165;0.7977312920604316;0.014895438763660588;0.797837969924055;0.9999683083988848
7.147384;1.0443231718669799;0.8332762852808974;0.7978580376595167;-3.645569531796652e-07;-4.111353636868648e-07;1.0449052050075045;1.0000766717700695;10.00081613148065;0.8333929358311564;0.015562290708566746;0.015563396851170351;0.7977310255071849;0.014895456033985075;0.7978369989696854;0.9999681164180063
7.157384;1.0443214496903295;0.8332759124471604;0.7978568396567403;-3.646661865135116e-07;-4.10528042138876e-07;1.0449076799442005;1.000077386896463;10.00080275003327;0.8333922452138703;0.01556236643788888;0.015563387979811927;0.7977307342558944;0.014895472267041009;0.7978360130031696;0.9999679687034891
7.167384;1.044319784562734;0.8332756055292566;0.7978556240491715;-3.648084503176717e-07;-4.09918162374859e-07;1.0449100875235684;1.0000781390621325;10.000790332137848;0.8333915747566513;0.01556244217871657;0.015563378381209692;0.7977304211658849;0.014895487413123566;0.79783501404068;0.9999678595558131
7.177384;1.0443181720344168;0.8332753648702146;0.7978543979570872;-3.649816599199353e-07;-4.0930653365625537e-07;1.0449124288529166;1.0000789215852466;10.000778865423563;0.833390927033024;0.015562517773120874;0.015563368234324212;0.7977300880920513;0.014895501421691233;0.7978340056811498;0.9999677826081937
7.187384;1.0443166092020604;0.8332751915740458;0.7978531678607335;-3.651835222534106e-07;-4.086939825040256e-07;1.0449147050377225;1.0000797260237628;10.000768354053175;0.8333903032905948;0.015562593084075253;0.015563357688387453;0.7977297369022857;0.014895514239825915;0.7978329925890393;0.9999677333633771
7.197384;1.0443150961245042;0.8332750875324851;0.7978519393176678;-3.6541142412248e-07;-4.0808149798664723e-07;1.0449169160632181;1.000080542481644;10.000758804523658;0.8333897037701322;0.01556266800184069;0.015563346858841283;0.7977293704394642;0.014895525808993958;0.7978319797523219;0.9999677108052718
7.207384;1.0443136368263914;0.8332750559629827;0.7978507168277984;-3.656622869414638e-07;-4.0747048232375424e-07;1.0449190599183675;1.0000813605126668;10.000750209295337;0.8333891275521597;0.015562742434796651;0.015563335814746743;0.7977289919497004;0.014895536066182095;0.7978309722515377;0.9999677154707122
7.217384;1.04431223780149;0.833275101011422;0.7978495037027211;-3.6593289981333996e-07;-4.0686259394333605e-07;1.0449211330074577;1.0000821703561291;10.000742544152565;0.833388572836805;0.01556281630184777;0.015563324580866523;0.7977286042985008;0.014895544955480962;0.7978299757609976;0.9999677468177217
7.227384;1.0443109055227784;0.8332752268970594;0.7978483019473996;-3.662205757936319e-07;-4.062594837392474e-07;1.0449231314012108;1.0000829638287725;10.000735785177048;0.833388038445283;0.015562889533515223;0.01556331316085495;0.7977282101774233;0.014895552436011495;0.7978289968558052;0.9999678034397788
7.237384;1.0443096451560276;0.8332754371353482;0.7978471129289102;-3.665234220006597e-07;-4.0566286030315997e-07;1.0449250520593896;1.000083733680844;10.000729922490843;0.833387525591305;0.015562962072383894;0.015563301548362567;0.7977278127978223;0.014895558477137383;0.7978280426091006;0.9999678845337887
7.247384;1.0443084601419685;0.8332757336333271;0.7978459381471937;-3.6684014754120823e-07;-4.0507435189257147e-07;1.0449268926974045;1.0000844724212603;10.00072495146279;0.8333870385218194;0.015563033864245254;0.015563289716757984;0.7977274164621215;0.014895563051650799;0.7978271204090137;0.9999679902295702
7.257384;1.0443073519610946;0.8332761163146816;0.7978447788083183;-3.6716988413091675e-07;-4.0449500744449197e-07;1.044928650372552;1.000085172180422;10.000720857372247;0.8333865832084117;0.01556310483825022;0.015563277620829041;0.79772702640719;0.0148955661354115;0.7978262382340325;0.9999681215221708
7.267384;1.044306321020561;0.8332765836907079;0.7978436351051756;-3.675120553411926e-07;-4.039251637667822e-07;1.0449303202218034;1.000085825235011;10.000717611163056;0.8333861651060152;0.015563174882092686;0.015563265216590344;0.797726647870431;0.014895567715235206;0.7978254049301051;0.9999682799994505
7.277384;1.0443053683129548;0.8332771337004503;0.7978425066612288;-3.6786607509036627e-07;-4.033648908236105e-07;1.0449318950276125;1.0000864248168901;10.000715178101297;0.8333857882574119;0.015563243834434158;0.015563252477709833;0.7977262857048876;0.014895567797872954;0.7978246300573241;0.9999684667151661
7.287384;1.044304495683718;0.833277764060489;0.7978413940530501;-3.682310559628995e-07;-4.0281449954105257e-07;1.044933365626812;1.000086965523829;10.000713535641388;0.8333854561399593;0.015563311509270482;0.015563239400640782;0.7977259450590439;0.01489556641317203;0.7978239227941789;0.9999686811671796
7.297384;1.0443037045915622;0.8332784722673994;0.7978402996792671;-3.6860573204345204e-07;-4.0227471981065297e-07;1.0449347220981295;1.0000874432178852;10.000712686528647;0.8333851726699789;0.015563377731372363;0.015563226003729927;0.7977256316571558;0.014895563615802158;0.7978232905243803;0.9999689212234217
7.307384;1.0443029952206229;0.8332792557520621;0.7978392265036411;-3.689886992214087e-07;-4.017465976217379e-07;1.0449359552653765;1.000087855718922;10.000712655276219;0.8333849423349711;0.015563442351872465;0.015563212330181165;0.7977253509704253;0.014895559487885877;0.7978227382749505;0.9999691836191531
7.317384;1.044302366284498;0.8332801122604103;0.7978381761767472;-3.6937873956210855e-07;-4.012313315577833e-07;1.0449370575486874;1.0000882033687977;10.000713475447004;0.8333847696347011;0.015563505241957161;0.015563198449887527;0.7977251074389647;0.01489555413810613;0.7978222692709691;0.9999694647564574
7.327384;1.0443018148345062;0.8332810402812587;0.7978371491593168;-3.697747228249332e-07;-4.007302083757006e-07;1.0449380231055523;1.0000884884383563;10.000715179950305;0.8333846585295518;0.015563566282769652;0.015563184444595465;0.7977249042718579;0.014895547688796973;0.7978218859578854;0.9999697616158091
7.337384;1.0443013363986853;0.8332820391590122;0.7978361461901264;-3.7017544205648437e-07;-4.002447211019323e-07;1.044938848580058;1.0000887146762607;10.000717795665913;0.8333846124443786;0.015563625364947035;0.015563170385650972;0.7977247431758671;0.014895540251413158;0.7978215904303414;0.9999700719490545
7.347384;1.0443009253799829;0.8332831084749225;0.7978351686490774;-3.705798493076985e-07;-3.9977671150803483e-07;1.044939534189502;1.0000888873228873;10.000721339102993;0.8333846347790193;0.015563682394380884;0.015563156328163569;0.7977246241503732;0.01489553191198179;0.7978213842147679;0.9999703937082458
7.357384;1.0443005753448786;0.8332842468279114;0.7978342180813;-3.7098726258660286e-07;-3.993283258089262e-07;1.0449400828510467;1.000089013160652;10.00072581333529;0.833384729361489;0.015563737289252026;0.015563142323214934;0.7977245460401298;0.014895522747753775;0.7978212680161291;0.9999707245790476
7.367384;1.044300279726475;0.8332854510889798;0.7978332960357662;-3.713972777613497e-07;-3.9890188841524575e-07;1.0449404974645067;1.0000891000636192;10.00073121096866;0.8333849002134107;0.015563789971433682;0.015563128428743318;0.7977245076133315;0.014895512862622423;0.7978212412273987;0.9999710617515095
7.377384;1.044300032407187;0.8332867164980572;0.7978324037587318;-3.718094871769937e-07;-3.9849977642374105e-07;1.0449407794474976;1.0000891555290907;10.000737524090482;0.8333851509218829;0.015563840363487466;0.015563114711515648;0.7977245084646445;0.014895502398641902;0.7978213013032893;0.9999714020169442
7.387384;1.044299827373571;0.8332880365194109;0.7978315416440589;-3.722231111153402e-07;-3.981240676590913e-07;1.0449409292582457;1.0000891855323584;10.000744751087446;0.8333854843529079;0.015563888386078813;0.015563101250495686;0.7977245492361857;0.014895491512917986;0.797821444141676;0.9999717426870861
7.397384;1.0442996584849442;0.833289402481833;0.7978307086186911;-3.726368747886453e-07;-3.9777599242608084e-07;1.0449409469508122;1.000089195032683;10.000752895313786;0.8333859026124518;0.015563933954325324;0.015563088139960674;0.7977246309368081;0.014895480359289861;0.7978216656151103;0.9999720828472847
7.407384;1.0442995196877032;0.8332908044547169;0.7978299017063932;-3.7304936675392597e-07;-3.97455785808521e-07;1.044940832895154;1.0000891891050143;10.000761962772096;0.8333864071690387;0.015563976978570634;0.01556307548743;0.7977247540311512;0.014895469086225207;0.7978219626603794;0.9999724236925224
7.417384;1.044299404902164;0.8332922330786171;0.7978291167401771;-3.7345945128015115e-07;-3.971631739247216e-07;1.044940589540086;1.0000891737236401;10.000771956541271;0.8333869990343579;0.015564017369622108;0.015563063415817658;0.7977249181969547;0.014895457830966526;0.79782233317611;0.9999727679732743
7.427384;1.0442993080468335;0.8332936801748579;0.797828349664806;-3.738661616840832e-07;-3.968979290122456e-07;1.0449402222872217;1.000089156600457;10.00078286644936;0.8333876785398887;0.015564055054222054;0.015563052064515833;0.7977251230294525;0.014895446720051874;0.7978227757074671;0.9999731195139617
7.437384;1.0442992232133606;0.8332951379711724;0.7978275969715949;-3.742684853796312e-07;-3.9665997183930484e-07;1.0449397378992042;1.0000891473936104;10.000794670062684;0.8333884451566955;0.01556408999878445;0.015563041579534274;0.7977253691979672;0.014895435884479702;0.7978232894586639;0.9999734832932247
7.447384;1.0442991442806304;0.8332965988418356;0.7978268557047492;-3.7466554392500194e-07;-3.964490611952597e-07;1.0449391424452972;1.0000891560786969;10.000807348895965;0.8333892978102668;0.015564122214593929;0.015563032102687705;0.7977256586177325;0.014895425463218427;0.7978238740111784;0.9999738659056994
7.457384;1.044299064743634;0.8332980554406755;0.7978261236410766;-3.7505659809449157e-07;-3.962645310828065e-07;1.0449384409671452;1.0000891905232423;10.00082090364045;0.8333902351788479;0.015564151738702254;0.015563023763817643;0.7977259933374148;0.01489541557876557;0.7978245286166564;0.9999742751755243
7.467384;1.0442989788071222;0.8332994999945582;0.7978253993284206;-3.7544054142926405e-07;-3.9610536658338753e-07;1.0449376381279991;1.0000892553854324;10.000835358060556;0.8333912555828451;0.015564178619487216;0.015563016673822937;0.7977263745757066;0.014895406313384226;0.7978252522333641;0.9999747183937298
7.477384;1.0442988828127235;0.8333009235042188;0.7978246821190986;-3.7581560948886564e-07;-3.9597042594829756e-07;1.0449367386533859;1.000089352548409;10.000850750310063;0.8333923565312359;0.015564202916369526;0.015563010925512948;0.7977268025984886;0.014895397715623315;0.7978260445305411;0.9999752000713082
7.487384;1.0442987754564839;0.8333023160023255;0.797823972003031;-3.761798358592903e-07;-3.958585809671859e-07;1.0449357484611146;1.0000894819422257;10.00086711542159;0.8333935347927708;0.015564224702481803;0.015563006598872156;0.7977272772286446;0.01489538981984189;0.7978269060565202;0.9999757200289798
7.497384;1.0442986572728397;0.833303667640732;0.7978232687322828;-3.765316589546638e-07;-3.957687169265876e-07;1.0449346764800584;1.0000896421829115;10.000884475550222;0.8333947877012581;0.015564244061254494;0.015563003756278075;0.7977277986536444;0.014895382657126853;0.7978278370398324;0.9999762732897794
7.507384;1.0442985301806342;0.8333049697877072;0.7978225706422686;-3.7687004047164335e-07;-3.956997328519246e-07;1.0449335348265425;1.0000898309144746;10.000902849317344;0.8333961144677282;0.015564261068719385;0.015563002435928135;0.7977283678368005;0.014895376256543977;0.7978288366397833;0.9999768523302707
7.517384;1.0442983965664265;0.8333062155631923;0.79782187422681;-3.7719434203152215e-07;-3.956507480832322e-07;1.0449323373022954;1.0000900454736246;10.000922263179246;0.8333975161188082;0.015564275775588407;0.01556300266886002;0.7977289864075822;0.014895370639253508;0.7978299033989376;0.9999774494361756
7.527384;1.0442982576304292;0.8333074000107471;0.7978211748550884;-3.775043175274631e-07;-3.9562137588792707e-07;1.044931097763032;1.0000902840916532;10.000942748428402;0.8333989944190004;0.015564288207228766;0.015563004509486791;0.7977296566299303;0.014895365817207944;0.7978310355047923;0.999978057373876
7.537384;1.0442981122761874;0.8333085201465568;0.7978204674405656;-3.7780018044678873e-07;-3.9561178067017594e-07;1.044929828638335;1.0000905461911462;10.000964330149971;0.8334005502437819;0.015564298367354908;0.015563008040442874;0.7977303812349645;0.014895361801170218;0.7978322299025918;0.999978669200887
