time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.547384;1.0442979581902607;0.8333095745990465;0.7978197466314657;-3.780825735501507e-07;-3.9562246003841757e-07;1.0449285407312816;1.0000908319790818;10.000987017649093;0.8334021818859026;0.01556430623766602;0.015563013348961489;0.7977311627217839;0.014895358603576003;0.7978334816106769;0.9999792789583902
7.557384;1.0442977935132176;0.8333105632813437;0.7978190078109152;-3.7835247299122905e-07;-3.956539555170685e-07;1.044927244190896;1.0000911427533183;10.001010802031841;0.8334038850713337;0.01556431178419539;0.015563020504990963;0.7977320028251749;0.014895356226911847;0.7978347847083658;0.9999798833841775
7.567384;1.044297616728287;0.8333114871997677;0.7978182487365416;-3.786111634180222e-07;-3.957068035526846e-07;1.044925948740189;1.0000914803789123;10.00103566019602;0.8334056549276783;0.015564314968328306;0.015563029554641505;0.7977329027074538;0.014895354655725081;0.797836133564016;0.9999804829680029
7.577384;1.0442974259129802;0.8333123478810897;0.7978174702486334;-3.788602437346708e-07;-3.9578174114457495e-07;1.0449246635408502;1.0000918453878576;10.001061562128033;0.8334074873353335;0.015564315764890693;0.015563040522843392;0.7977338632824936;0.014895353863621152;0.7978375227978023;0.9999810814873281
7.587384;1.0442972181009544;0.833313147186988;0.7978166757123552;-3.7910160399818486e-07;-3.9587988753074215e-07;1.044923397121714;1.0000922369155043;10.0010884813118;0.8334093785226047;0.015564314183554728;0.01556305341214505;0.7977348851261342;0.014895353808386852;0.7978389474494831;0.9999816847769573
7.597384;1.0442969882790423;0.8333138877755175;0.7978158696854467;-3.793372894415471e-07;-3.9600275371071314e-07;1.044922156855458;1.0000926546322715;10.001116397422463;0.8334113245179585;0.015564310267224308;0.015563068193213042;0.7977359682069624;0.014895354415000636;0.7978404039440719;0.999982299956258
7.607384;1.0442967296345929;0.8333145733090971;0.7978150564076046;-3.7956925113511175e-07;-3.9615210327748965e-07;1.044920949178527;1.0000930991404486;10.001145288202006;0.8334133212338122;0.015564304073145357;0.015563084805121405;0.7977371114995268;0.014895355577961603;0.7978418902304546;0.999982934766309
7.617384;1.0442964357998543;0.833315207979297;0.797814239175318;-3.797993017932149e-07;-3.9632974598958815e-07;1.0449197807509876;1.000093570478173;10.001175128156348;0.8334153642432552;0.015564295664778884;0.015563103171813742;0.7977383128061905;0.01489535717638221;0.797843405163042;0.9999835955503371
7.627384;1.0442961028064532;0.8333157956662297;0.7978134205122429;-3.8002937298772257e-07;-3.96537382007404e-07;1.0449186587444952;1.000094066937434;10.001205897528347;0.8334174484317936;0.015564285112457532;0.015563123213465578;0.7977395694165482;0.014895359084676216;0.7978449481594594;0.9999842856870715
7.637384;1.0442957291871813;0.8333163394745955;0.7978126019460045;-3.8026159400788546e-07;-3.967764584569505e-07;1.0449175899769862;1.00009458474536;10.001237587937243;0.833419568315417;0.015564272493784913;0.015563144846680711;0.7977408788497051;0.014895361182430627;0.7978465190896367;0.9999850067773942
7.647384;1.0442953155298675;0.8333168414756414;0.7978117834632786;-3.804979487316286e-07;-3.970479241152498e-07;1.0449165803058125;1.0000951185722138;10.001270202138492;0.8334217182847876;0.01556425789424497;0.015563167988184794;0.7977422384363346;0.014895363363950647;0.7978481182758823;0.9999857600896156
7.657384;1.0442948647959194;0.8333173027423073;0.7978109635577446;-3.8073994718186626e-07;-3.9735192658044076e-07;1.0449156342657548;1.0000956625081816;10.001303750283206;0.8334238918980376;0.015564241405169566;0.015563192563137254;0.7977436441146517;0.014895365542736136;0.7978497463208697;0.9999865462808919
7.667384;1.0442943826748867;0.8333177245425192;0.79781014069109;-3.809885863264426e-07;-3.976876489619963e-07;1.044914754077052;1.000096210337899;10.001338242869632;0.8334260806057885;0.015564223120638956;0.015563218506115037;0.7977450901118222;0.014895367652920183;0.7978514036745279;0.9999873653149663
7.677384;1.0442938770763015;0.8333181096412702;0.7978093158510411;-3.8124444564115595e-07;-3.980534427536281e-07;1.0449139391857416;1.0000967552179554;10.001373684767188;0.8334282736116462;0.015564203142419807;0.015563245751748769;0.7977465700420054;0.014895369656115334;0.7978530905919272;0.999988216954759
7.687384;1.044293356889677;0.8333184623907033;0.7978084936035733;-3.815078635085828e-07;-3.9844707747257875e-07;1.0449131877867714;1.0000972891958442;10.001410071489536;0.8334304597756463;0.015564181588086284;0.01556327422296688;0.7977480777954776;0.014895371550118889;0.7978548076978277;0.9999891007989702
7.697384;1.0442928308742903;0.833318787938443;0.7978076801827341;-3.8177917051151285e-07;-3.988659805229955e-07;1.0449124988274854;1.0000978026563647;10.00144738513486;0.8334326292623263;0.015564158584038005;0.015563303827617806;0.7977496072985807;0.014895373367422427;0.7978565563777551;0.9999900169509237
7.707384;1.0442923077261057;0.8333190911186099;0.7978068808339458;-3.8205881729635583e-07;-3.9930756327121666e-07;1.0449118719521915;1.000098284713604;10.001485587808265;0.8334347729818535;0.015564134247182322;0.0155633344671502;0.797751152275467;0.014895375166295103;0.7978583378607884;0.9999909666552915
7.717384;1.044291796712994;0.833319375943375;0.7978060988844312;-3.823472357736029e-07;-3.997694623989077e-07;1.0449113060893098;1.0000987246316573;10.001524618651425;0.8334368819830342;0.015564108677764213;0.015563366045779592;0.7977527064494002;0.014895377022456321;0.7978601512049637;0.9999919504741361
7.727384;1.0442913072263258;0.8333196459158451;0.7978053363073636;-3.8264446389880596e-07;-4.0024948107234553e-07;1.044910799085111;1.0000991126422727;10.001564403621131;0.8334389487583327;0.015564081963908287;0.015563398469608795;0.797754263469896;0.014895379017436785;0.7978619923389612;0.9999929660144619
7.737384;1.0442908483948588;0.8333199041607126;0.7978045941453163;-3.8294984942151944e-07;-4.007452892865449e-07;1.0449103484272286;1.0000994392094462;10.001604867701793;0.8334409682212488;0.015564054187691143;0.015563431642038598;0.7977558165810478;0.014895381226873797;0.7978638551560808;0.9999940088146484
7.747384;1.0442904305319427;0.8333201532587011;0.7978038728266671;-3.8326215645064137e-07;-4.012542059561739e-07;1.0449099515763705;1.000099693867647;10.001645936557306;0.8334429369774656;0.015564025439998375;0.01556346545651241;0.7977573585774084;0.014895383727664486;0.7978657329575145;0.9999950750915183
7.757384;1.0442900658411711;0.8333203949803379;0.7978031730590952;-3.835799301217748e-07;-4.0177333186455593e-07;1.0449096055314158;1.0000998651666824;10.001687533836467;0.8334448529153722;0.015563995834684778;0.01556349978605024;0.7977588820995729;0.014895386619454718;0.7978676188947976;0.9999961626426515
7.767384;1.0442897664636264;0.8333206296269179;0.797802496320805;-3.83901671003113e-07;-4.0229992670866497e-07;1.0449093071517277;1.0000999417089578;10.001729580399155;0.8334467151441425;0.015563965497101052;0.015563534486322042;0.7977603797497711;0.01489539002632163;0.7978695057176619;0.9999972699646256
7.777384;1.0442895427696468;0.8333208554050746;0.7978018445325826;-3.842258684809947e-07;-4.0283167571092185e-07;1.0449090543734227;1.0000999135340707;10.001771988592004;0.8334485227765227;0.015563934549118927;0.015563569403541462;0.797761843780555;0.014895394062570004;0.7978713851501886;0.9999983962903756
7.787384;1.0442894036791641;0.8333210686189801;0.7978012196231083;-3.8455113136040925e-07;-4.03366462773941e-07;1.044908846024475;1.0000997728854413;10.001814651375476;0.8334502738218268;0.015563903122397244;0.01556360436196748;0.797763265570642;0.014895398794622643;0.7978732469861292;0.9999995423920145
7.797384;1.044289357811231;0.8333212647613136;0.7978006233420762;-3.8487611472702604e-07;-4.039019121970562e-07;1.0449086805505803;1.0000995133988555;10.001857443279565;0.8334519655359406;0.015563871374885943;0.01556363915012325;0.7977646353942948;0.01489540424128302;0.7978750786162001;1.0000007102811792
7.807384;1.0442894143507553;0.8333214398048837;0.7978000576233307;-3.8519926929552273e-07;-4.0443540897386587e-07;1.0449085556513955;1.00009912821508;10.00190023315036;0.833453595406428;0.015563839490252111;0.015563673535095862;0.797765943104937;0.014895410400983428;0.7978768657403256;1.000001901639422
7.817384;1.0442895832211987;0.8333215907728382;0.7977995252776512;-3.855189793243482e-07;-4.049644036954522e-07;1.0449084685851733;1.0000986088024015;10.001942889369866;0.8334551617018751;0.015563807676862385;0.015563707288932268;0.7977671790503383;0.014895417272630747;0.7978785938512887;1.0000031154284892
7.827384;1.0442898746525364;0.8333217153319428;0.7977990302421704;-3.8583396050195726e-07;-4.0548633498448506e-07;1.0449084165399685;1.0000979455540402;10.001985280617347;0.8334566629927104;0.015563776160112558;0.01556374019550795;0.7977683342328078;0.014895424861860476;0.7978802495796881;1.000004345861333
7.837384;1.0442902977425437;0.8333218111521646;0.7977985771229879;-3.8614344254340873e-07;-4.0599847638164725e-07;1.0449083969299366;1.0000971292709124;10.002027279919362;0.8334580972449959;0.01556374515927173;0.01556377204209595;0.7977694004066131;0.014895433170324773;0.7978818216146827;1.000005583133399
7.847384;1.0442908582625559;0.8333218758659071;0.7977981701181073;-3.8644717740929024e-07;-4.0649833149826086e-07;1.044908407398785;1.0000961522361393;10.002068764568262;0.8334594618534767;0.015563714871172415;0.015563802624855587;0.797770370400568;0.014895442175010007;0.7978833011054498;1.0000068168937162
7.857384;1.0442915575247353;0.8333219074743097;0.7977978121001172;-3.8674534155111175e-07;-4.0698421585764293e-07;1.0449084461473859;1.0000950086649831;10.002109616694698;0.8334607547420588;0.01556368546381055;0.015563831774870657;0.7977712378852274;0.014895451811933115;0.7978846814629896;1.000008038874022
7.867384;1.044292392693737;0.8333219046546232;0.7977975051820045;-3.870383894290153e-07;-4.0745530689270665e-07;1.044908512393382;1.0000936950602533;10.002149728405545;0.8334619753427065;0.015563657072552058;0.015563859377525609;0.7977719971251579;0.014895461973673432;0.7978859581452648;1.0000092422396376
7.877384;1.0442933575291207;0.8333218668074711;0.797797252287498;-3.8732701459696985e-07;-4.079111422379748e-07;1.0449086058706019;1.0000922110850154;10.002189001605506;0.8334631243215971;0.015563629805971231;0.015563885365104219;0.7977726435963662;0.014895472531031956;0.7978871289280596;1.0000104196458746
7.887384;1.0442944434078096;0.8333217940243405;0.7977970581456635;-3.876120792495574e-07;-4.0835110724444616e-07;1.0449087266282644;1.0000905598996537;10.002227344498715;0.8334642025313305;0.01556360375120074;0.015563909699278402;0.7977731750290844;0.014895483374267996;0.7978881944066133;1.0000115633357902
7.897384;1.0442956403867616;0.8333216874228468;0.7977969292012745;-3.8789445408380716e-07;-4.08774326785636e-07;1.044908876789478;1.0000887471030333;10.002264668844854;0.8334652104768243;0.015563578973188498;0.015563932365113341;0.7977735919286756;0.014895494445636669;0.7978891582077643;1.000012667079924
7.907384;1.044296937573261;0.8333215495251893;0.7977968722877675;-3.8817492563952675e-07;-4.091796103972604e-07;1.044909062394228;1.0000867801367535;10.002300885210989;0.8334661483939795;0.015563555513507592;0.015563953364439923;0.7977738969017475;0.01489550573531173;0.797890026240224;1.0000137275144172
7.917384;1.0442983230180725;0.8333213838571427;0.7977968926353712;-3.884540671815854e-07;-4.095649940783828e-07;1.0449092927496664;1.0000846684513989;10.002335900617128;0.8334670166637439;0.015563533381962272;0.015563972693470388;0.7977740934654466;0.014895517248576802;0.7978908052379774;1.0000147439537928
7.927384;1.0442997841685253;0.8333211941542408;0.7977969930842612;-3.8873201138795745e-07;-4.0992758664062896e-07;1.0449095778189894;1.0000824228677359;10.002369620758547;0.8334678161939298;0.015563512543329551;0.015563990332221835;0.7977741853878968;0.01489552898348874;0.7978915017985299;1.0000157169774577
7.937384;1.0443013090580584;0.8333209838632785;0.7977971750653154;-3.89008436125066e-07;-4.1026418812740563e-07;1.0449099258350762;1.0000800549497386;10.00240195458365;0.8334685483075301;0.01556349291107532;0.015564006267987542;0.7977741760753134;0.01489554093359861;0.7978921219615128;1.0000166470343512
7.947384;1.0443028864907455;0.833320755630908;0.7977974397332983;-3.8928288536349136e-07;-4.1057162767342674e-07;1.0449103426434017;1.000077576986938;10.002432817455295;0.8334692148216702;0.01556347435052192;0.015564020520500302;0.7977740679989863;0.014895553090769509;0.7978926708485542;1.0000175342667794
7.957384;1.044304504425207;0.833320511019171;0.7977977885215208;-3.8955502196779543e-07;-4.108464641920187e-07;1.0449108324476735;1.0000750015700506;10.002462132729468;0.8334698184180247;0.015563456692513973;0.015564033138643685;0.7977738629798843;0.014895565433091144;0.7978931528509501;1.0000183785072343
7.967384;1.0443061489229775;0.8333202512829537;0.7977982234006574;-3.8982457956285214e-07;-4.1108501323835224e-07;1.0449113981385998;1.0000723412990946;10.002489842415159;0.8334703622797255;0.015563439755417763;0.015564044182017935;0.7977735625894237;0.014895577913653752;0.7978935721789219;1.0000191783974532
7.977384;1.0443078053728647;0.8333199784429924;0.7977987460878235;-3.9009131068013575e-07;-4.112838478932703e-07;1.0449120404873802;1.0000696089225802;10.00251592214751;0.833470849251899;0.015563423360651737;0.015564053709017114;0.7977731677369431;0.014895590464593163;0.7978939328075335;1.000019930579275
7.987384;1.0443094609867967;0.833319695357682;0.797799356508863;-3.9035500021388506e-07;-4.114401458105646e-07;1.0449127574913684;1.000066816197672;10.002540378401186;0.8334712814080014;0.015563407339142191;0.015564061778572178;0.7977726780451828;0.014895603011604905;0.7978942381421241;1.0000206301602264
7.997384;1.0443111065122632;0.8333194051005115;0.797800052534444;-3.90615316600417e-07;-4.1155185231661117e-07;1.0449135457128533;1.0000639716330326;10.002563229936436;0.8334716600696843;0.015563391536308238;0.015564068451737759;0.7977720917740363;0.014895615488783341;0.797894491323764;1.0000212722688588
8.007384;1.0443127359641813;0.8333191103678841;0.7978008311476946;-3.9087169728658827e-07;-4.116178655371902e-07;1.0449144032154094;1.0000610800192262;10.00258449472302;0.8334719859765656;0.015563375813320617;0.015564073778168408;0.7977714061294549;0.014895627843414113;0.7978946958083543;1.0000218532221883
8.017384;1.0443143456734558;0.8333188127203606;0.7978016893590422;-3.9112342379332735e-07;-4.1163813485761255e-07;1.0449153305257703;1.0000581449597545;10.002604188222005;0.8334722593408105;0.015563360051162104;0.015564077786431084;0.7977706177273883;0.01489564003266559;0.7978948552269194;1.0000223709455942
8.027384;1.044315933848078;0.8333185121801041;0.7978026240793599;-3.913696316895548e-07;-4.1161360025727345e-07;1.0449163286490297;1.000055171954728;10.002622331426023;0.8334724796977017;0.015563344160719236;0.015564080487051915;0.7977697233890917;0.014895652032212709;0.7978949731913517;1.0000228253809111
8.037384;1.0443174996681073;0.8333182081449614;0.797803631190637;-3.916092678211386e-07;-4.1154586544034324e-07;1.044917398269045;1.0000521691650277;10.002638969565902;0.8334726458963156;0.015563328093038266;0.015564081874623072;0.7977687207828641;0.014895663845979557;0.7978950539636718;1.0000232182829856
8.047384;1.0443190420835404;0.8333179002110147;0.7978047046593474;-3.9184122085958775e-07;-4.114366757066943e-07;1.0449185418608322;1.000049145637976;10.002654187157297;0.8334727566786618;0.015563311846034659;0.015564081937906772;0.797767608207209;0.01489567548955685;0.7978951028081872;1.0000235520460592
8.057384;1.0443205598182381;0.8333175876524914;0.7978058366378801;-3.920646154998149e-07;-4.112877288688536e-07;1.0449197649217539;1.0000461087511558;10.002668102932404;0.8334728114645201;0.015563295453287765;0.015564080676998965;0.7977663839504666;0.014895686971657685;0.7978951254473852;1.0000238285050214
8.067384;1.0443220519545051;0.8333172688780036;0.7978070186038538;-3.922789714438359e-07;-4.111008462928462e-07;1.0449210741757782;1.000043063106645;10.002680851163257;0.8334728102759958;0.015563278957901007;0.015564078111705825;0.7977650462133486;0.01489569830068724;0.7978951276310938;1.0000240482617069
8.077384;1.0443235177548582;0.833316941552193;0.7978082429384774;-3.9248406386748747e-07;-4.1087791729204214e-07;1.0449224757636464;1.000040011596413;10.00269255816596;0.8334727526042934;0.015563262395745285;0.015564074284546101;0.7977635936350606;0.014895709491824153;0.7978951150204242;1.0000242111036481
8.087384;1.0443249561378432;0.8333166027553492;0.7978095038730607;-3.926798018606494e-07;-4.1062063581233565e-07;1.0449239756089257;1.000036956972487;10.002703320551614;0.8334726365168705;0.015563245795672746;0.015564069256245056;0.7977620254225303;0.014895720548532642;0.7978950931138136;1.000024317179812
8.097384;1.0443263654049526;0.8333162489887502;0.7978107971302814;-3.928662836633879e-07;-4.103305608647635e-07;1.0449255799023744;1.0000339027970722;10.002713204533977;0.8334724586586688;0.015563229187094667;0.01556406308785821;0.797760340866742;0.01489573144022147;0.7978950673641217;1.0000243670162592
8.107384;1.044327743418175;0.8333158763391697;0.7978121190047607;-3.9304384818052396e-07;-4.100095067607015e-07;1.0449272939422718;1.000030854181176;10.002722264994025;0.8334722139338041;0.015563212601076584;0.015564055824968155;0.7977585391456097;0.01489574211598173;0.7978950433433315;1.0000243600179206
8.117384;1.04432908831635;0.8333154812580804;0.7978134653969745;-3.9321296027864e-07;-4.0965978278897004e-07;1.0449291206267264;1.0000278179634312;10.002730553936933;0.8334718949453426;0.015563196067220975;0.01556404749170545;0.797756619748561;0.014895752537602159;0.7978950265511169;1.000024293106558
8.127384;1.0443303989567743;0.8333150617285079;0.7978148311725045;-3.933738504470609e-07;-4.0928393210841936e-07;1.0449310600880104;1.0000248017468025;10.002738106879434;0.8334714932489944;0.015563179615517968;0.01556403809011897;0.7977545831195062;0.01489576268615895;0.7978950219404803;1.0000241605049476
8.137384;1.0443316748851768;0.833314617452448;0.79781621079509;-3.9352634740058463e-07;-4.08884276273427e-07;1.0449331102804325;1.0000218125528122;10.002744925476001;0.8334710022458246;0.015563163273659477;0.015564027611641473;0.797752430896792;0.014895772544336218;0.7978950337609947;1.0000239542452234
8.147384;1.0443329166195876;0.8333141485765172;0.7978175993541661;-3.936702353597546e-07;-4.0846295870982015e-07;1.04493526778457;1.0000188563166938;10.002750975677124;0.8334704188484211;0.015563147055460988;0.015564016054002932;0.7977501655103522;0.014895782081321899;0.7978950658972801;1.0000236652628256
8.157384;1.04433412571711;0.8333136542371429;0.7978189926359408;-3.9380552424343305e-07;-4.0802224393329373e-07;1.0449375281611122;1.000015938555387;10.002756203336615;0.83346974232975;0.015563130949374074;0.015564003432577552;0.797747789741722;0.014895791255033604;0.7978951219361058;1.0000232852889923
8.167384;1.0443353042157886;0.8333131317709674;0.7978203867514679;-3.9393226618336574e-07;-4.0756441178936005e-07;1.0449398860034407;1.0000130647683951;10.002760555321059;0.8334689723351386;0.015563114914899501;0.015563989788546739;0.7977453063677433;0.014895800026782242;0.7978952046683657;1.000022808413219
8.177384;1.0443364545973075;0.8333125772180126;0.7978217774050366;-3.940503965437103e-07;-4.0709159311432714e-07;1.044942335430563;1.0000102392090415;10.002763995682425;0.8334681088213929;0.015563098887787643;0.015563975179686997;0.797742717791609;0.014895808373438253;0.7978953156536154;1.0000222319821812
8.187384;1.0443375802994854;0.8333119873395031;0.7978231590179217;-3.941598858801285e-07;-4.0660582454209416e-07;1.0449448704099153;1.00000746356067;10.002766512297745;0.8334671531263854;0.015563082785585589;0.015563959657332703;0.7977400264371407;0.014895816296934055;0.7978954549792013;1.000021557766452
8.197384;1.0443386851894376;0.8333113612178009;0.7978245252424863;-3.9426088498656994e-07;-4.061089186675465e-07;1.0449474843771043;1.0000047374761238;10.002768114420704;0.8334661083781727;0.015563066514889468;0.015563943258004937;0.7977372358755229;0.01489582383191154;0.7978956212251211;1.0000207920405455
8.207384;1.044339771624307;0.8333107004302609;0.7978258706798697;-3.9435356584430433e-07;-4.0560225032522877e-07;1.0449501697902048;1.0000020602479658;10.002768821308281;0.8334649798800927;0.015563049985280108;0.015563925999465666;0.797734351564293;0.014895831040152244;0.7978958119621427;1.0000199433949597
8.217384;1.04434083900873;0.8333100090952906;0.7978271917860658;-3.9443789926279195e-07;-4.0508693963857205e-07;1.044952918204951;0.9999994320364385;10.002768644722215;0.833463775389296;0.015563033117298192;0.015563907876234863;0.7977313805613063;0.014895837990206134;0.797896024216615;1.0000190205871415
8.227384;1.0443418845365577;0.8333092937465738;0.7978284862438313;-3.945136258685306e-07;-4.0456438736307463e-07;1.044955721358729;0.9999968539032115;10.002767582229607;0.8334625041690382;0.015563015838674601;0.015563888875890037;0.7977283306934964;0.014895844737107929;0.797896254651975;1.0000180316838805
8.237384;1.0443429052675774;0.8333085623294937;0.7978297517292111;-3.945802533492712e-07;-4.0403658548598283e-07;1.044958572627411;0.9999943271743507;10.002765626792574;0.8334611756681145;0.015562998082868124;0.015563868991991284;0.7977252102044066;0.014895851312378234;0.7978965003312651;1.0000169833412151
8.247384;1.044343899286121;0.8333078232674932;0.7978309849953409;-3.9463701595446813e-07;-4.035058652046538e-07;1.0449614675732053;0.9999918536242048;10.002762773989211;0.8334597989227069;0.015562979789913787;0.015563848213082059;0.7977220278979749;0.014895857724325052;0.7978967596645569;1.0000158807638426
8.257384;1.0443448651530003;0.8333070849449992;0.7978321816910897;-3.946829217731548e-07;-4.029745712987591e-07;1.0449644029998493;0.9999894361888477;10.002759015273561;0.8334583825514602;0.015562960897282286;0.015563826515504848;0.7977187928796238;0.014895863973444515;0.7978970326845067;1.0000147289471002
8.267384;1.0443458010179518;0.8333063549848265;0.7978333369402385;-3.947168819718752e-07;-4.0244513945125776e-07;1.0449673748619424;0.9999870785335527;10.002754326548876;0.8334569353667536;0.01556294132825976;0.015563803872159422;0.7977155139884714;0.0148958700754422;0.7978973208820774;1.000013533223829
8.277384;1.0443467048448094;0.8333056397713554;0.7978344463308304;-3.947377413098334e-07;-4.019202691591237e-07;1.0449703766986196;0.9999847840677346;10.002748671047312;0.8334554669030197;0.015562920991541686;0.015563780269176496;0.7977121999752624;0.014895876061532778;0.7978976266520137;1.000012298043491
8.287384;1.0443475753929061;0.8333049446364575;0.7978355067582962;-3.947441548924803e-07;-4.0140279319770215e-07;1.0449733997814326;0.9999825564704299;10.002742016552016;0.8334539867870703;0.015562899794043357;0.015563755718670445;0.7977088600782782;0.01489588195546422;0.7978979528475891;1.0000110258684696
8.297384;1.0443484124200249;0.8333042740661304;0.7978365167288229;-3.947347331557263e-07;-4.0089530230772236e-07;1.0449764344503465;0.9999804008612512;10.002734340632674;0.8334525034287615;0.015562877663700911;0.015563730249783494;0.7977055039064336;0.014895887761097954;0.7978983030446068;1.0000097174870854
8.307384;1.0443492159792171;0.8333036318072615;0.7978374763217247;-3.9470857107138695e-07;-4.003998837438478e-07;1.044979471366319;0.9999783233182395;10.002725617234974;0.8334510229408103;0.015562854570372141;0.015563703882779252;0.7977021412367129;0.014895893462398498;0.7978986814882;1.0000083727673954
8.317384;1.044349985927093;0.8333030214221219;0.7978383870952235;-3.9466551231507767e-07;-3.999181588675367e-07;1.0449825022269674;0.9999763302426887;10.002715810392548;0.8334495487577274;0.015562830527609721;0.015563676613799059;0.7976987821760475;0.014895899017677688;0.7978990919454033;1.0000069911522316
8.327384;1.0443507217569306;0.8333024469786329;0.7978392520368933;-3.946058982985033e-07;-3.994513580250491e-07;1.0449855206384862;0.9999744294318543;10.00270488555322;0.8334480822966335;0.01556280557678151;0.01556364842404454;0.7976954369608832;0.014895904354561099;0.797899536477675;1.000005572372199
8.337384;1.0443514226938582;0.8333019130979964;0.7978400757586952;-3.9453024069195905e-07;-3.9900027651259804e-07;1.0449885226637454;0.9999726308312121;10.002692822858403;0.8334466242693432;0.015562779775001426;0.015563619301053799;0.7976921157192831;0.014895909377242767;0.7979000149903739;1.000004117698135
8.347384;1.044352088491008;0.8333014242195259;0.797840864488663;-3.9443902452905015e-07;-3.985653289552341e-07;1.0449915061358144;0.9999709459317359;10.00267962166982;0.8334451758953219;0.015562753192004298;0.015563589254080608;0.7976888284703846;0.014895913983122082;0.7979005250775894;1.0000026313401489
8.357384;1.0443527203723573;0.8333009834678513;0.7978416251346065;-3.9433252394956973e-07;-3.981468037424204e-07;1.0449944695728448;0.9999693868393226;10.00266529911481;0.83344373960998;0.015562725900488482;0.015563558309627856;0.7976855845168561;0.01489591807305609;0.7979010621548527;1.0000011208997117
8.367384;1.0443533211165417;0.833300591811853;0.7978423642317924;-3.9421060256222155e-07;-3.977449710999912e-07;1.0449974110562221;0.9999679647930496;10.002649890963738;0.8334423190917419;0.015562697966379912;0.015563526481542644;0.7976823913503478;0.014895921547801156;0.7979016203948096;0.9999995958946476
8.377384;1.0443538938535701;0.8333002481351006;0.7978430879584439;-3.940726266627758e-07;-3.973598600450798e-07;1.045000326730778;0.9999666886394637;10.002633454024135;0.833440918956559;0.01556266946019722;0.015563493745408625;0.7976792538973416;0.0148959243037937;0.7979021939612888;0.9999980650093686
8.387384;1.0443544400309814;0.83329995022308;0.7978438028291445;-3.939175930950378e-07;-3.969912360856416e-07;1.0450032103345375;0.9999655644950147;10.002616058136258;0.8334395447365284;0.015562640472496152;0.015563460057041217;0.7976761749400684;0.014895926238563378;0.7979027782014213;0.9999965340600028
8.397384;1.0443549586536118;0.8332996960228181;0.7978445160518863;-3.937443172410638e-07;-3.9663886507040484e-07;1.045006054645412;0.9999645962606748;10.002597771346913;0.8334382032583347;0.015562611098363441;0.015563425389486928;0.7976731571155351;0.01489592726473333;0.7979033705459023;0.999995006054397
8.407384;1.0443554480131394;0.833299484167581;0.7978452349700624;-3.935515316048017e-07;-3.9630244138165423e-07;1.0450088530629758;0.999963786304713;10.002578651795023;0.8334369027079851;0.01556258140601246;0.015563389740797524;0.7976702041109837;0.014895927319164634;0.7979039703093607;0.999993482643218
8.417384;1.044355907633865;0.8332993131366586;0.7978459662797718;-3.9333797165609573e-07;-3.9598126223662506e-07;1.0450116001967438;0.9999631357450648;10.002558746986237;0.8334356515307263;0.015562551429957956;0.015563353133056802;0.7976673192575655;0.014895926355336243;0.7979045778692924;0.9999919650679298
8.427384;1.0443563385784842;0.8332991800516506;0.7978467162014943;-3.9310233077416135e-07;-3.956740814023951e-07;1.0450142920480003;0.9999626439478726;10.002538101684832;0.8334344568575082;0.015562521182689804;0.015563315628311869;0.7976645041570984;0.014895924335768439;0.7979051940774637;0.9999904541150714
8.437384;1.044356743318457;0.8332990808535902;0.7978474910496699;-3.9284308381182213e-07;-3.9537920615745656e-07;1.0450169258798054;0.9999623079360392;10.002516775619036;0.8334333240552902;0.015562490661091154;0.015563277329902063;0.7976617587159425;0.01489592124308353;0.7979058194035904;0.9999889499338261
8.447384;1.0443571254425346;0.8332990114861032;0.797848297440464;-3.9255871262057853e-07;-3.9509489529948247e-07;1.0450194998315545;0.9999621220786942;10.002494853935845;0.833432257431004;0.015562459847044336;0.015563238352023364;0.7976590810305649;0.014895917096303167;0.7979064527995755;0.9999874521813192
8.457384;1.0443574880128295;0.833298968387175;0.7978491424930517;-3.922483727584817e-07;-3.948197932543861e-07;1.045022012680062;0.999962077840312;10.002472437162101;0.8334312605618693;0.01556242870108149;0.015563198783358519;0.7976564674311014;0.01489591194776645;0.7979070911555824;0.9999859603772193
8.467384;1.0443578317111417;0.8332989478446091;0.7978500335638566;-3.919122832031381e-07;-3.945529125575737e-07;1.0450244641183348;0.9999621647980004;10.002449623614217;0.8334303356851595;0.015562397160239907;0.015563158661350704;0.7976539133587944;0.014895905861220466;0.7979077296058478;0.9999844739923129
8.477384;1.0443581550864272;0.8332989452081861;0.7978509768506433;-3.915516682051054e-07;-3.9429336022737623e-07;1.0450268553908306;0.9999623730600861;10.002426498399076;0.833429483547316;0.015562365160565451;0.015563117964487365;0.797651414161955;0.014895898898430907;0.7979083626048952;0.9999829921729415
8.487384;1.044358456315917;0.833298955409898;0.7978519758258573;-3.911686764697545e-07;-3.9404045401229956e-07;1.0450291890269998;0.9999626943635105;10.002403131102822;0.833428704562125;0.015562332669286213;0.015563076634056698;0.7976489655286569;0.014895891129482182;0.7979089853692272;0.9999815136736622
8.497384;1.0443587339676177;0.8332989740677469;0.7978530312030958;-3.9076622564895076e-07;-3.9379417601921715e-07;1.045031467472317;0.9999631210484069;10.002379578726806;0.833428000163816;0.015562299696755587;0.015563034611956855;0.797646563886041;0.014895882651779536;0.7979095949736349;0.9999800374049472
8.507384;1.0443589864564695;0.8332989973054403;0.7978541426342934;-3.903476315298964e-07;-3.9355517588737126e-07;1.0450336915262746;0.9999636447874076;10.002355885570662;0.8334273733910943;0.015562266285908717;0.015562991861282552;0.7976442066913492;0.01489587359759053;0.7979101910523279;0.9999785632048517
8.517384;1.0443592114488631;0.8332990213722208;0.7978553102094778;-3.8991635629301866e-07;-3.9332407919749024e-07;1.045035859436509;0.9999642558202516;10.002332083432279;0.8334268287975125;0.01556223249445356;0.015562948360283565;0.7976418927167919;0.014895864125163577;0.797910775819487;0.9999770920898078
8.527384;1.0443594059179606;0.8332990432671676;0.797856534486722;-3.894758868067503e-07;-3.9310090923160243e-07;1.045037967956381;0.999964942534062;10.00230819872512;0.8334263717594873;0.015562198378172966;0.015562904097030423;0.7976396225773307;0.014895854402964754;0.7979113526854731;0.9999756262257133
8.537384;1.0443595673128492;0.8332990611244329;0.7978578160098324;-3.890294040701776e-07;-3.92885347311504e-07;1.0450400139760463;0.9999656921959884;10.002284257640442;0.8334260071656401;0.015562163985738288;0.015562859075266075;0.797637399303739;0.014895844599893186;0.7979119245500619;0.9999741691510771
8.547384;1.0443596947537264;0.833299074084384;0.7978591552090949;-3.8857940823680566e-07;-3.9267741846689123e-07;1.0450419937405733;0.9999664927099049;10.0022602878885;0.8334257376751455;0.015562129373019528;0.01556281330274816;0.7976352284100776;0.014895834889228248;0.7979124935123125;0.9999727256205124
8.557384;1.0443597885194964;0.8332990821230724;0.7978605523703557;-3.88127770713492e-07;-3.924777951153097e-07;1.0450439010680965;0.9999673334119725;10.002236320719138;0.8334255624679674;0.015562094611169334;0.015562766765459136;0.7976331171146351;0.014895825459184166;0.7979130614582851;0.9999713002027233
8.567384;1.0443598484515704;0.8332990854239526;0.7978620071299087;-3.8767620499710006e-07;-3.9228770864718847e-07;1.0450457275421288;0.9999682048376529;10.00221238092995;0.8334254779188879;0.015562059763072197;0.015562719429195519;0.7976310732294155;0.014895816510699336;0.7979136301930068;0.9999698955367826
8.577384;1.0443598731820747;0.8332990836830612;0.7978635175135532;-3.8722664411597015e-07;-3.921088659821439e-07;1.045047464227212;0.9999690988806895;10.002188470051683;0.833425479388163;0.01556202485342471;0.01556267126747654;0.7976291047917246;0.014895808245021534;0.7979142006853974;0.999968512085288
8.587384;1.0443598611667255;0.8332990760050581;0.797865079245129;-3.8678113134716974e-07;-3.919434409691151e-07;1.0450491029510776;0.999970009149909;10.002164571356735;0.8334255619846607;0.015561989868426508;0.015562622279262254;0.7976272204293952;0.014895800855016229;0.7979147720662095;0.9999671494805261
8.597384;1.0443598127137839;0.833299061021225;0.7978666857609553;-3.863415092485345e-07;-3.917940529920357e-07;1.0450506364647685;0.9999709312291309;10.002140670273581;0.8334257204195814;0.015561954778213002;0.01556257249535367;0.7976254290855688;0.01489579451598404;0.7979153421075623;0.9999658084534464
8.607384;1.0443597310031543;0.8332990370329794;0.7978683288067117;-3.859095150318686e-07;-3.916636230823748e-07;1.0450520584794853;0.9999718627144633;10.002116763860421;0.833425948616393;0.015561919555322094;0.01556252198655486;0.7976237387605545;0.01489578938491183;0.7979159087963159;0.999964492176302
8.617384;1.044359620760828;0.8332990026426664;0.797869999371486;-3.8548710970806935e-07;-3.9155503894183006e-07;1.0450533647737834;0.9999728021160211;10.002092862254383;0.8334262389035756;0.015561884183843865;0.015562470858947347;0.7976221558602652;0.01489578561122671;0.7979164707184472;0.9999632058087597
8.627384;1.044359485291683;0.8332989577810404;0.7978716881914304;-3.850764519891219e-07;-3.914709478924533e-07;1.0450545543314813;0.9999737473139471;10.00206898701622;0.8334265816496987;0.015561848669649986;0.015562419237293993;0.797620685812962;0.014895783332671497;0.7979170265660606;0.9999619549355105
8.637384;1.0443593244150322;0.8332989038958272;0.7978733852492668;-3.846796023286381e-07;-3.914139751074792e-07;1.0450556282994523;0.9999746951205877;10.002045160481508;0.8334269659738004;0.01556181305060548;0.015562367255276889;0.7976193334827028;0.014895782661148143;0.7979175750649358;0.9999607444886944
8.647384;1.044359135269386;0.8332988431277304;0.7978750792505452;-3.84298266320434e-07;-3.91386812513684e-07;1.0450565878770743;0.9999756413924803;10.002021388888744;0.8334273805928739;0.015561777394411235;0.015562315041234185;0.7976181023645506;0.014895783677791607;0.7979181147815587;0.9999595782996008
8.657384;1.0443589149654995;0.833298778145889;0.7978767585992106;-3.8393374409210816e-07;-3.9139167353852687e-07;1.0450574342036865;0.9999765813596665;10.001997653987237;0.8334278144857016;0.015561741788907471;0.015562262694667378;0.7976169933198347;0.01489578642546402;0.797918643732175;0.9999584595581894
8.667384;1.0443586620072685;0.8332987124671571;0.7978784133389719;-3.835871631055496e-07;-3.914297886909143e-07;1.0450581692400625;0.9999775107816103;10.001973926764704;0.833428257897525;0.015561706338296224;0.015562210282781475;0.7976160042345527;0.014895790904968518;0.7979191598692785;0.9999573923461967
8.677384;1.044358376023961;0.8332986496641546;0.7978800360292677;-3.832595999981885e-07;-3.9150151738123124e-07;1.0450587948706012;0.9999784270013427;10.001950186685676;0.8334287032713322;0.015561671156985524;0.015562157857780815;0.7976151310694921;0.014895797091274322;0.7979196623430715;0.9999563822828127
8.687384;1.0443580584384915;0.8332985926002381;0.7978816210009553;-3.829518044688923e-07;-3.9160676859914174e-07;1.0450593111818156;0.9999793285651133;10.001926421436389;0.8334291453422223;0.015561636346337686;0.01556210546773068;0.7976143691794787;0.014895804944266592;0.7979201521235006;0.9999554352381484
8.697384;1.0443577139290623;0.8332985443052868;0.7978831632628561;-3.82663959813212e-07;-3.917453531296359e-07;1.0450597159690096;0.9999802133575834;10.001902621269254;0.8334295804572901;0.015561601965869549;0.01556205316382702;0.7976137134678106;0.014895814397513309;0.7979206310576656;0.9999545556366409
8.707384;1.0443573500117453;0.8332985092118395;0.7978846582294514;-3.82395870864667e-07;-3.919169985133825e-07;1.0450600053833332;0.9999810769814437;10.001878787971421;0.8334300058272832;0.015561568030318832;0.015562001008238997;0.7976131577714164;0.014895825350747346;0.7979211002119259;0.9999537456139831
8.717384;1.0443569747657853;0.8332984931215683;0.7978861015709853;-3.8214731563826195e-07;-3.921211292411103e-07;1.0450601751060373;0.9999819131201513;10.00185494073541;0.8334304194991873;0.01556153453035202;0.015561949064763481;0.7976126952076713;0.014895837680077446;0.7979215589055033;0.9999530057754926
8.727384;1.0443565948833313;0.8332985021926937;0.7978874879242297;-3.8191801666409064e-07;-3.9235681796808766e-07;1.0450602215370313;0.9999827148068539;10.001831106386717;0.8334308211436385;0.015561501442879443;0.015561897381389338;0.7976123196837948;0.014895851253226285;0.7979220044671221;0.999952336924499
8.737384;1.0443562148911991;0.8332985420431215;0.797888809461603;-3.817071926563914e-07;-3.926229282091926e-07;1.0450601424126407;0.9999834751831371;10.001807313438631;0.8334312125325766;0.01556146872949501;0.01556184598558347;0.7976120271257914;0.014895865937448455;0.7979224329493464;0.9999517405647113
8.747384;1.0443558370328323;0.8332986174229103;0.797890056211385;-3.815133336110121e-07;-3.929181317830447e-07;1.0450599371339409;0.9999841881914325;10.00178359474543;0.8334315968418938;0.01556143634530298;0.01556179488412061;0.7976118152680434;0.014895881596352195;0.7979228410496753;0.9999512185213729
8.757384;1.0443554617297242;0.8332987323093876;0.7978912181226008;-3.813346422954618e-07;-3.9324076335152673e-07;1.0450596071073694;0.9999848493238446;10.001759982604263;0.8334319772231459;0.015561404259551012;0.015561744066730696;0.7976116820263407;0.01489589808373776;0.7979232274954481;0.999950773075516
8.767384;1.0443550883568833;0.8332988903694606;0.7978922872581107;-3.8116967097611043e-07;-3.935888740424153e-07;1.0450591557884543;0.9999854554922051;10.001736495212949;0.8334323554056136;0.015561372470626788;0.015561693517957225;0.797611623932029;0.014895915246585914;0.7979235928184314;0.9999504069657565
8.777384;1.0443547154862234;0.8332990950005271;0.7978932587113589;-3.810173661570618e-07;-3.939605012830057e-07;1.045058588591032;0.9999860039785826;10.00171312582969;0.8334327314059184;0.015561341007898338;0.015561643218717381;0.7976116359817524;0.014895932934532983;0.7979239383149572;0.9999501230367718
8.787384;1.0443543408388174;0.8332993484172168;0.7978941302134069;-3.808766676363869e-07;-3.9435390098240257e-07;1.0450579128050677;0.999986491972308;10.001689838715274;0.8334331045632843;0.015561309928030839;0.01556159313773243;0.7976117124524952;0.01489595101100222;0.7979242649550762;0.9999499240547431
8.797384;1.0443539618511448;0.8332996511379243;0.7978949009810612;-3.807463418915319e-07;-3.947677447179061e-07;1.0450571370703876;0.9999869169251584;10.001666572526588;0.8334334741160494;0.0155612793070919;0.015561543229763436;0.7976118475720456;0.014895969362424873;0.7979245730417689;0.9999498129600389
8.807384;1.0443535771724102;0.8333000026128922;0.7978955702984994;-3.806251106401078e-07;-3.952012142639201e-07;1.0450562707403743;0.9999872765948594;10.001643250956851;0.8334338387151751;0.015561249227833883;0.015561493445241853;0.7976120358233839;0.014895987893344393;0.797924862543306;0.999949792850377
8.817384;1.044353188316599;0.8333004024988219;0.7978961371635527;-3.805118616861925e-07;-3.956538214334435e-07;1.0450553236518174;0.9999875688498271;10.001619788782653;0.8334341965569712;0.015561219765810522;0.015561443747967871;0.797612272243164;0.0148960065154543;0.797925132695048;0.999949865454356
8.827384;1.0443527998251259;0.8333008516257275;0.7978966014093293;-3.8040565967878397e-07;-3.961250114133563e-07;1.0450543051160555;0.9999877917916768;10.001596088208029;0.8334345465208013;0.015561190984029973;0.015561394121364685;0.7976125527632284;0.014896025147555614;0.7979253810643794;0.9999500294696719
8.837384;1.0443524179646213;0.8333013511423745;0.7978969640904464;-3.803053993696383e-07;-3.9661385572824813e-07;1.0450532220129871;0.9999879441379645;10.001572046120913;0.8334348886975663;0.015561162946737195;0.015561344557848767;0.7976128743991644;0.014896043716798252;0.7979256037249248;0.9999502804098271
8.847384;1.0443520495082896;0.833301900668948;0.7978972265293908;-3.8020960754343097e-07;-3.9711903467668503e-07;1.0450520784272956;0.9999880255038662;10.00154758444518;0.8334352239111085;0.015561135735791298;0.015561295049950201;0.7976132353265927;0.014896062154670056;0.7979257964644959;0.9999506111497122
8.857384;1.0443517005088823;0.833302497757956;0.7978973903777129;-3.801167437434204e-07;-3.9763902624954794e-07;1.0450508773053355;0.99998803618585;10.001522678857464;0.8334355533993758;0.015561109445491864;0.015561245583535088;0.797613634989375;0.014896080398048326;0.7979259559764478;0.9999510127547313
8.867384;1.0443513749948001;0.8333031381388323;0.7978974587084599;-3.8002561121259734e-07;-3.98172299813006e-07;1.0450496217551517;0.9999879765619626;10.001497356646299;0.8334358786785317;0.0155610841642535;0.015561196133638563;0.7976140739975716;0.014896098393925456;0.7979260807183213;0.9999514751896793
8.877384;1.0443510751493674;0.8333038156291704;0.7978974359589482;-3.799354955450653e-07;-3.987173162349632e-07;1.0450483148239096;0.9999878468448021;10.001471666687728;0.8334362007417299;0.015561059964022628;0.015561146666161398;0.7976145533810907;0.014896116102143385;0.7979261710445001;0.9999519874562887
8.887384;1.0443508023992718;0.8333045227546833;0.7978973268613451;-3.7984617048087154e-07;-3.9927241638178266e-07;1.0450469590178377;0.9999876478459866;10.001445650926122;0.8334365190175463;0.015561036898466383;0.015561097128573786;0.7976150734742674;0.014896133497652592;0.7979262284291303;0.9999525385418235
8.897384;1.0443505573955778;0.8333052523040952;0.7978971357197024;-3.797579641697532e-07;-3.9983582487164127e-07;1.0450455567640813;0.9999873822560863;10.001419341420517;0.8334368311529133;0.01556101500317284;0.015561047442835253;0.7976156334693442;0.014896150566316609;0.7979262546223543;0.9999531190733068
8.907384;1.04435033952176;0.8333059983314345;0.7978968662600038;-3.796715712141953e-07;-4.004057530288477e-07;1.0450441111180422;0.9999870546617567;10.00139277067479;0.8334371334827534;0.015560994306713915;0.015560997530599252;0.7976162322107258;0.014896167297904906;0.7979262515441835;0.9999537213503411
8.917384;1.0443501474352963;0.8333067561657324;0.7978965220076811;-3.7958753549464027e-07;-4.009805420438004e-07;1.0450426254986351;0.9999866700711769;10.001365968438465;0.8334374218386548;0.015560974852090959;0.015560947351243401;0.7976168694361156;0.014896183689539927;0.797926221634742;0.9999543377410406
8.927384;1.0443499801477905;0.833307522374878;0.7978961071529703;-3.795061585662439e-07;-4.015587259897208e-07;1.0450411024874429;0.9999862329680891;10.001338949038562;0.8334376931855415;0.015560956698644747;0.015560896914351405;0.7976175463188775;0.014896199746830239;0.797926167784301;0.9999549593403836
8.937384;1.0443498377051685;0.8333082948135904;0.7978956275320088;-3.794280192695153e-07;-4.021388544859579e-07;1.0450395429695116;0.9999857474857272;10.001311708373928;0.8334379471993736;0.015560939900361724;0.015560846258784159;0.7976182653626975;0.014896215468748792;0.7979260929955595;0.9999555757867316
8.947384;1.0443497211524093;0.8333090719979959;0.797895091032624;-3.7935412882570917e-07;-4.0271929619768307e-07;1.0450379468339819;0.9999852176663239;10.001284232061318;0.8334381862934198;0.015560924502056402;0.015560795424639102;0.797619030131975;0.014896230831473557;0.7979260007784078;0.9999561763256862
8.957384;1.044349631175246;0.8333098524584616;0.7978945069192783;-3.7928550633264514e-07;-4.0329828849977395e-07;1.045036314463364;0.9999846478281574;10.001256503113437;0.8334384147452947;0.01556091056931233;0.015560744447180674;0.7976198444812008;0.014896245783920051;0.7979258955446585;0.9999567513347828
8.967384;1.0443495662291817;0.8333106351068046;0.7978938845918417;-3.792230722912714e-07;-4.038741453042447e-07;1.0450346470036047;0.9999840431761076;10.001228502438268;0.833438637933912;0.015560898208043744;0.015560693367002287;0.7976207115213324;0.014896260250451649;0.7979257816873683;0.999957293061969
8.977384;1.0443495224538986;0.8333114195557002;0.7978932330790537;-3.7916788210362195e-07;-4.0444543544295975e-07;1.0450329450813929;0.9999834097748818;10.001200205354706;0.8334388618784332;0.015560887535413208;0.01556064223354942;0.7976216332356473;0.014896274135404654;0.7979256621554076;0.99995779535208
8.987384;1.0443494953164936;0.8333122055950901;0.7978925617424489;-3.79121011530112e-07;-4.050109844349528e-07;1.0450312074071115;0.9999827541133491;10.001171578933125;0.8334390932277134;0.015560878636217091;0.01556059110326464;0.7976226102830622;0.014896287324570623;0.797925537775409;0.9999582529681339
8.997384;1.0443494807406046;0.8333129929575525;0.7978918804618136;-3.790831865680219e-07;-4.055697104112369e-07;1.0450294303308658;0.9999820836601543;10.00114258711461;0.8334393391600848;0.015560871559269582;0.015560540046315404;0.7976236414897612;0.014896299687819695;0.797925407851337;0.9999586611463891
9.007384;1.0443494749877442;0.8333137817518317;0.7978911984983179;-3.790547183964865e-07;-4.061205168207294e-07;1.0450276088828607;0.9999814081850237;10.00111320496696;0.8334396069732798;0.015560866344743195;0.015560489156001825;0.7976247239552444;0.014896311091993053;0.79792527201036;0.9999590153415657
9.017384;1.0443494743745494;0.8333145728807706;0.797890523953979;-3.790358931832851e-07;-4.0666230801937273e-07;1.0450257386991673;0.9999807400211326;10.001083429111093;0.8334399042336116;0.015560863043171886;0.015560438550338087;0.7976258541586917;0.01489632141286828;0.7979251319693956;0.999959311269766
9.027384;1.0443494752353202;0.8333153683453242;0.7978898642124281;-3.7902731684576534e-07;-4.0719397628908494e-07;1.04502381642953;0.999980092880102;10.001053276074197;0.8334402393800169;0.015560861717044806;0.015560388365322496;0.797627029005589;0.014896330535994956;0.7979249919694672;0.9999595456051966
9.037384;1.044349473701259;0.8333161714047671;0.7978892262279489;-3.7902982405795444e-07;-4.0771434013137217e-07;1.0450218387992873;0.9999794804188735;10.001022771187719;0.833440621725541;0.015560862431971014;0.015560338742318141;0.7976282459500381;0.014896338360655452;0.7979248581294661;0.9999597165129862
9.047384;1.0443494657345982;0.8333169865455383;0.7978886165978286;-3.790442454203188e-07;-4.082220956087468e-07;1.0450198025964212;0.9999789146374144;10.000991936079927;0.8334410605511899;0.01556086524502551;0.015560289816700079;0.7976295029765911;0.014896344812615129;0.7979247372344542;0.9999598237710534
9.057384;1.044349447880303;0.8333178195630795;0.7978880413475493;-3.790711164160866e-07;-4.0871575392621504e-07;1.0450177048965392;0.9999784043077492;10.000960785416154;0.8334415638862258;0.015560870196945287;0.01556024170863427;0.7976307994100921;0.014896349849745822;0.7979246350372703;0.9999598686683592
9.067384;1.0443494179894337;0.8333186773616075;0.7978875056327304;-3.791104328620233e-07;-4.091936754214472e-07;1.045015543167472;0.9999779548932703;10.000929328227647;0.833442137870975;0.015560877305826582;0.015560194518233393;0.7976321366871247;0.014896353459706935;0.7979245550606335;0.9999598530625557
9.077384;1.0443493754313267;0.8333195669702608;0.7978870142790125;-3.791620299342706e-07;-4.096543537492014e-07;1.0450133163544868;0.9999775696686195;10.000897564696833;0.8334427865803227;0.015560886569343544;0.015560148337490053;0.7976335181888388;0.014896355663491893;0.7979244987953978;0.999959778079531
9.087384;1.044349321317705;0.8333204946312517;0.7978865731808896;-3.7922629854311515e-07;-4.100966053137161e-07;1.0450110255262444;0.9999772509735796;10.000865481602359;0.8334435115881037;0.015560897980274078;0.0155601032741201;0.7976349487886225;0.014896356516283574;0.7979244664379759;0.9999596433506129
9.097384;1.044349258658604;0.8333214657534421;0.7978861900628612;-3.793044554250188e-07;-4.105192886581993e-07;1.0450086727430374;0.999977001396467;10.000833046585164;0.8334443118220152;0.015560911528904596;0.015560059464360924;0.797636434456065;0.014896356092668744;0.7979244574177117;0.9999594473399755
