time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.107384;1.0443491918790615;0.833322484974814;0.7978858730780591;-3.793983006694276e-07;-4.1092091708177036e-07;1.0450062590185318;0.999976823945577;10.000800208874773;0.8334451843808945;0.015560927189509884;0.015560017061445176;0.7976379815263451;0.014896354473210447;0.7979244703909325;0.9999591888601012
9.117384;1.0443491262455147;0.833323555908143;0.7978856283278999;-3.795096793655753e-07;-4.1129969017466214e-07;1.0450037824914098;0.9999767211188667;10.000766923521953;0.8334461259121;0.015560944918548082;0.015559976205530058;0.7976395958683195;0.014896351743289182;0.7979245024833908;0.9999588682016033
9.127384;1.0443490673687819;0.8333246815431259;0.7978854590788849;-3.7964002023179374e-07;-4.116538420488991e-07;1.0450012380524125;0.9999766943930266;10.000733184228574;0.8334471337279225;0.01556096465716384;0.015559936996362066;0.797641282369101;0.014896347988797574;0.7979245489249326;0.9999584870945242
9.137384;1.0443490204383195;0.8333258655920085;0.7978853670172434;-3.797902983289799e-07;-4.1198186533748186e-07;1.04499861864141;0.9999767447504759;10.000699028027384;0.8334482058081283;0.015560986332028974;0.015559899491452615;0.7976430446033366;0.014896343291573872;0.7979246042669853;0.999958048844062
9.147384;1.0443489900152874;0.8333271134175426;0.7978853537872577;-3.7996108852756033e-07;-4.12282469202818e-07;1.0449959170236136;0.9999768734846299;10.000664512082947;0.8334493400522001;0.015561009869754677;0.015559863723729923;0.7976448848759434;0.014896337736972392;0.7979246644450382;0.9999575591232308
9.157384;1.044348980315296;0.8333284312976958;0.7978854216861428;-3.8015244446670033e-07;-4.1255452102515546e-07;1.0449931268823913;0.9999770822072808;10.000629693375647;0.8334505339874956;0.015561035210668466;0.01555982971503927;0.7976468050852293;0.014896331417992582;0.7979247276649265;0.9999570265707468
9.167384;1.044348994952388;0.8333298251548277;0.7978855729999567;-3.803640114594637e-07;-4.1279736408514286e-07;1.0449902424537552;0.9999773716721844;10.000594622200795;0.8334517851012186;0.01556106230901001;0.015559797480643739;0.7976488077669875;0.014896324421852573;0.7979247936548436;0.9999564624110809
9.177384;1.0443490369760848;0.8333313004202253;0.7978858087236078;-3.8059524625786263e-07;-4.1301130061807096e-07;1.0449872581781827;0.9999777409637381;10.000559340980931;0.8334530912992066;0.015561091131890959;0.015559767027672535;0.7976508964164438;0.014896316811492467;0.797924862766783;0.9999558787731244
9.187384;1.0443491100745315;0.8333328620341185;0.7978861284563852;-3.8084529977260926e-07;-4.1319740676233403e-07;1.044984169859814;0.9999781886366332;10.000523885860533;0.8334544513197448;0.015561121663191516;0.015559738345340041;0.7976530750371742;0.014896308614176542;0.7979249354103667;0.9999552869468302
9.197384;1.0443492194163448;0.8333345135957253;0.7978865312233423;-3.811130444644075e-07;-4.133568720837408e-07;1.0449809754608688;0.999978713845387;10.000488294038169;0.8334558649965343;0.015561153911970174;0.015559711398589955;0.7976553470666443;0.014896299814802878;0.7979250114484772;0.9999546970327338
9.207384;1.0443493716836862;0.8333362567612784;0.79788701576968;-3.8139745225227064e-07;-4.1349093635359267e-07;1.0449776742590824;0.9999793155141393;10.000452611663563;0.8334573326137019;0.015561187910888544;0.01555968614621088;0.7976577142929869;0.014896290357701812;0.797925089887087;0.9999541181008827
9.217384;1.0443495753647274;0.8333380910185645;0.7978875805375184;-3.816976682304303e-07;-4.1360127321661106e-07;1.044974265544081;0.9999799917087139;10.000416890347232;0.8334588531104732;0.015561223693039094;0.015559662564589388;0.797660176725519;0.01489628016700613;0.7979251689510382;0.9999535577984162
9.227384;1.044349840414807;0.8333400132114135;0.7978882235915848;-3.8201277827191026e-07;-4.1368983303823287e-07;1.04497074807546;0.9999807403485313;10.000381174472372;0.8334604226412055;0.015561261274833534;0.015559640641403685;0.7976627330723046;0.014896269176808035;0.7979252463466558;0.9999530221008941
9.237384;1.0443501769315227;0.8333420177260741;0.797888941876169;-3.8234195545980624e-07;-4.137583303104373e-07;1.0449671207068176;0.9999815594006459;10.000345497820655;0.8334620350203289;0.015561300661519024;0.015559620359289763;0.7976653811088932;0.014896257348921315;0.7979253196333995;0.9999525155753158
9.247384;1.044350594231831;0.8333440980066464;0.7978897303251338;-3.826850508100388e-07;-4.138083119988522e-07;1.0449633840986814;0.9999824468417691;10.000309894716139;0.8334636833573896;0.015561341845428948;0.01555960169380833;0.7976681184963686;0.014896244665241915;0.7979253864281285;0.9999520416779171
9.257384;1.0443511006992934;0.8333462483337665;0.797890582191383;-3.8304283619529545e-07;-4.138416739609737e-07;1.044959542659068;0.9999834016371547;10.000274413380486;0.8334653605586004;0.015561384788038311;0.015559584612178764;0.7976709435642472;0.014896231104633522;0.7979254447754958;0.9999516028842037
9.267384;1.0443517039783388;0.8333484648404522;0.7978914906185556;-3.834165417504981e-07;-4.138609246749136e-07;1.0449556045684647;0.9999844247879192;10.000239123480556;0.8334670585267873;0.015561429416044971;0.015559569081051673;0.7976738548130998;0.014896216629779815;0.7979254935939399;0.9999512003736526
9.277384;1.0443524112255016;0.8333507459759573;0.7978924497981064;-3.8380739067562186e-07;-4.1386913612254976e-07;1.0449515794716198;0.999985520084433;10.000204113437825;0.8334687680933358;0.015561475632620047;0.01555955508343936;0.7976768502405108;0.01489620118951601;0.7979255321954333;0.9999508333468182
9.287384;1.0443532296315465;0.8333530923317946;0.7978934547219632;-3.842165742789528e-07;-4.138697022778574e-07;1.0449474767364355;0.9999866943949739;10.000169477050445;0.8334704795791442;0.015561523327019518;0.015559542605423915;0.7976799272738652;0.014896184730205125;0.7979255598033711;0.9999504988302698
9.297384;1.0443541671376704;0.8333555054835748;0.7978945010480236;-3.8464538462555763e-07;-4.1386610514138546e-07;1.044943305743444;0.9999879559756112;10.000135302560876;0.8334721825899382;0.015561572393838652;0.015559531602513076;0.7976830821683032;0.014896167219752161;0.7979255761203364;0.9999501925975802
9.307384;1.04435523212489;0.8333579870907182;0.7978955864923277;-3.850952835050385e-07;-4.138619704282014e-07;1.044939075717486;0.9999893116433624;10.00010167441481;0.8334738654821912;0.015561622755130594;0.015559521989196995;0.7976863095877544;0.014896148667201448;0.7979255815188867;0.9999499106520706
9.317384;1.044356432126849;0.8333605388634913;0.7978967121815959;-3.8556785111436566e-07;-4.138612254266291e-07;1.044934793959565;0.999990765894262;10.00006867842957;0.8334755155623864;0.015561674351501636;0.01555951364755986;0.7976896037484014;0.014896129106839259;0.797925576315093;0.9999496498450878
9.327384;1.0443577724338542;0.8333631622102784;0.7978978818806906;-3.860646229035212e-07;-4.1386802025265183e-07;1.044930465460934;0.9999923223501995;10.000036401583884;0.8334771200434988;0.01556172710949757;0.015559506436714787;0.7976929598335073;0.014896108559918297;0.7979255603418294;0.9999494077077663
9.337384;1.0443592544776157;0.8333658577780613;0.7978991000561263;-3.8658688473111527e-07;-4.1388648261895456e-07;1.0449260950999106;0.9999939843550663;10.000004928721152;0.8334786672127978;0.015561780927868174;0.015559500202067904;0.797696374423124;0.014896087024415902;0.7979255335165821;0.9999491828739115
9.347384;1.0443608753959353;0.8333686259256913;0.7979003711737962;-3.8713549371698207e-07;-4.139206327333699e-07;1.0449216894045876;0.9999957532658942;9.999974334312428;0.8334801473402945;0.015561835690996974;0.015559494790250698;0.7976998451960557;0.014896064497081342;0.7979254970068907;0.999948975816518
9.357384;1.044362629720958;0.8333714674235542;0.7979016999084929;-3.87710776660373e-07;-4.1397437143380985e-07;1.0449172563052285;0.9999976269861389;9.999944667040712;0.8334815528288798;0.015561891279886997;0.015559490067039524;0.7977033699664571;0.01489604098028658;0.7979254537685896;0.9999487887700299
9.367384;1.0443645114106979;0.8333743832682119;0.7979030901822722;-3.883125212360201e-07;-4.140511813128952e-07;1.0449128044314793;0.9999996003336504;9.999915938804788;0.8334828777765582;0.015561947569498724;0.015559485920553057;0.7977069455284814;0.014896016458639944;0.7979254082135637;0.9999486253100434
9.377384;1.0443665153509964;0.8333773735371106;0.7979045434108468;-3.8893999946564973e-07;-4.141537654481387e-07;1.044908342510311;1.0000016666202534;9.999888136804115;0.8334841178661472;0.015562004430294013;0.015559482247392011;0.7977105674503914;0.01489599087446209;0.7979253660778998;0.9999484905708542
9.387384;1.0443686379297572;0.8333804360601488;0.7979060579577676;-3.895920333587646e-07;-4.1428403042014823e-07;1.0449038784948712;1.0000038195176413;9.99986125423365;0.8334852705708891;0.01556206173776804;0.01555947893925744;0.7977142307900192;0.01489596412771275;0.7979253343788923;0.9999483915966054
9.397384;1.0443708758904644;0.8333835659350306;0.797907630034562;-3.902672571212186e-07;-4.144433439305377e-07;1.0448994195604688;1.0000060541603861;9.999835309170933;0.8334863350326459;0.015562119376155687;0.015559475878105711;0.7977179304577898;0.014895936097955458;0.7979253204168276;0.9999483368820579
9.407384;1.0443732247810702;0.833386755714104;0.7979092552408531;-3.9096447703057026e-07;-4.14632572778024e-07;1.0448949734651853;1.0000083674541442;9.999810332767197;0.8334873116281976;0.015562177234437948;0.015559472940585812;0.7977216609156176;0.014895906665874583;0.7979253302797242;0.9999483351306029
9.417384;1.044375678466936;0.8333899956035699;0.7979109303355644;-3.9168285478172835e-07;-4.148517031362307e-07;1.0448905493727825;1.0000107577335373;9.999786339729333;0.8334882015905661;0.015562235196661216;0.015559470012804732;0.7977254161722334;0.014895875719989222;0.7979253681206722;0.9999483940149723
9.427384;1.0443782294650286;0.8333932741014353;0.7979126543967452;-3.924218411462035e-07;-4.150997902778266e-07;1.0448861569457506;1.0000132235666601;9.999763314824513;0.8334890066356216;0.015562293128890993;0.015559466999795147;0.7977291906214696;0.014895843157581318;0.7979254361029112;0.9999485196435811
9.437384;1.044380869749335;0.8333965791733915;0.7979144287288941;-3.931809965532553e-07;-4.1537549808624784e-07;1.0448818052637188;1.0000157625837134;9.999741229366814;0.8334897281422436;0.015562350877793826;0.015559463820313072;0.7977329800964081;0.014895808902632542;0.7979255344431884;0.9999487158089004
9.447384;1.0443835914110395;0.8333998990923844;0.797916255990826;-3.9396008782936264e-07;-4.15677512483361e-07;1.0448775028721404;1.0000183711288289;9.999720059484302;0.8334903665098946;0.015562408287370327;0.015559460408840283;0.7977367822484895;0.014895772932945748;0.7979256620606023;0.999948982276202
9.457384;1.0443863866350551;0.8334032226453227;0.7979181390829326;-3.9475939112286084e-07;-4.160046640925196e-07;1.0448732583399958;1.0000210441757016;9.999699783991177;0.8334909216971831;0.015562465218186912;0.015559456734112543;0.7977405963254753;0.014895735274554706;0.7979258179302523;0.9999493144081109
9.467384;1.0443892470867897;0.833406539000521;0.7979200803499283;-3.9557949114400757e-07;-4.163559355062669e-07;1.0448690805514276;1.0000237752793277;9.999680376628088;0.8334913938896524;0.0155625215568305;0.01555945280846818;0.7977444229105585;0.01489569596343967;0.7979260021559177;0.9999497056968341
9.477384;1.0443921627995911;0.8334098373326005;0.7979220815691225;-3.964206452195413e-07;-4.1673026588156527e-07;1.0448649779865784;1.0000265574415046;9.99966180511914;0.8334917830562443;0.015562577216994939;0.015559448669804495;0.79774826350206;0.01489565502145819;0.7979262163476541;0.9999501505264559
9.487384;1.0443951217361467;0.833413106308754;0.7979241441829323;-3.972825400917426e-07;-4.1712639763339137e-07;1.0448609570366443;1.000029384407878;9.99964402983924;0.8334920881793856;0.0155626321315503;0.01555944435362908;0.797752119118318;0.014895612471127171;0.7979264633180443;0.9999506442971289
9.497384;1.044398111105939;0.833416333967728;0.7979262690947155;-3.9816457409410974e-07;-4.175430839635266e-07;1.0448570216127546;1.0000322506225998;9.999627001097293;0.8334923073703079;0.015562686234528665;0.015559439881758398;0.7977559884849047;0.014895568365458241;0.797926746170456;0.9999511819808161
9.507384;1.0444011188589595;0.8334195085885077;0.7979284559385545;-3.9906602796193315e-07;-4.1797927599203896e-07;1.0448531752599288;1.0000351498042142;9.999610660022617;0.8334924388807623;0.015562739448222365;0.015559435279587199;0.7977598682887524;0.014895522793366736;0.7979270672022183;0.9999517576526136
9.517384;1.044404133632429;0.8334226199681068;0.7979307022328778;-3.9998597984084224e-07;-4.18433861528329e-07;1.0448494234875867;1.0000380738145231;9.999594938220316;0.8334924818691167;0.015562791696176461;0.015559430609832085;0.7977637554128452;0.014895475859421909;0.7979274267265096;0.9999523653624315
9.527384;1.044407144115905;0.8334256599265355;0.7979330032967757;-4.009234363821132e-07;-4.1890521048327536e-07;1.0448457738794816;1.000041012933721;9.999579756892151;0.8334924365070873;0.015562842925114716;0.015559425977665336;0.7977676480451065;0.014895427663347324;0.7979278225351176;0.9999530000759205
9.537384;1.04441013945035;0.833428621996168;0.7979353529197746;-4.018775284198058e-07;-4.1939086043444097e-07;1.0448422340705854;1.0000439573594369;9.999565032861955;0.8334923044536887;0.015562893098187917;0.015559421492584062;0.7977715449719642;0.014895378288793285;0.7979282507803034;0.9999536574957455
9.547384;1.0444131101834866;0.8334315008410635;0.7979377438226896;-4.0284730206094835e-07;-4.1988755102048114e-07;1.0448388101924027;1.0000468988523392;9.999550687724316;0.8334920893406197;0.015562942164472123;0.015559417238459008;0.7977754446996678;0.014895327801523766;0.7979287070140687;0.9999543327254977
9.557384;1.0444160480043807;0.8334342916014256;0.7979401678537972;-4.0383147355415027e-07;-4.2039180047798385e-07;1.0448355074713296;1.00004983134115;9.99953666202251;0.8334917955185577;0.015562990038295798;0.01555941327641753;0.7977793451260241;0.014895276255542596;0.7979291867767793;0.9999550193808663
9.567384;1.0444189441968226;0.8334369896851698;0.797942616635307;-4.0482855232762906e-07;-4.209005558919098e-07;1.0448323307007576;1.0000527501553766;9.99952293427767;0.8334914260880044;0.015563036605052595;0.015559409656120626;0.7977832437340306;0.014895223703350427;0.7979296865648229;0.9999557103614498
9.577384;1.0444217888157439;0.8334395915915954;0.7979450826607676;-4.058368811321275e-07;-4.214112104066388e-07;1.0448292836616633;1.0000556500693463;9.999509519440677;0.8334909830622633;0.015563081738574165;0.015559406426514115;0.797787137827445;0.014895170209623932;0.7979302042252009;0.9999563991743378
9.587384;1.0444245718688645;0.8334420959850138;0.7979475602251083;-4.068543918857429e-07;-4.219213847580866e-07;1.044826369386009;1.0000585235286032;9.999496440980648;0.8334904693733614;0.015563125310752683;0.015559403632304469;0.7977910242288738;0.014895115860549504;0.7979307385150799;0.9999570805072546
9.597384;1.0444272855543992;0.8334445034671315;0.7979500459347895;-4.0787844109676524e-07;-4.224291467064636e-07;1.0448235907418202;1.0000613610895834;9.999483706688686;0.8334898901685523;0.015563167199737755;0.015559401287467762;0.7977948990888322;0.014895060764567722;0.7979312893229988;0.9999577502151035
9.607384;1.044429925854817;0.8334468151749258;0.7979525387221609;-4.0890578647100637e-07;-4.2293325548747725e-07;1.0448209505149477;1.0000641535659893;9.99947129878607;0.8334892524855054;0.015563207299649955;0.015559399363958866;0.7977987583567322;0.014895005056494378;0.7979318576906786;0.9999584047035172
9.617384;1.0444324929842352;0.8334490319378265;0.7979550391258413;-4.099328133367534e-07;-4.2343309805777764e-07;1.0448184514223686;1.0000668937947614;9.999459170495719;0.8334885640361134;0.015563245528325543;0.015559397806694037;0.797802598307713;0.014894948896428518;0.7979324446484659;0.9999590401269092
9.627384;1.0444349910348454;0.8334511545266352;0.7979575481697025;-4.109560208544178e-07;-4.239288763899913e-07;1.044816095027904;1.0000695767454293;9.999447256460186;0.8334878320814457;0.015563281832181922;0.015559396544182286;0.7978064157542362;0.014894892447890471;0.7979330505092257;0.9999596529447057
9.637384;1.0444374272635384;0.8334531840459152;0.7979600662503137;-4.1197230899799885e-07;-4.244220070524806e-07;1.0448138800215592;1.0000721982447378;9.99943549621528;0.8334870630368655;0.015563316177367894;0.015559395497103173;0.7978102074088587;0.01489483585787997;0.7979336750908608;0.9999602413376112
9.647384;1.0444398117518405;0.8334551218728949;0.7979625920159575;-4.1297904997980947e-07;-4.249148415732365e-07;1.0448118026448143;1.0000747543015784;9.999423845298223;0.8334862623981436;0.01556334853663591;0.015559394594358646;0.7978139686403568;0.014894779253375044;0.7979343174127854;0.9999608052522159
9.657384;1.0444421568018474;0.8334569693923809;0.7979651220149198;-4.139741561760301e-07;-4.2540966384330144e-07;1.0448098589004189;1.000077242107851;9.999412260257388;0.8334854348425016;0.015563378888211079;0.015559393780727244;0.7978176934048413;0.01489472273763772;0.7979349748050624;0.9999613450175195
9.667384;1.0444444743451582;0.8334587278215545;0.7979676512785903;-4.14956051113131e-07;-4.2590787858188205e-07;1.0448080456355278;1.000079661394365;9.99940068308017;0.833484585034036;0.015563407209801363;0.015559393016826755;0.7978213752901807;0.01489466639466569;0.797935642989469;0.9999618601938681
9.677384;1.0444467727119047;0.8334603979535467;0.7979701737486862;-4.159236169795277e-07;-4.2640991412917345e-07;1.0448063602939532;1.000082014379322;9.9993890496195;0.8334837182599333;0.015563433463677437;0.015559392283724108;0.7978250081480712;0.014894610315004084;0.7979363174013164;0.9999623493370625
9.687384;1.044449056158815;0.8334619801487971;0.7979726829249301;-4.1687610245832424e-07;-4.2691552346701466e-07;1.0448048008290172;1.000084304125228;9.999377306245085;0.8334828401468883;0.015563457597841826;0.015559391584956332;0.7978285864260034;0.014894554611630504;0.7979369940130847;0.9999628105551397
9.697384;1.0444513273537723;0.8334634750766492;0.7979751731889703;-4.1781287872691035e-07;-4.274240714952708e-07;1.0448033660403828;1.0000865330242348;9.9993654166637;0.8334819564357617;0.0155634795593993;0.015559390941871965;0.7978321057611698;0.014894499407529887;0.7979376692773004;0.9999632424026264
9.707384;1.0444535895939644;0.833464884595374;0.7979776402352797;-4.1873332413644486e-07;-4.2793480431354725e-07;1.044802056058921;1.0000887030068073;9.999353366544382;0.833481073290134;0.015563499301784387;0.015559390390641135;0.7978355633508103;0.014894444820011076;0.7979383404039871;0.9999636439663557
9.717384;1.0444558469464265;0.8334662117776633;0.7979800797935183;-4.196369139317079e-07;-4.2844695499000217e-07;1.0448008727236684;1.0000908169040459;9.999341170263293;0.8334801977831056;0.015563516795481193;0.015559389982104271;0.7978389579462287;0.014894390953033049;0.7979390056373394;0.9999640142251393
9.727384;1.0444581038406706;0.8334674598365265;0.7979824861929451;-4.205231055453874e-07;-4.289596057913925e-07;1.0447998197650763;1.000092879188887;9.999328869889812;0.8334793383377518;0.01556353204743752;0.015559389780184568;0.7978422898205368;0.014894337889694867;0.7979396637138271;0.9999643523452022
9.737384;1.0444603647001007;0.8334686308405831;0.7979848521534654;-4.2139093773046025e-07;-4.2947169081313727e-07;1.044798902530377;1.0000948957123788;9.999316524253734;0.8334785044656081;0.01556354510842355;0.015559389855730302;0.797845560190972;0.01489428568215125;0.7979403131303622;0.9999646589161102
9.747384;1.044462632690554;0.8334697252858136;0.7979871690465408;-4.2223888648881423e-07;-4.299822116723122e-07;1.0447981271578357;1.0000968738544311;9.999304197184031;0.8334777057864989;0.015563556060927762;0.015559390270870636;0.79784876988123;0.014894234346281236;0.7979409517805399;0.999964936024143
9.757384;1.0444649089774278;0.8334707425593865;0.7979894267326878;-4.2306537297179686e-07;-4.3049041424491794e-07;1.0447974997245881;1.000098823140526;9.999291951592726;0.8334769514328351;0.015563565008916222;0.015559391062562102;0.797851918232539;0.014894183872866998;0.7979415767079628;0.9999651851810204
9.767384;1.0444671937320418;0.833471681591717;0.7979916139867144;-4.238694150644748e-07;-4.3099577132467535e-07;1.0447970250795457;1.000100754404838;9.999279849297531;0.8334762496878404;0.01556357207030903;0.015559392247265776;0.7978550030888993;0.014894134242888844;0.79794218419822;0.9999654050700937
9.777384;1.0444694872774933;0.8334725410885652;0.7979937200321995;-4.246506016265122e-07;-4.3149760654259985e-07;1.0447967059986185;1.0001026778028848;9.999267948329187;0.8334756069821976;0.015563577360678217;0.015559393838985127;0.7978580216975409;0.014894085433604856;0.7979427703726097;0.9999655916067858
9.787384;1.044471790272528;0.8334733194826798;0.7979957356617056;-4.254085369861753e-07;-4.3199461353638737e-07;1.0447965438958444;1.0001046018307485;9.99925629439107;0.83347502698005;0.015563580987454877;0.015559395858257373;0.7978609715454857;0.01489403742668502;0.7979433312820905;0.9999657399368443
9.797384;1.0444741032979652;0.8334740147963785;0.7979976530978844;-4.261426633127457e-07;-4.3248484130410373e-07;1.0447965397428183;1.0001065334935824;9.999244917016485;0.8334745107836674;0.01556358305874604;0.015559398331800884;0.797863850449862;0.0148939902195015;0.7979438625106167;0.999965845725128
9.807384;1.0444764262183306;0.833474624395182;0.7979994653514817;-4.268526954008759e-07;-4.3296606994409866e-07;1.0447966944770628;1.0001084784825207;9.99923383301173;0.8334740574267987;0.01556358368298008;0.015559401288530733;0.7978666561278597;0.014893943829898003;0.7979443597056006;0.9999659048724414
9.817384;1.0444787584579787;0.8334751451953059;0.7980011659248755;-4.275390657127453e-07;-4.334359508331972e-07;1.0447970095511685;1.0001104413231818;9.999223050390567;0.8334736634649713;0.015563582954492129;0.01555940476054755;0.7978693859771648;0.014893898289231594;0.7979448195652566;0.9999659132925748
9.827384;1.0444811006094588;0.8334755745731228;0.7980027492274177;-4.28202840892101e-07;-4.3389173186931887e-07;1.044797486746067;1.0001124259728091;9.999212571788172;0.8334733227028436;0.015563580941258748;0.015559408792157585;0.7978720372345547;0.014893853631801155;0.7979452401537989;0.9999658673623354
9.837384;1.0444834552842088;0.8334759114834697;0.7980042112049501;-4.288451663552005e-07;-4.343300761583983e-07;1.0447981273543427;1.0001144360084968;9.999202392874393;0.8334730275958314;0.015563577692074625;0.015559413450815228;0.7978746067596436;0.0148938098944269;0.7979456210464005;0.999965764233068
9.847384;1.0444858261550136;0.8334761574274762;0.7980055494149618;-4.294669339274557e-07;-4.3474734180462364e-07;1.04479893171407;1.0001164735711394;9.999192494222177;0.8334727713586393;0.015563573254478501;0.015559418831359478;0.797877090524346;0.014893767116292884;0.7979459633464507;0.9999656019387906
9.857384;1.0444882167893546;0.8334763169461689;0.7980067627770737;-4.3006894997050477e-07;-4.351400617523627e-07;1.044799898803297;1.0001185379586628;9.999182841145233;0.8334725486815239;0.015563567669978405;0.015559425037790026;0.7978794834237336;0.014893725332663222;0.797946269273949;0.999965379663374
9.867384;1.0444906301197272;0.8334763972377668;0.7980078517788661;-4.306519785022111e-07;-4.3550513617561216e-07;1.0448010265810355;1.00012062531111;9.999173397835364;0.8334723549504629;0.015563560946636966;0.015559432151968795;0.7978817796237662;0.014893684573035523;0.7979465414942661;0.9999650975126908
9.877384;1.0444930680192046;0.8334764069854417;0.7980088187284381;-4.312165152721e-07;-4.3583966330125485e-07;1.0448023135240112;1.0001227300038464;9.999164142106691;0.8334721856853813;0.015563553046926536;0.015559440220575767;0.797883973477503;0.014893644862201492;0.7979467821227373;0.9999647553272631
9.887384;1.0444955308809227;0.8334763548303089;0.7980096669172837;-4.3176286894422656e-07;-4.3614095991164364e-07;1.044803759782648;1.0001248462619101;9.999155070117462;0.8334720363723421;0.015563543900884236;0.015559449265956494;0.797886060082182;0.014893606220142165;0.7979469920886954;0.9999643518145191
9.897384;1.0444980175219716;0.8334762479919252;0.7980103993294975;-4.322915375783408e-07;-4.3640694464634824e-07;1.044805367138952;1.0001269682236418;9.999146192106725;0.83347190183501;0.015563533423774303;0.015559459303946309;0.7978880350028673;0.014893568666127448;0.7979471716128609;0.9999638849752995
9.907384;1.04450052540186;0.8334760916104117;0.7980110180805119;-4.328033539904457e-07;-4.366363722830539e-07;1.0448071383233544;1.0001290895101953;9.999137526650337;0.8334717763813866;0.015563521523947788;0.015559470354386082;0.7978898943309665;0.014893532232149145;0.7979473211591025;0.9999633529274781
9.917384;1.0445030506867223;0.833475889003281;0.7980115244896614;-4.33299331349443e-07;-4.368288450535196e-07;1.0448090759576651;1.000131203809533;9.999129097895839;0.8334716548243868;0.015563508102605362;0.015559482441092606;0.797891635426538;0.014893496975068834;0.797947442003512;0.9999627542820668
9.927384;1.044505588192585;0.8334756427447281;0.7980119199762471;-4.337804193164936e-07;-4.3698480504697687e-07;1.0448111811435055;1.0001333055308026;9.999120930559673;0.8334715322671682;0.015563493059703148;0.01555949558374479;0.7978932571497709;0.01489346296806222;0.7979475360897297;0.9999620881057998
9.937384;1.0445081319415717;0.8334753559559864;0.7980122074968906;-4.3424722561124074e-07;-4.3710540880235735e-07;1.044813452591184;1.0001353892890643;9.999113040233818;0.8334714035288836;0.015563476310734067;0.015559509792750816;0.7978947591593668;0.014893430278743137;0.7979476053797291;0.9999613535642972
9.947384;1.0445106758252496;0.8334750328072558;0.79801239201365;-4.346998032994342e-07;-4.371922032707527e-07;1.0448158869664637;1.0001374488828432;9.999105420944929;0.8334712641082037;0.015563457802347747;0.015559525082327138;0.7978961411907052;0.014893398954684197;0.7979476515545406;0.999960549549137
9.957384;1.0445132133004655;0.833474678256642;0.7980124800216806;-4.351377034495198e-07;-4.372467864864105e-07;1.044818479508808;1.0001394769577692;9.999098039820858;0.8334711111255061;0.015563437516511687;0.015559541489924984;0.7978974028064492;0.014893369015097897;0.7979476760671145;0.9999596741309567
9.967384;1.0445157371478524;0.8334742976110925;0.7980124796127567;-4.35560339807009e-07;-4.3727076774645453e-07;1.0448212240943797;1.0001414658991317;9.999090850527914;0.8334709426793422;0.015563415463286;0.015559559079758612;0.7978985433184903;0.014893340444854918;0.797947679844756;0.9999587234781049
9.977384;1.0445182400672934;0.8334738960492013;0.7980124008657331;-4.3596725428727906e-07;-4.3726575495793074e-07;1.0448241130536746;1.0001434092141432;9.999083809466443;0.833470756901408;0.015563391672021603;0.015559577933354708;0.7978995620438931;0.01489331319240461;0.7979476631603756;0.9999576918624652
9.987384;1.0445207147050668;0.8334734781100462;0.7980122551536104;-4.363578395460677e-07;-4.3723303261474003e-07;1.0448271374693276;1.0001453016635047;9.999076876578723;0.833470552032862;0.015563366181783216;0.015559598134759847;0.7979004589650999;0.014893287172771878;0.797947626309797;0.9999565742071473
9.997384;1.0445231534056068;0.8334730470720871;0.7980120535374794;-4.367309302180398e-07;-4.371734553037516e-07;1.0448302884417553;1.0001471385358396;9.999070009744617;0.8334703269048888;0.01556333902492769;0.015559619749334274;0.7979012347825611;0.014893262282505268;0.797947570511528;0.9999553686571653
10.007384;1.0445255491503795;0.8334726043203484;0.7980118053231708;-4.3708490535454475e-07;-4.3708767584930965e-07;1.0448335578903514;1.000148915499587;9.999063163981889;0.833470080615651;0.015563310215123959;0.015559642805068963;0.7979018899548322;0.014893238417892692;0.7979474982618248;0.9999540762777286
10.017384;1.0445278964286042;0.8334721491457556;0.7980115170836442;-4.374180809096362e-07;-4.369763791407923e-07;1.0448369378157651;1.0001506282744308;9.999056294683735;0.8334698116430118;0.015563279748869235;0.015559667292784657;0.7979024240110969;0.014893215487409567;0.7979474132003864;0.9999526995201108
10.027384;1.0445301908763036;0.8334716791419478;0.7980111923216683;-4.3772884689034554e-07;-4.368407499456117e-07;1.044840420367788;1.0001522719260685;9.999049358378304;0.8334695176228128;0.015563247621080656;0.015559693179374735;0.7979028360734383;0.014893193427290343;0.7979473198814884;0.9999512423968974
10.037384;1.0445324291659852;0.8334711907721255;0.7980108318064624;-4.3801556953984514e-07;-4.366828909122282e-07;1.044843999156558;1.0001538413304003;9.999042315962921;0.8334691955520936;0.015563213852981435;0.015559720407960102;0.7979031259546707;0.01489317220987621;0.7979472227882226;0.9999497115315866
10.047384;1.044534609523666;0.8334706797278669;0.7980104343683222;-4.38276652534314e-07;-4.365054997646526e-07;1.0448476688640078;1.0001553326806352;9.999035147618342;0.8334688416108698;0.015563178515279219;0.015559748882988236;0.797903295098556;0.014893151829527732;0.797947124659169;0.9999481155662796
10.057384;1.0445367309173337;0.8334701415167356;0.7980099982267784;-4.3851072839516577e-07;-4.3631110753593385e-07;1.0448514233573198;1.000156744216817;9.99902786397438;0.8334684513373668;0.015563141734092364;0.015559778464090936;0.7979033472385103;0.014893132280714092;0.797947026243438;0.9999464635263186
10.067384;1.0445387907905632;0.8334695724903072;0.7980095221582266;-4.387166457352711e-07;-4.36101618445297e-07;1.0448552550976422;1.000158075494079;9.99902049611183;0.8334680206207531;0.01556310367875283;0.015559808977913635;0.7979032883427299;0.014893113549035652;0.7979469276111021;0.9999447641601528
10.077384;1.0445407837300007;0.8334689704864664;0.7980090054010499;-4.388934646357109e-07;-4.3587833627264043e-07;1.044859155889669;1.0001593262351252;9.99901307546732;0.833467546260104;0.015563064534093257;0.015559840240689371;0.7979031258081425;0.014893095616251873;0.7979468291388331;0.9999430260209368
10.087384;1.0445427024108114;0.8334683348152202;0.7980084471874996;-4.3904063634039805e-07;-4.356420738758385e-07;1.0448631171655867;1.0001604960259385;9.999005623024994;0.8334670250403718;0.01556302447586101;0.015559872080187474;0.7979028679450859;0.014893078467389681;0.797946731723671;0.9999412570271028
10.097384;1.0445445398818993;0.8334676659577671;0.79800784745097;-4.391579561981466e-07;-4.3539297950807534e-07;1.0448671297509942;1.0001615848942993;9.998998153472911;0.83346645275203;0.01556298366476755;0.015559904348288885;0.7979025238054757;0.014893062100865951;0.7979466362388419;0.9999394629733683
10.107384;1.0445462910886316;0.8334669651029217;0.7980072075373259;-4.39245295148263e-07;-4.351304609952679e-07;1.0448711840292042;1.000162593612707;9.998990685567392;0.8334658252890093;0.015562942250386624;0.015559936924759881;0.7979021025688358;0.014893046544768428;0.7979465423967945;0.9999376461233059
10.117384;1.044547952471216;0.8334662341350871;0.7980065293555964;-4.393024891971566e-07;-4.348536141787079e-07;1.044875270458026;1.0001635228906574;9.998983245648194;0.8334651405390179;0.015562900382165288;0.01555996971017025;0.7979016128108416;0.014893031860356138;0.7979464481977137;0.9999358059881361
10.127384;1.0445495210311977;0.8334654762443795;0.7980058145336859;-4.393293234101386e-07;-4.345616927216853e-07;1.0448793803531673;1.0001643724269056;9.998975865165859;0.8334643983032121;0.01556285822731875;0.015560002615355019;0.7979010622095902;0.014893018122745318;0.7979463507155462;0.9999339416626646
10.137384;1.0445509944657678;0.8334646958193954;0.7980050650433245;-4.3932548600289335e-07;-4.3425409448039626e-07;1.0448835067721602;1.0001651410410446;9.998968581173694;0.8334635988135731;0.015562815972083192;0.015560035563169506;0.7979004576223526;0.014893005393404463;0.7979462474971589;0.9999320533720911
10.147384;1.0445523718909215;0.8334638974836043;0.7980042837760379;-4.3929055978498167e-07;-4.3393022005672614e-07;1.044887644274123;1.0001658270755567;9.998961437517474;0.8334627422669721;0.015562773802021505;0.015560068496157752;0.7978998051551056;0.014892993702350752;0.7979461371984188;0.9999301430460569
10.157384;1.0445536542639797;0.8334630856207191;0.7980034739454783;-4.392240262968887e-07;-4.335896125918331e-07;1.0448917873522487;1.0001664284531449;9.998954483607955;0.8334618297354884;0.015562731890713699;0.015560101381422603;0.7978991100343654;0.014892983045143379;0.7979460189661423;0.9999282144745327
10.167384;1.0445548440195116;0.8334622640770009;0.7980026383788298;-4.3912546167070556e-07;-4.332321088869038e-07;1.0448959289508193;1.0001669433143465;9.998947770384717;0.8334608636575744;0.015562690406684773;0.01556013421066732;0.7978983765234847;0.014892973386104161;0.7979458915370834;0.9999262726453643
10.177384;1.0445559437076994;0.8334614357369403;0.7980017791965129;-4.3899497711807003e-07;-4.328579349545677e-07;1.044900060031797;1.00016737057164;9.998941341504127;0.8334598470109733;0.015562649514850204;0.015560166984401326;0.7978976077671599;0.014892964665914601;0.7979457532121653;0.9999243223811506
10.187384;1.0445569548080624;0.8334606028897662;0.7980008978629982;-4.38833366283823e-07;-4.3246775238657187e-07;1.044904170263514;1.0001677087874572;9.998935231791432;0.8334587824870328;0.015562609360000252;0.015560199684170542;0.7978968056571213;0.014892956809458636;0.7979456024098787;0.9999223675918241
10.197384;1.0445578780446243;0.8334597679180664;0.7979999959697048;-4.3864190221273326e-07;-4.320624033902253e-07;1.0449082488921397;1.0001679546537758;9.998929477889961;0.8334576726029013;0.015562570045461263;0.015560232255144104;0.7978959713385984;0.014892949727401489;0.7979454380693114;0.9999204119874521
10.207384;1.044558714106416;0.8334589334131857;0.7979990757253222;-4.3842222199321383e-07;-4.3164253381120356e-07;1.0449122847699859;1.0001681031901235;9.99892412151223;0.8334565204324051;0.01556253162050725;0.015560264613978268;0.7978951059595771;0.014892943321012573;0.797945260161995;0.9999184604892791
10.217384;1.0445594632548798;0.8334581018391051;0.7979981393131588;-4.3817614594399674e-07;-4.312082728838704e-07;1.0449162658824414;1.000168148945089;9.998919201551304;0.8334553302795792;0.01556249408874611;0.01556029668091382;0.7978942111859851;0.01489293748676128;0.7979450698617896;0.9999165200045338
10.227384;1.0445601246814182;0.8334572751652101;0.797997188569656;-4.3790524900410976e-07;-4.3075894291122894e-07;1.0449201796743182;1.0001680866224572;9.99891475252353;0.833454107032293;0.015562457424463265;0.015560328409933159;0.797893289440017;0.014892932110643417;0.7979448685097779;0.9999145992268984
10.237384;1.0445606967338068;0.8334564546791055;0.7979962257332385;-4.376105681603453e-07;-4.302931511248373e-07;1.0449240143777159;1.00016791105078;9.99891081211297;0.8334528542528369;0.015562421573595062;0.01556035978871193;0.7978923431007682;0.01489292706738992;0.7979446563504384;0.9999127082046593
10.247384;1.0445611778799673;0.8334556409503348;0.7979952537556715;-4.3729272993576464e-07;-4.2980945204701883e-07;1.04492775960604;1.0001676168887847;9.998907424414135;0.8334515730219874;0.015562386457755862;0.015560390816216983;0.7978913732453851;0.014892922234308796;0.797944432313531;0.9999108580649781
10.257384;1.0445615679624196;0.8334548342687541;0.797994275742861;-4.369522734857974e-07;-4.293069923810197e-07;1.04493140548502;1.0001671988505494;9.99890463478331;0.8334502624832961;0.015562351996029842;0.01556042147498916;0.7978903798062816;0.014892917505375424;0.7979441949245584;0.999909060758945
10.267384;1.0445618688120661;0.8334540352403345;0.7979932945085102;-4.3658990519049506e-07;-4.2878562456347143e-07;1.0449349418246707;1.000166653189418;9.998902487466456;0.8334489212319564;0.015562318129107357;0.015560451714447133;0.7978893626418149;0.014892912794604142;0.7979439438463626;0.9999073283109285
10.277384;1.0445620833154332;0.8334532445747397;0.7979923122993847;-4.3620666831967314e-07;-4.2824580330760685e-07;1.0449383588580652;1.0001659788274;9.9989010263288;0.833447548413221;0.015562284824686995;0.015560481467587883;0.7978883215984661;0.014892908033989934;0.7979436808601025;0.999905670948668
10.287384;1.044562213653053;0.8334524624893815;0.7979913310267865;-4.358038216127139e-07;-4.276885950266246e-07;1.044941649213206;1.0001651765169117;9.998900286869725;0.8334461443355141;0.01556225205620099;0.015560510683064722;0.7978872557940357;0.014892903174426804;0.7979434094697451;0.9999040950822708
10.297384;1.044562260534829;0.83345168867677;0.7979903534556521;-4.3538225225643477e-07;-4.271155512402244e-07;1.0449448090269746;1.0001642477248924;9.998900287434433;0.8334447110596204;0.015562219794414538;0.01556053932878363;0.7978861633489173;0.014892898185454582;0.7979431341636727;0.9999026031453122
10.307384;1.0445622238606493;0.8334509223538581;0.797989383934875;-4.349418814918021e-07;-4.2652836864002313e-07;1.044947837713058;1.0001631943384963;9.99890103283728;0.8334432524821007;0.015562188041648745;0.015560567369772528;0.7978850413983901;0.014892893048971298;0.7979428599910989;0.9999011952735558
10.317384;1.044562103419619;0.8334501616158845;0.797988427597108;-4.34481606515738e-07;-4.259287570411501e-07;1.0449507377996161;1.0001620181463198;9.998902521365052;0.8334417735722611;0.01556215686521204;0.015560594762404158;0.7978838860651722;0.014892887750995272;0.7979425915171232;0.999899870872536
10.327384;1.0445618989902143;0.8334494029168767;0.7979874891297503;-4.3399974630400216e-07;-4.2531862449613476e-07;1.0449535144930193;1.0001607209583028;9.998904748991992;0.8334402796483811;0.015562126392840393;0.015560621473395084;0.7978826930169858;0.014892882267534123;0.7979423317734994;0.9998986292546445
10.337384;1.044561610733466;0.8334486415443845;0.7979865723171979;-4.334946330947134e-07;-4.2470022473168014e-07;1.0449561742013014;1.0001593061765977;9.998907715966208;0.8334387762100592;0.015562096786691392;0.015560647487642805;0.7978814583712901;0.014892876551276146;0.7979420827763269;0.999897469373009
10.347384;1.0445612401235818;0.8334478724259121;0.7979856802668255;-4.329650360033021e-07;-4.240761977789128e-07;1.0449587234556441;1.0001577797310908;9.998911429157292;0.8334372686327419;0.015562068210180668;0.015560672790409884;0.7978801785881102;0.014892870534245307;0.7979418466796022;0.9998963886774003
10.357384;1.0445607902474217;0.8334470907532955;0.7979848156567911;-4.324101103715123e-07;-4.234495734497608e-07;1.0449611692579823;1.0001561488668478;9.998915890646561;0.8334357612205724;0.015562040795865976;0.015560697352708997;0.7978788496533289;0.014892864135474398;0.7979416258304147;0.9998953824643598
10.367384;1.044560264505016;0.8334462921892949;0.7979839810058904;-4.318288967819278e-07;-4.2282353839404554e-07;1.044963519239681;1.0001544201375472;9.998921083021013;0.833434256765593;0.015562014638727502;0.015560721142864494;0.7978774669280534;0.014892857269804995;0.7979414222183796;0.9998944446633311
10.377384;1.044559665099564;0.8334454724914376;0.7979831795022025;-4.312201499066854e-07;-4.2220107180836846e-07;1.0449657804431318;1.000152598927933;9.998926970490565;0.8334327571898748;0.015561989814509479;0.015560744148133682;0.7978760256179463;0.014892849861919577;0.7979412372152369;0.9998935689978202
10.387384;1.0445589932944777;0.833444627531422;0.7979824158983378;-4.305828811807128e-07;-4.2158489581289176e-07;1.0449679581417752;1.0001506905654634;9.998933506238702;0.8334312641297269;0.015561966395962306;0.015560766382866348;0.7978745213771823;0.014892841854421078;0.7979410712534103;0.9998927499111842
10.397384;1.0445582499657753;0.8334437539480958;0.7979816962092202;-4.2991679660564867e-07;-4.2097756816086026e-07;1.0449700556951058;1.0001487011468597;9.998940625099458;0.8334297789693038;0.015561944453667521;0.01556078788989103;0.7978729509295864;0.014892833213260783;0.797940923755541;0.9998919831865548
10.407384;1.0445574353262972;0.8334428490344137;0.7979810263365082;-4.292222225207548e-07;-4.2038131856142495e-07;1.0449720749853677;1.0001466377903363;9.99894823853131;0.8334283029002696;0.015561924033535183;0.015560808746955583;0.79787131238687;0.014892823933049127;0.7979407936783395;0.9998912659117215
10.417384;1.0445565497011335;0.833441909737475;0.7979804110193575;-4.284999604789608e-07;-4.197979935325367e-07;1.044974016812136;1.0001445094453414;9.998956252208137;0.83342683779455;0.015561905122637897;0.015560829066002766;0.7978696051766274;0.01489281403646682;0.7979406798856453;0.9998905965960774
10.427384;1.0445555945567713;0.8334409322307545;0.7979798536020815;-4.277509919327288e-07;-4.192293548177071e-07;1.04497588082318;1.0001423277181662;9.99896459039973;0.8334253876477907;0.015561887643256292;0.015560848976283388;0.7978678300805097;0.014892803573346367;0.7979405812835364;0.9998899758636245
10.437384;1.0445545720666498;0.833439912361597;0.797979356201401;-4.269759980464132e-07;-4.186772936418505e-07;1.044977665720684;1.0001401061423316;9.998973205019203;0.8334239588921434;0.015561871485797536;0.015560868611076825;0.7978659895256026;0.014892792618670037;0.7979404973406887;0.9998894064402098
10.447384;1.0445534843436046;0.8334388464283957;0.7979789199072079;-4.261753370245015e-07;-4.181438392413249e-07;1.0449793700380892;1.000137858309933;9.99898206436411;0.8334225587074877;0.015561856549640134;0.015560888113460472;0.7978640875658107;0.014892781262932251;0.7979404284756357;0.9998888915607161
10.457384;1.0445523325610275;0.833437732211426;0.797978544809362;-4.253494603578465e-07;-4.1763119980104205e-07;1.0449809924803104;1.0001355963032068;9.998991138412553;0.8334211929683017;0.015561842762907742;0.015560907637681988;0.7978621292121367;0.01489276960084406;0.7979403753556814;0.999888432942506
10.467384;1.0445511161148442;0.8334365695729714;0.7979782301448223;-4.2449913660038056e-07;-4.1714169063915203e-07;1.0449825317813703;1.0001333298491446;9.999000400085098;0.8334198660431962;0.01556183007955304;0.01556092732911269;0.7978601193810442;0.01489275772655028;0.7979403378479466;0.9998880307494032
10.477384;1.044549833080031;0.8334353600146907;0.7979779744739157;-4.23625363654947e-07;-4.166774380052236e-07;1.0449839864178854;1.0001310658676297;9.999009835188392;0.8334185819976685;0.015561818468379328;0.01556094730899317;0.7978580624748236;0.014892745722178198;0.7979403149261909;0.9998876852752295
10.487384;1.0445484815898654;0.8334341057667841;0.79797777545525;-4.227291258308011e-07;-4.162400886023737e-07;1.0449853543685936;1.0001288081562278;9.999019446374163;0.8334173450744089;0.01556180790911519;0.015560967678883406;0.7978559629861828;0.014892733632056525;0.7979403048259024;0.9998873973396989
10.497384;1.0445470616641304;0.833432809094961;0.797977629944324;-4.2181123579601146e-07;-4.158305525476965e-07;1.0449866337230178;1.000126557733575;9.99902925086882;0.8334161590131764;0.015561798400298237;0.015560988526046239;0.7978538254888442;0.014892721450767928;0.7979403044979655;0.9998871673406724
10.507384;1.0445455771644896;0.8334314720716149;0.7979775346286108;-4.208725059536747e-07;-4.1544893687432094e-07;1.0449878236322745;1.000124314005574;9.999039276135624;0.8334150260826002;0.015561789958157057;0.015561009926400244;0.7978516536113287;0.014892709140079136;0.7979403093182775;0.9998869950911411
10.517384;1.0445440360119138;0.8334300964549938;0.7979774860502998;-4.199140839915653e-07;-4.150948744058532e-07;1.044988924232929;1.0001220760078693;9.99904955821866;0.8334139466970877;0.015561782597257597;0.015561031959013448;0.7978494502415105;0.014892696651264704;0.7979403138025686;0.9998868803452245
10.527384;1.0445424481175725;0.8334286835852591;0.7979774799750854;-4.1893762333362264e-07;-4.1476778481486556e-07;1.0449899364063606;1.000119842909833;9.99906014066901;0.8334129205271354;0.015561776311711727;0.015561054717825658;0.797847219086615;0.01489268394213905;0.7979403125566458;0.9998868229700307
10.537384;1.0445408235090485;0.8334272349297586;0.7979775111503921;-4.1794515909673484e-07;-4.144667589201857e-07;1.044990862344367;1.0001176132414604;9.999071064236256;0.8334119484285437;0.015561771055828316;0.015561078299007441;0.7978449650563599;0.014892670990892764;0.7979403004836609;0.9998868228788044
10.547384;1.0445391724689845;0.8334257526623752;0.797977573952145;-4.1693888049493547e-07;-4.141904178727288e-07;1.0449917055596152;1.0001153846030153;9.999082356664074;0.833411033131796;0.015561766732542382;0.015561102783544981;0.7978426932347864;0.01489265778723672;0.7979402724626936;0.9998868804546132
10.557384;1.0445375064876858;0.8334242390900151;0.7979776635436128;-4.1592109060743895e-07;-4.1393703310679073e-07;1.0449924700715945;1.0001131558460812;9.99909403984742;0.8334101787293509;0.015561763216731427;0.015561128236934054;0.7978404084282416;0.014892644308531634;0.7979402235631287;0.9998869973249402
10.567384;1.044535838193517;0.8334226956398608;0.7979777763311143;-4.148942742618107e-07;-4.137049186415018e-07;1.0449931600835778;1.0001109292261063;9.999106138161883;0.8334093905090462;0.015561760389287468;0.015561154715587451;0.797838115574922;0.014892630523178714;0.7979401493518314;0.9998871762700792
10.577384;1.0445341797915502;0.8334211228040409;0.7979779091184565;-4.138610357834267e-07;-4.1349289625247247e-07;1.044993780059404;1.000108709778786;9.999118668144305;0.8334086749435301;0.01556175814326159;0.015561182271563678;0.7978358199593754;0.014892616414224466;0.7979400456231043;0.9998874201510652
10.587384;1.044532541099032;0.8334195213188532;0.7979780581950902;-4.1282387784624123e-07;-4.1330049068681683e-07;1.0449943347566202;1.00010650353648;9.999131628259478;0.8334080389104374;0.015561756371981515;0.015561210956802051;0.7978335273464285;0.014892601986277345;0.7979399086168308;0.9998877312040373
10.597384;1.0445309288411098;0.833417893635356;0.7979782195096766;-4.117849083224351e-07;-4.131276799747435e-07;1.0449948292625537;1.0001043167486645;9.999145007523024;0.8334074883772407;0.01556175496843873;0.015561240822594273;0.7978312442103388;0.014892587261749237;0.7979397357558196;0.9998881110370146
10.607384;1.0445293475023925;0.8334162440173959;0.7979783895480658;-4.1074570461976456e-07;-4.129744629747616e-07;1.0449952690336664;1.0001021555802228;9.999158796677184;0.8334070273691686;0.015561753847981401;0.01556127191790498;0.7978289768112146;0.0148925722811016;0.7979395257623625;0.9998885607071755
10.617384;1.0445278006420065;0.833414577112675;0.7979785659785347;-4.0970747587570314e-07;-4.128407516522282e-07;1.0449956599617658;1.0001000248056342;9.999172984161204;0.83340665792546;0.015561752971549166;0.015561304296295377;0.7978267295049337;0.014892557101279565;0.7979392780774839;0.9998890807240768
10.627384;1.0445262910038238;0.8334128968482408;0.7979787473163713;-4.08671267154013e-07;-4.12726655865349e-07;1.044996007698101;1.0000979260381737;9.99918754714142;0.8334063807820398;0.015561752334548042;0.015561338018669294;0.7978245046980331;0.014892541790163397;0.7979389924019226;0.9998896707446178
10.637384;1.0445248191199337;0.8334112063714206;0.7979789318907549;-4.0763806559434686e-07;-4.126327962703095e-07;1.0449963163145715;1.0000958575280428;9.999202453308202;0.8334061957562148;0.015561751933183286;0.015561373141348925;0.7978223040478692;0.014892526414008136;0.7979386692984999;0.9998903288178503
10.647384;1.0445233826990676;0.8334095080128961;0.7979791171054638;-4.06608995013636e-07;-4.1256030398114423e-07;1.044996588062392;1.0000938158357693;9.99921767148076;0.8334061019178588;0.015561751748056341;0.01556140971014047;0.7978201290591254;0.01489251102674052;0.7979383112686779;0.9998910509838392
10.657384;1.044521978196005;0.8334078027469625;0.797979298969011;-4.055856992039676e-07;-4.1251028569192163e-07;1.0449968244541115;1.0000917978294372;9.999233179422426;0.8334060978051634;0.015561751744842237;0.015561447760208872;0.7978179816357264;0.014892495676796989;0.7979379224863814;0.9998918324837981
