time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.667384;1.0445206027961997;0.8334060896876597;0.797979471737258;-4.045706932708637e-07;-4.12483311979188e-07;1.044997027210415;1.0000898017129605;9.999248965516085;0.833406181060535;0.015561751878197062;0.015561487304285342;0.797815865098197;0.014892480415799289;0.7979375073116473;0.9998926702583776
10.677384;1.0445192545878113;0.8334043665085288;0.7979796285493996;-4.035673391302766e-07;-4.124796305715326e-07;1.0449971983391815;1.0000878270869256;9.999265025959335;0.8334063480972975;0.015561752107844946;0.015561528327240183;0.7978137846363726;0.01489246529875062;0.7979370691996855;0.9998935641988077
10.687384;1.0445179312683626;0.8334026305594083;0.7979797631656512;-4.025795606499422e-07;-4.1249945268732594e-07;1.0449973399290826;1.0000858748646435;9.999281353338127;0.833406594677603;0.015561752416294523;0.015561570801782136;0.7978117461496375;0.014892450390826319;0.797936610726485;0.9998945160335746
10.697384;1.0445166293020534;0.8334008794550922;0.7979798712478071;-4.016114528086074e-07;-4.125426864524583e-07;1.0449974544622955;1.0000839474030325;9.999297923260748;0.8334069164127196;0.015561752803795792;0.015561614704934452;0.7978097538588029;0.01489243578000718;0.7979361343136055;0.9998955278914756
10.707384;1.0445153444862616;0.8333991112331701;0.797979950294062;-4.006667086351587e-07;-4.126086302525827e-07;1.0449975449654973;1.0000820481045474;9.999314694110673;0.8334073088623716;0.015561753274481225;0.015561660014949977;0.7978078088540488;0.014892421584861546;0.7979356425823757;0.9998966017182158
10.717384;1.0445140735840415;0.833397324784223;0.7979799990512426;-3.997482808617702e-07;-4.126961492524507e-07;1.0449976145886082;1.0000801795202203;9.99933161919789;0.8334077681776637;0.015561753835644322;0.015561706697295521;0.797805909886595;0.014892407951600774;0.7979351382773349;0.9998977384976292
10.727384;1.0445128160279447;0.8333955198908598;0.7979800171390304;-3.98858543495128e-07;-4.1280415736127155e-07;1.0449976664105187;1.000078341019849;9.999348658363447;0.833408291657244;0.015561754495592267;0.015561754702098968;0.7978040552909467;0.014892395038682223;0.7979346243181946;0.9998989376094968
10.737384;1.0445115746270601;0.8333936962653274;0.7979800047723173;-3.979994088428115e-07;-4.1293167914262307e-07;1.044997703168022;1.0000765284586537;9.999365782836147;0.8334088771959963;0.015561755254146919;0.015561803971991969;0.7978022443232025;0.014892383002381802;0.7979341035858089;0.9999001971804126
10.747384;1.044510354453638;0.8333918525396267;0.7979799623322607;-3.971720536382872e-07;-4.130773259330812e-07;1.0449977266876707;1.0000747357555242;9.999382977713001;0.8334095223541191;0.0155617561024242;0.015561854442047345;0.7978004771768841;0.014892371991091467;0.7979335784317139;0.9999015144198167
10.757384;1.0445091608434605;0.833389986232256;0.797979889817453;-3.963766676998443e-07;-4.1323890478392445e-07;1.0449977374295305;1.0000729560925805;9.999400238813859;0.8334102241302191;0.015561757025372063;0.01556190602639818;0.7977987538479012;0.014892362131547586;0.7979330504738074;0.9999028858367159
10.767384;1.0445079985701171;0.8333880943644378;0.7979797862616634;-3.956125653454639e-07;-4.1341362117470224e-07;1.0449977340809444;1.0000711821289736;9.999417561149146;0.8334109795189216;0.015561758007429639;0.015561958610745632;0.7977970726397903;0.014892353508748462;0.7979325208600895;0.9999043079182893
10.777384;1.0445068717815;0.8333861739916794;0.7979796494382952;-3.948785738428358e-07;-4.135985874529373e-07;1.044997713924701;1.000069406207336;9.999434928427648;0.8334117860729713;0.015561759065305306;0.015562012070536384;0.7977954296963431;0.014892346170698291;0.7979319906252405;0.999905777586899
10.787384;1.0445057836476093;0.8333842225129585;0.7979794762897527;-3.9417352809756944e-07;-4.1379105775457e-07;1.0449976744757676;1.0000676204384542;9.999452306501468;0.8334126416082455;0.015561760280384813;0.015562066300433235;0.7977938204271274;0.014892340160922632;0.7979314604589743;0.9999072922496776
10.797384;1.044504736582862;0.8333822381997354;0.7979792637323734;-3.9349647145869463e-07;-4.139882982275489e-07;1.0449976151609532;1.0000658164319534;9.99946964586968;0.8334135432009838;0.01556176178026133;0.015562121223442011;0.7977922416224704;0.014892335545873742;0.797930930526894;0.999908849558904
10.807384;1.044503732754625;0.8333802210054414;0.7979790091811396;-3.928463900419932e-07;-4.1418753648436244e-07;1.0449975383309908;1.0000639857069136;9.999486894166676;0.8334144863522738;0.015561763695853966;0.0155621767686403;0.7977906922615404;0.014892332414938595;0.7979304009743068;0.9999104467273633
10.817384;1.0445027738679256;0.8333781728911646;0.7979787107557994;-3.922219168321979e-07;-4.143860483064467e-07;1.044997449325877;1.0000621206520943;9.99950399615896;0.8334154647339886;0.015561766141519284;0.015562232842498865;0.7977891731908501;0.014892330861150686;0.7979298714653075;0.9999120800651538
10.827384;1.044501861182406;0.8333760976270029;0.797978367820552;-3.916211823826101e-07;-4.1458117236404323e-07;1.0449973544505777;1.000060214437306;9.999520880711346;0.8334164706221253;0.015561769212789272;0.015562289324825179;0.7977876870851153;0.01489233095903253;0.7979293395770239;0.9999137452666892
10.837384;1.0445009961333351;0.833374000557023;0.7979779821108347;-3.9104166823936643e-07;-4.147705491588366e-07;1.0449972583569587;1.0000582603543646;9.999537462800454;0.8334174959670979;0.015561772988148035;0.01556234608276813;0.7977862385273317;0.01489233274685923;0.7979288003593092;0.9999154376352393
10.847384;1.0445001805028136;0.8333718881623565;0.7979775579924321;-3.9048032492454276e-07;-4.149525812724828e-07;1.0449971634546222;1.00005625226966;9.99955365985748;0.8334185334923235;0.015561777527626807;0.015562402976098712;0.7977848336267618;0.014892336222765472;0.7979282472125013;0.9999171513875246
10.857384;1.0444994162804864;0.8333697672633983;0.7979771008744986;-3.899340957879893e-07;-4.151264552154019e-07;1.0449970703843316;1.0000541852339293;9.999569403078626;0.8334195773723786;0.015561782865467671;0.015562459844216708;0.7977834794865372;0.014892341358308438;0.7979276725027102;0.9999188789089175
10.867384;1.044498705733103;0.833367643945977;0.7979766154907485;-3.8940038019168105e-07;-4.1529181657033775e-07;1.0449969786455422;1.0000520548767144;9.999584641982725;0.8334206238798547;0.015561789012512851;0.015562516491428374;0.7977821835812133;0.014892348114292115;0.7979270676282759;0.9999206113212573
10.877384;1.0444980512183324;0.8333655228145936;0.7979761057316966;-3.888771937038343e-07;-4.15448663665839e-07;1.044996887672924;1.0000498569596736;9.999599346804201;0.8334216721191339;0.015561795964070226;0.015562572690730454;0.7977809531145127;0.014892356445153288;0.7979264231718116;0.9999223397222047
10.887384;1.0444974546421715;0.8333634072593437;0.7979755753668173;-3.883631891929002e-07;-4.1559727491994983e-07;1.0449967970756997;1.0000475882208502;9.999613505361422;0.8334227239029978;0.015561803696472882;0.015562628200984096;0.7977797949202781;0.014892366296452155;0.7979257294124158;0.9999240557191962
10.897384;1.0444969171858558;0.833361299990406;0.7979750284819342;-3.8785763007622943e-07;-4.1573799851677785e-07;1.0449967054564935;1.0000452471062256;9.999627109693474;0.8334237825555688;0.015561812170813203;0.015562682778353787;0.7977787157384558;0.014892377609482364;0.7979249770805302;0.9999257513584305
10.907384;1.0444964389337927;0.8333592030317091;0.7979744696669643;-3.8736036584893845e-07;-4.1587110349994755e-07;1.0449966092012513;1.000042833289956;9.999640143583369;0.833424851925827;0.015561821357090987;0.015562736177634975;0.7977777217280867;0.01489239033581698;0.797924158317514;0.9999274194444827
10.917384;1.0444960178614189;0.8333571180414044;0.7979739041277969;-3.868717280979872e-07;-4.159966484522318e-07;1.0449965023941288;1.0000403473064667;9.999652583359522;0.8334259361828662;0.015561831250828934;0.01556278816048336;0.7977768169187043;0.014892404442696856;0.7979232674625437;0.9999290546566926
10.927384;1.044495649686107;0.8333550472595581;0.7979733372725006;-3.8639225137795057e-07;-4.1611439824544125e-07;1.0449963777829676;1.0000377914704008;9.999664406693565;0.8334270396095902;0.015561841864945419;0.01556283851650722;0.7977760021454372;0.014892419896689593;0.7979223011019865;0.9999306544743831
10.937384;1.0444953294006707;0.8333529935442253;0.797972774075242;-3.8592238089038294e-07;-4.1622404668093494e-07;1.0449962285789314;1.000035170913699;9.999675603999137;0.8334281656913161;0.015561853215044783;0.015562887075279497;0.7977752759654586;0.014892436646396818;0.7979212571418617;0.9999322189959264
10.947384;1.0444950524676115;0.8333509591460346;0.7979722190269567;-3.854623200655968e-07;-4.1632561763730177e-07;1.0449960505581144;1.0000324931976603;9.999686186931825;0.83342931619833;0.01556186531330828;0.015562933699425624;0.7977746363813194;0.014892454621392836;0.7979201333133931;0.9999337497308202
10.957384;1.0444948142058086;0.8333489450106761;0.7979716760814592;-3.850120130513575e-07;-4.1641943861789184e-07;1.04499584289941;1.000029766733214;9.999696185572349;0.8334304916727227;0.015561878159881207;0.01556297827655233;0.7977740810682564;0.014892473735507337;0.7979189266546751;0.9999352482940079
10.967384;1.044494608954596;0.8333469511276732;0.7979711477249912;-3.8457127182342684e-07;-4.1650560961313176e-07;1.0449956067731005;1.000026999498524;9.99970563822506;0.8334316925149263;0.015561891724630381;0.015563020719036749;0.7977736068463186;0.01489249388904254;0.7979176346265406;0.9999367163176709
10.977384;1.0444944309895483;0.8333449769529296;0.7979706342547521;-3.841400769872496e-07;-4.165837125260184e-07;1.0449953430490102;1.0000241986178862;9.999714586078854;0.8334329188952404;0.015561905943244534;0.015563060954773682;0.7977732103269631;0.014892514984650475;0.7979162562467265;0.999938155472237
10.987384;1.0444942761502116;0.8333430220214951;0.7979701345528019;-3.8371885188389313e-07;-4.166530505985098e-07;1.044995051681572;1.000021370213495;9.999723075485974;0.8334341703197907;0.01556192073522355;0.01556309890840243;0.7977728889694667;0.014892536954675037;0.7979147916280533;0.9999395661414872
10.997384;1.044494141962274;0.8333410867132444;0.797969647492945;-3.833083843996527e-07;-4.167129338070678e-07;1.0449947323230009;1.0000185194758928;9.99973115750514;0.8334354460541973;0.015561936012463397;0.015563134499162483;0.7977726413832582;0.014892559768742153;0.7979132405441094;0.9999409467952861
11.007384;1.044494026541119;0.8333391725019447;0.797969172322196;-3.829094769705091e-07;-4.1676267443422794e-07;1.0449943834161315;1.0000156509978912;9.999738880215155;0.8334367452744403;0.01556195167036325;0.015563167660189557;0.7977724669008439;0.014892583411463683;0.7979116023637598;0.9999422950196417
11.017384;1.0444939286628723;0.833337281903423;0.7979687077844183;-3.8252274421138085e-07;-4.16801429343682e-07;1.0449940002126854;1.000012769505359;9.999746279096641;0.8334380664666119;0.015561967591809405;0.015563198359765893;0.79777236474028;0.014892607854521915;0.7979098775628624;0.9999436080486357
11.027384;1.0444938494956684;0.8333354181296161;0.7979682514077107;-3.821487503137442e-07;-4.1682829512638527e-07;1.0449935741817111;1.000009881253665;9.999753366339059;0.8334394075259747;0.015561983670892506;0.015563226601408825;0.7977723337870745;0.014892633042310666;0.7979080685304576;0.9999448830498319
11.037384;1.044493793269134;0.8333335843497863;0.7979678000050184;-3.817882234875656e-07;-4.168428663779953e-07;1.0449930943976249;1.000006994630916;9.99976012901837;0.8334407665037478;0.015561999823771253;0.015563252399031436;0.7977723729771271;0.014892658896073885;0.7979061792981125;0.9999461184447678
11.047384;1.0444937658308369;0.8333317833038295;0.7979673506929874;-3.814420794104065e-07;-4.168457441400461e-07;1.0449925498946533;1.0000041189788584;9.999766548893112;0.8334421412377344;0.015562015985578685;0.015563275753991936;0.7977724807707982;0.01489268532609108;0.7979042151532941;0.999947314107858
11.057384;1.0444937735646258;0.8333300173015882;0.797966901607943;-3.811113847043283e-07;-4.16838391906147e-07;1.0449919312237612;1.000001263284489;9.999772621929354;0.8334435277902287;0.01556203212285105;0.015563296650523235;0.7977726538382285;0.014892712238432982;0.797902182166191;0.9999484698015689
11.067384;1.0444938236679724;0.833328287903939;0.7979664522605953;-3.807974252957694e-07;-4.168227028862114e-07;1.0449912304500302;0.9999984358482745;9.999778349928055;0.8334449195077722;0.015562048241774429;0.015563315060681026;0.7977728863080562;0.014892739536312012;0.7979000867843574;0.9999495845553908
11.077384;1.044493924448659;0.8333265956897195;0.797966003544002;-3.805018071400368e-07;-4.168008194476569e-07;1.0449904407414559;0.9999956442931226;9.999783720632976;0.8334463074708641;0.015562064366218873;0.015563330955081844;0.7977731700781575;0.01489276711571427;0.7978979353710932;0.9999506570728182
11.087384;1.0444940853419422;0.8333249409109017;0.7979655576939689;-3.8022643917733583e-07;-4.167750936553446e-07;1.0449895563542635;0.9999928953848527;9.999788705358462;0.8334476813363261;0.015562080511507908;0.015563344323444786;0.7977734962427434;0.014892794864682698;0.7978957335199022;0.9999516858056398
11.097384;1.0444943171041916;0.8333233243552427;0.7979651178532584;-3.799734878271518e-07;-4.1674808338214606e-07;1.044988572873834;0.9999901948348724;9.999793270586368;0.8334490297318329;0.015562096678829608;0.015563355194216673;0.7977738567324854;0.014892822674307518;0.7978934861606893;0.9999526693960491
11.107384;1.0444946316558772;0.8333217475013307;0.7979646863713373;-3.797454290001161e-07;-4.1672264545570616e-07;1.0449874876219611;0.9999875474675056;9.999797387604355;0.8334503406757349;0.01556211287107827;0.015563363634836121;0.7977742445234148;0.014892850441178941;0.7978911984591062;0.9999536071723751
11.117384;1.0444950404819504;0.8333202125860384;0.7979642630780552;-3.7954494379112867e-07;-4.1670208110165385e-07;1.0449863000272208;0.9999849575108057;9.999801039365078;0.8334516029675846;0.015562129113945838;0.015563369733473458;0.7977746530215215;0.014892878053126096;0.7978888758668847;0.9999544982814597
11.127384;1.044495552018567;0.8333187228989685;0.7979638454798098;-3.793746454208427e-07;-4.1669012791060493e-07;1.0449850118910744;0.9999824284062656;9.99980422268437;0.8334528076981557;0.015562145451619606;0.015563373581227013;0.7977750765792757;0.014892905377375197;0.7978865229476465;0.9999553406442795
11.137384;1.0444961703007294;0.8333172823547815;0.7979634303942124;-3.7923698971719755e-07;-4.1669063180357684e-07;1.0449836274155728;0.9999799621838092;9.99980694055586;0.8334539482353179;0.015562161910208741;0.015563375267091282;0.7977755115281531;0.01489293226311691;0.7978841423727422;0.9999561318146679
11.147384;1.044496896390366;0.8333158944680126;0.7979630152341782;-3.7913426169016714e-07;-4.167071074311224e-07;1.0449821526046796;0.9999775583768115;9.999809192133451;0.8334550194018169;0.015562178459244952;0.015563374882705287;0.7977759561580761;0.014892958555497625;0.7978817353562668;0.9999568706859334
11.157384;1.0444977312711414;0.833314562161042;0.7979625981751568;-3.7906825111506437e-07;-4.167425916815592e-07;1.0449805944051282;0.9999752128006395;9.999810966526965;0.8334560169135226;0.01556219500644938;0.015563372537342423;0.7977764098676504;0.014892984110449725;0.7978793030853716;0.9999575574845155
11.167384;1.044498677409862;0.8333132888028377;0.7979621776843554;-3.7903979862366876e-07;-4.167999286372818e-07;1.0449789600317099;0.999972918045345;9.999812239147452;0.8334569370008061;0.01556221143171197;0.015563368377918014;0.7977768721795221;0.014893008805964243;0.797876847585517;0.9999581921741472
11.177384;1.0444997379788905;0.8333120792262605;0.7979617522166519;-3.7904872738714846e-07;-4.168820585613027e-07;1.0449772569391205;0.9999706659254055;9.999812971069769;0.8334577766077497;0.015562227625168673;0.015563362585462983;0.7977773422759062;0.014893032552946002;0.7978743718038596;0.9999587736969652
11.187384;1.0445009147932829;0.8333109395744129;0.7979613206033364;-3.7909407335454406e-07;-4.1699183929541627e-07;1.0449754937315272;0.9999684491673807;9.999813109546034;0.8334585338714283;0.015562243498042728;0.01556335534507901;0.7977778192838583;0.01489305529768332;0.7978718800027643;0.9999593010793204
11.197384;1.044502206852662;0.8333098760532545;0.7979608824391066;-3.7917430771797724e-07;-4.171315740704363e-07;1.044973680462187;0.999966261280839;9.999812591572125;0.8334592080488148;0.01556225897334807;0.015563346827771935;0.79777830264606;0.014893077005247701;0.7978693783899076;0.999959775017609
11.207384;1.044503611074772;0.8333088936126558;0.7979604373541705;-3.7928764732045034e-07;-4.173026673924434e-07;1.0449718274141668;0.9999640962135466;9.999811357622344;0.833459799275908;0.015562273969171526;0.015563337193649874;0.7977787922141621;0.014893097634801249;0.7978668749460873;0.9999601990655173
11.217384;1.044505123987644;0.8333079955291384;0.7979599840899787;-3.7943231786538624e-07;-4.1750553711593064e-07;1.0449699436353828;0.9999619484261636;9.999809371875413;0.8334603085743559;0.015562288390827336;0.015563326583378717;0.7977792879751741;0.014893117127000536;0.7978643783038338;0.9999605805881733
11.227384;1.0445067420232887;0.8333071833719949;0.7979595205135299;-3.796065202169369e-07;-4.1773967443824184e-07;1.0449680365178204;0.9999598129217574;9.999806634971833;0.833460737563216;0.015562302153983505;0.015563315092685624;0.7977797897162526;0.014893135404598261;0.7978618962374198;0.9999609300863948
11.237384;1.0445084612602002;0.8333064566436713;0.7979590439338824;-3.7980828091503976e-07;-4.1800384285548017e-07;1.0449661126049254;0.9999576852078618;9.999803183231734;0.8334610877352119;0.015562315216489363;0.015563302769121762;0.7977802971053727;0.014893152372399264;0.7978594347124384;0.9999612582870134
11.247384;1.044510278356307;0.8333058126913208;0.7979585515234241;-3.800354607498839e-07;-4.1829654877780786e-07;1.044964178447031;0.9999555615333031;9.999799079902518;0.8334613603053304;0.01556232758015013;0.015563289646816067;0.7977808096361956;0.01489316790955964;0.7978569979293715;0.9999615737793811
11.257384;1.0445121909377668;0.8333052473909212;0.7979580413783249;-3.8028604680778983e-07;-4.186165447517028e-07;1.0449622405548213;0.9999534397310184;9.99979440035313;0.8334615570358408;0.015562339272381605;0.015563275786307708;0.7977813264248241;0.014893181871560288;0.7978545885930265;0.9999618830074171
11.267384;1.0445141956601784;0.8333047566605241;0.7979575136076111;-3.805584081309222e-07;-4.1896287925716847e-07;1.0449603049448508;0.9999513201498659;9.999789208717623;0.8334616810262694;0.0155623503340905;0.015563261287761107;0.7977818466723975;0.014893194118490943;0.7978522081799486;0.9999621913375004
11.277384;1.044516286129008;0.833304337917284;0.7979569702031997;-3.808512021742405e-07;-4.193345128117796e-07;1.0449583774640165;0.9999492055944291;9.999783541646286;0.8334617367070968;0.015562360817627406;0.015563246275847448;0.7977823702177699;0.01489320454329711;0.7978498575100605;0.9999625037093973
11.287384;1.0445184525667395;0.8333039898706907;0.7979564139037368;-3.811634224481707e-07;-4.19730027879178e-07;1.0449564649464411;0.9999471007378063;9.999777418228554;0.8334617295472858;0.01556237078549648;0.015563230871061123;0.797782897226788;0.014893213078875714;0.7978475371665142;0.9999628244107914
11.297384;1.0445206820970216;0.8333037114562827;0.7979558472779273;-3.814947180295626e-07;-4.2014778024099486e-07;1.0449545753600489;0.9999450118149528;9.999770857029139;0.8334616661827688;0.015562380304824772;0.015563215170215226;0.7977834271469298;0.014893219706270064;0.797845247204675;0.9999631567476097
11.307384;1.0445229593763508;0.8333035018945903;0.7979552721847152;-3.818452161298652e-07;-4.2058622390646225e-07;1.0449527164473382;0.9999429457766503;9.99976387557082;0.83346155420001;0.015562389442290166;0.01556319924939447;0.7977839579486892;0.014893224465639761;0.797842986533331;0.9999635036222095
11.317384;1.0445252686544637;0.8333033612583075;0.7979546894537837;-3.8221479811813883e-07;-4.2104414669664195e-07;1.0449508945777122;0.9999409091947891;9.999756483655414;0.8334614007169334;0.015562398262329101;0.01556318317680858;0.7977844867999945;0.014893227442851388;0.797840753160454;0.9999638681031066
11.327384;1.0445275961105331;0.833303290381706;0.7979540991780596;-3.8260281502954757e-07;-4.215208725771972e-07;1.0449491143793004;0.9999389082749705;9.999748683526414;0.8334612110764126;0.01556240682992848;0.015563167018159267;0.7977850113165911;0.014893228738398781;0.7978385453598176;0.9999642529806945
11.337384;1.044529930447748;0.8333032905619162;0.7979535012052369;-3.8300866834703646e-07;-4.220161400000563e-07;1.0449473784083292;0.999936949235177;9.999740470761093;0.8334609893747512;0.01556241521600456;0.015563150834240714;0.7977855298405555;0.014893228452618664;0.7978363623250805;0.9999646605237826
11.347384;1.0445322624253446;0.8333033633406224;0.7979528951126548;-3.834324353777336e-07;-4.2252956404904466e-07;1.0449456868573415;0.9999350379665787;9.999731832458504;0.8334607401427185;0.015562423492407171;0.015563134685934434;0.797786041187957;0.014893226692994954;0.797834204157347;0.9999650933334241
11.357384;1.0445345848787146;0.8333035103453684;0.7979522802352347;-3.8387476116256925e-07;-4.230602590743208e-07;1.0449440377176815;0.9999331798770533;9.99972274913811;0.8334604692403818;0.0155624317085253;0.015563118651258763;0.7977865446252544;0.014893223582674437;0.7978320720420733;0.9999655552730986
11.367384;1.0445368927052725;0.8333037335088975;0.7979516562913684;-3.843363175410316e-07;-4.2360690004317443e-07;1.0449424274891135;0.9999313803218436;9.999713200027713;0.8334601837773989;0.015562439868387469;0.015563102838022399;0.797787040147442;0.01489321925827093;0.7978299682079871;0.9999660515332783
11.377384;1.0445391813807272;0.8333040356003738;0.7979510238440253;-3.848175102108158e-07;-4.241679847003273e-07;1.0449408519896057;0.9999296446610845;9.999703166728148;0.8334598918760089;0.015562447939340602;0.015563087382097622;0.7977875290510091;0.014893213856705365;0.7978278955233722;0.9999665881184591
11.387384;1.044541444535274;0.8333044204922511;0.7979503844562572;-3.8531861120199904e-07;-4.24742046975354e-07;1.0449393063579429;0.9999279780412584;9.999692641517324;0.8334596020855181;0.015562455883451653;0.015563072435151393;0.7977880138677356;0.014893207496946158;0.7978258575149471;0.9999671715876763
11.397384;1.0445436730604656;0.8333048925306008;0.7979497408118973;-3.858398804759969e-07;-4.2532776848034313e-07;1.0449377845912524;0.9999263851537464;9.999681637222583;0.833459322569525;0.015562463672323916;0.0155630581487403;0.7977884970478102;0.014893200267937758;0.7978238580946966;0.9999678095412535
11.407384;1.0445458567544583;0.8333054553594238;0.797949095992404;-3.863812116561179e-07;-4.2592407070940024e-07;1.0449362798875428;0.9999248697132723;9.999670183795045;0.8334590609506031;0.01556247128656408;0.015563044661435528;0.7977889798887354;0.014893192229419323;0.797821900304298;0.9999685115142578
11.417384;1.044547986197329;0.8333061115286531;0.7979484524856626;-3.8694168907052093e-07;-4.2653017405691023e-07;1.0449347855356608;0.9999234339797672;9.999658313109633;0.8334588243178659;0.015562478717075348;0.015563032086096468;0.7977894624666876;0.014893183420608042;0.7978199860043397;0.9999692891807267
11.427384;1.0445500528397327;0.8333068630979056;0.7979478123325565;-3.875197748738697e-07;-4.2714543916489236e-07;1.0449332958646886;0.999922077958961;9.999646047736165;0.8334586186816096;0.015562485956712897;0.015563020497004648;0.7977899438797772;0.014893173869269447;0.7978181171725938;0.9999701553031394
11.437384;1.044552048773604;0.8333077119768287;0.7979471778208873;-3.881138080156726e-07;-4.277690234597241e-07;1.0449318074864749;0.9999207986018923;9.999633405899434;0.8334584490625466;0.015562492985177192;0.015563009935039274;0.79779042307105;0.014893163604063406;0.7978162964973957;0.9999711225256424
11.447384;1.0445539674869915;0.8333086592156637;0.797946552177997;-3.8872208849980784e-07;-4.2839976106946393e-07;1.0449303194674142;0.9999195907457863;9.999620413798734;0.8334583203936672;0.015562499763118187;0.015563000432524546;0.7977908994463359;0.014893152672727773;0.7978145268097759;0.9999722026578153
11.457384;1.044555803850067;0.8333097039904506;0.7979459402765364;-3.893427873174412e-07;-4.2903631276373705e-07;1.044928832047749;0.9999184487604903;9.999607108674688;0.833458237418154;0.015562506237017519;0.015562992027584916;0.7977913719377618;0.014893141151829036;0.7978128105660561;0.9999734057240252
11.467384;1.0445575523687132;0.8333108433327425;0.7979453485916266;-3.899740505025185e-07;-4.2967725879616065e-07;1.044927345953187;0.9999173667283097;9.99959353425496;0.8334582035331795;0.015562512349502353;0.015562984754834312;0.7977918377919568;0.014893129133561446;0.7978111492967136;0.9999747394031322
11.477384;1.0445592060286688;0.8333120727144987;0.7979447844055215;-3.906138454434978e-07;-4.3032103566650476e-07;1.044925861876471;0.9999163382551137;9.999579738120532;0.8334582201827009;0.015562518045644512;0.015562978629516845;0.7977922924131823;0.014893116706324332;0.7978095432430877;0.9999762093843217
11.487384;1.0445607573144025;0.8333133872407792;0.7979442551809071;-3.9125953416325086e-07;-4.309657382499573e-07;1.0449243789485896;0.9999153570734709;9.999565774800702;0.8334582873893569;0.01556252327499781;0.01556297363777036;0.7977927302358273;0.014893103956294078;0.7978079918629571;0.999977819285867
11.497384;1.0445621996642926;0.8333147824006215;0.7979437684358534;-3.9190806263008015e-07;-4.3160901152233266e-07;1.0449228940040538;0.9999144174038768;9.99955170970727;0.8334584050325682;0.015562527997573834;0.015562969739307344;0.7977931464607587;0.01489309098233964;0.7978064946923668;0.9999795700479872
11.507384;1.0445635274791567;0.8333162533069135;0.7979433316924728;-3.925566549567242e-07;-4.322481695520339e-07;1.044921402478947;0.9999135138619016;9.999537615875647;0.8334585738108204;0.015562532190256852;0.015562966883459123;0.7977935383525068;0.014893077897503788;0.7978050516433667;0.9999814599367355
11.517384;1.0445647353747114;0.8333177935730659;0.7979429522367554;-3.932028381285392e-07;-4.3288021984351394e-07;1.0449198990513613;0.9999126420152529;9.999523562984608;0.8334587946488429;0.015562535842316351;0.015562965025067096;0.7977939051765937;0.014893064816921917;0.7978036626226328;0.9999834852135895
11.527384;1.04456581816795;0.8333193950915697;0.7979426369846893;-3.938438378189411e-07;-4.335017794508236e-07;1.0449183773195592;0.9999117989709098;9.999509608548793;0.8334590667988555;0.015562538942848364;0.01556296412908235;0.7977942474429351;0.014893051851451814;0.7978023267252602;0.9999856409251938
11.537384;1.044566771605879;0.8333210482685812;0.7979423924402822;-3.944762718148884e-07;-4.3410929382029994e-07;1.0449168301638112;0.9999109819572255;9.999495802217156;0.8334593866689842;0.015562541477937227;0.01556296416115137;0.7977945657739705;0.01489303910457964;0.7978010413586875;0.9999879218268048
11.547384;1.0445675932092633;0.8333227425394889;0.7979422244575528;-3.9509629010381604e-07;-4.346995742050884e-07;1.0449152510191277;0.9999101862399532;9.999482196681688;0.8334597486898995;0.015562543446157935;0.01556296507668688;0.7977948599623814;0.014893026666232309;0.7977998021862912;0.9999903234627688
11.557384;1.0445682825603735;0.833324467783328;0.797942137941601;-3.95699876058226e-07;-4.352700645608693e-07;1.0449136343623087;0.9999094053579841;9.999468851842726;0.8334601465760768;0.015562544875677304;0.015562966825727826;0.7977951292174325;0.014893014608524305;0.7977986041504007;0.9999928425844413
11.567384;1.044568840803681;0.8333262159181676;0.7979421363356453;-3.962831172230093e-07;-4.3581843306178044e-07;1.0449119758984584;0.9999086326956778;9.999455834185655;0.8334605731310523;0.015562545823090376;0.01556296936418879;0.7977953731778546;0.014893002976961285;0.79779744232523;0.9999954765702617
11.577384;1.0445692703386467;0.833327981172366;0.7979422209571756;-3.9684246761265983e-07;-4.3634207168271866e-07;1.04491027384751;0.9999078621917622;9.999443214981389;0.833461019686281;0.015562546364164818;0.01556297265800704;0.797795592523948;0.014892991787929492;0.7977963116867371;0.999998222472158
11.587384;1.0445695750880917;0.8333297594894272;0.7979423914985708;-3.9737508684342246e-07;-4.3683813219196873e-07;1.0449085296369442;0.9999070882381594;9.999431065331969;0.8334614766527958;0.015562546585264908;0.015562976683310192;0.797795788736393;0.014892981047328616;0.7977952066722518;1.0000010763523637
11.597384;1.0445697602456705;0.8333315477431398;0.7979426475607694;-3.978789203776436e-07;-4.3730369796361903e-07;1.0449067463710136;0.99990630562578;9.999419454242359;0.8334619347647767;0.015562546565891722;0.015562981423376863;0.7977959634778269;0.014892970770891127;0.7977941214530478;1.000004033297659
11.607384;1.0445698309801075;0.8333333422849388;0.7979429890597787;-3.983524128842337e-07;-4.377357245522516e-07;1.0449049271792201;0.9999055101469836;9.999408452429806;0.8334623862864826;0.015562546362750332;0.01556298685029552;0.7977961184274935;0.014892960996362609;0.7977930505091421;1.0000070876769456
11.617384;1.0445697909920457;0.833335137701858;0.7979434153755269;-3.987943719787594e-07;-4.381311573463502e-07;1.0449030749354973;0.9999046998607531;9.999398130699873;0.8334628260372788;0.015562546007700377;0.015562992888412381;0.7977962554331554;0.014892951790779152;0.7977919893380032;1.0000102330646534
11.627384;1.0445696419350847;0.8333369268341071;0.7979439250427734;-3.9920402364851316e-07;-4.3848726938618545e-07;1.0449011919942048;0.9999038760551883;9.9993885477888;0.8334632517312538;0.01556254551505755;0.0155629993872963;0.7977963765593293;0.014892943236511948;0.7977909350072186;1.0000134621167807
11.637384;1.0445693839345533;0.8333387011735677;0.7979445162908154;-3.995807614977099e-07;-4.388016411243691e-07;1.044899280308827;0.9999030430750677;9.999379737687173;0.8334636629816653;0.015562544888763827;0.01556300612285977;0.7977964846296021;0.014892935395911768;0.7977898854697966;1.0000167669633468
11.647384;1.0445690165405757;0.8333404514202312;0.7979451873917582;-3.99923631154214e-07;-4.3907181811660515e-07;1.0448973429444457;0.9999022074034413;9.999371707423771;0.8334640597065883;0.015562544119416634;0.015563012821325418;0.7977965842413473;0.014892928290151238;0.7977888386300525;1.0000201398952997
11.657384;1.044568539441793;0.8333421689503533;0.7979459363121599;-4.0023102992635907e-07;-4.392953509692745e-07;1.0448953849851819;0.9999013760091703;9.999364445188991;0.8334644415084096;0.015562543180600016;0.015563019204233993;0.7977966819414063;0.014892921909620885;0.7977877929412328;1.000023573148672
11.667384;1.0445679525607852;0.8333438473944456;0.7979467602055343;-4.0050066327577856e-07;-4.3947029975036354e-07;1.0448934121553348;0.99990055405088;9.99935792788098;0.8334648082741837;0.015562542038239277;0.015563025036000764;0.7977967852205511;0.014892916231866012;0.7977867483120646;1.0000270580888455
11.677384;1.0445672552817742;0.8333454829597572;0.7979476555608723;-4.0072955769955106e-07;-4.395955185391764e-07;1.0448914285799098;0.999899744093514;9.999352120109723;0.8334651609737986;0.015562540668566572;0.015563030143168465;0.7977969016108718;0.014892911227960133;0.7977857055753321;1.0000305856413458
11.687384;1.0445664462935744;0.8333470732760017;0.7979486185063674;-4.009145305122129e-07;-4.396705466468688e-07;1.044889435832952;0.999898947702861;9.999346973537381;0.8334655017736786;0.015562539072279566;0.015563034397448215;0.7977970385019167;0.014892906863234034;0.7977846654462681;1.0000341477255945
11.697384;1.0445655255683344;0.8333486158012473;0.7979496439775401;-4.010533058542053e-07;-4.3969551201666715e-07;1.0448874335538723;0.9998981667660429;9.999342435349417;0.8334658334872963;0.015562537273239982;0.01556303767706401;0.7977972028636929;0.014892903101384393;0.7977836285066567;1.0000377380326686
11.707384;1.0445644964166552;0.833350107161908;0.7979507245862053;-4.0114526595698237e-07;-4.3967122395342024e-07;1.0448854207225147;0.999897403048607;9.999338456523784;0.8334661594375067;0.015562535307579244;0.015563039843229242;0.7977974004842711;0.014892899910060176;0.7977825955318005;1.0000413517860318
11.717384;1.0445633645927912;0.8333515436604451;0.7979518511331358;-4.0119117560406216e-07;-4.395994593613793e-07;1.044883397058933;0.9998966574188778;9.999334993591637;0.8334664839428267;0.015562533214525553;0.01556304075394649;0.7977976350810208;0.014892897253042913;0.7977815668246316;1.0000449852173345
11.727384;1.044562135395933;0.8333529225067602;0.7979530140441441;-4.0119245070289145e-07;-4.3948314740081683e-07;1.0448813634290735;0.9998959295880971;9.999332006874058;0.833466812261672;0.015562531027430859;0.015563040279551544;0.7977979078698344;0.014892895071700022;0.7977805414405092;1.000048635237756
11.737384;1.0445608123068837;0.8333542430056202;0.7979542041483457;-4.0115057067263253e-07;-4.393260374459881e-07;1.0448793200448523;0.999895218536655;9.999329455188148;0.8334671497543169;0.01556252876911821;0.015563038290997137;0.7977982183740204;0.014892893281474995;0.7977795173005344;1.000052299174893
11.747384;1.0445593978773422;0.8333555065193532;0.7979554132846625;-4.010667934881825e-07;-4.3913204314962465e-07;1.0448772645830269;0.9998945237107822;9.999327289890696;0.8334675008384389;0.015562526453314653;0.015563034648588644;0.7977985659770798;0.014892891784107952;0.7977784911374949;1.0000559743880604
11.757384;1.0445578947994911;0.8333567152384977;0.7979566349950633;-4.009419594119194e-07;-4.389047442746518e-07;1.0448751929954934;0.9998938453833457;9.999325454624213;0.8334678681941808;0.015562524086671999;0.015563029220112965;0.7977989508666287;0.014892890486733201;0.7977774583690405;1.000059657964145
11.767384;1.0445563059393521;0.8333578711013366;0.7979578642893767;-4.007762527358842e-07;-4.386471911116901e-07;1.044873101438059;0.9998931834410044;9.999323893824503;0.833468252538963;0.015562521673107978;0.015563021906939154;0.7977993745295379;0.014892889329982;0.7977764141371202;1.0000633468449776
11.777384;1.0445546336170632;0.8333589759314863;0.7979590963375705;-4.0056930681295206e-07;-4.383619926550003e-07;1.0448709873636968;0.9998925365690425;9.99932256087259;0.8334686531088843;0.015562519217671903;0.015563012640580711;0.7977998400033207;0.014892888305681765;0.7977753541385502;1.000067038141425
11.787384;1.0445528795762336;0.8333600324353511;0.7979603252551959;-4.0032066945522877e-07;-4.380515606231152e-07;1.0448688502066887;0.9998919027398909;9.999321415302196;0.8334690685113911;0.015562516724077463;0.015563001370439788;0.7978003512440357;0.014892887445205064;0.7977742742913583;1.0000707294836388
11.797384;1.0445510462169856;0.8333610445414172;0.7979615439911468;-4.0003005548513246e-07;-4.377183033817002e-07;1.044866691220817;0.9998912799859336;9.999320421127901;0.8334694971517463;0.015562514188424486;0.015562988077977877;0.797800912119374;0.014892886792685802;0.7977731709761094;1.000074419502885
11.807384;1.0445491376218388;0.8333620166121669;0.7979627453998448;-3.9969729724994815e-07;-4.3736473524106326e-07;1.0448645120035658;0.999890666928441;9.999319554792775;0.833469937474904;0.015562511600344258;0.015562972787554162;0.7978015255311823;0.014892886387266664;0.7977720416943654;1.0000781077272056
11.817384;1.044547159679906;0.8333629524099164;0.7979639242218164;-3.9932236011038675e-07;-4.3699328931725515e-07;1.0448623131555377;0.9998900632716884;9.999318804219309;0.8334703886609193;0.015562508955524855;0.015562955552843335;0.7978021922888796;0.014892886264610298;0.7977708850737786;1.0000817934565973
11.827384;1.044545119266816;0.8333638545466049;0.797965078689385;-3.9890538735033956e-07;-4.3660593860000804e-07;1.0448600939734176;0.9998894701433639;9.999318154031196;0.8334708511372159;0.01556250626427348;0.01556293645000673;0.7978029102686204;0.014892886472082539;0.7977697011219606;1.0000854744276833
11.837384;1.044543022745722;0.8333647242835645;0.7979662097844442;-3.984466026276927e-07;-4.362043361922641e-07;1.044857852490622;0.9998888901129258;9.999317576228625;0.8334713261952199;0.015562503549287931;0.015562915578692774;0.7978036747132025;0.014892887074756164;0.7977684913536738;1.0000891462664816
11.847384;1.0445408753808665;0.8333655612296622;0.7979673190928868;-3.9794616120864156e-07;-4.3579023732810306e-07;1.0448555859692035;0.9998883271865728;9.999317035216507;0.8334718153074986;0.015562500840589952;0.015562893045246426;0.7978044792881369;0.014892888136090712;0.7977672577553413;1.0000928029647898
11.857384;1.0445386813377289;0.8333663635884166;0.7979684079406942;-3.9740408062533417e-07;-4.3536538985984693e-07;1.0448532923072822;0.9998877867689192;9.999316500401914;0.8334723201629369;0.015562498165226497;0.015562868932266712;0.7978053172765742;0.014892889693599932;0.7977660019714347;1.0000964376324648
11.867384;1.0445364426850392;0.8333671295083209;0.7979694776823201;-3.9682049458377095e-07;-4.3493126418525947e-07;1.0448509713641432;0.9998872755734176;9.999315950668823;0.8334728431860906;0.015562495529295995;0.015562843275931455;0.7978061829323828;0.014892891756971461;0.7977647256153;1.000100042541319
11.877384;1.0445341584148484;0.8333678582443975;0.7979705296500897;-3.961961465984939e-07;-4.3448934562424213e-07;1.0448486251974338;0.99988680125666;9.999315366276981;0.8334733874972781;0.015562492912951321;0.015562816075806927;0.7978070723975355;0.014892894330421878;0.7977634305841179;1.0001036087429638
11.887384;1.0445318250254303;0.8333685499350815;0.7979715646509546;-3.955325249487051e-07;-4.3404158489542533e-07;1.0448462578795616;0.9998863715363092;9.999314726624608;0.8334739561265639;0.015562490292300323;0.015562787333447325;0.7978079833632192;0.014892897436139155;0.7977621186716438;1.0001071265872707
11.897384;1.0445294382227892;0.8333692048149485;0.7979725827449832;-3.9483154617355053e-07;-4.3359026722876144e-07;1.0448438757183918;0.9998859937235179;9.999314014181264;0.8334745512766442;0.01556248766379212;0.015562757071206884;0.7978089142615598;0.014892901118138223;0.7977607908280396;1.0001105870898825
11.907384;1.0445269941384132;0.8333698229553991;0.7979735835094139;-3.940952552485441e-07;-4.3313748220112633e-07;1.044841486971662;0.9998856745899164;9.999313209099746;0.8334751740984954;0.015562485054332519;0.015562725318580727;0.7978098639494426;0.014892905442518698;0.7977594469089401;1.000113982522416
11.917384;1.044524489209954;0.8333704043517223;0.7979745661016667;-3.9332584827273737e-07;-4.3268473627991015e-07;1.0448391006927258;0.9998854193860517;9.999312281932344;0.8334758245644528;0.01556248253159347;0.015562692104316536;0.797810831115998;0.014892910499404652;0.7977580861541964;1.0001173058301234
11.927384;1.044521919688981;0.8333709493170225;0.7979755290220075;-3.9252594389435814e-07;-4.3223278198028587e-07;1.0448367261101705;0.9998852306426627;9.99931119581131;0.8334765015272976;0.015562480212833582;0.015562657458290255;0.797811812796603;0.014892916382497323;0.7977567077384731;1.0001205500939663
11.937384;1.0445192821566975;0.8333714593199113;0.7979764702714692;-3.916986919017285e-07;-4.3178159269014844e-07;1.0448343725353213;0.9998851078836215;9.999309917693049;0.833477203401584;0.015562478253143691;0.015562621406356707;0.7978128033043013;0.01489292316586627;0.7977553111991023;1.000123708607847
11.947384;1.0445165748433791;0.8333719372474939;0.7979773878646638;-3.9084757514743056e-07;-4.313304985688286e-07;1.044832048681531;0.9998850482872703;9.99930843181545;0.8334779285554471;0.015562476814294218;0.015562583972574423;0.797813794815402;0.014892930904162723;0.7977538971780926;1.0001267753511638
11.957384;1.044513798082087;0.833372386315693;0.7979782800869649;-3.8997631861796584e-07;-4.308783473789829e-07;1.0448297615243398;0.999885047804082;9.999306744433849;0.8334786748230076;0.015562476036531091;0.015562545196216767;0.7978147787594664;0.014892939636585854;0.7977524682478869;1.0001297454673737
11.967384;1.0445109534212889;0.8333728088303314;0.7979791454528213;-3.890890794730386e-07;-4.304236666584619e-07;1.0448275157010352;0.9998851019037438;9.99930487845265;0.8334794389762773;0.015562476027126402;0.015562505139670016;0.7978157470317142;0.014892949389322854;0.7977510288833335;1.0001326152606012
11.977384;1.0445080426076847;0.8333732064071792;0.7979799825903872;-3.8819053946809495e-07;-4.299649406044479e-07;1.0448253144632895;0.9998852056254779;9.999302861495103;0.8334802165780463;0.015562476859380898;0.0155624638798915;0.7978166929965557;0.014892960186064553;0.7977495844733025;1.0001353823684518
11.987384;1.04450506707099;0.8333735809759918;0.7979807902132763;-3.872856649416048e-07;-4.29500817526443e-07;1.0448231615475974;0.9998853530277199;9.999300711797583;0.8334810022001796;0.015562478572158048;0.01556242150440746;0.797817611248455;0.014892972061733204;0.7977481402025823;1.0001380467254877
11.997384;1.0445020280713504;0.8333739348527557;0.797981567294005;-3.863792106271608e-07;-4.290302659048431e-07;1.0448210617971712;0.9998855363536587;9.999298433215897;0.8334817899605141;0.015562481168082794;0.015562378109229827;0.7978184961165291;0.01489298506862234;0.7977467006699093;1.000140610820694
12.007384;1.0444989270847331;0.8333742700961083;0.7979823129322017;-3.8547517004113884e-07;-4.285528499861654e-07;1.0448190203435896;0.9998857459200472;9.999296020434048;0.8334825743135025;0.015562484625344583;0.015562333789052998;0.797819341497046;0.01489299926521233;0.7977452705294157;1.0001430780398886
12.017384;1.0444957656806588;0.8333745880404922;0.797983025656836;-3.845764723788382e-07;-4.2806870665735835e-07;1.044817042060598;0.9998859712105005;9.999293466398083;0.8334833511389796;0.015562488927757379;0.015562288634285396;0.7978201422558718;0.014893014703244386;0.7977438553143298;1.0001454506158858
12.027384;1.0444925456462915;0.8333748892947096;0.7979837029146744;-3.836850362322323e-07;-4.275781373780678e-07;1.0448151316526872;0.9998862022003443;9.999290768932966;0.833484118471911;0.015562494083393155;0.015562242736728899;0.7978208948029063;0.014893031426514736;0.7977424613041513;1.000147728787927
12.037384;1.0444892693713568;0.8333751746487817;0.7979843411520926;-3.828022395226395e-07;-4.2708150352652276e-07;1.0448132938763086;0.999886429668837;9.99928793155805;0.8334848762207713;0.01556250011297167;0.015562196197923966;0.7978215964949391;0.014893049472289139;0.7977410946398192;1.0001499105853657
12.047384;1.0444859394117043;0.8333754465261113;0.7979849361199888;-3.8192954998874657e-07;-4.265794783203146e-07;1.0448115339126591;0.9998866446026637;9.999284957352467;0.8334856252249464;0.015562507031194312;0.015562149133852806;0.7978222448046116;0.014893068876019822;0.7977397609969424;1.0001519920754607
12.057384;1.044482558074143;0.8333757097031448;0.797985482667914;-3.810685324596488e-07;-4.2607305225305767e-07;1.044809857767363;0.9998868378168735;9.99928184002626;0.8334863660393541;0.015562514852759701;0.015562101669488236;0.7978228368331234;0.014893089663711698;0.7977384659639645;1.0001539683070442
12.067384;1.0444791275131646;0.8333759701296999;0.797985974183538;-3.802202775270392e-07;-4.255632913260135e-07;1.0448082722901664;0.9998869998845137;9.99927855702153;0.8334870981632412;0.015562523608831128;0.015562053936569774;0.7978233698988828;0.014893111820545967;0.7977372149736466;1.0001558340356678
12.077384;1.0444756495434302;0.8333762326302465;0.7979864033363667;-3.7938510889395455e-07;-4.2505116698006276e-07;1.044806784298307;0.9998871209887576;9.999275069577907;0.8334878205446075;0.015562533332527594;0.015562006070151187;0.7978238426389891;0.014893135276113068;0.7977360128770887;1.0001575841960229
12.087384;1.0444721257744674;0.8333765003447631;0.7979867639466633;-3.7856270745501037e-07;-4.2453735896073475e-07;1.044805398987141;0.9998871913734179;9.999271326691304;0.8334885321005642;0.015562544023511092;0.015561958183569325;0.797824255090686;0.01489315992584085;0.7977348640873718;1.000159214156547
12.097384;1.0444685580004491;0.8333767758856951;0.7979870520101822;-3.7775241450388055e-07;-4.240219652081015e-07;1.044804118655247;0.9998872020020116;9.999267268677185;0.833489230962029;0.015562555637158637;0.01556191033560307;0.7978246076098672;0.014893185651582262;0.7977337727162871;1.0001607192758237
12.107384;1.044464947489626;0.8333770619400622;0.7979872654447544;-3.7695365544232994e-07;-4.2350435211990467e-07;1.0448029421945213;0.9998871443645762;9.99926282798499;0.8334899139729357;0.01556256810573654;0.015561862519478884;0.7978248995099047;0.014893212320602962;0.7977327421438352;1.000162094723537
12.117384;1.0444612944910225;0.8333773618091354;0.7979874027067226;-3.7616611993560286e-07;-4.229833534283808e-07;1.0448018655661637;0.9998870102274264;9.999257925484459;0.8334905775948123;0.015562581357101236;0.015561814681804238;0.7978251283749335;0.014893239781053167;0.7977317748293842;1.0001633360172892
12.127384;1.0444576000931654;0.8333776800914315;0.7979874610909805;-3.75389656306917e-07;-4.2245768160138613e-07;1.0448008832101277;0.999886791933063;9.99925247038289;0.8334912184409383;0.015562595310555628;0.015561766751410157;0.797825290600118;0.014893267867801502;0.7977308725594238;1.000164439223179
12.137384;1.0444538683482085;0.8333780216612494;0.7979874368358053;-3.7462430051004675e-07;-4.219260819843387e-07;1.044799989082562;0.999886483222964;9.99924637439498;0.8334918321635045;0.015562609875466427;0.01556171865217602;0.7978253827478775;0.014893296418233445;0.7977300368697999;1.0001654007795346
12.147384;1.0444501056811122;0.8333783896634336;0.7979873272351786;-3.738702667097346e-07;-4.2138715593438814e-07;1.0447991768010023;0.9998860804064065;9.99923957163103;0.833492412586304;0.01556262496991968;0.015561670302556762;0.7978254029333166;0.014893325281612775;0.7977292696535739;1.0001662177818542
12.157384;1.044446318799028;0.8333787853584589;0.7979871327328074;-3.731276990917585e-07;-4.2083922506902355e-07;1.0447984399971522;0.9998855822040407;9.99923202727802;0.8334929526406966;0.015562640541509309;0.015561621626852045;0.7978253515020225;0.014893354304906051;0.7977285732959087;1.000166888542166
12.167384;1.0444425136079443;0.8333792097688162;0.7979868575349339;-3.7239655217414956e-07;-4.2028035122229623e-07;1.0447977733008176;0.9998849880736338;9.999223740426585;0.833493445739004;0.015562656576994016;0.015561572577410225;0.7978252307039856;0.014893383320718255;0.7977279502572667;1.0001674122755917
12.177384;1.0444386951371971;0.8333796648080517;0.7979865083410068;-3.716766312570932e-07;-4.197084267590458e-07;1.044797173088716;0.9998842969581075;9.999214749919288;0.833493886393649;0.01556267309206623;0.015561523142922131;0.7978250440425422;0.014893412164281061;0.7977274029977451;1.0001677879252477
12.187384;1.0444348675943607;0.8333801532720818;0.7979860922524911;-3.7096767221289227e-07;-4.191212773639945e-07;1.0447966369899044;0.9998835069132683;9.99920513287569;0.8334942704309437;0.015562690103863476;0.015561473342176366;0.7978247959188169;0.014893440690816294;0.7977269340107632;1.0001680138145599
12.197384;1.0444310353620838;0.833380677873706;0.7979856158528137;-3.7026956537271885e-07;-4.185167643346352e-07;1.0447961624542652;0.9998826156074252;9.999194994267059;0.8334945947601033;0.015562707610033222;0.015561423223885108;0.7978244913936736;0.014893468765368406;0.797726545380936;1.0001680883522732
12.207384;1.0444272050142327;0.8333812397933394;0.7979850855411508;-3.6958246332119997e-07;-4.178929777068397e-07;1.044795746100213;0.999881621314355;9.999184461606394;0.8334948565960123;0.015562725587379174;0.015561372875245724;0.7978241359426472;0.014893496248617737;0.7977262383507876;1.0001680103502983
12.217384;1.0444233860475178;0.8333818382252687;0.797984507911957;-3.689067041788257e-07;-4.1724867807763203e-07;1.044795384270947;0.9998805227857223;9.999173682832541;0.8334950529549103;0.015562744011330058;0.015561322416628375;0.797823735136331;0.014893523006060111;0.7977260130063895;1.0001677789901087
