time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.227384;1.0444195894612174;0.833382470835144;0.7979838902232445;-3.6824293601454734e-07;-4.1658380918235845e-07;1.0447950735956189;0.999879318836781;9.999162810325446;0.8334951808912562;0.015562762879130523;0.015561271980864466;0.7978232942157818;0.014893548928966369;0.797725867717621;1.000167394047101
12.237384;1.0444158257407734;0.8333831345608057;0.7979832409286772;-3.675922701816729e-07;-4.1589945268199756e-07;1.0447948114480736;0.9998780093299656;9.999151976866452;0.8334952378420821;0.015562782202938349;0.015561221703613265;0.7978228183884117;0.014893573938849594;0.7977257988932255;1.0001668558663839
12.247384;1.0444121039613516;0.8333838266352449;0.7979825693395814;-3.6695608317816727e-07;-4.151972482038876e-07;1.0447945962244896;0.9998765960669848;9.999141285544432;0.8334952217707716;0.015562801980461628;0.015561171726344735;0.7978223140223228;0.014893597971987619;0.7977258017682644;1.0001661648754137
12.257384;1.044408432388415;0.8333845441183716;0.7979818845473221;-3.663357366897448e-07;-4.1447902929228096e-07;1.0447944266891047;0.9998750821942247;9.99913081404195;0.833495131395972;0.015562822183756972;0.01556112219638159;0.7978217890080137;0.01489362096583642;0.7977258718305369;1.0001653209934498
12.267384;1.04440481894115;0.8333852821654659;0.797981194495588;-3.6573251994603057e-07;-4.1374676272731814e-07;1.044794301365435;0.9998734710084576;9.999120626598248;0.8334949660691326;0.015562842784371027;0.01556107325108699;0.7978212515314792;0.014893642858696597;0.7977260057881623;1.0001643230312576
12.277384;1.0444012702759151;0.8333860337195441;0.7979805050365198;-3.651475910317249e-07;-4.130022607456334e-07;1.0447942189061168;0.9998717655069771;9.99911078807779;0.8334947253465419;0.015562863792978786;0.015561024990030951;0.7978207089096045;0.014893663593984778;0.7977262015500853;1.0001631684054637
12.287384;1.0443977903061548;0.8333867904634422;0.7979798189153701;-3.6458186969941967e-07;-4.1224663148056516e-07;1.0447941788013169;0.9998699690992394;9.99910136659084;0.8334944091887903;0.015562885271368497;0.015560977472681342;0.7978201675549684;0.014893683120664879;0.7977264576665343;1.0001618534325598
12.297384;1.044394379189105;0.8333875430577323;0.7979791360327222;-3.640362157304379e-07;-4.114801423657508e-07;1.04479418214699;0.9998680861812267;9.999092427529176;0.8334940183708777;0.015562907310384977;0.015560930744296346;0.7978196334001477;0.014893701396602154;0.7977267726689506;1.000160373787038
12.307384;1.0443910338595284;0.8333882806924475;0.797978455046096;-3.6351160795163247e-07;-4.107028154702493e-07;1.0447942317894934;0.9998661216659733;9.999084030156965;0.8334935542107841;0.015562930011305346;0.015560884850001316;0.7978191124011117;0.014893718394104631;0.797727144643574;1.0001587251552255
12.317384;1.0443877506451207;0.8333889911980512;0.7979777745853542;-3.630089316691241e-07;-4.099150304126192e-07;1.0447943306906196;0.9998640804183967;9.99907622406694;0.8334930181322963;0.015562953488089046;0.015560839836308602;0.797818611030513;0.014893734090870579;0.7977275715292349;1.0001569040795126
12.327384;1.0443845273901295;0.8333896619680977;0.7979770937234058;-3.625289903604768e-07;-4.0911759236502017e-07;1.0447944795901527;0.999861967185741;9.999069045401953;0.8334924120371485;0.015562977861407434;0.015560795753015643;0.7978181360444541;0.014893748458619122;0.7977280516517924;1.0001549081341212
12.337384;1.0443813627081788;0.8333902807455252;0.7979764120128956;-3.6207292351988434e-07;-4.083116068113059e-07;1.0447946759228839;0.9998597869553171;9.999062521098303;0.8334917391501633;0.015563003233123601;0.015560752638346005;0.7978176936073477;0.014893761470120698;0.7977285834933859;1.0001527360487048
12.347384;1.044378254506979;0.8333908357787481;0.7979757288929576;-3.616423875164295e-07;-4.0749828282184555e-07;1.04479491399436;0.999857545688122;9.999056679772876;0.833491003845351;0.015563029680317692;0.015560710489544613;0.7978172888694811;0.014893773105953821;0.7977291649229628;1.0001503887961942
12.357384;1.044375200228194;0.8333913159489076;0.7979750429287474;-3.612395578974019e-07;-4.0667861351842883e-07;1.0447951857942968;0.9998552506755476;9.999051555528569;0.8334902103463961;0.01556305728350755;0.015560669252683765;0.7978169260120677;0.01489378335089122;0.7977297926061917;1.000147869921064
12.367384;1.044372197588063;0.8333917110827458;0.7979743514796226;-3.6086709362182834e-07;-4.0585344741989907e-07;1.0447954821568486;0.9998529096906813;9.999047181069468;0.8334893616127338;0.015563086141059432;0.015560628842053297;0.7978166079565521;0.014893792195948923;0.7977304617420312;1.0001451841909768
12.377384;1.0443692444376775;0.8333920118207127;0.7979736508290991;-3.605278109020701e-07;-4.050240150659601e-07;1.04479579370799;0.9998505295537035;9.999043580950614;0.8334884587292012;0.015563116343978112;0.015560589167395906;0.7978163360281343;0.014893799641308462;0.7977311664316472;1.0001423364938766
12.387384;1.0443663385496298;0.833392209312161;0.7979729366939446;-3.6022423293518094e-07;-4.0419222860672663e-07;1.044796111305793;0.999848115451392;9.9990407713931;0.8334875007311416;0.015563147959429929;0.01556055015728626;0.7978161100468667;0.01489380569203213;0.7977319008747501;1.0001393319100522
12.397384;1.0443634775650037;0.8333922955624034;0.79797220506615;-3.599584021763222e-07;-4.0336052748098087e-07;1.0447964260832159;0.9998456712026123;9.99903876733014;0.8334864853986731;0.015563181045660911;0.015560511774013514;0.7978159282819418;0.014893810361372134;0.7977326601599373;1.0001361762768883
12.407384;1.0443606586527108;0.8333922634633237;0.7979714528223784;-3.5973203773352416e-07;-4.025315082378965e-07;1.0447967290222677;0.9998432001338584;9.99903759200388;0.8334854108928206;0.015563215651359211;0.01556047400223374;0.7978157872807163;0.014893813684183178;0.7977334396782595;1.000132876458074
12.417384;1.0443578790027797;0.8333921061722671;0.7979706774218416;-3.5954669640150986e-07;-4.0170749483014716e-07;1.044797010238369;0.9998407061040911;9.999037275131709;0.8334842769430914;0.01556325179157277;0.015560436820778787;0.7978156823874111;0.014893815722265858;0.797734234381792;1.0001294404098335
12.427384;1.0443551371858286;0.8333918176765863;0.7979698761700843;-3.594037196120356e-07;-4.008901514247155e-07;1.0447972591794892;0.9998381938971508;9.999037838628002;0.8334830847080043;0.015563289441153415;0.015560400196940542;0.7978156086222777;0.014893816556644743;0.7977350386041109;1.00012587753603
12.437384;1.044352433032819;0.8333913942837484;0.7979690459878741;-3.5930418797615125e-07;-4.0008037643607846e-07;1.0447974659237047;0.9998356694365043;9.999039293566668;0.8334818358939109;0.015563328547357385;0.01556036410917558;0.79781556093724;0.014893816276003528;0.7977358457868997;1.000122198563382
12.447384;1.0443497656835121;0.8333908350057629;0.7979681835597676;-3.5924903724457345e-07;-3.992787524627736e-07;1.0447976218945314;0.9998331401943537;9.999041657556536;0.8334805322097223;0.015563369037293542;0.01556032856547025;0.7978155340367123;0.014893814966562504;0.7977366484213676;1.000118414960417
12.457384;1.0443471322258049;0.8333901405237686;0.797967285412;-3.592391633524086e-07;-3.984862013550307e-07;1.0447977197126157;0.9998306144235;9.999044964909878;0.8334791760000692;0.01556341082282068;0.015560293600269436;0.797815522454224;0.014893812704246825;0.7977374387040039;1.0001145391873443
12.467384;1.0443445283381745;0.8333893120884359;0.7979663481877215;-3.592752972490008e-07;-3.9770414881298067e-07;1.0447977531721626;0.999828099550801;9.999049253009444;0.8334777712079923;0.015563453811816704;0.015560259268400892;0.797815520743032;0.014893809554128619;0.7977382094089136;1.000110585296156
12.477384;1.0443419497095012;0.8333883515640454;0.7979653689975986;-3.593578723043759e-07;-3.96934224089625e-07;1.044797717320308;0.999825601967221;9.99905454418035;0.8334763228476951;0.015563497912646823;0.015560225648335705;0.7978155236680621;0.014893805579430416;0.7977389545834093;1.0001065687907094
12.487384;1.0443393923371407;0.8333872619696425;0.7979643453923406;-3.594871293216128e-07;-3.9617790864780834e-07;1.044797608496473;0.9998231276066053;9.999060833813319;0.8334748357281866;0.015563543032498814;0.015560192843935934;0.7978155264254889;0.014893800846148945;0.7977396701004233;1.0001025064976663
12.497384;1.044336851781005;0.8333860475223541;0.7979632753363755;-3.596631271157713e-07;-3.9543629710633574e-07;1.0447974244735025;0.9998206814900897;9.999068080843779;0.8334733134967262;0.0155635890903841;0.015560160980878882;0.7978155244028312;0.014893795419655204;0.7977403536917018;1.0000984168169664
12.507384;1.0443343230724143;0.8333847132415969;0.7979621571113866;-3.5988551139890556e-07;-3.94710138504697e-07;1.0447971645305256;0.9998182672890529;9.99907620794323;0.8334717576007092;0.015563636032818873;0.015560130201774353;0.7978155131298611;0.014893789368372275;0.7977410043100315;1.000094319065349
12.517384;1.0443318018418777;0.8333832644092717;0.7979609887024033;-3.6015344540107133e-07;-3.9400029465864855e-07;1.0447968294245378;0.9998158877193846;9.999085111257132;0.8334701674720039;0.015563683830279673;0.015560100661396278;0.7978154892862701;0.014893782772402204;0.7977416214183521;1.0000902320099128
12.527384;1.0443292858656128;0.8333817065540392;0.7979597674405521;-3.604658218868653e-07;-3.933083820094222e-07;1.0447964214480974;0.9998135448044865;9.999094671634872;0.8334685425635547;0.015563732463336033;0.015560072523114485;0.7978154514436321;0.014893775719630157;0.7977422041024752;1.0000861732034625
12.537384;1.0443267762475246;0.8333800458836729;0.7979584902702609;-3.608214222439905e-07;-3.92636992515483e-07;1.044795944603058;0.9998112401602016;9.999104769719194;0.833466883632994;0.015563781907612062;0.01556004594968893;0.79781539961604;0.01489376828974753;0.7977427502719359;1.000082159094713
12.547384;1.0443242770739019;0.8333782893767329;0.7979571540775356;-3.6121897989859185e-07;-3.9198918354713834e-07;1.0447954046702645;0.9998089754452669;9.999115299947919;0.8334651924857951;0.015563832121995122;0.015560021085999173;0.7978153344769527;0.014893760547487372;0.7977432574663708;1.0000782042964418
12.557384;1.044321793447431;0.833376444735995;0.7979557562084676;-3.6165740337718507e-07;-3.9136785986223534e-07;1.044794809020426;0.999806752500567;9.999126172942733;0.8334634719546673;0.015563883049741696;0.015559998050559033;0.7978152566136015;0.014893752552794593;0.7977437240744623;1.000074320095976
12.567384;1.0443193302862046;0.8333745201435404;0.7979542949721663;-3.6213591632345964e-07;-3.9077565640425905e-07;1.044794165878715;0.9998045734000026;9.999137309084784;0.8334617258359548;0.015563934627262228;0.015559976941618101;0.7978151658331808;0.014893744372106221;0.7977441482547436;1.0000705139318786
12.577384;1.0443168933480027;0.8333725233429833;0.7979527693585943;-3.6265374149108837e-07;-3.9021493046663626e-07;1.0447934826973024;0.9998024406560511;9.999148632031071;0.8334599583171051;0.015563986781884006;0.015559957845944224;0.797815061175219;0.014893736074606295;0.7977445262120744;1.000066790171135
12.587384;1.0443144905555295;0.8333704607956087;0.7979511785771093;-3.632096930284821e-07;-3.896874409931499e-07;1.0447927645316515;0.9998003575726478;9.999160069629454;0.8334581741221972;0.015564039416536736;0.015559940850826952;0.7978149413388562;0.014893727718892717;0.7977448530068199;1.0000631516360046
12.597384;1.044312131824454;0.8333683379471133;0.7979495220378188;-3.638022287599541e-07;-3.891940868448372e-07;1.0447920132939905;0.9997983281488823;9.999171560767628;0.8334563791134666;0.015564092402135963;0.015559926056641096;0.7978148043429697;0.01489371935579226;0.7977451246261047;1.000059600862996
12.607384;1.0443098287392198;0.8333661602376813;0.7979477989854926;-3.644299368271954e-07;-3.887351775012333e-07;1.0447912277026976;0.9997963564424418;9.99918305730872;0.8334545800479061;0.015564145587901094;0.015559913574325613;0.7978146473221561;0.014893711045657553;0.797745338380074;1.0000561396660557
12.617384;1.0443075949929763;0.8333639334515128;0.7979460080634603;-3.650919050087014e-07;-3.8831103770158253e-07;1.0447904041273228;0.9997944468438928;9.999194518436395;0.8334527836760265;0.015564198812696054;0.015559903506125839;0.7978144674527303;0.014893702858969337;0.7977454918734384;1.0000527678675952
12.627384;1.0443054461266994;0.8333616633091793;0.7979441478962862;-3.657874871830388e-07;-3.879223010767344e-07;1.044789538054623;0.9997926054691558;9.99920590852801;0.8334509958256635;0.015564251907067738;0.015559895920114988;0.7978142626956961;0.014893694858801588;0.7977455822457629;1.000049482857539
12.637384;1.0443033985805459;0.8333593555121191;0.7979422181950729;-3.6651570149600714e-07;-3.875696821504951e-07;1.0447886250584524;0.9997908405713136;9.999217207747979;0.8334492203452489;0.015564304697383605;0.01555989083325792;0.7978140318958801;0.014893687088659261;0.7977456063262969;1.0000462797163339
12.647384;1.0443014693272756;0.8333570157169322;0.7979402206487137;-3.6727491799949584e-07;-3.872536434022899e-07;1.0447876610347202;0.9997891607435234;9.999228422813765;0.8334474585559257;0.015564357012465986;0.01555988822211063;0.7978137746273347;0.014893679573932384;0.7977455615138844;1.0000431519864867
12.657384;1.044299675564265;0.8333546486688442;0.7979381595854095;-3.6806293929829975e-07;-3.869744096943912e-07;1.044786642515192;0.9997875728226558;9.999239581770661;0.8334457100629472;0.01556440868456965;0.015559888054033506;0.7978134908418766;0.014893672331736628;0.7977454466165517;1.0000400933359612
12.667384;1.0442980336497407;0.8333522581190937;0.7979360418288433;-3.6887709792108735e-07;-3.867323393263747e-07;1.0447855672602258;0.9997860816393119;9.999250719685657;0.8334439739953066;0.015564459550253061;0.015559890306470509;0.7978131810572248;0.014893665377281493;0.7977452620055866;1.0000370987597125
12.677384;1.044296557619241;0.8333498481205027;0.7979338755045489;-3.69714301864937e-07;-3.8652816249768925e-07;1.044784434790822;0.9997846905074552;9.999261868580321;0.8334422496486609;0.015564509457597034;0.015559894964463578;0.7978128469993419;0.014893658718624454;0.7977450091462166;1.0000341650140812
12.687384;1.0442952579756983;0.8333474241145283;0.7979316689033158;-3.7057107471837764e-07;-3.8636270020716936e-07;1.044783246877872;0.9997834012551897;9.999273059948854;0.8334405366061475;0.015564558266394116;0.015559902008227438;0.797812491602773;0.014893652351219505;0.7977446901176779;1.0000312908647635
12.697384;1.0442941414167077;0.8333449929486655;0.797929429781784;-3.7144358256183046e-07;-3.8623628974547167e-07;1.044782007317787;0.9997822149168731;9.999284339023063;0.8334388345225531;0.01556460582357808;0.015559911401808622;0.7978121180874272;0.014893646254123667;0.7977443072318224;1.000028476364548
12.707384;1.044293211814292;0.8333425622376305;0.7979271647824522;-3.723278132645933e-07;-3.8614837359676746e-07;1.044780720823731;0.9997811332497396;9.999295769053216;0.8334371426895959;0.015564651937566228;0.015559923089690049;0.7978117288018624;0.014893640378390756;0.7977438624244942;1.0000257215213757
12.717384;1.0442924717716153;0.8333401399728042;0.797924879776876;-3.732199344867887e-07;-3.8609755770040935e-07;1.044779392041552;0.9997801594689882;9.999307410683484;0.8334354596865323;0.0155646963859683;0.015559936997178768;0.7978113251775165;0.014893634647603446;0.7977433572094356;1.0000230259234504
12.727384;1.0442919232943684;0.8333377340868664;0.7979225808352771;-3.741165785684295e-07;-3.86082096184078e-07;1.044778025099039;0.9997792975308085;9.999319295989315;0.8334337835760783;0.015564738943263238;0.015559953028454832;0.7978109089316753;0.014893628982911867;0.7977427938615571;1.0000203892640858
12.737384;1.044291567377718;0.8333353511818173;0.7979202740555906;-3.7501483357014844e-07;-3.8610022577615574e-07;1.0447766239794507;0.9997785514624904;9.999331424433748;0.833432112825045;0.01556477940742088;0.015559971071892378;0.7978104825390995;0.014893623322292214;0.7977421765978425;1.0000178119654015
12.747384;1.0442914037809965;0.8333329958388592;0.7979179646163599;-3.7591206051576947e-07;-3.8615008658562275e-07;1.0447751934754388;0.9997779257310221;9.999343780627585;0.8334304472015228;0.015564817626419284;0.015559991023775484;0.7978100483308523;0.01489361761798415;0.7977415112524624;1.000015295062243
12.757384;1.044291430978621;0.8333306715865206;0.7979156566718982;-3.7680588534445246e-07;-3.862298039709787e-07;1.0447737393908538;0.9997774255828925;9.9993563486193;0.8334287875878756;0.015564853517012152;0.015560012820903503;0.7978096078035299;0.014893611832207039;0.7977408036975725;1.0000128393425847
12.767384;1.0442916458949096;0.8333283818510357;0.7979133536993328;-3.7769453036196826e-07;-3.863378789937297e-07;1.0447722678786016;0.9997770566447179;9.999369106768414;0.8334271349924853;0.015564887064202199;0.015560036461815382;0.7978091615510294;0.014893605938240925;0.7977400587475065;1.0000104453777827
12.777384;1.0442920446833313;0.8333261299529577;0.797911058334951;-3.7857721868117803e-07;-3.864732363820341e-07;1.044770785011044;0.9997768239258978;9.999382014303231;0.8334254902634791;0.015564918308873332;0.015560061995093273;0.7978087090105308;0.014893599916093691;0.7977392802684286;1.0000081148986952
12.787384;1.0442926243749728;0.8333239191138905;0.7979087722078572;-3.794540694864423e-07;-3.866348658581599e-07;1.044769296775243;0.9997767307296371;9.999395005956782;0.8334238550961751;0.01556494733903481;0.015560089476692383;0.797808248280688;0.014893593741048391;0.7977384712896842;1.0000058521566686
12.797384;1.044293383584251;0.8333217524418821;0.7979064960835627;-3.8032538246231285e-07;-3.8682166029878124e-07;1.0447678094281858;0.9997767783074646;9.999407999214721;0.8334222328636469;0.015564974279415103;0.015560118937690165;0.7978077767817097;0.014893587374601237;0.7977376337297102;1.0000036639667462
12.807384;1.0442943218960614;0.8333196325668578;0.797904229810275;-3.8119103774778434e-07;-3.8703252458703877e-07;1.0447663306332169;0.9997769662901362;9.999420908555704;0.8334206280885217;0.015564999267023528;0.015560150381418808;0.7978072921527204;0.014893580777166916;0.7977367686389295;1.000001558197612
12.817384;1.0442954385269705;0.8333175620929579;0.7979019721494794;-3.820505185131437e-07;-3.8726646707303266e-07;1.0447648706454;0.9997772932117941;9.999433658942996;0.8334190453900395;0.015565022426351887;0.015560183785958089;0.7978067919055145;0.014893573938651613;0.7977358769931482;0.9999995421687531
12.827384;1.044296731159334;0.8333155447119908;0.7978997209722182;-3.8290317627032734e-07;-3.8752266724578615e-07;1.0447634418256573;0.9997777566151375;9.999446192083585;0.8334174886478638;0.015565043860120087;0.015560219103068583;0.7978062722184136;0.014893566891427946;0.7977349600805519;0.9999976222268728
12.837384;1.0442981954767676;0.8333135849511369;0.7978974740601774;-3.8374839283635315e-07;-3.8780043215322386e-07;1.0447620565103102;0.9997783530198888;9.999458460678538;0.8334159604380076;0.01556506365155954;0.01556025626058138;0.797805727879895;0.014893559697770146;0.7977340189791737;0.9999958040521961
12.847384;1.044299825052615;0.8333116866495799;0.797895230074317;-3.8458583596364134e-07;-3.880989560655409e-07;1.0447607253101254;0.9997790786453251;9.999470418566837;0.8334144621266937;0.015565081866253414;0.015560295162989091;0.7978051536751074;0.014893552434990928;0.7977330538619087;0.9999940928401869
12.857384;1.0443016114178403;0.833309852226726;0.7978929883670611;-3.854156959253071e-07;-3.884172153237401e-07;1.0447594568506913;0.9997799304149896;9.999482020645061;0.8334129944842052;0.015565098548413162;0.015560335688457353;0.7978045456448243;0.014893545195490044;0.7977320637069629;0.9999924933019942
12.867384;1.0443035439941732;0.8333080835196005;0.797890747993002;-3.8623847190589545e-07;-3.88754161537092e-07;1.0447582577767809;0.9997809058201567;9.999493233786362;0.8334115576905868;0.015565113725191383;0.015560377691249542;0.7978039012659481;0.014893538099891569;0.7977310458136234;0.9999910098838474
12.877384;1.0443056097251848;0.8333063829330676;0.7978885080285311;-3.870544159450348e-07;-3.891088525190175e-07;1.0447571320009574;0.9997820020030808;9.999504050972911;0.8334101507033276;0.015565127428516852;0.015560421008089572;0.7978032188271207;0.014893531296789126;0.797729995261459;0.9999896467101312
12.887384;1.0443077931621128;0.8333047534064508;0.7978862685354349;-3.878630905140544e-07;-3.8948031929353965e-07;1.044756080137223;0.9997832157455431;9.999514497276321;0.833408771333264;0.015565139725270903;0.01556046546442504;0.7978024967512056;0.014893524938545072;0.797728905541782;0.9999884068437404
12.897384;1.044310077112264;0.8333031976671229;0.7978840301653087;-3.886632953045897e-07;-3.898673721723767e-07;1.0447551005584055;0.9997845449406165;9.999524619775082;0.8334074167747141;0.015565150734562187;0.01556051089227925;0.7978017333242691;0.014893519161731626;0.7977277702186903;0.9999872916421831
12.907384;1.0443124434972364;0.8333017180182087;0.7978817933440333;-3.8945341870447364e-07;-3.90268518123261e-07;1.044754191365746;0.9997859899382715;9.999534471006905;0.8334060837232538;0.015565160615062126;0.015560557149003491;0.797800926803112;0.014893514086830963;0.7977265843490329;0.9999863007809345
12.917384;1.0443148746378823;0.8333003163238754;0.7978795585359962;-3.9023188567794095e-07;-3.906820668680646e-07;1.0447533515117216;0.9997875533338104;9.999544099991763;0.8334047688069485;0.015565169540302914;0.015560604108349783;0.7978000757128278;0.014893509815725873;0.7977253450240896;0.9999854327034566
12.927384;1.0443173544228026;0.8332989937261035;0.7978773268532112;-3.9099728795596906e-07;-3.9110639289377927e-07;1.044752580467439;0.9997892391123808;9.999553552931637;0.8334034691456224;0.015565177682134472;0.015560651641252381;0.7977991787761216;0.014893506416184844;0.7977240511970671;0.9999846847698041
12.937384;1.0443198686158595;0.8332977507807284;0.79787509987933;-3.9174826983391354e-07;-3.9154003523169495e-07;1.0447518766814992;0.9997910517719992;9.999562880717347;0.8334021819315826;0.01556518519560337;0.015560699613552725;0.7977982345225789;0.014893503917532351;0.7977227034728812;0.9999840528262308
12.947384;1.0443224046756423;0.8332965880215732;0.7978728791679739;-3.924833737776196e-07;-3.919815379957569e-07;1.044751236544507;0.9997929951616572;9.999572143250685;0.8334009039855189;0.015565192201525347;0.015560747887961888;0.7977972415405773;0.01489350231912638;0.7977213038024984;0.9999835304858322
12.957384;1.0443249518016822;0.8332955062014672;0.7978706662718361;-3.932009903253466e-07;-3.924294220085566e-07;1.0447506553703867;0.999795071681628;9.999581403361894;0.8333996322608677;0.015565198773435113;0.01556079631713548;0.7977961989360155;0.014893501586431573;0.7977198542443745;0.9999831087228662
12.967384;1.0443275017988216;0.8332945060692862;0.7978684630773053;-3.938994479497741e-07;-3.9288226868693104e-07;1.0447501286220255;0.9997972820951991;9.999590723140223;0.8333983645731063;0.015565204942228824;0.015560844732548231;0.7977951059495321;0.014893501654953034;0.7977183553612959;0.9999827763356792
12.977384;1.044330050343184;0.8332935878173874;0.7978662718517456;-3.945771793966964e-07;-3.9333850397672727e-07;1.0447496520918986;0.9997996255952261;9.999600170469623;0.8333971001964353;0.015565210718398021;0.01556089293977491;0.7977939613323252;0.014893502459400373;0.797716806041957;0.9999825207157484
12.987384;1.0443325965773669;0.8332927505854287;0.7978640948676339;-3.952329516413808e-07;-3.937961717715888e-07;1.0447492219981884;0.9998020999441142;9.99960982290893;0.8333958397975053;0.015565216104723632;0.015560940727926608;0.7977927630727157;0.014893503956402347;0.7977152047019754;0.9999823286094593
12.997384;1.044335140222174;0.8332919928986908;0.7978619338642892;-3.9586593295763737e-07;-3.9425322005245925e-07;1.0447488349454577;0.999804701374323;9.99961976374773;0.8333945845034912;0.015565221094487689;0.015560987889659149;0.7977915083884092;0.0148935061272745;0.7977135501925532;0.9999821865357664
13.007384;1.0443376792406356;0.833291313843994;0.7978597898497631;-3.964754958560217e-07;-3.9470800234220626e-07;1.0447484879876914;0.9998074247298459;9.999630080393139;0.8333933353563405;0.015565225684778396;0.015561034241685987;0.797790194199545;0.014893508966354918;0.7977118423652734;0.9999820801999618
13.017384;1.0443402110110833;0.8332907132219759;0.7978576632534933;-3.9706105044669143e-07;-3.9515949621150516e-07;1.044748179366023;0.9998102643075986;9.999640867242098;0.8333920933518938;0.015565229899965454;0.01556107963488238;0.7977888178257293;0.014893512464187618;0.7977100828431161;0.9999819948264524
13.027384;1.0443427348996503;0.833290190393751;0.7978555535700902;-3.976221237406926e-07;-3.9560729192856013e-07;1.044747908771088;0.9998132143706756;9.999652225210793;0.8333908592623409;0.01556523379076071;0.015561123953890423;0.7977873772733014;0.014893516609329784;0.7977082753221197;0.9999819171042363
13.037384;1.044345252438664;0.8332897434697052;0.7978534586450391;-3.981586203607243e-07;-3.9605147407273096e-07;1.0447476764471306;0.9998162691544429;9.999664257938528;0.8333896336523893;0.01556523741372484;0.015561167107129036;0.7977858707845328;0.01489352140379523;0.7977064253949492;0.9999818357282044
13.047384;1.044347765412505;0.8332893693158658;0.7978513748859587;-3.9867107412340845e-07;-3.964923838574121e-07;1.0447474825615026;0.9998194236963356;9.9996770703549;0.8333884178178412;0.015565240819782352;0.015561209006887934;0.7977842959441636;0.01489352686612005;0.7977045402193214;0.9999817404875181
13.057384;1.0443502745599387;0.8332890640247855;0.797849298521514;-3.9916059445741634e-07;-3.9693047560100505e-07;1.0447473277687074;0.9998226753014277;9.999690768664209;0.8333872146941629;0.015565244059370629;0.015561249565331774;0.7977826494655439;0.014893533022811904;0.7977026276950057;0.9999816221412857
13.067384;1.0443527794204213;0.8332888238169486;0.7978472269865997;-3.9962843806711374e-07;-3.973663733977394e-07;1.0447472136435214;0.9998260239119283;9.999705465395841;0.8333860284283175;0.015565247187025956;0.015561288712606576;0.7977809282631938;0.014893539898207863;0.797700695569893;0.9999814726112786
13.077384;1.0443552784065406;0.8332886455466534;0.7978451595859372;-4.000757799795026e-07;-3.9780093121819417e-07;1.0447471422626993;0.9998294707977876;9.999721291669271;0.8333848634530425;0.015565250247104784;0.015561326407951964;0.7977791307416056;0.014893547507616947;0.7976987510292355;0.9999812845223847
13.087384;1.0443577694142478;0.8332885261612748;0.7978430974850432;-4.005038313758846e-07;-3.982351653096249e-07;1.0447471157227863;0.9998330166492418;9.999738394190159;0.8333837241550953;0.015565253249036367;0.015561362638790944;0.7977772567342923;0.014893555854104118;0.797696800501878;0.9999810503759767
13.097384;1.0443602510500851;0.8332884622675337;0.7978410435511716;-4.009136987142192e-07;-3.986699337208256e-07;1.0447471355270923;0.9998366605508547;9.999756907203986;0.8333826144644582;0.01556525615699879;0.015561397411166892;0.7977753061315227;0.014893564918957462;0.7976948494230823;0.999980762324185
13.107384;1.044362723138092;0.8332884506349506;0.7978390015984613;-4.013060512895797e-07;-3.991055467166186e-07;1.0447472018238009;0.9998404002124525;9.999776931627038;0.8333815372750593;0.01556525890927288;0.015561430735430084;0.7977732776761132;0.014893574651910423;0.7976929020509314;0.9999804131894314
13.117384;1.04436518580691;0.8332884885913453;0.7978369749893124;-4.016810473636009e-07;-3.995418693119948e-07;1.0447473135360794;0.9998442325005211;9.999798541278475;0.8333804947366151;0.015565261451292582;0.015561462626483358;0.7977711686100203;0.014893584970883642;0.7976909616346232;0.9999799979067776
13.127384;1.0443676382096707;0.8332885740684187;0.7978349658901112;-4.020385911269175e-07;-3.9997874542614636e-07;1.0447474693714516;0.9998481539856667;9.99982179472377;0.833379488971451;0.015565263745589052;0.015561493113439916;0.797768975173251;0.014893595755061766;0.7976890310500725;0.999979514492696
13.137384;1.0443700777793825;0.8332887059180157;0.7978329759741677;-4.023788488530077e-07;-4.004160409519408e-07;1.0447476685592574;0.9998521617668227;9.999846734693538;0.8333785223256396;0.015565265749258221;0.015561522232520858;0.7977666942201228;0.01489360683077718;0.7976871133741767;0.999978963954659
13.147384;1.0443724999199953;0.8332888839586673;0.7978310080157726;-4.02702487586538e-07;-4.008533070584746e-07;1.0447479108321822;0.9998562535908806;9.999873382709884;0.8333775976737255;0.015565267389668569;0.015561550009028915;0.7977643248451773;0.014893617980946211;0.7976852116536188;0.9999783486294265
13.157384;1.044374898474071;0.8332891089638438;0.7978290669140786;-4.030104205766933e-07;-4.012896308391383e-07;1.044748195659271;0.9998604272888543;9.99990173639291;0.8333767184329701;0.015565268568411464;0.015561576455687051;0.7977618685795177;0.014893628988618198;0.7976833282658355;0.9999776704414612
13.167384;1.0443772665762157;0.8332893831769862;0.7978271592561809;-4.033038549179093e-07;-4.017239501810732e-07;1.0447485216414063;0.9998646814041661;9.999931769281764;0.8333758875030916;0.01556526917666998;0.015561601584318104;0.7977593285745839;0.014893639679248307;0.7976814648882126;0.9999769309654766
13.177384;1.0443795972393557;0.8332897102648656;0.7978252924497288;-4.035846749479754e-07;-4.021554387981094e-07;1.0447488873520927;0.9998690165293271;9.999963439406445;0.8333751061479165;0.015565269092898345;0.015561625418067788;0.7977567081559414;0.014893649928608806;0.7976796229140001;0.9999761325882269
13.187384;1.044381884770756;0.8332900947239785;0.797823474159373;-4.038552483091613e-07;-4.0258343843027423e-07;1.0447492924192563;0.9998734348149937;9.999996707584586;0.8333743735202683;0.015565268178197268;0.015561648013622923;0.7977540091885226;0.014893659654220119;0.7976778039925297;0.9999752794753102
13.197384;1.0443841263322262;0.833290541758399;0.7978217113782227;-4.041177214805073e-07;-4.030071193451251e-07;1.0447497368727847;0.999877937686633;10.0000315470179;0.8333736867710771;0.015565266290194928;0.01556166948061142;0.7977512319292797;0.01489366881517937;0.7976760106157911;0.9999743775697918
13.207384;1.0443863211919149;0.833291056513818;0.7978200095065026;-4.043735316185186e-07;-4.034255087319988e-07;1.044750219755316;0.9998825244151227;10.000067928939478;0.8333730421919942;0.015565263307108954;0.015561689961992194;0.7977483765484752;0.014893677403949819;0.7976742460624182;0.9999734333381548
13.217384;1.0443884688289686;0.8332916420062859;0.7978183724874778;-4.046233182808073e-07;-4.038378748970029e-07;1.0447507394217024;0.9998871928965664;10.00010579208393;0.8333724366851287;0.01556525914370724;0.015561709591966257;0.7977454442953168;0.014893685418154225;0.7976725141371399;0.9999724527696505
13.227384;1.044390568332028;0.8332922979384819;0.7978168037529386;-4.0486718923971077e-07;-4.04243873169307e-07;1.0447512949301627;0.9998919411961008;10.000145020214019;0.8333718682131583;0.015565253747415823;0.015561728480682217;0.7977424372143329;0.01489369284139328;0.7976708195124964;0.9999714415630292
13.237384;1.0443926181169865;0.8332930218087145;0.7978153067952045;-4.0510518253415756e-07;-4.046433826698696e-07;1.044751885491338;0.9998967683406706;10.000185446020629;0.8333713352965629;0.01556524707656351;0.015561746726377446;0.7977393575267292;0.014893699649833359;0.7976691679398801;0.9999704056000508
13.247384;1.0443946152017989;0.8332938109474477;0.7978138848554432;-4.0533765030686664e-07;-4.0503638089727913e-07;1.0447525084488356;0.9999016740962682;10.00022686920967;0.8333708366005798;0.015565239082365404;0.01556176442870895;0.7977362077610899;0.014893705823437955;0.797667565697705;0.9999693512108202
13.257384;1.0443965558340895;0.8332946638049514;0.7978125405567994;-4.0556554804241956e-07;-4.0542290490733014e-07;1.0447531592760744;0.9999066578906717;10.000269072728928;0.8333703713236782;0.01556522971504078;0.015561781691697196;0.7977329911986204;0.014893711342080104;0.7976660185964976;0.9999682851927418
13.267384;1.0443984373994308;0.8332955797178647;0.7978112763761701;-4.0579053722003277e-07;-4.0580289478434246e-07;1.044753833544972;0.9999117177097736;10.000311843755892;0.8333699397618133;0.015565218936863136;0.015561798618088879;0.797729711800052;0.014893716168099518;0.797664531463126;0.9999672141162521
13.277384;1.044400259186052;0.8332965572302411;0.797810095583296;-4.060146766355238e-07;-4.0617596456918647e-07;1.0447545278895087;0.9999168499090555;10.000354987874159;0.8333695429775976;0.015565206717499286;0.01556181530200093;0.7977263734868868;0.014893720239284357;0.7976631081835599;0.9999661429563561
13.287384;1.0444020215017662;0.8332975924139774;0.7978090026423547;-4.06239748645754e-07;-4.065414544231367e-07;1.044755239327486;0.9999220499137594;10.000398316996298;0.8333691816310572;0.015565193018715104;0.015561831819229035;0.7977229797067265;0.014893723493899008;0.7976617512698729;0.9999650745487855
13.297384;1.0444037245454816;0.8332986789798599;0.7978080032052168;-4.064666417688106e-07;-4.0689879713453716e-07;1.0447559640391475;0.99992731263207;10.000441633857823;0.8333688552649897;0.015565177789791685;0.015561848219897645;0.797719533792074;0.014893725909395411;0.7976604614661853;0.9999640105406115
13.307384;1.0444053680119438;0.8332998098679409;0.797807104147103;-4.066954499336228e-07;-4.0724780684010584e-07;1.0447566959114698;0.9999326321861942;10.000484739847156;0.833368563355402;0.015565160981601177;0.01556186452599021;0.7977160393176959;0.014893727504082705;0.797659238579371;0.999962952378517
13.317384;1.0444069515438537;0.8333009785322949;0.7978063129176807;-4.0692616739965145e-07;-4.075886301833699e-07;1.0447574254667784;0.9999380019083072;10.00052745089176;0.8333683074068053;0.015565142561486158;0.015561880726582046;0.7977125001132935;0.014893728289443986;0.7976580829906614;0.9999619014979827
13.327384;1.0444084753223144;0.8333021791651882;0.7978056361508871;-4.071590082903793e-07;-4.079214958587173e-07;1.0447581402181525;0.9999434142732739;10.000569598215458;0.8333680915954443;0.01556512251218584;0.015561896789518224;0.7977089203175877;0.014893728233368408;0.7976569964456137;0.999960859036924
13.337384;1.0444099405245042;0.8333034061229442;0.797805078605471;-4.0739421927177677e-07;-4.0824655955681826e-07;1.044758826546644;0.9999488606711939;10.000611021588854;0.8333679209927277;0.015565100819303023;0.015561912698671647;0.7977053048391001;0.014893727271199208;0.7976559814144032;0.9999598253078701
13.347384;1.044411349769258;0.8333046533541776;0.7978046428422495;-4.076320375885475e-07;-4.0856390962321703e-07;1.0447594721089788;0.9999543320813268;10.000651565675573;0.8333677995549265;0.01556507745559322;0.01556192847212916;0.7977016600186593;0.014893725335330435;0.797655039786569;0.9999587995490835
13.357384;1.0444127071634497;0.8333059140677616;0.7978043294358893;-4.078727362809693e-07;-4.088736816382679e-07;1.044760067544454;0.9999598199958462;10.0006910781323;0.8333677298858909;0.015565052378913119;0.015561944138580149;0.7976979938168206;0.014893722377207382;0.7976541722458823;0.9999577801571179
13.367384;1.0444140177219017;0.8333071799553569;0.7978041373537818;-4.081164647310093e-07;-4.0917629738172337e-07;1.0447606070201658;0.9999653167264971;10.000729421944072;0.8333677138091499;0.015565025558941438;0.015561959709075373;0.7976943153322154;0.014893718375833143;0.7976533789016376;0.999956764681639
13.377384;1.0444152860547073;0.8333084406799881;0.7978040644120663;-4.0836325390935835e-07;-4.094726656824486e-07;1.0447610871644855;0.9999708159603145;10.000766498123118;0.8333677524674552;0.015564997008174417;0.015561975168975166;0.7976906338676607;0.014893713338790224;0.7976526606638278;0.9999557497608522
13.387384;1.0444165153404048;0.8333096846469933;0.7978041079922037;-4.086132297290793e-07;-4.097641293987164e-07;1.0447615045956868;0.9999763136086317;10.00080224662954;0.833367846410312;0.015564966784717938;0.0155619904793055;0.797686957987329;0.014893707299664927;0.7976520197969047;0.9999547321566273
13.397384;1.0444177081264006;0.8333109000446266;0.7978042653553657;-4.088665919150628e-07;-4.1005216114742397e-07;1.0447618550739206;0.9999818071986571;10.000836626187262;0.8333679957363447;0.015564934977960377;0.015562005585061555;0.7976832951226652;0.014893700305825352;0.7976514588738469;0.9999537098500716
13.407384;1.0444188678943938;0.8333120753121445;0.7978045331075925;-4.091234414289908e-07;-4.10338024064151e-07;1.044762135812241;0.9999872938729755;10.000869604113566;0.8333681994909502;0.015564901702641519;0.01556202043076973;0.7976796521510399;0.014893692411805963;0.7976509792086647;0.9999526813397899
13.417384;1.044419999237957;0.8333131995040889;0.7978049067961033;-4.0938372212035664e-07;-4.1062269694517637e-07;1.0447623474085779;0.9999927693120713;10.000901160007224;0.8333684551681786;0.015564867097583156;0.015562034964799952;0.7976760364263472;0.014893683692905427;0.7976505797602464;0.9999516442696449
13.427384;1.0444211071982414;0.8333142627572787;0.7978053815680347;-4.0964730692486213e-07;-4.109070405382122e-07;1.0447624930343369;0.9999982279366326;10.000931282968889;0.8333687595668309;0.015564831320916697;0.01556204912984135;0.7976724558549816;0.014893674260459646;0.7976502570470317;0.9999505951922376
13.437384;1.0444221974705203;0.8333152566906117;0.7978059533785699;-4.0991422467682376e-07;-4.111919488069668e-07;1.0447625770976976;1.0000036632108233;10.000959957405149;0.8333691098932653;0.015564794554083872;0.01556206285700949;0.7976689181856801;0.014893664261181988;0.7976500065569443;0.9999495306612665
13.447384;1.044423276777544;0.8333161746233627;0.7978066193795769;-4.101849350271803e-07;-4.1147840249251864e-07;1.0447626048861751;1.000009068547213;10.000987153375453;0.8333695036280548;0.015564757009031222;0.015562076068724192;0.7976654308248704;0.014893653864091878;0.7976498245985457;0.9999484489510243
13.457384;1.0444243520573095;0.8333170113827842;0.7978073774810913;-4.104603789455042e-07;-4.117673028803501e-07;1.0447625821343813;1.0000144390844325;10.001012830825754;0.8333699373433698;0.01556471891493643;0.015562088687934902;0.7976620010574134;0.014893643240761109;0.797649708729306;0.9999473511593764
13.467384;1.044425429381358;0.8333177625706062;0.7978082262954934;-4.1074152333854255e-07;-4.120591183272533e-07;1.0447625142802641;1.000019772430602;10.001036948464442;0.8333704059582029;0.015564680487916637;0.015562100646806097;0.7976586360702408;0.01489363254602668;0.7976496568561476;0.9999462413992594
13.477384;1.0444265137105835;0.833318424091366;0.797809165371584;-4.1102877410111476e-07;-4.1235381962877415e-07;1.0447624058165297;1.0000250674696485;10.001059468224645;0.8333709040271816;0.015564641910293291;0.015562111882573074;0.7976553428151708;0.014893621901788947;0.7976496666250517;0.9999451271021674
13.487384;1.0444276090847247;0.8333189926016609;0.7978101947519007;-4.113220099829931e-07;-4.1265117234607976e-07;1.0447622593123065;1.0000303223567386;10.001080358220799;0.833371427963046;0.015564603334898989;0.015562122324177056;0.7976521274887298;0.014893611376635963;0.7976497354056784;0.9999440197428396
13.497384;1.0444287188587715;0.8333194659464817;0.7978113140641563;-4.1162112006368943e-07;-4.129508822080012e-07;1.0447620746760087;1.0000355331447468;10.001099597398131;0.8333719760705368;0.015564564896079415;0.015562131889646787;0.7976489945183647;0.014893600982337293;0.7976498601937487;0.9999429346797108
13.507384;1.044429846022573;0.8333198429656725;0.7978125222152169;-4.1192626559841095e-07;-4.132525539938895e-07;1.0447618499605111;1.0000406940946887;10.0011171758436;0.8333725465341323;0.015564526709887887;0.015562140504331114;0.797645945936429;0.014893590706187705;0.7976500381381117;0.9999418890216432
13.517384;1.0444309934490958;0.8333201231212803;0.7978138179388838;-4.122376611049715e-07;-4.1355573170743427e-07;1.0447615830678583;1.0000457986897455;10.001133090008015;0.8333731363091075;0.015564488879942759;0.015562148123889744;0.7976429822085013;0.014893580543334244;0.7976502679066714;0.9999408989028701
13.527384;1.0444321635757003;0.8333203062453128;0.7978152006637549;-4.125552796809337e-07;-4.1386000592964443e-07;1.044761273134026;1.0000508398117474;10.001147342608549;0.8333737417866629;0.015564451512660227;0.01556215473716395;0.7976401040501166;0.014893570505550085;0.7976505501800625;0.999939978231714
13.537384;1.0444333575655884;0.8333203922010132;0.7978166712496461;-4.128786122671215e-07;-4.1416522885068907e-07;1.0447609214157363;1.0000558096169927;10.001159944181278;0.8333743601059979;0.015564414721006387;0.015562160354179323;0.7976373131375791;0.014893560622368802;0.7976508869040135;0.9999391384953668
13.547384;1.0444345749846655;0.8333203800124545;0.7978182319067118;-4.132064885240415e-07;-4.14471778979943e-07;1.0447605309024617;1.0000607002191289;10.001170904035952;0.833374989932371;0.015564378615057646;0.015562164997845039;0.7976346111312216;0.014893550933596959;0.7976512803751569;0.9999383884567743
13.557384;1.044435814146932;0.8333202672735649;0.7978198849398698;-4.1353712362219374e-07;-4.147805419798279e-07;1.0447601048649096;1.0000655051410463;10.001180222105083;0.8333756315626105;0.015564343294410775;0.015562168689198436;0.7976319989529217;0.014893541471396796;0.7976517325262783;0.999937734167566
13.567384;1.0444370724199938;0.8333200509259182;0.7978216311115031;-4.138682874262997e-07;-4.150925634183446e-07;1.0447596466119333;1.000070219818538;10.001187895852148;0.8333762871235888;0.015564308844207278;0.015562171420625734;0.7976294772869562;0.014893532251991883;0.7976522444940434;0.9999371796023936
13.577384;1.0444383464172218;0.8333197285117572;0.7978234689431682;-4.141976610874336e-07;-4.154087623692885e-07;1.0447591608365683;1.0000748401316528;10.001193925233839;0.8333769606820995;0.01556427532726831;0.015562173145416334;0.7976270471867585;0.014893523283822215;0.7976528163580685;0.9999367277347571
13.587384;1.0444396319925797;0.8333192988568383;0.7978253954898711;-4.1452340137056065e-07;-4.1572995893740743e-07;1.0447586542544942;1.0000793608733203;10.001198307880372;0.8333776578931191;0.015564242778496423;0.015562173797830745;0.7976247099703647;0.014893514576235752;0.7976534470095763;0.9999363821240387
13.597384;1.0444409243099735;0.8333187621671613;0.7978274073484082;-4.1484426477358215e-07;-4.1605708929181043e-07;1.0447581340362901;1.000083775337296;10.001201039829054;0.8333783853508383;0.01556421121283932;0.015562173315482257;0.7976224672647769;0.014893506132539766;0.7976541346167241;0.9999361473212813
13.607384;1.0444422187222522;0.8333181198325489;0.7978295008488656;-4.1515911633980176e-07;-4.1639137366031326e-07;1.0447576056525463;1.0000880752135228;10.001202123292972;0.833379149686577;0.015564180641053266;0.015562171643239621;0.7976203217876909;0.014893497936623645;0.7976548774136657;0.9999360270714619
13.617384;1.044443511466992;0.8333173748233692;0.7978316719611469;-4.154665239233031e-07;-4.167341862409982e-07;1.0447570725613287;1.0000922511797992;10.001201571192219;0.8333799571201713;0.015564151073828178;0.015562168735915729;0.7976182777648615;0.01489348994968202;0.797655673751829;0.9999360230554653
13.627384;1.0444447992185812;0.8333165325806045;0.7978339161468462;-4.1576475313124876e-07;-4.170866786973668e-07;1.044756537207331;1.000096294511317;10.001199403912468;0.8333808137343627;0.015564122500137915;0.015562164570681193;0.7976163405719294;0.014893482108908207;0.7976565215941969;0.9999361357559825
13.637384;1.0444460792500077;0.8333156010272147;0.797836228027603;-4.1605175835101844e-07;-4.174495012295254e-07;1.044756001447796;1.0001001980668551;10.001195644629153;0.8333817256088832;0.015564094861148112;0.015562159152317002;0.7976145161620812;0.014893474333157766;0.797657419035845;0.9999363659153967
13.647384;1.0444473508347043;0.8333145897788732;0.7978386015847581;-4.1632505856904705e-07;-4.178226615997897e-07;1.0447554663766134;1.0001039559766107;10.001190317975157;0.8333826988771615;0.01556406806261443;0.01556215250536056;0.7976128104514341;0.014893466545052983;0.7976583657340813;0.9999367152151586
13.657384;1.0444486156700399;0.8333135095211809;0.7978410312400053;-4.165817629508796e-07;-4.1820544944433145e-07;1.0447549328170238;1.0001075633471896;10.001183446335617;0.833383740003335;0.015564042015802713;0.015562144659478803;0.7976112291120716;0.014893458682386456;0.7976593632400385;0.9999371861030079
13.667384;1.044449876842385;0.8333123712922205;0.7978435125012342;-4.168185619835205e-07;-4.185965986758959e-07;1.0447544023295505;1.0001110160932138;10.001175042560565;0.8333848554182686;0.015564016657186838;0.015562135626600181;0.7976097777271992;0.014893450691198384;0.797660414251069;0.9999377815789758
13.677384;1.044451138340278;0.8333111852478411;0.7978460411816655;-4.170317072725868e-07;-4.189947680389717e-07;1.044753877310246;1.0001143100403795;10.001165104926018;0.833386050408853;0.015563991944312353;0.015562125388542507;0.797608461678176;0.014893442521624773;0.7976615218795506;0.9999385052319983
13.687384;1.044452405617812;0.8333099597036568;0.7978486120508266;-4.172174090009272e-07;-4.193989868364826e-07;1.0447533602488168;1.0001174405203466;10.001153622550332;0.8333873284158058;0.015563967858027267;0.015562113912225445;0.7976072859481529;0.014893434123638522;0.7976626883868968;0.9999393609567578
13.697384;1.0444536852357946;0.8333087014169722;0.7978512180309605;-4.1737227178130326e-07;-4.198086405375441e-07;1.0447528533609027;1.0001204032516477;10.001140595492139;0.8333886911481944;0.015563944407387691;0.015562101160057712;0.7976062552987073;0.014893425441525195;0.7976639137955841;0.9999403523625849
13.707384;1.04445498309907;0.8333074169397884;0.797853850605106;-4.174933307414188e-07;-4.2022322296025015e-07;1.0447523591553114;1.0001231949489013;10.00112605463649;0.8333901391271678;0.01556392161165001;0.01556208707145328;0.7976053747175017;0.014893416418224793;0.7976651959971135;0.9999414823962315
13.717384;1.0444563031403515;0.8333061139376732;0.7978565013461053;-4.175781396478739e-07;-4.2064242232437665e-07;1.0447518813673191;1.0001258135720028;10.001110062786976;0.8333916725648519;0.015563899465923804;0.015562071549000895;0.7976046493285225;0.014893407002131463;0.7976665318982822;0.9999427530113922
13.727384;1.044457646353773;0.8333048012649984;0.7978591631465953;-4.1762514135248775e-07;-4.2106640814097846e-07;1.044751425084469;1.0001282588423586;10.001092703384574;0.8333932919208441;0.01556387792435595;0.015562054475244353;0.797604083434644;0.014893397148303473;0.7976679183186642;0.9999441648784897
13.737384;1.0444590096197683;0.8333034876071475;0.7978618302860779;-4.1763393677067166e-07;-4.2149571653207897e-07;1.04475099580196;1.0001305322060297;10.001074070325034;0.83339499754335;0.015563856909884207;0.01556203573861934;0.7976036797916449;0.014893386812901598;0.7976693526609927;0.9999457175770821
13.747384;1.0444603858786488;0.83330217999791;0.7978644981576053;-4.1760507271664843e-07;-4.219308112017242e-07;1.0447505983193048;1.000132636120075;10.001054259010736;0.8333967894455886;0.015563836335566617;0.015562015245885116;0.7976034396834635;0.014893375945980154;0.7976708329281893;0.9999474098329018
13.757384;1.0444617659133777;0.8333008834186513;0.7978671631560597;-4.1753944672629763e-07;-4.2237195341254457e-07;1.0447502366018735;1.0001345727337718;10.001033360598766;0.8333986674228472;0.01556381612826985;0.015561992917133649;0.7976033632641284;0.014893364501419648;0.7976723564107381;0.9999492391725142
13.767384;1.0444631403796931;0.8332996010657303;0.7978698223490784;-4.1743799443066574e-07;-4.2281946668905124e-07;1.0447499149071915;1.0001363424155936;10.00101145944931;0.8334006303950543;0.015563796239226381;0.015561968671284617;0.7976034501964626;0.014893352461620818;0.7976739182020385;0.999951201224502
13.777384;1.044464501166486;0.8332983348828528;0.7978724729305066;-4.1730204510841346e-07;-4.232739246569782e-07;1.0447496385400503;1.0001379439257547;10.000988627850068;0.8334026756012627;0.01556377663101113;0.015561942423424721;0.7976037001997642;0.014893339847817537;0.7976755111947197;0.9999532892864113
