time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.787384;1.0444658418222557;0.833297086842163;0.7978751117411953;-4.1713377929167005e-07;-4.2373608978784605e-07;1.0447494128111494;1.0001393761447366;10.00096492795507;0.8334047987968427;0.015563757264974502;0.015561914095937244;0.7976041121905821;0.014893326702387754;0.7976771271825024;0.9999554944805981
13.797384;1.0444671572053406;0.8332958599950936;0.7978777352101487;-4.169360233575355e-07;-4.2420693174847e-07;1.0447492416371444;1.0001406388979366;10.000940424340337;0.833406994869213;0.015563738102815942;0.015561883623530389;0.797604682812801;0.014893313066898199;0.7976787574375044;0.9999578067373281
13.807384;1.0444684422625277;0.8332946580971122;0.7978803399695458;-4.167116498665409e-07;-4.2468782786813315e-07;1.0447491274826202;1.000141731682702;10.00091518525201;0.833409257889422;0.015563719103026608;0.015561850959821053;0.7976054068337408;0.014893298980484717;0.7976803931421604;0.9999602162995272
13.817384;1.044469690957194;0.8332934849837257;0.7978829234126051;-4.1646334382313467e-07;-4.2518045699933854e-07;1.0447490721485955;1.0001426522761623;10.000889272495378;0.8334115805234786;0.015563700216966708;0.015561816095200257;0.7976062789605893;0.014893284484187794;0.797682026743988;0.9999627141341918
13.827384;1.0444708970638206;0.8332923444451616;0.7978854832063726;-4.161937502997965e-07;-4.256863337397092e-07;1.0447490770119652;1.000143397633621;10.000862741535611;0.8334139538238804;0.015563681400168769;0.01556177905853936;0.7976072949444816;0.014893269617978027;0.7976836524454449;0.9999652911911354
13.837384;1.0444720552629507;0.8332912399521152;0.7978880159142603;-4.1590570967223136e-07;-4.262065603187634e-07;1.0447491424354531;1.0001439663029073;10.000835652193352;0.833416368273651;0.015563662615544377;0.015561739901595357;0.7976084521581321;0.014893254418363632;0.7976852649911604;0.9999679386313504
13.847384;1.0444731603672726;0.8332901748498238;0.797890515730999;-4.1560234062792004e-07;-4.2674197848538026e-07;1.0447492676735612;1.0001443599928097;10.000808076335275;0.8334188149651238;0.015563643809519896;0.015561698704625166;0.797609749558651;0.014893238916714213;0.7976868592838245;0.9999706487298674
13.857384;1.0444742068339488;0.8332891531884189;0.7978929747849232;-4.152867897973833e-07;-4.2729346664623493e-07;1.0447494520891158;1.000144583057722;10.00078009489772;0.8334212860922143;0.015563624891969179;0.01556165559002436;0.797611186227254;0.014893223143744866;0.7976884314653849;0.9999734147051397
13.867384;1.0444751904726113;0.833288179701193;0.7978953852971622;-4.149619299668563e-07;-4.2786195858828416e-07;1.044749696312882;1.0001446406762369;10.000751786566493;0.8334237755215143;0.015563605749782248;0.015561610705926519;0.7976127599450553;0.01489320714130202;0.7976899797021696;0.999976230234859
13.877384;1.0444761105388476;0.833287259050349;0.7978977411145296;-4.146302791154641e-07;-4.284480781937154e-07;1.0447500017154732;1.0001445378673102;10.000723218713855;0.8334262786901678;0.015563586266231003;0.015561564201968138;0.7976144670020928;0.01489319095600517;0.7976915041936138;0.9999790894664711
13.887384;1.0444769705446963;0.8332863957068548;0.7979000370755703;-4.1429403071466636e-07;-4.290518454676954e-07;1.0447503689551498;1.0001442794371487;10.000694448949002;0.8334287912428195;0.015563566317107163;0.015561516216133336;0.7976163026912989;0.014893174617331542;0.7976930067851323;0.9999819871931579
13.897384;1.044477777034506;0.8332855940337467;0.7979022682343744;-4.1395514283524324e-07;-4.2967257756174864e-07;1.0447507976131987;1.0001438696058584;10.000665530507803;0.8334313081046228;0.015563545774757754;0.015561466859835733;0.7976182618965117;0.014893158137353526;0.7976944904202998;0.9999849193113752
13.907384;1.0444785365118128;0.8332848576364571;0.7979044302233397;-4.1361554161556435e-07;-4.3030890696214075e-07;1.0447512872850628;1.0001433123703505;10.000636512685077;0.8334338237651754;0.015563524534910398;0.015561416215278932;0.7976203392133074;0.014893141528475286;0.797695958536918;0.9999878826993595
13.917384;1.0444792530464049;0.8332841889130602;0.7979065195389847;-4.1327733953333037e-07;-4.309590698445184e-07;1.0447518387624333;1.0001426131118922;10.000607445372935;0.8334363332166964;0.015563502524340828;0.015561364355050452;0.7976225283917122;0.014893124805487887;0.7976974144218641;0.9999908738773382
13.927384;1.044479928163977;0.8332835894455436;0.7979085331754399;-4.129429100553039e-07;-4.3162112827063e-07;1.044752454195199;1.0001417799280181;10.000578389673025;0.8334388325670051;0.01556347968871356;0.015561311364902792;0.7976248218768472;0.014893107966748302;0.797698861066087;0.9999938879152074
13.937384;1.0444805623683975;0.8332830604293229;0.7979104682191666;-4.126149706702077e-07;-4.3229289846944603e-07;1.0447531363910258;1.0001408245689252;10.000549418147292;0.8334413182413848;0.015563455998806834;0.015561257351678959;0.7976272114074123;0.014893090974257837;0.7977003018307944;0.9999969184833039
13.947384;1.0444811572331474;0.8332826028676886;0.7979123220108565;-4.122968740450446e-07;-4.3297215926780184e-07;1.0447538877139344;1.0001397626689896;10.000520605071426;0.8334437857455796;0.015563431459393566;0.015561202425025865;0.7976296892814717;0.014893073754374144;0.7977017410945191;0.9999999582739002
13.957384;1.0444817160815973;0.8332822174220755;0.7979140927963251;-4.119926447190703e-07;-4.336571055261731e-07;1.0447547091775915;1.0001386117891162;10.00049201840783;0.8334462295368976;0.015563406091861583;0.015561146667280182;0.7976322487549601;0.014893056227877765;0.7977031839748865;1.000002999230988
13.967384;1.0444822428308045;0.8332819040240299;0.7979157799394417;-4.1170625505770914e-07;-4.343463047592518e-07;1.0447556008963452;1.0001373884842635;10.000463710918448;0.8334486433842511;0.015563379906298231;0.01556109012684084;0.7976348831423833;0.014893038352299888;0.7977046351209781;1.0000060330230625
13.977384;1.0444827410169792;0.8332816617738001;0.7979173831109665;-4.114407745287753e-07;-4.350382998283674e-07;1.044756564093887;1.0001361071915447;10.000435711739451;0.8334510205944003;0.01556335288496961;0.015561032833375923;0.7976375849981754;0.01489302013935636;0.7977060977170437;1.0000090524123197
13.987384;1.044483213608361;0.8332814889603972;0.797918901104684;-4.111982091961332e-07;-4.3573146166678503e-07;1.0447576032758121;1.0001347809721355;10.000408025634915;0.833453354676113;0.01556332498570324;0.015560974805290746;0.7976403464978776;0.0148930016280202;0.7977075739823465;1.0000120525448828
13.997384;1.0444836634193726;0.8332813832895484;0.7979203312645355;-4.10979696109431e-07;-4.3642398946267836e-07;1.0447587268109144;1.0001334217697488;10.000380634355484;0.8334556400744589;0.015563296155262212;0.015560916043096017;0.7976431605667359;0.014892982845140375;0.7977090664273192;1.0000150302333344
14.007384;1.0444840940175717;0.8332813423713241;0.7979216695146693;-4.107855662223468e-07;-4.3711381976331725e-07;1.0447599451206686;1.0001320388451778;10.000353496448877;0.8334578721897229;0.015563266325830837;0.015560856518236568;0.7976460215159764;0.014892963799357062;0.7977105779769745;1.0000179818220514
14.017384;1.044484509938451;0.8332813637573995;0.7979229107275402;-4.1061541437038416e-07;-4.377986860433119e-07;1.0447612677238296;1.0001306374254133;10.000326553841665;0.8334600473138645;0.015563235401972186;0.015560796170260164;0.7976489244054097;0.01489294450098092;0.7977121113895099;1.000020901956636
14.027384;1.0444849158633525;0.8332814446658202;0.7979240497156799;-4.104683156115333e-07;-4.384765296863437e-07;1.044762701551181;1.0001292202566383;10.000299744454233;0.8334621629140899;0.015563203275054541;0.01556073492504213;0.7976518637460949;0.014892924967913303;0.7977136694156018;1.0000237845574074
14.037384;1.044485315644206;0.8332815820276633;0.7979250823649832;-4.1034298795314806e-07;-4.391457394860482e-07;1.0447642513356952;1.0001277901989691;10.000273009135356;0.8334642172003944;0.015563169863406874;0.015560672724897718;0.7976548330469796;0.014892905212544872;0.7977152546384136;1.000026625648476
14.047384;1.0444857116513422;0.8332817729992442;0.7979260059541192;-4.1023764928085664e-07;-4.3980463895691773e-07;1.044765920841249;1.0001263503364377;10.000246295228177;0.833466207577627;0.015563135131115792;0.015560609545665814;0.7976578257460561;0.014892885234317789;0.7977168682608315;1.00002942545959
14.057384;1.0444861045168046;0.8332820154781742;0.797926819083642;-4.1014992090065255e-07;-4.4045080690050483e-07;1.0447677137779747;1.0001249021586969;10.000219565268218;0.8334681295170591;0.015563099060586009;0.015560545396581428;0.7976608363864414;0.014892865019858053;0.7977185094554766;1.000032188052776
14.067384;1.0444864935212863;0.8332823076796432;0.7979275217554002;-4.100771593904564e-07;-4.410811347094625e-07;1.0447696339762915;1.0001234443689686;10.000192801063395;0.8334699773430243;0.015563061622706924;0.015560480322082076;0.7976638608152785;0.014892844540145491;0.7977201756548753;1.0000349198552438
14.077384;1.0444868777796594;0.8332826472316371;0.7979281149866339;-4.100168160702801e-07;-4.416923971987108e-07;1.0447716849383297;1.0001219732158089;10.000166000480846;0.8334717461981339;0.015563022784945688;0.015560414408111036;0.7976668957895123;0.014892823751907983;0.7977218630538547;1.000037627891322
14.087384;1.0444872572549306;0.8332830310025863;0.797928600324767;-4.0996664937248785e-07;-4.422816004075221e-07;1.0447738696007456;1.0001204835917388;10.000139181785977;0.8334734334523489;0.015562982529154638;0.015560347771895727;0.7976699390675742;0.014892802599225471;0.7977235674571664;1.000040317646219
14.097384;1.0444876327010237;0.8332834554385914;0.7979289803170043;-4.099250845058821e-07;-4.4284611639899155e-07;1.044776191060829;1.0001189694608459;10.000112388031988;0.8334750390031787;0.015562940851597222;0.015560280535435957;0.797672989904064;0.014892781013255252;0.7977252847154866;1.0000429920883305
14.107384;1.0444880053832748;0.8332839169409864;0.797929259015168;-4.0989152896089324e-07;-4.433840279591092e-07;1.0447786534145158;1.0001174236159347;10.000085673140129;0.8334765649991717;0.015562897755634115;0.015560212805069931;0.7976760492675549;0.014892758927111168;0.7977270101680429;1.0000456526419197
14.117384;1.044488377408226;0.8332844121385858;0.797929440815188;-4.0986637665533794e-07;-4.438944623455779e-07;1.0447812610857532;1.0001158384780557;10.000059081079794;0.8334780155787163;0.01556285324472995;0.015560144667976224;0.7976791196601142;0.01489273629810673;0.7977287387832662;1.0000483004093792
14.127384;1.044488752172313;0.833284937645077;0.7979295283980894;-4.098509993408151e-07;-4.4437739667228427e-07;1.0447840172641283;1.0001142078047442;10.000032641101269;0.8334793966032791;0.015562807325219148;0.01556007620234004;0.7976822046264845;0.014892713122445797;0.7977304664671047;1.0000509361442944
14.137384;1.044489134190116;0.833285489924873;0.7979295224316498;-4.098477944540389e-07;-4.448331412020156e-07;1.0447869231103994;1.0001125276420388;10.000006375884164;0.8334807152812579;0.015562760028380307;0.015560007483042431;0.7976853081607334;0.014892689443008455;0.7977321907619056;1.0000535597437952
14.147384;1.0444895283080962;0.8332860662233599;0.7979294233858448;-4.098597794338741e-07;-4.4526207909916726e-07;1.044789977913086;1.0001107959382032;9.99998030164254;0.8334819795623845;0.015562711427119855;0.015559938577935667;0.7976884341233506;0.014892665338766469;0.7977339106788066;1.0000561705948081
14.157384;1.0444899389505051;0.8332866654131698;0.7979292329690618;-4.09889821509629e-07;-4.456647495748863e-07;1.0447931800215269;1.0001090111581876;9.999954417689024;0.8334831971313577;0.015562661624882604;0.015559869554069194;0.7976915854669046;0.014892640900301813;0.7977356267994576;1.0000587684523659
14.167384;1.0444903697932084;0.8332872873346494;0.7979289539967638;-4.099403073566673e-07;-4.4604203120557325e-07;1.0447965277687772;1.0001071713508551;9.999928700085986;0.8334843746801496;0.015562610739804784;0.015559800495490442;0.7976947636245841;0.014892616219620127;0.797737341645792;1.0000613535406155
14.177384;1.0444908239668844;0.8332879315853645;0.7979285897015714;-4.1001330951840194e-07;-4.4639518780589657e-07;1.0448000191722426;1.0001052743594951;9.99990310537085;0.8334855178639637;0.015562558903786975;0.015559731519128268;0.7976979690539802;0.014892591384702445;0.7977390593919779;1.0000639258437678
14.187384;1.0444913040973343;0.8332885972452796;0.7979281433519829;-4.101106036279305e-07;-4.467257207945136e-07;1.0448036512270602;1.0001033181381986;9.999877584323869;0.8334866311879929;0.015562506257138812;0.015559662773394118;0.7977012027938017;0.014892566460563765;0.7977407845872801;1.0000664846951817
14.197384;1.0444918108943;0.8332892834532439;0.7979276184890214;-4.1023345632312097e-07;-4.470352298620818e-07;1.0448074202935196;1.0001013007150346;9.999852102176375;0.8334877176266021;0.015562452923887906;0.01555959440996622;0.7977044671649162;0.01489254148205558;0.7977425208370206;1.0000690288205945
14.207384;1.0444923417791874;0.8332899898997276;0.7979270192682836;-4.1038252288598465e-07;-4.4732536430065523e-07;1.0448113228942408;1.000099220029026;9.999826648004808;0.8334887786453656;0.015562398990620197;0.015559526556265352;0.7977077648750204;0.014892516462314476;0.7977442710878304;1.00007155649119
14.217384;1.0444928923523025;0.8332907167452926;0.7979263500171274;-4.105578887848856e-07;-4.4759772984367216e-07;1.044815355391838;1.0000970738235018;9.999801223813767;0.833489814550676;0.015562344510586404;0.015559459318410447;0.7977110976655927;0.014892491395867525;0.7977460392872132;1.0000740658107035
14.227384;1.044493459472307;0.8332914641326687;0.7979256149310129;-4.1075911621805093e-07;-4.478536458972204e-07;1.0448195130871327;1.0000948597206356;9.999775831246147;0.8334908246683962;0.015562289515631135;0.015559392793105996;0.7977144651188486;0.01489246626454509;0.7977478307069954;1.0000765550811426
14.237384;1.044494042364368;0.8332922316474144;0.7979248189540751;-4.1098523622503773e-07;-4.480938945920179e-07;1.0448237903093924;1.000092575748158;9.999750473540416;0.8334918078777207;0.0155622340212951;0.015559327064890157;0.7977178642439353;0.014892441045944664;0.7977496501666205;1.0000790231121837
14.247384;1.0444946409615647;0.8332930183121174;0.7979239682842242;-4.112347828936096e-07;-4.48318706653913e-07;1.0448281811985773;1.000090221395538;9.999725167502543;0.8334927634479059;0.015562178038478792;0.015559262209788472;0.7977212906173017;0.01489241571811276;0.7977515006924587;1.0000814693087083
14.257384;1.0444952543412023;0.8332938234092537;0.7979230693311126;-4.1150605085159515e-07;-4.4852797128360914e-07;1.044832679554168;1.0000877981311804;9.999699954158425;0.8334936909690946;0.015562121593882148;0.015559198316242728;0.7977247397119762;0.014892390270393685;0.7977533836815018;1.0000838940043997
14.267384;1.0444958812442287;0.8332946471833445;0.7979221276200064;-4.11797493028986e-07;-4.4872154182457227e-07;1.0448372774262797;1.000085308391651;9.999674905972276;0.8334945899101756;0.015562064749682965;0.015559135492581724;0.7977282068696256;0.014892364710321244;0.7977552989863073;1.000086299035302
14.277384;1.0444965211058075;0.8332954903818423;0.7979211478726284;-4.1210798301601177e-07;-4.488994658470692e-07;1.0448419642673916;1.0000827544762374;9.999650131881507;0.8334954598799907;0.015562007609354913;0.015559073846454517;0.7977316870146195;0.014892339055258521;0.797757244731919;1.0000886870566958
14.287384;1.0444971742756604;0.8332963529802426;0.7979201347303113;-4.124368162825679e-07;-4.490619643838619e-07;1.044846727802932;1.0000801394090528;9.9996257745603;0.8334963006285885;0.015561950302911423;0.015559013463965168;0.797735174967687;0.014892313321926082;0.7977592178488371;1.0000910595700496
14.297384;1.0444978422092082;0.8332972330931224;0.7979190931019244;-4.1278346361481784e-07;-4.492092101984146e-07;1.0448515553763755;1.0000774685540508;9.999601989782422;0.8334971108660332;0.01556189297653676;0.015558954408959573;0.7977386651961806;0.014892287522095536;0.7977612147974621;1.000093416024498
14.307384;1.0444985281309072;0.8332981269698256;0.7979180277422107;-4.1314727594848005e-07;-4.4934110503202834e-07;1.0448564349434823;1.0000747499532752;9.999578917123518;0.8334978871524944;0.01556183579190977;0.015558896727917692;0.7977421505681964;0.014892261660313495;0.7977632318618014;1.0000957550212295
14.317384;1.0444992373917144;0.8332990302385727;0.7979169426933425;-4.1352744476122244e-07;-4.4945734163626896e-07;1.0448613556714728;1.0000719941386822;9.999556665513849;0.8334986248391127;0.015561778907528858;0.015558840444917307;0.7977456213781186;0.014892235733877207;0.797765265304885;1.0000980753429705
14.327384;1.044499976802767;0.8332999389618283;0.7979158407915363;-4.1392313873437994e-07;-4.495577777773984e-07;1.044866307738592;1.0000692138877916;9.999535315353729;0.8334993199433689;0.01556172245233146;0.01555878555539695;0.7977490657152917;0.01489220973577205;0.7977673113573637;1.000100375092668
14.337384;1.0445007533037098;0.8333008494744308;0.797914722939137;-4.143334357632075e-07;-4.49642651375184e-07;1.0448712820720922;1.0000664232762118;9.999514927517975;0.8334999691530898;0.015561666518903764;0.015558732032568903;0.797752471202232;0.01489218365270898;0.7977693656266476;1.0001026507712973
14.347384;1.0445015728270635;0.8333017581574688;0.7979135881282955;-4.147571265351624e-07;-4.497123924386978e-07;1.0448762704565782;1.000063636296156;9.999495555557871;0.8335005688167297;0.015561611168189847;0.01555867984703541;0.7977558271025669;0.01489215745797734;0.7977714227226886;1.000104897637939
14.357384;1.044502439928973;0.8333026618827615;0.7979124349180664;-4.151927182478196e-07;-4.4976732564815874e-07;1.0448812649184638;1.0000608656293277;9.999477249700448;0.8335011150231989;0.015561556435300702;0.015558628984333316;0.7977591251465966;0.01489213111169893;0.7977734770313072;1.0001071101022219
14.367384;1.04450335785155;0.8333035578429636;0.7979112632205524;-4.156385120852627e-07;-4.4980761102328117e-07;1.0448862563862975;1.0000581223884608;9.99946004626933;0.8335016043148623;0.015561502342565094;0.015558579448706244;0.797762358954999;0.01489210457097785;0.7977755232199437;1.0001092814346122
14.377384;1.044504328377273;0.8333044424780605;0.7979100749806096;-4.1609261624970084e-07;-4.498336637247695e-07;1.044891233629417;1.0000554168897564;9.999443962549053;0.8335020342965828;0.015561448906986014;0.015558531258156769;0.7977655234757048;0.014892077804561385;0.7977775556612028;1.0001114032121599
14.387384;1.044505351698524;0.8333053114232035;0.7979088733142234;-4.16552961523682e-07;-4.4984677691188843e-07;1.0448961826492194;1.000052759481063;9.999429011988266;0.8335024036683504;0.015561396126346452;0.015558484433717719;0.7977686148953851;0.014892050807222477;0.7977795679666077;1.0001134651175088
14.397384;1.0445064267656954;0.8333061609893971;0.7979076606947434;-4.1701731718591576e-07;-4.49849094190084e-07;1.0449010868648039;1.000050160650244;9.999415219256855;0.8335027113173559;0.015561343970636365;0.015558438988945973;0.7977716306112475;0.014892023607482272;0.7977815529526588;1.0001154553819476
14.407384;1.0445075521169358;0.833306989076362;0.7979064372065203;-4.174834352911664e-07;-4.498428977663185e-07;1.0449059288054408;1.0000476303258132;9.99940261996584;0.8335029557307373;0.015561292402152125;0.015558394927756597;0.7977745690612706;0.014891996282051507;0.7977835028643425;1.0001173618565282
14.417384;1.0445087267450937;0.8333077943469862;0.7979052001391299;-4.1794938999080225e-07;-4.4983008806043585e-07;1.0449106925356397;1.0000451775754333;9.999391255393613;0.833503135464146;0.015561241398767326;0.015558352246506294;0.7977774294059886;0.014891968975573192;0.7977854096984237;1.000119173525126
14.427384;1.044509950351477;0.8333085750225299;0.7979039453824721;-4.184138876650858e-07;-4.498120219713333e-07;1.044915365501958;1.000042810943412;9.999381165456743;0.8335032492939143;0.015561190956827778;0.015558310945085415;0.797780211273429;0.01489194188330018;0.7977872654656073;1.000120880840812
14.437384;1.0445112230266502;0.8333093288532044;0.7979026689294503;-4.188763702550683e-07;-4.4978944739435817e-07;1.0449199390834962;1.0000405379206765;9.999372379554465;0.8335032951443546;0.015561141084280137;0.01555827104557153;0.7977829146432167;0.01489191519977351;0.7977890623569112;1.0001224740555272
14.447384;1.0445125447005643;0.8333100540225193;0.7979013674352642;-4.1933705386785074e-07;-4.497626970765187e-07;1.0449244073799542;1.0000383638357482;9.99936491284868;0.8335032688105097;0.015561091799793205;0.015558232593046915;0.7977855395442934;0.014891889088659837;0.7977907923226584;1.0001239422956956
14.457384;1.04451391426205;0.833310749474971;0.7979000385193943;-4.197969664402865e-07;-4.497318867262513e-07;1.0449287656184592;1.0000362920872292;9.999358770301795;0.8335031640045486;0.015561043139300084;0.015558195636743906;0.7977880858600797;0.014891863688164244;0.7977924468228267;1.0001252758659365
14.467384;1.0445153288333286;0.833311414136109;0.7978986806797566;-4.2025765068047104e-07;-4.4969682958427215e-07;1.04493300994919;1.0000343258984494;9.999353953858565;0.8335029735293554;0.015560995158008548;0.015558160221138928;0.7977905536430321;0.01489183912109201;0.7977940177692524;1.0001264690009612
14.477384;1.0445167842324812;0.8333120464533714;0.7978972929633716;-4.2072046587481046e-07;-4.4965726789516523e-07;1.0449371376715335;1.0000324696674874;9.999350465137473;0.833502690094704;0.015560947917647406;0.015558126400616105;0.7977929429208225;0.014891815495903737;0.7977954985879807;1.000127519120439
14.487384;1.0445182765638834;0.8333126452367416;0.7978958749603074;-4.2118610886457504e-07;-4.496134693315066e-07;1.0449411463751268;1.0000307286967125;9.999348299579657;0.8335023064426353;0.015560901473992255;0.015558094253074422;0.7977952525840121;0.014891792909304407;0.7977968843092464;1.0001284245559257
14.497384;1.0445198037487535;0.8333132109086757;0.7978944266944196;-4.2165480853374303e-07;-4.495664186100681e-07;1.0449450328449161;1.000029108688882;9.999347441764538;0.8335018156473342;0.015560855880391024;0.015558063860184958;0.7977974797446523;0.014891771449069833;0.797798170952585;1.0001291839982998
14.507384;1.044521365876975;0.8333137460838883;0.7978929484130258;-4.221266742937639e-07;-4.4951754261034716e-07;1.044948793235687;1.0000276160659427;9.999347870787064;0.8335012116485835;0.015560811192272752;0.015558035266248183;0.7977996201659358;0.014891751191527367;0.7977993552716379;1.000129797243122
14.517384;1.04452296412466;0.8333142547962349;0.7978914403596705;-4.22601840377316e-07;-4.4946828529455167e-07;1.0449524234474694;1.0000262577127248;9.999349566556694;0.8335004893505843;0.01556076746489037;0.01555800845654242;0.7978016688578462;0.014891732202356144;0.7978004351361654;1.0001302663440552
14.527384;1.044524599507935;0.8333147406604573;0.7978899025881792;-4.2308086420905065e-07;-4.494196311620535e-07;1.0449559181691144;1.0000250399367423;9.999352507524824;0.8334996446530419;0.015560724755458123;0.015557983365835153;0.7978036204782916;0.014891714551153583;0.7978014093673552;1.0001305960060434
14.537384;1.0445262730308493;0.8333152058489689;0.7978883357157034;-4.235652028384867e-07;-4.49371906592551e-07;1.04495927051337;1.0000239676420168;9.99935666425045;0.8334986748665074;0.015560683121439682;0.015557959893303849;0.7978054700964189;0.014891698328214641;0.7978022771966847;1.0001307922223628
14.547384;1.044527986883012;0.8333156515317083;0.7978867420667687;-4.240569773955869e-07;-4.493250812688399e-07;1.044962473783214;1.0000230432877069;9.999361997987792;0.8334975789121942;0.0155606426051904;0.015557937906541919;0.7978072137108304;0.014891683634148792;0.7978030385327912;1.0001308601504106
14.557384;1.0445297453208542;0.8333160783968417;0.7978851255872851;-4.245580290162472e-07;-4.492792379406164e-07;1.0449655225168046;1.000022266223441;9.999368463889276;0.8334963572289763;0.015560603228303334;0.015557917252183456;0.7978088478255103;0.014891670549168698;0.7978036942593769;1.000130803072017
14.567384;1.0445315545084939;0.8333164866543235;0.7978834910525364;-4.250692875079404e-07;-4.4923485748677797e-07;1.0449684112095279;1.0000216335612713;9.999376008835792;0.8334950120738286;0.01556056500595728;0.015557897789508097;0.79781036947026;0.014891659118094923;0.7978042459019815;1.0001306233441032
14.577384;1.0445334214927058;0.8333168758867112;0.7978818436797901;-4.2559102513658766e-07;-4.491928787851541e-07;1.044971133893053;1.0000211410174982;9.99938456589334;0.8334935476033826;0.015560527951826242;0.015557879416783748;0.7978117769414329;0.01489164936381787;0.7978046959472813;1.0001303235533414
14.587384;1.0445353533508586;0.83331724491231;0.797880188755404;-4.2612318670182024e-07;-4.4915462539462706e-07;1.0449736857727223;1.0000207824488898;9.999394055383393;0.8334919686889732;0.01556049206971542;0.015557862068787953;0.7978130693782334;0.014891641321978141;0.7978050487089862;1.000129906022853
14.597384;1.044537357328606;0.8333175916686174;0.7978785312913087;-4.266652414703082e-07;-4.491217268091626e-07;1.044976063630572;1.0000205497476582;9.999404390252689;0.8334902796196921;0.015560457356188561;0.015557845709618535;0.7978142454144307;0.014891635062776278;0.7978053100494527;1.0001293719859297
14.607384;1.0445394418007374;0.833317913320685;0.7978768766931044;-4.2721603280642586e-07;-4.4909602806653895e-07;1.0449782638599896;1.0000204339495349;9.999415478552777;0.8334884839031842;0.015560423818819157;0.015557830327986443;0.7978153028622514;0.014891630669762443;0.797805486115025;1.0001287215726475
14.617384;1.0445416164569987;0.83331820677409;0.7978752321498486;-4.2777394859155987e-07;-4.4907929740040506e-07;1.0449802808039081;1.000020426619016;9.999427223230215;0.8334865847229789;0.015560391499364268;0.015557815923319125;0.7978162391903625;0.014891628203527763;0.7978055824716419;1.000127954145934
14.627384;1.0445438897674384;0.8333184691101588;0.7978736070349577;-4.2833725843009494e-07;-4.490726817541638e-07;1.044982106941221;1.0000205209627049;9.999439524281922;0.8334845857400245;0.01556036048395463;0.015557802496616145;0.7978170514410475;0.014891627683766444;0.7978056044837952;1.0001270690891926
14.637384;1.044546265760334;0.8333186978591887;0.7978720119415417;-4.2890435034720986e-07;-4.4907634599911716e-07;1.0449837337475956;1.0000207122261053;9.99945228276326;0.833482491479622;0.015560330891617232;0.015557790054432315;0.7978177358367896;0.014891629089784817;0.7978055585850256;1.0001260664805416
14.647384;1.0445487439279035;0.8333188914910252;0.7978704573668003;-4.294737602571668e-07;-4.4908977752854416e-07;1.0449851523310343;1.0000209973948917;9.999465405025003;0.8334803065112586;0.01556030284949799;0.015557778606399711;0.7978182878787535;0.014891632375225157;0.7978054526015822;1.0001249467850102
14.657384;1.0445513209243649;0.8333190493653352;0.7978689527254336;-4.300440992308924e-07;-4.4911235172381727e-07;1.0449863546156735;1.000021374418329;9.99947880926714;0.8334780344375947;0.015560276468612308;0.015557768150006318;0.7978187028610009;0.014891637488668357;0.7978052944072458;1.0001237107031637
14.667384;1.0445539909446255;0.8333191710848867;0.7978675059937067;-4.3061402560748775e-07;-4.4914361291497143e-07;1.0449873351533827;1.00002184082281;9.999492426677136;0.833475677384511;0.01556025183520828;0.015557758659116112;0.7978189766633911;0.014891644381380227;0.7978050906539886;1.0001223600350897
14.677384;1.044556745911576;0.8333192566218252;0.7978661237458475;-4.3118233071902155e-07;-4.4918348972298694e-07;1.044988092177334;1.0000223927782235;9.999506193796165;0.8334732354080419;0.015560229012259997;0.015557750083155788;0.7978191066922135;0.014891652993021538;0.7978048470809049;1.0001208983825012
14.687384;1.0445595768858007;0.8333193068007263;0.7978648113490885;-4.3174793637874296e-07;-4.492323663958244e-07;1.044988627015878;1.0000230256529725;9.99952004835726;0.8334707063844774;0.015560208042871943;0.015557742351064857;0.7978190920286683;0.014891663229613751;0.7978045697703725;1.00011933056758
14.697384;1.0445624754756897;0.8333193229408056;0.7978635733694386;-4.3230970171983264e-07;-4.4929073542731006e-07;1.0449889424736944;1.0000237353519468;9.999533927218566;0.8334680870773842;0.015560188967215095;0.015557735377937648;0.7978189325934116;0.014891674957165087;0.7978042659673806;1.0001176609535045
14.707384;1.0445654347581492;0.8333193066677161;0.7978624137072977;-4.328663715566185e-07;-4.4935879640551996e-07;1.0449890419686447;1.0000245196739714;9.999547756804823;0.8334653742529546;0.015560171839900269;0.015557729081683054;0.7978186287104302;0.014891688014727615;0.797803944122078;1.0001158917060067
14.717384;1.044568449202339;0.8333192604760135;0.7978613349212146;-4.3341678568653064e-07;-4.494363587815382e-07;1.044988930647725;1.0000253790122393;9.999561445439474;0.8334625649682358;0.015560156722296383;0.015557723408796575;0.7978181815012565;0.0148917022284872;0.7978036132830892;1.0001140220340845
14.727384;1.044571512669127;0.8333191873645351;0.7978603373693806;-4.339601024487969e-07;-4.4952311249840946e-07;1.0449886169795624;1.0000263151907034;9.99957488909477;0.8334596570482633;0.015560143658652124;0.015557718346141766;0.7978175933090318;0.014891717421060924;0.7978032822356522;1.000112048908194
14.737384;1.0445746167053644;0.8333190894927165;0.7978594195608678;-4.344956773166958e-07;-4.496189618384799e-07;1.044988112438006;1.0000273294237672;9.999587985239133;0.8334566501942234;0.015560132660765771;0.015557713909698527;0.7978168677121188;0.014891733422017779;0.797802959358916;1.0001099689644173
14.747384;1.0445777513866832;0.8333189676925975;0.7978585796721126;-4.350224622562442e-07;-4.4972385459907087e-07;1.0449874296700996;1.0000284221626436;9.999600642567158;0.8334535461549758;0.015560123715118678;0.015557710127728162;0.7978160089717482;0.014891750073840035;0.7978026529808341;1.0001077802138707
14.757384;1.044580907164442;0.8333188221190677;0.7978578166549263;-4.355386703721269e-07;-4.498372699636518e-07;1.0449865805099305;1.0000295941235866;9.999612782232507;0.8334503478927653;0.015560116803193781;0.015557707035870044;0.7978150216154921;0.014891767230289866;0.7978023712673451;1.0001054823442281
14.767384;1.0445840757934093;0.833318653048388;0.7978571300820243;-4.360422193745689e-07;-4.499580861533913e-07;1.0449855740747644;1.0000308460406384;9.999624337052525;0.833447059581914;0.01556011191205487;0.015557704685720547;0.7978139109928901;0.014891784756144335;0.7978021219166828;1.000103076356452
14.777384;1.0445872500846518;0.8333184608745628;0.797856519216387;-4.365312748583902e-07;-4.500849644147087e-07;1.0449844159897708;1.000032178028163;9.99963525186311;0.8334436871010371;0.01556010902831623;0.015557703139582863;0.7978126839424852;0.014891802539158915;0.7978019116569904;1.0001005640935987
14.787384;1.044590423216393;0.8333182453470234;0.7978559821437757;-4.370043970570616e-07;-4.5021671241435597e-07;1.044983109189692;1.000033589911627;9.99964548364953;0.8334402374141697;0.01556010813240596;0.01555770244456668;0.7978113486179708;0.014891820505805712;0.7978017455167086;1.000097946815907
14.797384;1.044593588747401;0.8333180046924068;0.7978555158080444;-4.374603953351697e-07;-4.5035225115334554e-07;1.0449816548152981;1.0000350815149917;9.9996550048819;0.8334367171724212;0.015560109206132015;0.015557702628521396;0.7978099140278141;0.014891838621411921;0.7978016273276342;1.0000952241133465
14.807384;1.044596741356803;0.8333177352101445;0.7978551168950101;-4.378980955790399e-07;-4.504903995620605e-07;1.044980052960666;1.0000366520694313;9.999663804938288;0.8334331319389495;0.015560112240385213;0.015557703725936263;0.7978083899685952;0.014891856883708796;0.7978015609983425;1.0000923951782392
14.817384;1.044599877074469;0.833317432257396;0.7978547821189232;-4.3831626382779367e-07;-4.506296655063311e-07;1.0449783042375853;1.000038299699453;9.999671881769668;0.8334294867004728;0.015560117230689044;0.015557705791278619;0.7978067869003529;0.014891875322204502;0.7978015503380128;1.000089460801291
14.827384;1.044602992533484;0.8333170918323397;0.7978545077332474;-4.3871352865676063e-07;-4.507680925717084e-07;1.0449764113181985;1.0000400217704601;9.999679230297739;0.8334257867038735;0.015560124164749594;0.015557708889017833;0.7978051153695518;0.014891893986677493;0.7978015984597457;1.0000864233300988
14.837384;1.0446060841561582;0.8333167112424382;0.7978542895021535;-4.3908826436194364e-07;-4.5090330407733915e-07;1.044974379414756;1.0000418152366366;9.999685834867032;0.8334220375056026;0.015560133004354366;0.015557713083683648;0.7978033858384685;0.014891912920818267;0.7978017084540081;1.0000832853990687
14.847384;1.0446091475576909;0.8333162893697339;0.7978541232422146;-4.394388731508465e-07;-4.510326732892342e-07;1.0449722166223137;1.0000436764034133;9.99969166854155;0.8334182451455027;0.015560143671868093;0.015557718432434578;0.7978016087261929;0.014891932142348413;0.7978018839339923;1.0000800503867844
14.857384;1.0446121770881116;0.8333158270985915;0.7978540055873828;-4.39764202345839e-07;-4.5115352023911367e-07;1.0449699338546372;1.0000456005715328;9.999696696634652;0.8334144168471196;0.015560156054293502;0.015557724969332238;0.7977997933911148;0.014891951636689285;0.797802128753131;1.000076723913558
14.867384;1.0446151663681151;0.833315327589709;0.7978539346796671;-4.40063555135054e-07;-4.512633742436555e-07;1.0449675425083813;1.0000475822252992;9.999700878545712;0.8334105613065496;0.015560170020821664;0.015557732687708147;0.7977979470097132;0.014891971359347762;0.7978024468656943;1.0000733134538877
14.877384;1.0446181095332114;0.8333147961227506;0.7978539101086073;-4.403364954077086e-07;-4.513603660018039e-07;1.0449650507792994;1.0000496158488663;9.999704170024243;0.8334066886386636;0.015560185448837704;0.015557741537942097;0.7977960745551695;0.01489199124429733;0.7978028421508682;1.0000698273048643
14.887384;1.0446210019826059;0.8333142390847684;0.797853932178296;-4.40582617153005e-07;-4.5144360555433004e-07;1.0449624620608773;1.0000516960241628;9.999706526708247;0.8334028095752944;0.015560202240761729;0.015557751446493899;0.7977941794048242;0.014892011215722957;0.7978033177352823;1.000066275094507
14.897384;1.044623840715793;0.8333136624429182;0.7978540013004465;-4.4080134356336254e-07;-4.5151317694524756e-07;1.0449597764349656;1.0000538162183206;9.999707908610674;0.8333989340721565;0.015560220311084654;0.01555776234111166;0.7977922644786491;0.014892031202061104;0.7978038753704585;1.0000626685079588
14.907384;1.0446266244292557;0.8333130712334524;0.7978541176593129;-4.40992120966463e-07;-4.515696812003549e-07;1.044956992658718;1.0000559679693488;9.999708288628536;0.8333950713646852;0.015560239569056845;0.015557774163958874;0.7977903333393203;0.014892051144865397;0.7978045152623976;1.000059020872266
14.917384;1.0446293526544352;0.833312470386933;0.7978542810911947;-4.411550856021407e-07;-4.516136737112281e-07;1.0449541090490757;1.0000581419239574;9.99970765822092;0.8333912309179616;0.015560259925091592;0.015557786867339123;0.7977883901664646;0.014892071000395014;0.797805236120951;1.0000553459588464
14.927384;1.0446320237107147;0.8333118652142122;0.7978544912319264;-4.4129162823053297e-07;-4.5164546875670585e-07;1.044951124045829;1.000060329771138;9.999706022628578;0.8333874221620168;0.015560281309425265;0.015557800399913953;0.7977864390310572;0.014892090745350396;0.7978060355022856;1.0000516568505469
14.937384;1.0446346335874779;0.8333112606684481;0.7978547475176079;-4.414041960926152e-07;-4.516654743228128e-07;1.0449480364589845;1.0000625250064314;9.999703395115633;0.8333836537567818;0.015560303686110721;0.015557814699312332;0.7977844833962089;0.014892110388059807;0.7978069103543769;1.0000479653556569
14.947384;1.0446371782149904;0.8333106602456167;0.7978550490866999;-4.414954449704428e-07;-4.516746369685273e-07;1.044944845387864;1.0000647223990264;9.99969980208425;0.8333799336847062;0.015560327054735371;0.015557829695518713;0.7977825260731888;0.014892129971950429;0.7978078570296206;1.0000442816041617
14.957384;1.0446396567279579;0.8333100658768118;0.7978553946917272;-4.415674544077427e-07;-4.51674439862738e-07;1.0449415506410664;1.0000669171866863;9.999695289968269;0.8333762699512113;0.015560351449499235;0.015557845318702624;0.7977805694137589;0.014892149566322477;0.7978088708907892;1.00004061346403
14.967384;1.0446420715872105;0.8333094791846284;0.7978557824504334;-4.4162150483714416e-07;-4.516664878931027e-07;1.0449381530525528;1.0000691040354557;9.999689918014356;0.8333726710735195;0.015560376936897411;0.01555786150843263;0.7977786151661435;0.014892169246506291;0.797809946805646;1.0000369660535648
14.977384;1.044644426810738;0.8333089026213548;0.7978562099522055;-4.4165823197458784e-07;-4.516521141387098e-07;1.0449346539952633;1.0000712763694946;9.999683746542978;0.8333691454611762;0.015560403588936029;0.015557878217567194;0.7977766642652722;0.014892189070734939;0.797811080661718;1.0000333419629925
14.987384;1.0446467274539282;0.8333083392534849;0.7978566746777785;-4.416776474206362e-07;-4.5163214909921243e-07;1.044931055111525;1.0000734265684483;9.99967684033061;0.8333657001823718;0.015560431448860828;0.015557895409858396;0.7977747174709313;0.014892209076987965;0.7978122700297223;1.0000297422270847
14.997384;1.0446489796137528;0.8333077920449178;0.797857174104962;-4.4167917122227344e-07;-4.5160691650375716e-07;1.0449273586564896;1.0000755461571862;9.99966927896753;0.8333623405021822;0.015560460529466438;0.0155579130599698;0.7977727760642842;0.014892229300506443;0.7978135129480266;1.000026167225621
15.007384;1.0446511894671286;0.8333072640401462;0.7978577058592247;-4.416620578011431e-07;-4.515765103277389e-07;1.0449235677528714;1.000077626504908;9.99966115577805;0.833359070469111;0.015560490834015174;0.01555793115507329;0.7977708414686513;0.014892249784493996;0.7978148060355615;1.0000226174456028
15.017384;1.0446533622236691;0.8333067591593749;0.7978582681478065;-4.416258185034901e-07;-4.5154109330014096e-07;1.0449196863509924;1.0000796604157853;9.999652571319471;0.8333558937895056;0.015560522364510084;0.015557949700287182;0.797768914769221;0.014892270574049533;0.7978161433894023;1.0000190943363971
15.027384;1.0446555014557368;0.8333062824277085;0.7978588596937836;-4.415702297698364e-07;-4.51501064271152e-07;1.0449157189050358;1.0000816423973637;9.99964363419355;0.8333528140889522;0.015560555114582406;0.015557968734968541;0.7977669972446447;0.014892291702140781;0.7978175168605977;1.0000156005489502
15.037384;1.0446576083379657;0.8333058397671841;0.7978594791508422;-4.4149524032239447e-07;-4.5145723768479017e-07;1.044911669944753;1.000083566941908;9.999634463699106;0.8333498349196408;0.015560589078076972;0.015557988342530396;0.7977650909828289;0.014892313180293885;0.7978189174202193;1.0000121396912593
15.047384;1.0446596813566607;0.8333054381132529;0.7978601249599337;-4.4140092899861913e-07;-4.514108622850463e-07;1.0449075441850162;1.0000854271933624;9.999625180203461;0.8333469599207839;0.015560624271513251;0.015558008633976323;0.7977631987688991;0.014892334999017844;0.7978203363436481;1.0000087163982272
15.057384;1.0446617172918327;0.8333050859044677;0.7978607956973137;-4.412873520624636e-07;-4.5136309077119457e-07;1.0449033470971207;1.0000872156008154;9.999615881468959;0.8333441923268541;0.015560660730949784;0.01555802971090026;0.7977613240990566;0.014892357135252795;0.7978217652314583;1.0000053363747006
15.067384;1.0446637135586685;0.8333047933100421;0.7978614902587097;-4.4115461116121864e-07;-4.5131436389558e-07;1.0448990850874225;1.0000889251939664;9.999606628037647;0.8333415343626167;0.015560698485542349;0.015558051635602616;0.7977594710190832;0.014892379559940695;0.7978231957305962;1.0000020054423595
15.077384;1.0446656700360746;0.8333045718618072;0.7978622077965337;-4.410032321904195e-07;-4.512646041681077e-07;1.0448947653488845;1.0000905497741654;9.999597454785754;0.8333389873657194;0.015560737539671136;0.01555807443530719;0.7977576430830479;0.014892402235947885;0.7978246202069798;0.9999987279771136
15.087384;1.0446675881868233;0.8333044338772253;0.7978629478020988;-4.408342962741355e-07;-4.51213981376586e-07;1.0448903958345048;1.000092083789332;9.999588389921113;0.8333365517142112;0.015560777872454004;0.015558098124727578;0.7977558428088759;0.014892425118328641;0.7978260327781477;0.9999955069010289
15.097384;1.044669469053388;0.8333043913647322;0.7978637100731367;-4.406492875665091e-07;-4.5116322590795433e-07;1.044885984923325;1.000093522327901;9.99957945917194;0.833334226454086;0.015560819445995303;0.015558122719535872;0.797754072121014;0.014892448172733462;0.797827429532781;0.9999923455477702
15.107384;1.044671312670525;0.8333044540455652;0.7978644937983663;-4.4045000872167814e-07;-4.511131896653882e-07;1.0448815406385257;1.0000948604491486;9.999570679317996;0.8333320097195213;0.015560862207334174;0.015558148246258164;0.7977523327732443;0.01489247139265141;0.7978288079796638;0.9999892491200066
15.117384;1.0446731185349998;0.8333046278122512;0.7978652967076706;-4.4023855422870443e-07;-4.5106435779884794e-07;1.0448770702617607;1.0000960925478768;9.999562057418382;0.8333299001282072;0.015560906081994728;0.015558174756217725;0.7977506267375588;0.014892494791537439;0.7978301665188137;0.9999862249240701
15.127384;1.0446748857363037;0.8333049145459227;0.7978661156477465;-4.400172320145654e-07;-4.51016960007904e-07;1.0448725809551278;1.0000972123678582;9.999553593691365;0.8333278978055757;0.015560950976013736;0.015558202331449847;0.7977489562226147;0.014892518379005893;0.7978315044191634;0.9999832817042473
15.137384;1.0446766124505398;0.8333053123206253;0.7978669473938268;-4.3978842587227495e-07;-4.509713472543866e-07;1.0448680807857187;1.000098212994222;9.999545275319209;0.8333260036994421;0.015560996786463714;0.015558231070023023;0.7977473224695196;0.014892542144721627;0.7978328218109488;0.9999804282224259
15.147384;1.0446782958612344;0.8333058154318915;0.797867788231198;-4.395543985332745e-07;-4.5092794063921354e-07;1.044863579142483;1.0000990872486846;9.999537072085724;0.8333242184760651;0.01556104340382041;0.015558261065959882;0.7977457250262118;0.014892566055158072;0.7978341189939628;0.9999776722717452
15.157384;1.04467993286854;0.8333064149429622;0.797868633078338;-4.3931699689017874e-07;-4.50886853258862e-07;1.0448590865569811;1.0000998289032275;9.999528950116225;0.8333225428876255;0.015561090707939384;0.015558292405241795;0.7977441633652974;0.014892590063184927;0.7978353957069491;0.9999750201657441
15.167384;1.044681520460111;0.8333071000302203;0.797869475492338;-4.3907756352406155e-07;-4.508477930449687e-07;1.0448546142313333;1.000100433175843;9.99952089481221;0.8333209784272481;0.01556113856277449;0.015558325164027904;0.7977426384903838;0.014892614129797024;0.7978366512233724;0.9999724759002734
15.177384;1.0446830556291133;0.8333078592867268;0.7978703083822268;-4.3883740527933054e-07;-4.5081039076522707e-07;1.0448501730093365;1.0001008961323181;9.999512921288359;0.8333195263777617;0.015561186803949382;0.01555835939178849;0.79774115229755;0.014892638231413015;0.7978378846330993;0.9999700413462148
15.187384;1.0446845353666447;0.8333086810711405;0.7978711242586201;-4.38598200368282e-07;-4.5077461752509957e-07;1.044845772220771;1.0001012145677235;9.999505064278974;0.8333181865651189;0.015561235231707085;0.015558395094930254;0.7977397065214126;0.014892662342618927;0.797839095140898;0.9999677179286413
15.197384;1.0446859563711821;0.8333095531841236;0.7978719149039815;-4.3836173203431696e-07;-4.507409132425967e-07;1.044841419694924;1.0001013861941002;9.99949736144292;0.8333169577429776;0.015561283626971446;0.015558432241920913;0.7977383026904739;0.01489268642481332;0.7978402830843296;0.999965507644867
15.207384;1.044687314644472;0.8333104633385108;0.7978726713730936;-4.3812953818538066e-07;-4.50709829034519e-07;1.0448371229873037;1.0001014086911413;9.999489845360785;0.8333158382563273;0.015561331776035076;0.015558470792280683;0.7977369424268812;0.014892710431675282;0.7978414506410327;0.9999634124340957
15.217384;1.0446886060344458;0.8333114008922908;0.797873384139342;-4.3790308325810823e-07;-4.506814284641869e-07;1.0448328898077623;1.0001012788360575;9.999482541757843;0.8333148258896238;0.015561379485132556;0.015558510728966872;0.7977356278522196;0.014892734312280746;0.7978426010854213;0.99996143274796
15.227384;1.0446898279437338;0.8333123577755204;0.7978740428216088;-4.3768420671270824e-07;-4.5065502621085773e-07;1.044828727046124;1.0001009935035752;9.999475464031027;0.8333139179874932;0.015561426591340431;0.01555855205974197;0.7977343617485131;0.014892758010681087;0.7978437379169102;0.9999595667553746
15.237384;1.0446909807877092;0.8333133272401217;0.7978746364297018;-4.374753184922024e-07;-4.506294976370847e-07;1.0448246410035358;1.0001005510020569;9.999468609673913;0.8333131114919922;0.015561472970923793;0.015558594789534372;0.7977331472558915;0.014892781474758558;0.7978448648356031;0.9999578114711023
15.247384;1.0446920675008124;0.8333143022755817;0.7978751547702218;-4.3727908408007264e-07;-4.506038403817666e-07;1.0448206398392599;1.0000999515453144;9.999461969975565;0.8333124025560354;0.015561518533712368;0.0155586389092539;0.7977319878755067;0.014892804666038581;0.7978459854269327;0.9999561645965512
15.257384;1.044693091520084;0.8333152756420812;0.7978755898435564;-4.3709788595181317e-07;-4.5057747990284815e-07;1.0448167352459532;1.000099197744161;9.99945554059562;0.8333117868511085;0.015561563216394679;0.015558684412722346;0.7977308875126897;0.01489282756080703;0.7978471024870314;0.9999546250862588
15.267384;1.0446940556122881;0.8333162410378095;0.7978759360786827;-4.369335362254057e-07;-4.505500500204987e-07;1.0448129411565474;1.0000982946677515;9.999449316467357;0.8333112601285747;0.01556160699359995;0.01555873130260956;0.7977298497832678;0.014892850148445774;0.7978482181480446;0.9999531931035002
15.277384;1.0446949624030537;0.8333171936213096;0.7978761897741427;-4.367872906844447e-07;-4.505210516891512e-07;1.0448092708960186;1.000097248563564;9.999443287141865;0.8333108186484917;0.015561649881509055;0.015558779568140465;0.7977288773215974;0.014892872430645927;0.7978493344006672;0.9999518699499932
15.287384;1.0446958149847612;0.8333181292232843;0.7978763484897471;-4.3665992340156067e-07;-4.5048990050549615e-07;1.0448057347969448;1.0000960649364607;9.999437452571046;0.8333104601123497;0.015561691909329753;0.01555882916698032;0.7977279717576671;0.014892894424413178;0.7978504531470895;0.9999506571176271
15.297384;1.044696616365982;0.8333190435871626;0.7978764105484324;-4.3655179045284595e-07;-4.5045614672728056e-07;1.0448023390413816;1.0000947473545536;9.999431843146528;0.8333101840538175;0.015561733085103736;0.015558880038308897;0.7977271337668944;0.014892916166172276;0.7978515759787084;0.9999495552019028
15.307384;1.044697369029003;0.8333199326866421;0.7978763747106475;-4.36462981424437e-07;-4.50419354046914e-07;1.0447990863142032;1.000093297643408;9.999426519201288;0.8333099912729428;0.015561773384198056;0.015558932125193384;0.7977263626175043;0.014892937703660729;0.7978527039533259;0.9999485643097711
15.317384;1.0446980759177624;0.8333207933574454;0.79787624008781;-4.363934232708131e-07;-4.503787376517809e-07;1.0447959781040257;1.000091716713029;9.999421556020371;0.8333098834091542;0.015561812761357407;0.015558985371095445;0.7977256557849475;0.01489295907742294;0.7978538375421758;0.9999476852849688
15.327384;1.044698741010455;0.8333216235220378;0.7978760064103789;-4.363427269043836e-07;-4.5033321033747554e-07;1.0447930164995083;1.000090004917026;9.999417036851012;0.833309862370451;0.015561851174274687;0.015559039699338202;0.797725009662458;0.014892980310661682;0.7978549769140096;0.9999469199208708
15.337384;1.0446993680677608;0.8333224222300482;0.7978756746631194;-4.363100234825496e-07;-4.502819103919404e-07;1.0447902038881012;1.000088162129352;9.999413057422634;0.8333099290629935;0.015561888591042343;0.01555909501022976;0.7977244211897683;0.01489300140829004;0.7978561221263881;0.9999462706104318
