time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.347384;1.0446999594596456;0.8333231896413392;0.797875247513287;-4.362939417189901e-07;-4.5022453147980434e-07;1.044787542165454;1.0000861884715528;9.999409723982392;0.8333100822772418;0.01556192497508516;0.01555915118812113;0.7977238893197043;0.014893022360788908;0.7978572729488008;0.9999457406039196
15.357384;1.0447005161406426;0.8333239271750841;0.7978747289776884;-4.3629239766027776e-07;-4.5016109346069836e-07;1.0447850326759398;1.0000840857929958;9.999407135317618;0.833310318922853;0.015561960287872462;0.015559208093097594;0.7977234156505127;0.014893043166497552;0.7978584286603035;0.9999453339280292
15.367384;1.0447010378713744;0.8333246377383977;0.7978741237516249;-4.363023096166853e-07;-4.500914831907118e-07;1.044782675652428;1.000081858953335;9.999405366535838;0.8333106350047893;0.01556199450782315;0.015559265557161481;0.7977230040301446;0.014893063852273625;0.7978595879716971;0.9999450541414201
15.377384;1.0447015237425132;0.8333253250757751;0.7978734367380583;-4.363198051461117e-07;-4.5001526038919005e-07;1.0447804693980522;1.00007951617378;9.999404469570418;0.8333110255923132;0.015562027617081982;0.015559323397713766;0.797722659501819;0.01489308445296271;0.7978607491637328;0.9999449029785851
15.387384;1.0447019731009783;0.833325992597852;0.7978726728865465;-4.363408955181694e-07;-4.499319361019424e-07;1.0447784103139852;1.000077068425947;9.999404481552768;0.8333114840876873;0.015562059574982558;0.015559381424408616;0.7977223874679142;0.014893104979421512;0.7978619101990191;0.9999448801438845
15.397384;1.044702385471266;0.8333266433335743;0.7978718373863435;-4.363621227078566e-07;-4.498414373939529e-07;1.0447764929553027;1.0000745284429453;9.999405431119111;0.8333120022005412;0.015562090319505827;0.01555943943421732;0.7977221930691483;0.014893125421554321;0.7978630682341976;0.9999449841381525
15.407384;1.0447027593712035;0.8333272808668735;0.7978709358073315;-4.363808734476417e-07;-4.4974430899789233e-07;1.0447747099610696;1.0000719102258564;9.99940733772426;0.8333125706588421;0.015562119780348374;0.015559497213416677;0.7977220806014377;0.014893145762354154;0.7978642190998994;0.9999452132262314
15.417384;1.0447030921711875;0.8333279094511259;0.7978699740086517;-4.363953177902739e-07;-4.4964159318974385e-07;1.044773052671392;1.0000692286579138;9.999410208198794;0.833313180275428;0.015562147886528755;0.015559554559737735;0.7977220535378167;0.014893165973252047;0.7978653577144982;0.9999455660998461
15.427384;1.0447033817351872;0.8333285330923698;0.797868957804577;-4.36404301735004e-07;-4.495346281975888e-07;1.0447715117330836;1.0000664985384702;9.999414037839339;0.8333138230117991;0.015562174575708422;0.01555961131667541;0.7977221142973777;0.014893186009857888;0.797866478999442;0.999946041717614
15.437384;1.044703628119539;0.83332915554687;0.7978678922923711;-4.364074344712836e-07;-4.494250143574559e-07;1.0447700770293191;1.0000637333929272;9.999418807157069;0.8333144922777862;0.015562199800317568;0.015559667384505083;0.7977222632452335;0.014893205821425469;0.7978675783974508;0.9999466383611392
15.447384;1.0447038342232642;0.8333297812655747;0.7978667815460945;-4.364050298704852e-07;-4.493147759855903e-07;1.0447687378224106;1.0000609447521034;9.999424477639247;0.8333151827381393;0.0155622235258001;0.015559722683761622;0.7977224984557673;0.014893225364168313;0.7978686519269994;0.9999473533004318
15.457384;1.0447040056940813;0.8333304151629916;0.7978656290010014;-4.363977134463284e-07;-4.4920639969366926e-07;1.044767483950929;1.0000581427468753;9.99943099894641;0.833315890639432;0.01556224573692951;0.01555977711088432;0.7977228163019231;0.014893244614120033;0.7978696964365715;0.999948184000388
15.467384;1.0447041499723757;0.8333310614261102;0.7978644378582499;-4.363859520714679e-07;-4.491024771393261e-07;1.0447663073655606;1.0000553370608538;9.99943831672352;0.8333166143917192;0.015562266446046214;0.015559830537489616;0.797723212101436;0.01489326356992032;0.7978707102564239;0.999949129498335
15.477384;1.0447042746685797;0.833331723146771;0.7978632109578574;-4.363697375098614e-07;-4.4900530392105053e-07;1.0447652024290244;1.0000525365611184;9.999446378636003;0.8333173547198383;0.015562285677884122;0.015559882837179592;0.7977236809122784;0.014893282237285444;0.7978716932210024;0.9999501899573542
15.487384;1.044704386558996;0.83333240282556;0.7978619503200809;-4.363484687829533e-07;-4.4891692648825694e-07;1.044764164801502;1.0000497486471884;9.999455144730415;0.8333181142712847;0.015562303447151597;0.015559933899332327;0.7977242178553456;0.01489330061392777;0.7978726458540569;0.9999513651299051
15.497384;1.0447044909722618;0.8333331027327685;0.7978606572803675;-4.3632095834062113e-07;-4.4883935749906947e-07;1.0447631902401155;1.0000469793904159;9.999464589275835;0.8333188961482079;0.015562319762201212;0.015559983622017;0.7977248176381815;0.014893318685632451;0.7978735687429351;0.999952653650645
15.507384;1.0447045904965857;0.8333338247977579;0.7978593334762349;-4.362856432104508e-07;-4.4877445763685637e-07;1.0447622740832114;1.0000442336688613;9.999474692243762;0.8333197018380022;0.015562334642599273;0.01556003190253364;0.7977254738900528;0.01489333641595532;0.79787446247273;0.9999540531426369
15.517384;1.0447046846477024;0.8333345703366426;0.7978579815274913;-4.3624102265425534e-07;-4.487235416482859e-07;1.0447614110877057;1.0000415151688036;9.99948543276031;0.8333205305628107;0.015562348114775242;0.01556007864556584;0.797726178668775;0.01489335373951534;0.7978753280561003;0.9999555601317635
15.527384;1.0447047712927;0.8333353396845969;0.7978566042619593;-4.3618592396051056e-07;-4.486871328429263e-07;1.0447605948961298;1.0000388272425642;9.999496785693411;0.8333213801727736;0.015562360192485762;0.015560123777982764;0.7977269224083328;0.01489337058332589;0.7978761675464997;0.9999571696987569
15.537384;1.0447048471281615;0.8333361317653429;0.7978552032162395;-4.361194099974826e-07;-4.486651154327771e-07;1.0447598176397435;1.0000361746764597;9.99950871898242;0.833322248297754;0.015562370877292429;0.015560167245441833;0.7977276946819716;0.014893386894301835;0.7978769840625867;0.9999588754756285
15.547384;1.0447049069152452;0.8333369441781665;0.7978537781302192;-4.360406093193775e-07;-4.4865708846840633e-07;1.0447590709864292;1.000033564371043;9.999521189643996;0.833323133356352;0.015562380176142383;0.015560209002617573;0.797728485568183;0.014893402651265826;0.7978777808470744;0.9999606698643113
15.557384;1.044704943595407;0.8333377742184201;0.7978523275213443;-4.359486122878783e-07;-4.4866255167797257e-07;1.0447583478201021;1.000031003948528;9.999534137114702;0.8333240346982909;0.015562388106026533;0.015560249015449744;0.7977292866149174;0.01489341787558169;0.7978785601481567;0.9999625445202862
15.567384;1.0447049490055458;0.8333386204001109;0.797850849696219;-4.358424092451545e-07;-4.48680818460041e-07;1.0447576432508103;1.0000285004143872;9.999547480452637;0.8333249518711762;0.015562394682961085;0.015560287262708106;0.7977300910752422;0.01489343263953714;0.7978793228693337;0.9999644917131576
15.577384;1.0447049145298701;0.8333394834230685;0.7978493440946061;-4.357208913847496e-07;-4.4871098218872584e-07;1.0447569551865006;1.0000260597367348;9.999561123408874;0.8333258846663738;0.015562399916878128;0.015560323740606116;0.7977308937403869;0.014893447057751476;0.7978800686582043;0.9999665052782073
15.587384;1.0447048323953656;0.8333403655977087;0.7978478119773855;-4.3558293785703487e-07;-4.4875213654044245e-07;1.044756284483765;1.0000236858929057;9.999574964253918;0.8333268339506563;0.015562403823507603;0.015560358483316675;0.7977316902415188;0.014893461269457377;0.797880796349906;0.9999685796965582
15.597384;1.044704697353752;0.8333412691705024;0.7978462557187972;-4.354276292814959e-07;-4.488035765819903e-07;1.0447556345179274;1.0000213798486932;9.99958890818223;0.8333278016775647;0.015562406443901543;0.015560391575683785;0.797732476447416;0.014893475421257883;0.7978815051242708;0.9999707085329205
15.607384;1.044704507220083;0.8333421952451892;0.7978446780123997;-4.3525447217566283e-07;-4.4886471885717365e-07;1.0447550101810783;1.000019139893621;9.999602874887557;0.8333287904082564;0.015562407850444064;0.015560423139194549;0.797733248768207;0.014893489654486029;0.7978821953963796;0.9999728837002219
15.617384;1.0447042620497398;0.8333431441502694;0.7978430819911958;-4.350632664933222e-07;-4.489348038978396e-07;1.0447544162535574;1.0000169628589148;9.999616790162477;0.8333298032301159;0.01556240813639539;0.015560453306914324;0.7977340044503745;0.014893504101874067;0.7978828685848577;0.9999750956990981
15.627384;1.0447039632908535;0.8333441164076248;0.7978414713137207;-4.348536824832669e-07;-4.490126427326411e-07;1.0447538559315974;1.000014845362668;9.999630573101562;0.8333308435223575;0.015562407419184158;0.01556048220727676;0.7977347413143255;0.014893518878233149;0.7978835264121893;0.9999773341446736
15.637384;1.0447036131032086;0.8333451130123845;0.797839849564517;-4.346252002980643e-07;-4.4909651783418164e-07;1.0447533304820398;1.0000127843503013;9.999644140785097;0.833331914526005;0.015562405862542582;0.015560509963769046;0.7977354580562543;0.014893534061288712;0.7978841706978528;0.9999795883288737
15.647384;1.044703213159955;0.8333461349737863;0.797838219950933;-4.34377380099667e-07;-4.491842494929844e-07;1.044752840259817;1.0000107762258605;9.99965742007427;0.8333330190605662;0.015562403683662858;0.015560536709748678;0.7977361545307635;0.014893549689451184;0.7978848040597543;0.999981848626812
15.657384;1.0447027629795478;0.8333471829658381;0.7978365859295873;-4.3410985927651997e-07;-4.4927352123227275e-07;1.044752386479774;1.0000088159492804;9.999670349496398;0.8333341593868263;0.015562401128241692;0.015560562607984758;0.7977368307629631;0.014893565775696274;0.7978854311250975;0.9999841080911881
15.667384;1.0447022588818733;0.8333482573058533;0.797834951927415;-4.3382213936563875e-07;-4.493623258404529e-07;1.0447519717519906;1.0000068973271121;9.999682881172234;0.8333353373321686;0.015562398423702382;0.01556058785308366;0.7977374862620019;0.01489358231044096;0.7978860588959577;0.9999863624614844
15.677384;1.044701694331731;0.833349357967982;0.7978333233293172;-4.3351352889517995e-07;-4.494492473444688e-07;1.0447515983784772;1.0000050134481264;9.999694989088841;0.8333365541593581;0.01556239575167609;0.015560612646804195;0.7977381205096111;0.014893599267451143;0.7978866958832279;0.9999886085371379
15.687384;1.0447010604825548;0.8333504844701871;0.797831705455417;-4.3318333727491455e-07;-4.495334262698301e-07;1.0447512665964551;1.0000031571403551;9.99970667019478;0.8333378100727549;0.015562393267675749;0.015560637168193432;0.7977387333435313;0.014893616633921372;0.7978873513426403;0.9999908423549188
15.697384;1.0447003468125837;0.8333516354319059;0.7978301023895096;-4.3283109487723723e-07;-4.496142303527004e-07;1.044750974941142;1.000001322179953;9.999717929941601;0.8333391039736181;0.015562391124718617;0.01556066156720268;0.79773932484103;0.01489363443221459;0.7978880347931059;0.9999930582230859
15.707384;1.0446995432375785;0.8333528083188623;0.7978285173937274;-4.324564950200821e-07;-4.496909493106545e-07;1.044750721981297;0.9999995043237528;9.999728762860894;0.8333404332679912;0.01556238946282906;0.015560685978248697;0.7977398951158521;0.014893652710467536;0.7978887551303995;0.9999952486817348
15.717384;1.0446986423625824;0.8333540002696082;0.7978269539959453;-4.3205927314320657e-07;-4.497627285346239e-07;1.0447505071198415;0.9999977008972433;9.999739144253656;0.833341793789886;0.015562388385013585;0.015560710533018716;0.7977404444409466;0.014893671524296128;0.7978895199907584;0.999997405448006
15.727384;1.0446976393455625;0.8333552089174561;0.7978254152500844;-4.316392754001547e-07;-4.498285718977931e-07;1.0447503294795177;0.9999959097137074;9.99974903666129;0.8333431801606624;0.015562387943521269;0.015560735370303532;0.7977409734765597;0.014893690925082546;0.7978903360773236;0.9999995207876341
15.737384;1.0446965299876496;0.8333564321287812;0.7978239020906003;-4.311964177994454e-07;-4.4988741682034697e-07;1.044750186335161;0.9999941291169925;9.999758401654011;0.8333445859076044;0.015562388142086776;0.015560760637478048;0.7977414829134645;0.0148937109499306;0.7978912099079365;1.000001587911127
15.747384;1.0446953096277665;0.8333576681897779;0.7978224132384522;-4.307304015058e-07;-4.499382916553945e-07;1.0447500727884378;0.9999923586881976;9.999767207118957;0.8333460033662367;0.015562388944348166;0.01556078647020538;0.7977419732087305;0.01489373160925688;0.7978921481319269;1.0000036007122175
15.757384;1.0446939732406302;0.8333589169736627;0.7978209464887868;-4.3024052559534316e-07;-4.4998025008344637e-07;1.0447499825655155;0.9999905985534188;9.999775424653262;0.8333474245977806;0.015562390276597664;0.015560812968082864;0.7977424453604843;0.014893752882734873;0.7978931574449722;1.000005553925535
15.767384;1.0446925151221589;0.8333601802040799;0.7978194998728022;-4.297257554719437e-07;-4.500122870542571e-07;1.0447499090031334;0.9999888475079648;9.99978302138217;0.8333488428553324;0.015562392035979271;0.015560840185944464;0.7977429017129988;0.014893774736589805;0.797894244395059;1.0000074431874433
15.777384;1.044690928068966;0.8333614606214086;0.7978180718826308;-4.291849586415229e-07;-4.500336534703174e-07;1.0447498454328357;0.9999871021602025;9.999789957400322;0.8333502527891853;0.01556239410692499;0.015560868128560718;0.7977433458701046;0.014893797146901458;0.7978954147190438;1.0000092643331857
15.787384;1.0446892036002182;0.8333627618443722;0.7978166609429224;-4.286172987345685e-07;-4.50044143008384e-07;1.0447497846207245;0.9999853581819871;9.999796188359062;0.8333516497597815;0.015562396373890812;0.015560896752921076;0.7977437823520039;0.014893820095244457;0.7978966721844194;1.0000110123347288
15.797384;1.0446873331747837;0.8333640887219335;0.7978152651666722;-4.2802259901754655e-07;-4.500438697225398e-07;1.0447497186685861;0.9999836125256218;9.999801668871829;0.8333530295949174;0.015562398737739399;0.015560925999136986;0.7977442164204311;0.01489384354331255;0.7978980178214685;1.0000126811000507
15.807384;1.044685308862323;0.8333654468354192;0.7978138831788033;-4.2740137569760584e-07;-4.5003286034462156e-07;1.0447496405381298;0.9999818643420635;9.999806358903921;0.8333543884605181;0.015562401130465767;0.015560955825799187;0.7977446538582122;0.014893867428696436;0.7978994498753218;1.000014264568311
15.817384;1.0446831232136706;0.8333668416333124;0.7978125154880165;-4.2675460041179205e-07;-4.5001087603655545e-07;1.0447495451895847;0.9999801143677978;9.99981022987046;0.8333557227985261;0.01556240350712088;0.015560986216256883;0.7977451003184951;0.014893891684495637;0.7979009638752711;1.0000157579437035
15.827384;1.0446807687311488;0.833368277940789;0.7978111651450284;-4.2608332340445204e-07;-4.499775355878214e-07;1.044749429001579;0.9999783646860394;9.999813263714948;0.8333570298782083;0.015562405831862228;0.015561017172328273;0.7977455606736329;0.014893916251039347;0.7979025529200089;1.0000171582365494
15.837384;1.0446782373553547;0.8333697599111933;0.7978098371701273;-4.253881005391446e-07;-4.4993268181145575e-07;1.0447492888507441;0.9999766189819629;9.999815449559266;0.8333583081551856;0.0155624080850346;0.01556104871520759;0.7977460395625381;0.014893941067727609;0.79790420892276;1.0000184642901315
15.847384;1.0446755209971206;0.8333712911958266;0.7978085373478917;-4.246686000217353e-07;-4.498766647966441e-07;1.0447491216350488;0.9999748821917025;9.999816783312959;0.83335955694167;0.015562410281524695;0.01556108088269594;0.797746542606338;0.014893966059034959;0.7979059245696208;1.0000196762114255
15.857384;1.044672613215323;0.8333728745400072;0.7978072712146412;-4.239239291780562e-07;-4.498102573295756e-07;1.0447489246389288;0.9999731600849183;9.999817263774887;0.8333607761538423;0.015562412480142814;0.01556111371284884;0.7977470765610218;0.014893991137695272;0.7979076944746217;1.0000207940937849
15.867384;1.044669510828402;0.8333745109912006;0.7978060432954943;-4.2315325265727244e-07;-4.497343636298094e-07;1.0447486963540542;0.9999714591396561;9.999816890131813;0.8333619664705652;0.015562414773476729;0.015561147231594182;0.7977476487783676;0.014894016222350249;0.7979095145501831;1.0000218172083413
15.877384;1.0446662145275343;0.8333761998950667;0.7978048561641784;-4.223559294974164e-07;-4.496498734605571e-07;1.0447484363383166;0.9999697862787611;9.999815665968631;0.833363129635818;0.015562417257877388;0.015561181465351405;0.797748267402203;0.014894041241357965;0.7979113809799179;1.0000227445098973
15.887384;1.0446627283991679;0.8333779396863458;0.7978037100824743;-4.215313456655675e-07;-4.4955792434490673e-07;1.044748144555268;0.9999681488128711;9.999813595971968;0.8333642688786274;0.015562420002775308;0.01556121646297785;0.7977489413699037;0.01489406611887505;0.7979132905396557;1.0000235756793756
15.897384;1.0446590584917463;0.8333797286225768;0.7978026043921269;-4.2067901243711474e-07;-4.49460270393222e-07;1.0447478213657333;0.9999665539725379;9.999810677558859;0.8333653893561699;0.015562423034532188;0.015561252306081555;0.7977496790701496;0.014894090765778589;0.7979152413975072;1.0000243118175378
15.907384;1.0446552109443517;0.8333815648141044;0.7978015393744373;-4.197989295426434e-07;-4.4935924944615335e-07;1.0447474678933646;0.9999650070521429;9.999806900486872;0.8333664981218276;0.015562426335248734;0.015561289101182405;0.7977504870481259;0.014894115088903934;0.7979172326889314;1.0000249552745208
15.917384;1.0446511908355534;0.8333834456371776;0.7978005164770557;-4.188918635874152e-07;-4.492576068288007e-07;1.044747086036724;0.9999635096941688;9.999802251912818;0.8333676036697008;0.01556242986289692;0.015561326950894116;0.7977513701232927;0.014894139009032067;0.7979192634661678;1.000025508876286
15.927384;1.0446470022672147;0.8333853676045079;0.7977995376924788;-4.179593504588338e-07;-4.4915842388120377e-07;1.044746678384292;0.999962060580414;9.999796724620834;0.8333687155876616;0.015562433574180079;0.015561365934219177;0.7977523324557987;0.014894162465040144;0.7979213324089307;1.0000259752386698
15.937384;1.0446426493756726;0.8333873268663964;0.7977986054178031;-4.170035594762173e-07;-4.4906480068317995e-07;1.0447462488292287;0.999960658299481;9.999790329189056;0.8333698444942741;0.01556243741806604;0.015561406118832779;0.7977533783487257;0.014894185398753377;0.7979234377046213;1.0000263569009133
15.947384;1.0446381375539653;0.8333893191878361;0.7977977219315278;-4.160271082525652e-07;-4.489793825529524e-07;1.0447458031877608;0.9999593033149974;9.999783100491639;0.8333710017797997;0.015562441319202038;0.015561447574425673;0.7977545121681084;0.014894207743809677;0.7979255764018773;1.0000266577450423
15.957384;1.0446334737085734;0.8333913392388348;0.7977968880448678;-4.1503273679616894e-07;-4.4890420576915437e-07;1.0447453483414713;0.9999579968221728;9.999775085766137;0.8333721983527205;0.015562445182352428;0.015561490363848815;0.7977557375297738;0.01489422943719683;0.7979277439999862;1.0000268835986827
15.967384;1.04462866567695;0.8333933802586411;0.7977961018980034;-4.1402318592538017e-07;-4.488408202695067e-07;1.044744890501908;0.9999567385595327;9.999766325215862;0.8333734430394414;0.015562448908369525;0.015561534527525829;0.7977570563654195;0.01489425043967143;0.7979299347101124;1.000027040483389
15.977384;1.0446237222869081;0.8333954346842729;0.7977953584671649;-4.1300156940746216e-07;-4.4879038366600903e-07;1.0447444343225112;0.9999555266867558;9.99975685104868;0.8333747423025565;0.015562452400933343;0.015561580077443505;0.7977584690572109;0.014894270741722792;0.797932142260515;1.0000271332518316
15.987384;1.0446186544546907;0.833397495256891;0.7977946501004023;-4.1197177404626217e-07;-4.487537099773337e-07;1.0447439828915919;0.9999543594453026;9.99974669841219;0.8333761010678783;0.015562455557361406;0.015561626993968335;0.7977599755443827;0.014894290352653826;0.7979343608444233;1.0000271660912743
15.997384;1.0446134760672703;0.833399555489206;0.7977939683835311;-4.1093845488546273e-07;-4.4873124769073927e-07;1.0447435376578198;0.9999532360748111;9.999735904001453;0.833377523205965;0.01556245825208873;0.015561675212770002;0.7977615757948884;0.01489430928649453;0.7979365854375732;1.0000271428312664
16.007384;1.044608203544851;0.8334016091359059;0.7977933061143145;-4.0990669951578545e-07;-4.4872299542866143e-07;1.044743098436429;0.999952156238373;9.999724496545054;0.8333790113753007;0.01556246033485461;0.01556172461521204;0.7977632695257371;0.014894327560709198;0.7979388114805297;1.0000270665126032
16.017384;1.0446028547794601;0.8334036499806418;0.7977926574138603;-4.0888153968800073e-07;-4.487286859083696e-07;1.0447426640180062;0.9999511196997117;9.999712490256936;0.8333805664088608;0.015562461655872216;0.015561775038675469;0.7977650561467999;0.01489434520871319;0.7979410345418817;1.0000269394460322
16.027384;1.0445974487416596;0.8334056726021726;0.7977920162188588;-4.0786749699114325e-07;-4.4874799338682096e-07;1.0447422327057905;0.9999501269236795;9.999699879809956;0.8333821867158284;0.015562462096087588;0.015561826292490578;0.7977669350711749;0.014894362281729863;0.7979432500512875;1.0000267640905374
16.037384;1.0445920050052964;0.8334076728270776;0.7977913752144993;-4.0686837113835374e-07;-4.4878025499364264e-07;1.0447418028363882;0.9999491798762261;9.999686643268348;0.8333838689974346;0.015562461575480614;0.015561878164783653;0.797768906153522;0.01489437882560009;0.7979454526183806;1.0000265440199054
16.047384;1.0445865417802136;0.8334096472907855;0.7977907262512547;-4.058872112053913e-07;-4.4882429014386496e-07;1.0447413744297878;0.9999482828538426;9.999672753112671;0.8333856098560326;0.015562460037851129;0.01556193043127812;0.7977709700003426;0.014894394855159991;0.797947635276765;1.00002628370103
16.057384;1.0445810743273996;0.8334115929319758;0.7977900617844704;-4.0492642694197694e-07;-4.488788667037827e-07;1.0447409505941037;0.9999474424747611;9.999658181787355;0.8333874061703691;0.01556245742533432;0.015561982873188926;0.797773127750894;0.014894410347589324;0.7979497899801475;1.0000259869997872
16.067384;1.044575615877883;0.83341350672148;0.7977893762093932;-4.039881076984456e-07;-4.489432647352255e-07;1.044740536455525;0.9999466663985723;9.99964290513783;0.8333892539491613;0.015562453668086548;0.015562035286510411;0.79777538009569;0.014894425252815162;0.7979519089096285;1.0000256559891358
16.077384;1.0445701794184852;0.8334153854972687;0.797788666191153;-4.030741451415204e-07;-4.4901741207090525e-07;1.0447401372442062;0.9999459623306564;9.999626915152186;0.8333911472457443;0.015562448696928936;0.015562087477845763;0.7977777263256175;0.01489443951727571;0.7979539850341433;1.000025290849402
16.087384;1.0445647784758498;0.83341722628166;0.7977879303120968;-4.02185958770952e-07;-4.491017922497687e-07;1.0447397583367262;0.999945337929255;9.999610231305043;0.8333930786049016;0.015562442449249831;0.015562139262467058;0.7977801643394121;0.014894453111364787;0.7979560116913562;1.000024890256738
16.097384;1.0445594269717842;0.8334190269941264;0.7977871684941524;-4.013242680038053e-07;-4.49197413441915e-07;1.0447394062280322;0.9999448008665326;9.999592898104941;0.8333950409201197;0.015562434859953235;0.015562190464762303;0.797782690872295;0.014894466038403277;0.7979579817371683;1.0000244518339028
16.107384;1.0445541392011688;0.8334207863527808;0.7977863812106402;-4.004891823685767e-07;-4.4930566285082626e-07;1.0447390882605145;0.9999443585466566;9.9995749790203;0.8333970288936795;0.015562425860385448;0.015562240920304178;0.7977853015713725;0.014894478317602579;0.7979598874135672;1.000023972599832
16.117384;1.0445489302331077;0.8334225026760752;0.7977855690609645;-3.9968054435578116e-07;-4.4942804657752387e-07;1.0447388118753784;0.9999440171064286;9.9995565544905;0.8333990392048675;0.015562415388825785;0.015562290483300024;0.7977879918541381;0.014894489963582676;0.797961721383377;1.0000234494206433
16.127384;1.0445438151372761;0.8334241731638724;0.7977847327091201;-3.988982186786759e-07;-4.495661052714421e-07;1.0447385844255221;0.9999437801903392;9.999537717019656;0.8334010700392985;0.01556240340186451;0.015562339033606171;0.7977907579637976;0.014894500980958786;0.7979634777534058;1.0000228797014326
16.137384;1.0445388067247352;0.8334257942560103;0.7977838726669334;-3.981421073251533e-07;-4.497213520306995e-07;1.044738412857673;0.9999436481738707;9.99951855753921;0.8334031204271397;0.015562389884426975;0.015562386485056041;0.7977935969943551;0.01489451136424449;0.7979651523807423;1.0000222619396375
16.147384;1.0445339141005905;0.8334273618352401;0.7977829893513082;-3.9741212056903146e-07;-4.498949942768241e-07;1.0447383034008857;0.9999436181276757;9.999499142924922;0.8334051896000956;0.015562374849507083;0.015562432796383169;0.7977965063675978;0.014894521098324981;0.7979667426984176;1.0000215955847618
16.157384;1.0445291430318824;0.8334288709968153;0.7977820834939394;-3.967082991006114e-07;-4.5008767846867823e-07;1.0447382621227403;0.999943684843001;9.999479496388014;0.8334072767871288;0.015562358317888126;0.01556247797278964;0.7977994832718628;0.01489453016818541;0.7979682472110136;1.0000208807987998
16.167384;1.04452449697186;0.8334303164662016;0.7977811563101413;-3.9603085687091553e-07;-4.5029959449610604e-07;1.044738295777758;0.9999438419410532;9.99945960047093;0.8334093816132703;0.015562340301762359;0.015562522052221375;0.7978025240246877;0.01489453857313742;0.7979696650311321;1.000020118837337
16.177384;1.0445199781163967;0.8334316941625861;0.7977802094753742;-3.953798072966483e-07;-4.505306474424543e-07;1.0447384117359617;0.9999440823072396;9.999439421054943;0.8334115044603998;0.015562320812613642;0.015562565077973307;0.7978056237590058;0.014894546332267729;0.7979709960166401;1.000019312810437
16.187384;1.0445155879776231;0.833433003103935;0.7977792452347787;-3.9475435769981596e-07;-4.507803226720404e-07;1.0447386173421083;0.99994439828698;9.999418928134652;0.833413645935974;0.015562299868454895;0.015562607062739885;0.7978087763777583;0.01489455348218707;0.7979722413336579;1.0000184675699542
16.197384;1.0445113275204938;0.8334342461519295;0.7977782664823314;-3.9415271326065e-07;-4.510478134480015e-07;1.044738919938235;0.9999447819911874;9.999398100120356;0.8334158063017841;0.015562277486862215;0.015562647963480765;0.7978119748055384;0.01489456007580352;0.7979734037082412;1.000017587615223
16.207384;1.04450719805906;0.8334354288598471;0.7977772767633683;-3.93572520886008e-07;-4.513325966220583e-07;1.0447393269011254;0.99994522623934;9.999376917714986;0.8334179864735524;0.015562253688120703;0.015562687683411632;0.7978152118850643;0.014894566172969144;0.7979744866981493;1.0000166745533507
16.217384;1.0445032019884954;0.8334365578283051;0.7977762807608672;-3.930114653126321e-07;-4.5163449818155393e-07;1.044739844386361;0.9999457254585455;9.999355360318551;0.8334201895461669;0.015562228510916685;0.015562726095618823;0.7978184809329247;0.0148945718206875;0.797975493032365;1.0000157266231449
16.227384;1.0444993423090723;0.8334376404547573;0.7977752847847088;-3.924674739092098e-07;-4.5195311840105147e-07;1.0447404757279013;0.9999462750944615;9.999333411196732;0.833422420587046;0.015562202013827376;0.015562763066261786;0.7978217751201416;0.014894577048284875;0.7979764234868281;1.0000147397741654
16.237384;1.0444956223247366;0.8334386853711894;0.7977742962817362;-3.9193865710864346e-07;-4.5228760426858565e-07;1.0447412213241498;0.9999468700079527;9.999311062126916;0.833424684765629;0.015562174263547649;0.015562798458598143;0.7978250867250657;0.01489458188696402;0.7979772775974604;1.0000137086019136
16.247384;1.044492045518089;0.8334397018519316;0.7977733230407581;-3.91423316241129e-07;-4.526370171539366e-07;1.0447420800218261;0.9999475031967375;9.999288310282678;0.8334269855637336;0.015562145330675379;0.015562832131631621;0.7978284070819203;0.014894586392173014;0.7979780554591066;1.0000126271707293
16.257384;1.0444886147067391;0.8334406985957316;0.7977723725433393;-3.9091984017498437e-07;-4.530005809881739e-07;1.044743050410171;0.9999481657752675;9.999265155842771;0.8334293246172043;0.015562115294796244;0.015562863958886498;0.7978317266836383;0.014894590642357607;0.7979787588887668;1.0000114899739574
16.267384;1.044485331341054;0.8334416832046827;0.797771451021429;-3.904263990524579e-07;-4.5337740186416503e-07;1.0447441311288261;0.9999488488490746;9.99924160949509;0.8334317027634156;0.015562084246740625;0.015562893854020538;0.7978350352540876;0.01489459471268128;0.7979793911423343;1.0000102923393848
16.277384;1.0444821958648083;0.8334426623545039;0.797770562819943;-3.899406354058357e-07;-4.5376606605701e-07;1.0447453209246247;0.9999495454925613;9.999217703828803;0.833434120271969;0.015562052277663795;0.015562921769535654;0.7978383223962708;0.014894598654960225;0.7979799558628655;1.0000090300874402
16.287384;1.0444792090656598;0.8334436417363854;0.7977697108843402;-3.8945950630485277e-07;-4.541645809603414e-07;1.0447466193978798;0.9999502499475859;9.99919349526526;0.833436576478753;0.015562019464990202;0.015562947674987507;0.7978415783692571;0.01489460249822917;0.7979804562928059;1.0000076992883566
16.297384;1.0444763734317526;0.8334446254171062;0.7977688979584241;-3.889794986629491e-07;-4.545704798588778e-07;1.0447480283029462;0.9999509558775495;9.999169055279744;0.8334390704722983;0.015561985874706346;0.015562971554028167;0.7978447938827219;0.014894606254041055;0.7979808949513439;1.0000062966161398
16.307384;1.0444736930271474;0.8334456151417965;0.7977681272694249;-3.8849703894930674e-07;-4.5498090855816377e-07;1.0447495517792609;0.9999516569475975;9.999144457851235;0.8334416020737503;0.015561951578772168;0.015562993428778064;0.797847959578222;0.014894609927075532;0.797981273975918;1.000004820036111
16.317384;1.0444711716051487;0.8334466102138702;0.7977674020544876;-3.880086130164531e-07;-4.553929603069455e-07;1.044751194262625;0.9999523475596193;9.999119768205423;0.8334441721887705;0.015561916672963166;0.015563013376587415;0.7978510661124629;0.014894613533370621;0.7979815962675543;1.0000032693402117
16.327384;1.0444688100591306;0.8334476075238089;0.7977667245781337;-3.8751071605676927e-07;-4.5580415474200523e-07;1.0447529580183539;0.9999530217996864;9.99909504104101;0.8334467831445811;0.015561881279085426;0.015563031522524806;0.7978541042564067;0.014894617104642566;0.7979818664601919;1.0000016460295118
16.337384;1.0444666048496412;0.833448600870026;0.7977660958692611;-3.869999822771048e-07;-4.562125800934195e-07;1.0447548424873534;0.9999536734839846;9.99907032799855;0.8334494382826994;0.015561845528131744;0.015563048030442056;0.7978570647892905;0.014894620675541599;0.7979820907661507;0.99999995252696
16.347384;1.0444645490557225;0.833449580617112;0.7977655164274704;-3.864734195498575e-07;-4.566167311092689e-07;1.0447568448242028;0.9999542982175533;9.99904568193543;0.8334521398426504;0.015561809537877593;0.01556306309374967;0.7978599382213721;0.014894624279021487;0.7979822759522347;0.9999981912143425
16.357384;1.0444626350784059;0.8334505350491139;0.7977649866653262;-3.859286444625043e-07;-4.5701535359353513e-07;1.0447589610068646;0.9999548949987075;9.999021157246128;0.8334548869728128;0.015561773394940812;0.015563076914216814;0.7978627144338897;0.014894627956585247;0.7979824287362238;0.9999963636634929
16.367384;1.0444608553929406;0.8334514524915667;0.7977645066923937;-3.853640446699389e-07;-4.5740732017611555e-07;1.0447611876969292;0.999955466331444;9.998996809669771;0.8334576759720251;0.015561737146728266;0.015563089688038228;0.7978653833912578;0.014894631759483107;0.7979825563436886;0.9999944703556399
16.377384;1.044459200565478;0.8334523230229132;0.797764076477218;-3.847787603832735e-07;-4.577916055824542e-07;1.0447635236272768;0.9999560168754416;9.998972690681624;0.8334605016629505;0.015561700805293326;0.015563101601310317;0.7978679371865606;0.014894635735214051;0.7979826670493256;0.999992511188135
16.387384;1.044457658135388;0.8334531391816878;0.7977636961187723;-3.841727349934618e-07;-4.581674414214658e-07;1.044765968973307;0.9999565512934231;9.99894884089002;0.8334633582776448;0.015561664357485551;0.01556311281899994;0.7978703716750292;0.014894639927554937;0.7979827696517633;0.9999904862957871
16.397384;1.0444562146592773;0.8334538952466726;0.7977633653734529;-3.8354685178204787e-07;-4.585343933310916e-07;1.0447685235564448;0.9999570732430988;9.998925288942536;0.8334662403702464;0.015561627769951123;0.01556312347646244;0.7978726862534462;0.014894644395847118;0.7979828719528498;0.9999883960059538
16.407384;1.0444548586477382;0.8334545860666149;0.7977630833809948;-3.8290267366430124e-07;-4.588922522319909e-07;1.044771186019917;0.9999575856960732;9.99890205469;0.8334691438407393;0.015561590983955688;0.01556313368390259;0.7978748824541743;0.014894649225620319;0.797982979066206;0.9999862397807862
16.417384;1.0444535818519263;0.8334552063680928;0.7977628492628531;-3.822420670076024e-07;-4.5924084682674606e-07;1.0447739547058374;0.9999580907133158;9.998879156349663;0.833472066267936;0.01556155391886727;0.015563143540078142;0.7978769627729788;0.01489465451970635;0.7979830932939104;0.9999840156600485
16.427384;1.0444523791569142;0.8334557503032002;0.7977626623057981;-3.8156730667001187e-07;-4.595798119239959e-07;1.044776828604078;0.9999585884733848;9.998856615840733;0.8334750069007476;0.015561516495844393;0.01556315314281976;0.797878929786733;0.014894660379985542;0.7979832156413494;0.999981721102051
16.437384;1.0444512479032697;0.8334562111923721;0.7977625212954513;-3.8088113855740825e-07;-4.5990852495800547e-07;1.0447798065677472;0.9999590772384963;9.99883445494798;0.8334779664961074;0.015561478660399667;0.015563162582763811;0.7978807854168875;0.014894666889498047;0.797983346714407;0.9999793543017345
16.447384;1.044450186875267;0.8334565818240931;0.7977624243598301;-3.801863904756959e-07;-4.6022611192055457e-07;1.0447828862822663;0.9999595549078274;9.998812687404618;0.8334809463057729;0.015561440389541515;0.015563171929184934;0.7978825310498225;0.014894674111180463;0.7979834860640501;0.9999769151384409
16.457384;1.044449195043213;0.833456855496753;0.7977623696094772;-3.794857045620346e-07;-4.605313054829624e-07;1.0447860648179275;0.9999600208762631;9.998791318295071;0.8334839469197723;0.015561401685619158;0.015563181228987043;0.7978841679855931;0.014894682109128069;0.7979836316367925;0.999974405752313
16.467384;1.0444482703419222;0.8334570269852316;0.7977623559122897;-3.7878154246462715e-07;-4.6082263369840073e-07;1.0447893389648255;0.9999604769260864;9.998770356461241;0.8334869682160604;0.015561362556361367;0.015563190515892061;0.7978856970014339;0.014894690972926032;0.7979837801692732;0.9999718305523877
16.477384;1.0444474095712488;0.833457092413706;0.7977623838440324;-3.7807607802959705e-07;-4.610989347413171e-07;1.0447927038099472;0.9999609267090401;9.998749832025512;0.8334900098497521;0.015561323000140922;0.015563199824205133;0.7978871177130613;0.014894700822514616;0.7979839273989108;0.9999691953726766
16.487384;1.04444660973611;0.8334570488148179;0.7977624561520194;-3.773710987716411e-07;-4.6135949691323203e-07;1.0447961512700952;0.9999613743859336;9.998729800009546;0.8334930711413052;0.015561283012958846;0.015563209211597007;0.7978884283851927;0.014894711783471043;0.7979840683674778;0.9999665063172172
16.497384;1.044445869049962;0.8334568947213062;0.7977625770104718;-3.7666813289677427e-07;-4.6160384985177267e-07;1.0447996698483855;0.9999618242630124;9.998710321601031;0.8334961506945717;0.015561242595194001;0.015563218769097166;0.7978896254954387;0.014894723946131418;0.7979841983904389;0.9999637691698449
16.507384;1.0444451863282342;0.8334566314005385;0.7977627511851773;-3.759683939487491e-07;-4.6183162119456204e-07;1.0448032452732254;0.9999622816637863;9.998691442323125;0.8334992469703328;0.015561201751186443;0.015563228605360432;0.7978907035873702;0.014894737339323104;0.797984313141965;0.9999609894499436
16.517384;1.0444445597679548;0.8334562634172424;0.7977629836828324;-3.752725348068138e-07;-4.620426008090007e-07;1.0448068623772804;0.9999627530750431;9.998673191825777;0.8335023594436828;0.015561160500393738;0.015563238830739979;0.7978916564411731;0.014894751936398169;0.7979844075121082;0.9999581725011887
16.527384;1.0444439865600252;0.8334557982099733;0.7977632792326782;-3.7458087012382684e-07;-4.622368315297154e-07;1.0448105073886609;0.9999632449132188;9.998655599899699;0.8335054887547068;0.0155611188953817;0.01556324955732947;0.7978924787030842;0.014894767686114791;0.7979844748965313;0.9999553234218204
16.537384;1.044443463743518;0.8334552452544595;0.7977636418717553;-3.738938690022761e-07;-4.62414310686719e-07;1.0448141686421957;0.9999637621893647;9.998638706874225;0.833508636017472;0.015561077031209802;0.015563260902373375;0.7978931664968136;0.014894784546112063;0.7979845079540343;0.9999524474528916
16.547384;1.044442989654936;0.8334546149508089;0.7977640747974347;-3.7321230018604133e-07;-4.625744787747296e-07;1.0448178360686387;0.9999643084312052;9.998622560111919;0.8335118024310497;0.015561035042007034;0.01556327298050777;0.7978937169730762;0.014894802498163056;0.7979845003397448;0.9999495505109667
16.557384;1.0444425645310198;0.8334539171811196;0.7977645799701671;-3.7253721120356316e-07;-4.6271597543216146e-07;1.0448215006028179;0.9999648862678885;9.998607201542432;0.833514988896834;0.01556099308679959;0.015563285890562077;0.7978941281078851;0.01489482153764188;0.7979844479415638;0.9999466388577479
16.567384;1.0444421899427305;0.8334531603331481;0.7977651577378847;-3.718698884181631e-07;-4.62836782766745e-07;1.044825153601614;0.9999654970270092;9.99859265700901;0.8335181954840155;0.015560951330979796;0.01556329970838178;0.7978943990925967;0.01489484165155882;0.7979843494084051;0.9999437186157871
16.577384;1.0444418686089696;0.8334523512219616;0.7977658069861054;-3.712116041409792e-07;-4.6293478670974804e-07;1.0448287868953505;0.9999661406366515;9.998578932156514;0.8335214215346447;0.015560909936189698;0.01556331449056522;0.7978945304978383;0.014894862816192877;0.7979842066223779;0.999940795869865
16.587384;1.044441604839957;0.8334514952394588;0.7977665254560086;-3.70563387950601e-07;-4.630082652205986e-07;1.0448323939838586;0.9999668172530983;9.998566010903277;0.8335246660344581;0.015560869065420254;0.015563330281020823;0.7978945243806205;0.014894885022686915;0.7979840247579915;0.9999378771343732
16.597384;1.0444414040105414;0.8334505966851653;0.7977673097040975;-3.6992616790065114e-07;-4.6305576549387093e-07;1.044835970797138;0.9999675279641851;9.998553853279807;0.8335279274567285;0.015560828888135966;0.015563347104190021;0.7978943845631348;0.014894908294904459;0.7979838113176361;0.9999349706950579
16.607384;1.0444412711645183;0.8334496594027931;0.7977681548621837;-3.69301137827536e-07;-4.6307584728333984e-07;1.0448395147090923;0.9999682734944465;9.99854239748004;0.833531203362751;0.015560789581206417;0.01556336495849392;0.7978941166563497;0.01489493267125757;0.7979835739039752;0.9999320878518149
16.617384;1.0444412105591756;0.8334486869325964;0.7977690547323929;-3.686900655627109e-07;-4.630671741783055e-07;1.0448430236183615;0.99996905389443;9.998531571062784;0.8335344902572015;0.015560751334010204;0.015563383824531245;0.7978937275836261;0.014894958174201417;0.797983318237599;0.9999292422190549
16.627384;1.0444412260320053;0.8334476818680776;0.797770002480799;-3.680952832663694e-07;-4.6302870699272595e-07;1.0448464962217223;0.9999698701056181;9.998521301391182;0.8335377839880955;0.015560714338151049;0.015563403670918439;0.7978932247591238;0.0148949847963105;0.7979830486938135;0.9999264482163803
16.637384;1.0444413210048897;0.8334466455463796;0.7977709915875569;-3.67519192000643e-07;-4.6295983668256736e-07;1.0448499316005107;0.9999707250273189;9.998511520039221;0.8335410804104747;0.015560678757060086;0.015563424460653156;0.7978926156999657;0.014895012499449299;0.7979827701542963;0.9999237204270988
16.647384;1.0444414983060657;0.8334455791174475;0.7977720163781472;-3.6696383617511145e-07;-4.62860356130283e-07;1.0448533279025614;0.9999716228768044;9.998502167038573;0.8335443753187997;0.015560644707074932;0.015563446170317578;0.7978919083491959;0.01489504122186401;0.7979824885021511;0.9999210732578315
16.657384;1.04444175978978;0.8334444845679586;0.7977730723489622;-3.6643110457487667e-07;-4.627300663189096e-07;1.0448566822169787;0.9999725678586555;9.99849319511874;0.8335476636707044;0.015560612260459308;0.015563468798894068;0.7978911114628134;0.01489507088761182;0.7979822099375529;0.9999185199813875
16.667384;1.0444421058712323;0.8334433636412077;0.7977741570477823;-3.659229599680403e-07;-4.625683418147571e-07;1.044859991581271;0.9999735627932481;9.998484574012172;0.8335509394061678;0.015560581450268748;0.015563492349722926;0.797890234459286;0.01489510140412394;0.7979819402073823;0.9999160718406684
16.677384;1.0444425357556304;0.8334422156488408;0.7977752708972403;-3.654411086673818e-07;-4.6237408393067085e-07;1.044863253563604;0.9999746080335623;9.998476294077957;0.8335541959973766;0.015560552262566932;0.015563516801544617;0.7978892867308983;0.014895132654249441;0.797981683884239;0.9999137384603621
16.687384;1.044443048173482;0.8334410370470502;0.7977764171775621;-3.649865921931868e-07;-4.6214600020760903e-07;1.0448664659362958;0.999975701974199;9.998468367080433;0.8335574266605212;0.01556052463197195;0.015563542097635778;0.7978882767221604;0.01489516450159093;0.7979814439905861;0.999911528727373
16.697384;1.0444436420282033;0.8334398233222371;0.7977776015352391;-3.6455983961996435e-07;-4.6188296498946223e-07;1.0448696259234487;0.9999768427600156;9.998460824428642;0.833560624556902;0.015560498463288308;0.015563568168108492;0.7978872109597566;0.014895196805043307;0.797981222460577;0.9999094507092046
16.707384;1.0444443166802526;0.8334385704329681;0.7977788310929396;-3.6416110580598847e-07;-4.6158427646721796e-07;1.0448727304079362;0.9999780288717535;9.998453709034015;0.8335637838586881;0.015560473666490581;0.015563594951601069;0.7978860939391648;0.014895229431534221;0.7979810212005469;0.9999075112118284
16.717384;1.044445071847532;0.8334372743508157;0.7977801133229439;-3.6379098193041774e-07;-4.6124988526550977e-07;1.0448757770852704;0.9999792583510704;9.998447061940897;0.8335669009738742;0.01556045017373722;0.015563622382332174;0.7978849292059255;0.014895262272645763;0.7979808428542735;0.9999057155090985
16.727384;1.0444459072493824;0.8334359307883399;0.7977814552556188;-3.634505677199445e-07;-4.608805908033682e-07;1.0448787647739823;0.9999805282847573;9.998440913189468;0.8335699750307446;0.015560427931311006;0.015563650365147742;0.797883719932458;0.014895295263663047;0.7979806908989421;0.9999040675133418
16.737384;1.044446822227173;0.8334345363406093;0.7977828627896454;-3.631411327728292e-07;-4.60477991165779e-07;1.0448816924838005;0.9999818352425557;9.998435275077709;0.8335730071512654;0.01556040688746846;0.015563678777039035;0.7978824682390352;0.014895328386713667;0.7979805693622941;0.9999025708680744
16.747384;1.0444478156878323;0.8334330894980247;0.7977843404427644;-3.628636962950472e-07;-4.600442979346264e-07;1.044884558096319;0.9999831757941162;9.99843013365853;0.8335759988115421;0.015560386998373558;0.01556370749287118;0.7978811747141132;0.014895361646067353;0.7979804821190369;0.9999012292645786
16.757384;1.0444488859554675;0.8334315906528399;0.7977858920079385;-3.626188805011837e-07;-4.595821188081595e-07;1.04488735743792;0.9999845459829271;9.998425452217033;0.8335789513120078;0.015560368249172719;0.015563736398882904;0.797879839059217;0.014895395029929193;0.7979804318239133;0.999900045388273
16.767384;1.0444500303921724;0.8334300421322919;0.7977875204935204;-3.624069493757756e-07;-4.5909414857519967e-07;1.0448900842447937;0.9999859401261004;9.998421192114668;0.8335818667410305;0.015560350669518486;0.015563765386482143;0.7978784612187435;0.014895428494633923;0.7979804194557932;0.9998990208228267
16.777384;1.0444512456845478;0.8334284484877894;0.7977892269420037;-3.622279659872648e-07;-4.58582999862688e-07;1.0448927312057852;0.9999873499192014;9.9984173278394;0.8335847482335589;0.015560334335484633;0.015563794347544907;0.7978770419494433;0.014895461980245751;0.7979804449664825;0.9998981569034829
16.787384;1.0444525284771224;0.833426815734975;0.7977910098879807;-3.6208203231578456e-07;-4.5805122146702843e-07;1.0448952917959704;0.9999887643331924;9.99841384005809;0.8335875990230073;0.01556031935676358;0.015563823170544933;0.7978755824387115;0.014895495423868008;0.7979805079107911;0.9998974546754051
16.797384;1.0444538753499903;0.8334251495788461;0.7977928658513573;-3.6196961308839734e-07;-4.5750112670087616e-07;1.0448977617294344;0.9999901704343487;9.99841070388953;0.8335904213046621;0.015560305842328512;0.015563851733675143;0.7978740836118949;0.014895528756303513;0.7979806073048608;0.9998969142905945
16.807384;1.0444552823153934;0.8334234544522466;0.7977947902585065;-3.618917670233293e-07;-4.569344127077277e-07;1.0449001390841837;0.9999915547307314;9.99840788879065;0.8335932154406979;0.015560293860913408;0.015563879905258551;0.7978725458487669;0.014895561902684807;0.7979807414221439;0.9998965351135916
16.817384;1.0444567442855164;0.8334217338741732;0.797796778339388;-3.618499379235189e-07;-4.5635206796598243e-07;1.044902423625873;0.9999929047343434;9.998405356812205;0.8335959801747939;0.015560283435978931;0.015563907548690588;0.7978709688813106;0.014895594790118039;0.7979809076430946;0.9998963164773631
16.827384;1.044458255424458;0.8334199909139302;0.797798825611139;-3.6184564180336754e-07;-4.557547660105568e-07;1.0449046163310998;0.9999942101923481;9.998403052938693;0.833598713956319;0.015560274578264892;0.015563934525285551;0.7978693517263564;0.01489562735204485;0.797981102127812;0.99989625794152
16.837384;1.044459811178824;0.833418227949377;0.7978009278534113;-3.6188050722805075e-07;-4.551434143772799e-07;1.0449067190082528;0.9999954629397549;9.998400908917972;0.8336014163826527;0.015560267310108697;0.015563960699187163;0.7978676929516583;0.014895659530203238;0.7979813200018915;0.9998963585981089
16.847384;1.044461410060856;0.8334164459296236;0.7978030809388857;-3.6195628707466577e-07;-4.545195186575479e-07;1.0449087336607437;0.9999966559419574;9.998398863878995;0.8336040886510522;0.01556026165442631;0.015563985942777137;0.7978659907610834;0.014895691274108802;0.7979815562330331;0.9998966170683959
16.857384;1.0444630533652428;0.833414644057193;0.797805280857041;-3.620745033772269e-07;-4.538851853128976e-07;1.0449106623672089;0.9999977831449619;9.998396872091716;0.8336067328127024;0.01556025760818827;0.015564010145454556;0.7978642426407573;0.01489572253843347;0.7979818063332356;0.9998970328499128
16.867384;1.0444647439558332;0.8334128200933276;0.7978075235007142;-3.6223614670814383e-07;-4.5324280253522265e-07;1.044912508232314;0.9999988401334196;9.998394888616726;0.8336093509280649;0.015560255124797709;0.015564033230002041;0.7978624455289605;0.014895753274165523;0.7979820663830078;0.9998976066428652
16.877384;1.0444664848363396;0.8334109707785364;0.7978098037662446;-3.6244179883869096e-07;-4.525946781666387e-07;1.0449142761731356;0.9999998245374229;9.998392858425666;0.8336119450957734;0.01556025411049113;0.015564055154682154;0.7978605966628181;0.014895783413452508;0.7979823330555876;0.9998983392378867
16.887384;1.0444682780760524;0.83340909270585;0.7978121145981153;-3.626917844730055e-07;-4.519427857625244e-07;1.04491597215639;1.0000007354871279;9.998390718416376;0.8336145180909453;0.015560254434736959;0.01556407589339739;0.797858694098177;0.014895812867772851;0.7979826037664333;0.9998992308963309
16.897384;1.044470125754234;0.8334071836569384;0.7978144471618147;-3.629858488651767e-07;-4.5128850340318306e-07;1.0449176016370771;1.000001572485327;9.998388401429535;0.8336170735940109;0.015560255953108042;0.015564095424272183;0.797856736773414;0.014895841539892254;0.7979828759346795;0.9999002812640232
