time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.907384;1.0444720317130185;0.8334052434366521;0.7978167918994215;-3.633227393770037e-07;-4.5063237451082475e-07;1.0449191687243473;1.0000023348033724;9.998385843556624;0.833619615421623;0.015560258531403715;0.015564113735708957;0.7978547246484274;0.014895869329382886;0.7979831457282844;0.9999014898176822
16.917384;1.0444740013331266;0.8334032736374821;0.7978191393439656;-3.6370041661686215e-07;-4.4997425354383186e-07;1.0449206762839949;1.000003021672714;9.998382996255259;0.8336221462712053;0.015560262062082655;0.015564130830854886;0.7978526589277035;0.014895896139839907;0.797983407635562;0.9999028569516609
16.927384;1.044476039860889;0.8334012763656659;0.7978214809519101;-3.6411669538228247e-07;-4.4931384642936213e-07;1.0449221266485584;1.0000036326805535;9.998379836255573;0.8336246666306665;0.015560266469883887;0.015564146721617518;0.7978505423490088;0.014895921898771777;0.7979836548636016;0.999904384028342
16.937384;1.0444781511690564;0.8333992527208587;0.7978238099026951;-3.645696947282915e-07;-4.486510185635909e-07;1.044923523023853;1.0000041675866864;9.9983763685542;0.8336271748801695;0.015560271700656896;0.015564161414123106;0.797848379250823;0.014895946567158305;0.7979838800298424;0.9999060721624538
16.947384;1.044480337352782;0.8333972024780862;0.7978261211246424;-3.650579183943402e-07;-4.479856863224384e-07;1.044924871186262;1.0000046256295003;9.998372623540849;0.8336296695551977;0.015560277701968193;0.015564174895277725;0.7978461745297238;0.014895970121736934;0.7979840764979378;0.9999079209177043
16.957384;1.0444825987903341;0.8333951248330572;0.7978284111637881;-3.6558006978701114e-07;-4.4731778902956625e-07;1.044926179913301;1.000005005686933;9.998368652399522;0.8336321519828773;0.01556028440936056;0.015564187127852732;0.7978439318048054;0.014895992528706693;0.7979842402551119;0.9999099271428009
16.967384;1.0444849342828226;0.8333930187062226;0.7978306781005394;-3.6613505629351537e-07;-4.4664744072792293e-07;1.0449274592614861;1.0000053072127957;9.998364517112691;0.8336346265201671;0.015560291738211248;0.015564198047716294;0.7978416526858751;0.014896013738753837;0.7979843708775558;0.9999120844935456
16.977384;1.0444873415975122;0.8333908827013428;0.7978329212180395;-3.667222113588557e-07;-4.4597492984361395e-07;1.0449287184323097;1.0000055302489548;9.998360275972418;0.8336370984226885;0.015560299592132648;0.015564207556841425;0.797839337785715;0.014896033707464855;0.7979844708863291;0.9999143844978287
16.987384;1.0444898187093812;0.8333887153500494;0.7978351411701393;-3.673410845008046e-07;-4.453006477710844e-07;1.044929965607829;1.0000056748918267;9.998355977199079;0.833639571222495;0.015560307893638067;0.015564215519893471;0.7978369881978399;0.014896052412054224;0.7979845443471417;0.9999168187695571
16.997384;1.0444923648646862;0.8333865152153773;0.7978373403221716;-3.679909372617561e-07;-4.446251988430658e-07;1.0449312088220601;1.0000057418977348;9.998351663248917;0.833642045411116;0.015560316605118417;0.01556422177199043;0.7978346063202139;0.014896069847883053;0.7979845957267779;0.9999193804177576
17.007384;1.044494980758512;0.8333842809652381;0.7978395219103642;-3.6867046671236464e-07;-4.4394941374596036e-07;1.0449324553273343;1.0000057335431758;9.998347381409042;0.8336445191127363;0.015560325718481156;0.015564226125904801;0.7978321957916014;0.014896086031471438;0.7979846296012338;0.9999220635949878
17.017384;1.04449766833492;0.8333820119929087;0.7978416886211281;-3.6937766880336713e-07;-4.4327410109919166e-07;1.0449337104658771;1.0000056526686922;9.998343195401187;0.8336469893962377;0.01556033523891358;0.015564228373650074;0.797829761033026;0.014896101018292899;0.797984651039849;0.9999248628762334
17.027384;1.0445004304636165;0.8333797091362466;0.7978438423628826;-3.7010994054764245e-07;-4.425997622545482e-07;1.0449349780129014;1.0000055008551096;9.998339185676231;0.8336494529274467;0.015560345184208763;0.015564228297123334;0.797827306648752;0.014896114896103131;0.7979846657492399;0.9999277736489806
17.037384;1.0445032702517685;0.8333773746367348;0.797845985087769;-3.7086454266967477e-07;-4.419262468736381e-07;1.0449362609388484;1.0000052780285726;9.998335438078994;0.833651906511863;0.015560355583226503;0.015564225683125047;0.7978248366405405;0.014896127748690029;0.7979846796906515;0.9999307923735821
17.047384;1.0445061903785855;0.833375011731963;0.7978481190025108;-3.7163900651462525e-07;-4.4125257227201565e-07;1.0449375616313432;1.000004983376501;9.998332037740928;0.8336543477706644;0.015560366465468994;0.015564220324610314;0.7978223542882799;0.014896139627290072;0.7979846989635535;0.9999339161199252
17.057384;1.0445091923960137;0.8333726248822712;0.7978502455287204;-3.7243122793122824e-07;-4.4057728707099147e-07;1.044938882043733;1.0000046165976533;9.998329068782628;0.8336567752287304;0.015560377859191087;0.015564212023416289;0.7978198628979236;0.014896150547020051;0.7979847302693663;0.9999371421206041
17.067384;1.044512275851019;0.833370220348902;0.7978523641995382;-3.7323932314647254e-07;-4.3989907122232e-07;1.0449402239218584;1.0000041787297462;9.998326605472299;0.8336591880720685;0.015560389797332394;0.015564200610339628;0.7978173661380512;0.01489616050876761;0.7979847811646835;0.9999404678555998
17.077384;1.0445154380429142;0.8333678061287675;0.79785447280354;-3.740614363851503e-07;-4.3921712509839186e-07;1.0449415887309197;1.0000036717775742;9.998324700781392;0.8336615862966132;0.01556040231375532;0.015564185956044462;0.7978148677679724;0.01489616953233315;0.7979848595060708;0.9999438916528741
17.087384;1.0445186743120132;0.8333653909696965;0.7978565683776219;-3.7489580009497004e-07;-4.385312110557819e-07;1.0449429768913634;1.0000030982809027;9.998323386551894;0.8336639709235667;0.01556041542397464;0.015564167958697106;0.7978123718597745;0.01489617766916633;0.7979849724506061;0.9999474131076622
17.097384;1.044521978217489;0.8333629829494235;0.7978586478511498;-3.757409458986969e-07;-4.3784144229040133e-07;1.0449443866709118;1.0000024618006282;9.998322680015345;0.8336663437600457;0.01556042910038061;0.015564146529598833;0.7978098835017953;0.01489618498829068;0.797985125893368;0.9999510328257136
17.107384;1.0445253420894565;0.8333605883991899;0.7978607080187824;-3.765956641267118e-07;-4.3714813612026357e-07;1.0449458139132939;1.0000017671858121;9.998322593960989;0.833668706607611;0.0155604432647423;0.015564121596709276;0.7978074084869136;0.014896191569062661;0.7979853245337336;0.9999547518669717
17.117384;1.044528757954444;0.8333582119911894;0.7978627452180248;-3.7745878813405693e-07;-4.364517085051787e-07;1.0449472529560067;1.0000010201556104;9.998323159865356;0.833671060141002;0.015560457803733828;0.015564093127763032;0.797804951292728;0.014896197520178001;0.7979855718178743;0.9999585706786529
17.127384;1.0445322177899774;0.8333558580370897;0.7978647548640417;-3.783290515884327e-07;-4.3575246939422166e-07;1.044948697586214;1.000000226505439;9.998324447768443;0.8336734032184753;0.01556047258858459;0.015564061154878775;0.7978025131583415;0.014896202992975456;0.7979858697101758;0.9999624880298676
17.137384;1.0445357130819792;0.8333535314289146;0.7978667310601552;-3.792049480415105e-07;-4.3505060496087956e-07;1.0449501416846765;0.9999993909823579;9.998326559182411;0.8336757328987481;0.015560487491235708;0.015564025787381459;0.797800092238526;0.014896208155454041;0.7979862187544325;0.9999665014454486
17.147384;1.0445392346276057;0.8333512368459176;0.7978686669180443;-3.800846346088113e-07;-4.3434642812704084e-07;1.04495157991372;0.9999985164382833;9.998329606087557;0.8336780448821841;0.015560502397160387;0.015563987208876473;0.7977976854316666;0.014896213148617107;0.7979866183038166;0.9999706076647096
17.157384;1.044542772621557;0.8333489775250903;0.7978705558328976;-3.8096612992955105e-07;-4.3364055726389896e-07;1.0449530078578508;0.9999976039150957;9.998333698710832;0.833680334202238;0.015560517211119469;0.015563945657574867;0.7977952904099795;0.014896218072933337;0.7979870670942519;0.9999748012719845
17.167384;1.044546316588235;0.8333467557392723;0.7978723928172153;-3.818476064624858e-07;-4.3293375198030405e-07;1.0449544215650937;0.9999966533206869;9.998338945511023;0.8336825956833444;0.015560531858669055;0.01556390139976371;0.7977929066381912;0.014896223007551973;0.7979875641941573;0.9999790740206494
17.177384;1.0445498555819843;0.8333445743373474;0.797874174389187;-3.827272855133873e-07;-4.3222663412840047e-07;1.0449558172317506;0.999995664026011;9.998345456956532;0.833684824096786;0.015560546286898591;0.015563854702685731;0.7977905349415629;0.01489622802742115;0.7979881092212177;0.9999834170807568
17.187384;1.0445533790147943;0.8333424374383428;0.7978758971843961;-3.83603105311715e-07;-4.31519742733556e-07;1.0449571912513969;0.9999946351699533;9.998353350661242;0.8336870144660864;0.015560560466398528;0.015563805815600122;0.7977881765697434;0.01489623320335317;0.7979887013779475;0.9999878238833068
17.197384;1.0445568772495983;0.8333403500331639;0.7978775572061151;-3.8447263755965064e-07;-4.308136228577786e-07;1.0449585404906088;0.9999935656167394;9.998362759506977;0.8336891623773234;0.015560574391852867;0.01556375496583683;0.7977858326863622;0.014896238590565977;0.7979893388390852;0.9999922908866286
17.207384;1.044560340904654;0.8333383170302592;0.7978791503418244;-3.8533338161809864e-07;-4.301084504927192e-07;1.044959862536525;0.9999924539935778;9.998373829325198;0.8336912638168823;0.015560588074465746;0.015563702357023526;0.7977835041634294;0.01489624422443295;0.7979900192856468;0.9999968169520698
17.217384;1.0445637594784216;0.8333363425799659;0.7978806731381649;-3.861832663622729e-07;-4.2940361078889233e-07;1.044961155875896;0.9999912992656257;9.99838669951935;0.8336933146057135;0.015560601530720747;0.015563648173500377;0.7977811915699508;0.014896250132594572;0.797990740172678;1.000001402605473
17.227384;1.044567121105094;0.8333344306322233;0.7978821231447416;-3.870207928964287e-07;-4.28697847692979e-07;1.044962419949475;0.9999901009549158;9.99840148407192;0.8336953100634334;0.01556061477440497;0.015563592604459041;0.7977788952682245;0.014896256338465442;0.7979914980672599;1.0000060486680822
17.237384;1.0445704142797263;0.8333325865332589;0.7978834989655759;-3.878447215738177e-07;-4.279897574961621e-07;1.044963654833987;0.999988858794897;9.998418265618739;0.8336972453334999;0.01556062781253042;0.015563535864812475;0.7977766153038497;0.014896262848696561;0.7979922879642842;1.0000107546150743
17.247384;1.0445736305063174;0.833330818680233;0.7978848003506218;-3.886539098810022e-07;-4.272780135887131e-07;1.0449648610366462;0.9999875732559785;9.998437098004283;0.8336991162611675;0.015560640649649213;0.01556347818800369;0.7977743515752679;0.014896269647972889;0.7979931032993642;1.0000155181117885
17.257384;1.0445767650808613;0.833329139438835;0.7978860279985956;-3.894474019411015e-07;-4.2656131110236866e-07;1.044966039766321;0.999986246577606;9.998458014612961;0.8337009201005887;0.015560653295249192;0.015563419799778062;0.7977721046639147;0.014896276707387817;0.7979939366059003;1.0000203352224595
17.267384;1.044579814684837;0.8333275640762878;0.7978871828867635;-3.902244968104765e-07;-4.258383442437662e-07;1.0449671923855246;0.9999848827044815;9.998481041662759;0.8337026554373593;0.015560665758890611;0.015563360895238954;0.797769876145709;0.014896283995882834;0.7979947798875086;1.0000252009321053
17.277384;1.0445827748314864;0.8333261075043125;0.7978882661856755;-3.9098466043621184e-07;-4.251077549883684e-07;1.0449683184908607;0.9999834868429752;9.998506201847674;0.8337043217169797;0.01556067803917791;0.015563301638260805;0.7977676679224381;0.014896291482355002;0.7979956244625405;1.0000301109967653
17.287384;1.0445856397838178;0.8333247817041078;0.7978892801816679;-3.9172732804435554e-07;-4.243680245152137e-07;1.0449694150130917;0.9999820658093946;9.99853350100272;0.8337059185978103;0.015560690117821558;0.015563242184554052;0.7977654815823426;0.014896299121837464;0.7979964612012572;1.0000350636328255
17.297384;1.0445884036079962;0.8333235955245453;0.7978902291690413;-3.9245193469816e-07;-4.2361766789559894e-07;1.0449704774073663;0.9999806278959176;9.998562918221008;0.833707445381001;0.015560701956452424;0.015563182700815132;0.7977633177672765;0.014896306845285359;0.7979972809403811;1.0000400584860278
17.307384;1.0445910609713043;0.8333225553975963;0.7978911196167221;-3.9315821512679844e-07;-4.2285576877333824e-07;1.0449715007049698;0.9999791816496756;9.998594415280516;0.8337089014849153;0.015560713506888788;0.0155631233483126;0.7977611758255734;0.014896314573484271;0.7979980745611885;1.000045093388752
17.317384;1.0445936079472842;0.8333216661154282;0.7978919594262441;-3.938464372826857e-07;-4.220823622474989e-07;1.044972479439517;0.9999777349578108;9.99862795251389;0.8337102872777663;0.01556072474008606;0.015563064244833181;0.7977590544565671;0.01489632223579012;0.7979988333116969;1.0000501617481357
17.327384;1.04459604239513;0.833320931407853;0.7978927561194801;-3.9451746435047066e-07;-4.212983628785582e-07;1.0449734076172974;0.9999762946736418;9.998663494747825;0.833711603539269;0.015560735666602437;0.015563005452161471;0.7977569520070068;0.014896329769104318;0.7979995495056842;1.0000552525414008
17.337384;1.0445983629020617;0.8333203537466765;0.7978935152944477;-3.9517271984411595e-07;-4.205052469403232e-07;1.044974279146027;0.9999748668759151;9.998701006817546;0.8337128500812738;0.015560746331333634;0.015562946990975966;0.7977548656512164;0.014896337112495963;0.7980002171795748;1.0000603520846836
17.347384;1.0446005672466103;0.8333199335230614;0.7978942411307891;-3.9581398143635536e-07;-4.1970491464748714e-07;1.0449750884726778;0.9999734581617117;9.99874044084688;0.833714025447318;0.015560756804206679;0.015562888846841592;0.7977527907998084;0.014896344217608918;0.798000832423927;1.0000654459199234
17.357384;1.0446026520810616;0.8333196685293793;0.7978949374853685;-3.9644290506535656e-07;-4.1889966965283496e-07;1.0449758313996798;0.9999720761767097;9.998781718806077;0.8337151282412227;0.015560767182196423;0.015562830975895765;0.7977507218508929;0.014896351060702914;0.7980013934549929;1.0000705204162137
17.367384;1.0446046134039777;0.8333195543655665;0.7978956078329285;-3.970606518101499e-07;-4.180919108040027e-07;1.044976505256038;0.9999707279848989;9.998824726716197;0.8337161584467621;0.015560777579474232;0.01556277333081356;0.7977486539578709;0.014896357635332681;0.7980019007695509;1.00007556392255
17.377384;1.0446064468330587;0.8333195851304387;0.7978962553666393;-3.9766815229378206e-07;-4.1728372104821776e-07;1.0449771082843413;0.9999694184459761;9.99886932659871;0.8337171168715343;0.015560788098771877;0.015562715871512789;0.7977465841601437;0.014896363930875846;0.7980023570821714;1.000080566840035
17.387384;1.0446081480033804;0.8333197538706711;0.7978968836743249;-3.982666825048949e-07;-4.1647677093041706e-07;1.0449776394141603;0.9999681505702763;9.998915367274146;0.8337180035598915;0.015560798821512714;0.015562658549632104;0.7977445111950252;0.014896369927924463;0.798002766661154;1.0000855200753878
17.397384;1.0446097139083148;0.8333200531705344;0.7978974966812807;-3.988579535143553e-07;-4.156724929317017e-07;1.0449780977496088;0.999966926126292;9.998962685929406;0.8337188175690823;0.015560809824001345;0.015562601304027018;0.7977424351931273;0.014896375620197768;0.7980031344352638;1.0000904129907506
17.407384;1.044611144558707;0.8333204756548408;0.797898097806124;-3.9944365638203913e-07;-4.148723169899271e-07;1.0449784812132379;0.9999657450764458;9.999011108827267;0.8337195583254313;0.015560821180533481;0.015562544061099708;0.797740357332762;0.01489638102566117;0.7980034652174713;1.000095233067106
17.417384;1.044612442631729;0.8333210139170056;0.7978986894580319;-4.000249700801191e-07;-4.1407778864825203e-07;1.0449787863789985;0.999964605536782;9.99906045161599;0.8337202266865918;0.015560832944820477;0.015562486725249182;0.7977382788478325;0.014896386173282601;0.7980037632071351;1.0000999670328043
17.427384;1.0446136111179536;0.8333216605241972;0.7978992730569654;-4.006024954072435e-07;-4.132904835825384e-07;1.0449790094201978;0.9999635053946847;9.999110521868966;0.8337208250933689;0.015560845142511767;0.015562429184587312;0.7977362008125359;0.014896391095244129;0.7980040320533577;1.0001046018207582
17.437384;1.0446146525011557;0.8333224084809373;0.7978998488017999;-4.011766460338932e-07;-4.125119023583085e-07;1.0449791458273865;0.9999624441563881;9.999161125831563;0.8337213576952105;0.015560857789145802;0.015562371329301638;0.797734125367811;0.014896395830913255;0.7980042753194494;1.0001091257617434
17.447384;1.044615570881364;0.833323251431625;0.797900415717586;-4.017478945801047e-07;-4.1174354578197616e-07;1.0449791898345957;0.9999614232837524;9.999212076004177;0.8337218300245142;0.015560870901885168;0.015562313056448571;0.7977320564229894;0.014896400426968303;0.7980044964621378;1.00011353008262
17.457384;1.0446163742879637;0.8333241834471639;0.7979009727313154;-4.0231656709379535e-07;-4.109870745556881e-07;1.0449791357018523;0.9999604452810724;9.999263204855161;0.8337222474220066;0.01556088448115336;0.015562254278403924;0.7977299988092666;0.014896404934478665;0.7980046981449407;1.0001178090228333
17.467384;1.0446170747008758;0.8333251987134499;0.7979015199249937;-4.0288254662707087e-07;-4.102442832845185e-07;1.044978979465393;0.9999595128897772;9.99931437355281;0.8337226133988608;0.015560898493402312;0.015562194951733143;0.7977279567441155;0.014896409402794053;0.7980048821297681;1.0001219586712584
17.477384;1.0446176860953142;0.8333262908790977;0.7979020590318202;-4.034451722179095e-07;-4.095168354174392e-07;1.0449787192968123;0.9999586285767845;9.999365458929663;0.8337229292991343;0.015560912884121494;0.015562135097302601;0.7977259326576259;0.014896413866900927;0.7980050500182012;1.0001259758216061
17.487384;1.0446182222548395;0.8333274521975588;0.797902593194872;-4.0400349020610395e-07;-4.088059738252283e-07;1.0449783554289;0.9999577939361582;9.999416338561998;0.8337231948891028;0.015560927600112814;0.015562074792542286;0.7977239275773843;0.01489641834544965;0.7980052038091578;1.0001298571618689
17.497384;1.0446186952526966;0.8333286734527248;0.7979031263314457;-4.045567593405276e-07;-4.081123229280712e-07;1.044977890871092;0.9999570093856319;9.999466890860157;0.8337234087403911;0.015560942596748735;0.015562014150739246;0.7977219425980918;0.014896422853613901;0.7980053460290892;1.0001335993854559
17.507384;1.0446191144629364;0.8333299449179309;0.7979036621657611;-4.051046211067207e-07;-4.074358810033325e-07;1.0449773315952688;0.9999562747028359;9.999516998471666;0.8337235679978245;0.015560957832794473;0.015561953299398664;0.7977199790047295;0.014896427410248964;0.7980054792993411;1.0001371998993287
17.517384;1.04461948656465;0.8333312573778197;0.7979042033748368;-4.0564675854444734e-07;-4.0677627770403614e-07;1.044976684283085;0.9999555900982455;9.999566546091877;0.8337236682992452;0.015560973258325648;0.015561892354363862;0.7977180369537901;0.01489643203454585;0.7980056051570619;1.0001406571953049
17.527384;1.0446198170283345;0.8333326026416561;0.79790475153939;-4.061826555439881e-07;-4.0613299474507565e-07;1.0449759535196816;0.9999549573793065;9.999615416081165;0.8337237045020383;0.015560988804587955;0.015561831398206234;0.7977161148084826;0.014896436740024381;0.7980057231333727;1.000143970947903
17.537384;1.0446201119532947;0.8333339733992143;0.7979053075153573;-4.0671165694575786e-07;-4.0550537252213025e-07;1.0449751418716957;0.9999543806038399;9.999663491569413;0.8337236713537982;0.015561004393020002;0.015561770478358234;0.7977142100335656;0.014896441531461913;0.7980058311404588;1.0001471416424883
17.547384;1.0446203786174106;0.8333353626118335;0.7979058717200492;-4.072329807236387e-07;-4.0489264771852914e-07;1.044974251910249;0.9999538651434154;9.999710663177162;0.8337235635791002;0.015561019963171413;0.015561709619681527;0.7977123209483177;0.014896446414086153;0.7980059264739706;1.0001501704670244
17.557384;1.0446206246074021;0.8333367639043776;0.7979064445771711;-4.0774576688094643e-07;-4.0429405592247057e-07;1.0449732873704605;0.9999534161597888;9.999756826433737;0.8337233758931654;0.015561035491468833;0.01556164884475409;0.797710447571974;0.014896451411087485;0.7980060063721596;1.0001530598515718
17.567384;1.0446208562960906;0.833338173285224;0.7979070269782811;-4.082491736286689e-07;-4.037088069053966e-07;1.044972253171309;0.9999530387044058;9.999801873849194;0.8337231026592009;0.015561050978552782;0.015561588196345018;0.7977085911021672;0.014896456568032885;0.7980060688460077;1.0001558130686554
17.577384;1.0446210773452054;0.8333395900849851;0.7979076202314905;-4.087422620191841e-07;-4.0313604838290347e-07;1.044971154771993;0.999952739037602;9.999845693356438;0.8337227377692261;0.015561066425191034;0.015561527746541346;0.7977067532949873;0.014896461945541077;0.7980061138721452;1.000158433103253
17.587384;1.0446212887614608;0.8333410158566893;0.7979082258201895;-4.0922392485012647e-07;-4.025750841643774e-07;1.0449699978722635;0.9999525253592495;9.999888178693322;0.8337222760236759;0.015561081824729784;0.015561467585550331;0.7977049358510062;0.014896467621523727;0.7980061433098616;1.0001609226434396
17.597384;1.0446214911105371;0.8333424526882245;0.7979088455646564;-4.096930779835453e-07;-4.02025658342674e-07;1.0449687892162125;0.9999524074864438;9.999929243321995;0.8337217149045041;0.015561097167457247;0.015561407794758831;0.7977031395489305;0.014896473698391232;0.7980061594898262;1.0001632852831324
17.607384;1.0446216863727973;0.8333439026782069;0.7979094814701377;-4.1014883677855787e-07;-4.0148788704160296e-07;1.0449675369151181;0.9999523960050695;9.999968821624597;0.8337210551561752;0.015561112451051618;0.015561348420985496;0.7977013637430589;0.014896480293646687;0.7980061638782637;1.0001655262393025
17.617384;1.0446218775224554;0.8333453684904094;0.7979101347712454;-4.1059046772618456e-07;-4.0096192954717865e-07;1.0449662499023595;0.9999525015841261;10.00000686152238;0.8337203004783234;0.01556112769554239;0.015561289474700526;0.7976996063882213;0.01489648751950391;0.7980061565096884;1.0001676521568805
17.627384;1.0446220674537132;0.8333468543284087;0.7979108052877261;-4.110172680642598e-07;-4.0044780991459707e-07;1.0449649375047938;0.9999527346235503;10.000043326527855;0.8337194568202646;0.015561142941051534;0.015561230948511785;0.7976978644084771;0.014896495471977774;0.7980061364348171;1.0001696713288664
17.637384;1.0446222590369887;0.8333483662197755;0.7979114920684561;-4.11428603739219e-07;-3.9994553020496717e-07;1.0449636090962888;0.9999531044121465;10.000078204378939;0.8337185311970404;0.01556115822115063;0.015561172829039113;0.7976961340254776;0.014896504225614142;0.7980061027324798;1.0001715939452798
17.647384;1.0446224555587948;0.8333499107865646;0.7979121947312728;-4.118240476247531e-07;-3.9945530249107885e-07;1.0449622739494506;0.9999536176701351;10.00011150629949;0.8337175303353829;0.0155611735433236;0.015561115092951144;0.7976944105181091;0.014896513829765229;0.7980060549637787;1.0001734315086965
17.657384;1.0446226607025129;0.8333514941995483;0.7979129137550902;-4.122035553240114e-07;-3.9897753259588015e-07;1.0449609405838498;0.9999542775081289;10.000143259135799;0.8337164596785025;0.01556118889821795;0.015561057700457985;0.7976926881603029;0.014896524314079103;0.7980059927106378;1.0001751967405619
17.667384;1.0446228782836884;0.8333531226342313;0.7979136494487769;-4.12567832291012e-07;-3.985125203037464e-07;1.044959615754411;0.9999550835508362;10.000173502610293;0.8337153232130713;0.0155612042805872;0.015561000598958269;0.7976909613916947;0.01489653569433488;0.7980059144986724;1.000176904167352
17.677384;1.0446231116820188;0.83335480294427;0.7979144011815087;-4.129186677532022e-07;-3.980603323939113e-07;1.044958304517541;0.9999560333707522;10.000202289466127;0.8337141242683382;0.015561219701627037;0.015560943735476136;0.7976892260743803;0.014896547974074626;0.7980058170219586;1.0001785691025193
17.687384;1.0446233633909614;0.8333565421858931;0.797915167734646;-4.1325872296760635e-07;-3.9762081556831567e-07;1.0449570104245118;0.9999571242061738;10.000229678850232;0.8337128663933315;0.015561235194707514;0.015560887061272156;0.7976874795256471;0.014896561147459443;0.7980056955284021;1.0001802048987383
17.697384;1.044623634915672;0.8333583461182854;0.7979159484158893;-4.13591016021302e-07;-3.9719342809493457e-07;1.0449557354166157;0.9999583537324637;10.000255726583902;0.8337115532332772;0.015561250818310501;0.015560830523794615;0.7976857203110347;0.014896575203951662;0.7980055443930751;1.0001818213514797
17.707384;1.044623926264581;0.8333602179933521;0.7979167434377943;-4.1391868369997953e-07;-3.967772031848641e-07;1.0449544805380624;0.9999597200769497;10.00028047854004;0.8337101877521044;0.015561266649941514;0.015560774063710618;0.7976839482015907;0.014896590136909724;0.7980053572093976;1.0001834254202828
17.717384;1.0446242355572342;0.8333621583461501;0.7979175525522311;-4.14244963075829e-07;-3.9637100866465616e-07;1.0449532465818816;0.9999612218643977;10.000303962321068;0.8337087719232568;0.015561282772996227;0.015560717621495202;0.7976821638319025;0.014896605941858187;0.7980051272598895;1.000185022608335
17.727384;1.0446245597914525;0.8333641655505362;0.7979183736252009;-4.145731332450599e-07;-3.9597374134190976e-07;1.0449520337960074;0.9999628587475734;10.000326185731396;0.833707307017744;0.015561299265560316;0.015560661139983608;0.7976803689240539;0.014896622597763316;0.7980048484525993;1.0001866176914864
17.737384;1.0446248962576168;0.8333662368148377;0.7979192029448834;-4.149064391971912e-07;-3.955843163704753e-07;1.0449508414904152;0.999964631644773;10.000347153454474;0.8337057939110672;0.015561316188592295;0.015560604564272454;0.79767856669774;0.014896640062845589;0.7980045160418631;1.0001882151005135
17.747384;1.0446252439152037;0.8333683686507569;0.7979200364913269;-4.152481225596382e-07;-3.952016420511654e-07;1.0449496679102879;0.9999665416436142;10.000366880515266;0.8337042336384952;0.015561333576792853;0.0155605478499561;0.7976767612529002;0.01489665830218064;0.7980041267691977;1.0001898191497427
17.757384;1.044625604381783;0.8333705563974801;0.7979208705167061;-4.156013495569203e-07;-3.9482481823856206e-07;1.044948509864406;0.9999685886944477;10.000385384163872;0.8337026280841983;0.015561351444837468;0.015560490972318507;0.7976749570786941;0.014896677315598504;0.7980036786486203;1.0001914338479636
17.767384;1.044625981609699;0.8333727938586237;0.7979217010536374;-4.1596885929001e-07;-3.9445338756932784e-07;1.044947362556953;0.9999707717171049;10.000402668611752;0.8337009795503251;0.01556136979270909;0.01556043392401096;0.7976731596203795;0.014896697136486458;0.7980031709374089;1.0001930627806679
17.777384;1.0446263799614812;0.8333750737794127;0.797922523117154;-4.163527330174267e-07;-3.940873193023295e-07;1.0449462203204174;0.9999730897545595;10.000418713980391;0.8336992894956899;0.01556138859353602;0.01556037670961047;0.7976713757242293;0.014896717811958407;0.7980026046294019;1.0001947093412789
17.787384;1.0446268023019747;0.8333773886328958;0.7979233306411666;-4.167544786112875e-07;-3.9372694067449327e-07;1.0449450777758131;0.9999755425091552;10.000433474353025;0.8336975579891733;0.015561407784129386;0.0155603193473569;0.7976696129565486;0.014896739381340219;0.7980019833047383;1.0001963768551334
17.797384;1.0446272497221263;0.8333797312812483;0.7979241173816759;-4.171750935449653e-07;-3.9337298793740217e-07;1.04494393109804;0.9999781293306207;10.00044689396794;0.8336957843437609;0.015561427266296534;0.015560261877015858;0.7976678782235451;0.014896761859420217;0.7980013131780022;1.0001980682064684
17.807384;1.0446277224924914;0.833382095411596;0.7979248777635132;-4.176150185160146e-07;-3.930265220598818e-07;1.044942778619954;0.9999808480817652;10.000458924853916;0.8336939685439717;0.01556144690388191;0.015560204371745429;0.7976661768775466;0.014896785235343376;0.7980006015650463;1.000199784844003
17.817384;1.044628221062758;0.8333844751915126;0.7979256070813384;-4.1807437921045835e-07;-3.926886850220365e-07;1.0449416202601787;0.9999836954443675;10.000469524019815;0.8336921124912686;0.015561466516914977;0.015560146938423974;0.7976645127465027;0.014896809491388285;0.7979998551856683;1.0002015264238602
17.827384;1.0446287464877164;0.8333868644339444;0.7979263014143022;-4.1855350872789206e-07;-3.923605055302475e-07;1.0449404574858323;0.9999866674782694;10.000478644378573;0.83369022022513;0.015561485886975163;0.015560089700197965;0.7976628888687826;0.014896834620507414;0.7979990797351786;1.0002032920715687
17.837384;1.0446293006946852;0.8333892564947599;0.7979269572893636;-4.190531099246834e-07;-3.9204275214437013e-07;1.0449392938055624;0.9999897594615464;10.000486234573055;0.8336882971354914;0.015561504776441817;0.01556003278224537;0.7976613087623629;0.014896860620255255;0.7979982797097541;1.0002050816536603
17.847384;1.0446298872920547;0.8333916455195732;0.7979275709859679;-4.19574096197838e-07;-3.917358099215403e-07;1.0449381339134436;0.9999929659816538;10.00049224528731;0.8336863486489453;0.015561522952440083;0.015559976308633745;0.7976597775139062;0.014896887476206757;0.7979974579083327;1.0002068957118706
17.857384;1.0446305117122545;0.8333940280695108;0.7979281381432419;-4.201176271516382e-07;-3.914396520911056e-07;1.0449369824891808;0.9999962813210909;10.000496643216302;0.833684379681188;0.015561540210609785;0.015559920408731876;0.7976583019859541;0.01489691515789142;0.7979966157798302;1.0002087345375197
17.867384;1.0446311796931358;0.83339640295277;0.7979286542701873;-4.20685209159738e-07;-3.9115385883378887e-07;1.0449358440363583;0.9999996995803621;10.000499420226332;0.833682395434196;0.015561556392948902;0.015559865232768285;0.7976568901060591;0.014896943620292449;0.797995754115556;1.0002105974235551
17.877384;1.0446318959656158;0.8333987690223892;0.7979291153362139;-4.21278710954052e-07;-3.908776128849025e-07;1.044934722482155;1.00000321479541;10.000500578748781;0.8336804021984735;0.015561571393895149;0.015559810961565806;0.7976555498257468;0.014896972800710645;0.7979948728683651;1.0002124823675262
17.887384;1.0446326649189672;0.8334011232974606;0.7979295179380188;-4.219002840530308e-07;-3.9060971885003775e-07;1.0449336199423505;1.0000068215425406;10.000500114391729;0.83367840814605;0.01556158516580096;0.015559757800778378;0.7976542885096328;0.0148970026264379;0.7979939706225597;1.0002143856163193
17.897384;1.0446334924754304;0.8334034611064087;0.7979298599294699;-4.225519602326357e-07;-3.903487134228849e-07;1.0449325360076904;1.0000105158158044;10.000498023787127;0.8336764245559055;0.015561597725227284;0.015559705960147443;0.7976531126161995;0.014897033032931776;0.7979930444147588;1.000216301473457
17.907384;1.044634386874431;0.8334057776880939;0.7979301413268226;-4.2323517695834165e-07;-3.900930706621608e-07;1.044931468253762;1.000014294772113;10.000494313845369;0.833674465722337;0.015561609144726799;0.015559655622208629;0.7976520274217322;0.014897063967993018;0.7979920900218302;1.0002182230496492
17.917384;1.0446353569856663;0.8334080692925333;0.7979303642961123;-4.2395076190501864e-07;-3.898413087862695e-07;1.0449304131979016;1.0000181550792249;10.000488991643792;0.833672547350248;0.01556161953359662;0.015559606922948218;0.7976510368997062;0.01489709537813878;0.797991102741129;1.0002201435864086
17.927384;1.0446364094958536;0.8334103328100846;0.7979305321200231;-4.2469937732360555e-07;-3.895918854127488e-07;1.0449293670171027;1.000022091816213;10.00048205961023;0.833670685315104;0.015561629018670762;0.015559559956795562;0.7976501431986786;0.014897127190668468;0.7979900781758094;1.0002220575020757
17.937384;1.0446375477179586;0.833412565297216;0.797930647950826;-4.2548207014254316e-07;-3.8934325899159334e-07;1.0449283262416091;1.0000260990054521;10.000473522800725;0.8336688953535969;0.015561637724075898;0.01555951478448812;0.7976493457120517;0.01489715930617889;0.7979890125300121;1.0002239603933634
17.947384;1.0446387725584039;0.8334147642879473;0.7979307142635174;-4.263004446052745e-07;-3.8909419251574625e-07;1.0449272883026561;1.0000301705536456;10.000463391487711;0.8336671929890077;0.015561645755671647;0.015559471434468222;0.7976486411646467;0.014897191605761976;0.7979879027272337;1.0002258484174702
17.957384;1.0446400831287048;0.8334169276563936;0.7979307333716671;-4.271563350771178e-07;-3.888438402887695e-07;1.0449262519031124;1.0000343005545567;10.000451684205869;0.8336655926993716;0.015561653205982578;0.015559429912159313;0.797648025216109;0.01489722395472078;0.7979867463939118;1.0002277182710422
17.967384;1.044641475909546;0.8334190528189175;0.797930707909125;-4.2805152458793694e-07;-3.8859166285819685e-07;1.0449252176166421;1.0000384833873106;10.000438436532498;0.8336641063842152;0.015561660175375818;0.015559390219428197;0.7976474939398331;0.014897256196867683;0.7979855412695889;1.000229567987552
17.977384;1.0446429444558272;0.8334211367679355;0.7979306403817746;-4.289875865711122e-07;-3.883374589686777e-07;1.0449241875513595;1.0000427138226011;10.000423703679523;0.8336627427539854;0.015561666782084657;0.015559352370399262;0.7976470439349173;0.01489728815827925;0.797984284386322;1.0002313972815229
17.987384;1.0446444805786852;0.8334231772202947;0.797930532903647;-4.299654679350323e-07;-3.880813830629823e-07;1.0449231635627398;1.0000469866363877;10.000407553941706;0.8336615081948622;0.015561673148365011;0.015559316390387514;0.7976466719000416;0.014897319658429371;0.7979829718519357;1.0002332069315347
17.997384;1.0446460758288298;0.8334251737692139;0.7979303875649004;-4.3098506604296354e-07;-3.8782375796006003e-07;1.0449221462618168;1.0000512959454726;10.000390058867037;0.8336604079778352;0.015561679378495974;0.015559282304510506;0.797646374396206;0.01489735051078096;0.7979815995179975;1.000234998206757
18.007384;1.0446477223271011;0.8334271278282404;0.7979302062200606;-4.320450860946925e-07;-3.875647809378783e-07;1.04492113569834;1.0000556352447034;10.000371282431907;0.8336594472591133;0.015561685546607504;0.015559250134065247;0.7976461477452267;0.014897380517848691;0.7979801639400516;1.0002367720989385
18.017384;1.0446494128256487;0.8334290411629527;0.7979299896851761;-4.3314320824402126e-07;-3.873044530876068e-07;1.0449201321571704;1.0000599980758733;10.000351274932232;0.8336586314110874;0.015561691695648415;0.015559219902321989;0.7976459885074013;0.014897409474385514;0.7979786627417408;1.0002385282513537
18.027384;1.0446511406392354;0.8334309147535589;0.7979297377858259;-4.3427671404640585e-07;-3.870428726083917e-07;1.0449191367893091;1.000064378391727;10.000330074119283;0.8336579647870949;0.015561697843599223;0.015559191638305474;0.7976458941299241;0.014897437177454653;0.7979770942129475;1.0002402646741495
18.037384;1.0446528996434097;0.8334327488489888;0.7979294504370511;-4.3544319031789265e-07;-3.867805084746005e-07;1.0449181525929423;1.0000687705092983;10.000307703790686;0.8336574487904157;0.015561703997309937;0.015559165373765104;0.7976458625591161;0.014897463428358888;0.7979754566480952;1.0002419777569125
18.047384;1.0446546835954622;0.8334345430044017;0.7979291280639523;-4.3664079293613815e-07;-3.865179934817932e-07;1.044917184784496;1.0000731688736697;10.000284171082797;0.833657081240054;0.015561710164858227;0.015559141128119517;0.7976458914280471;0.014897488029310981;0.7979737480227949;1.0002436621777333
18.057384;1.0446564856171123;0.833436296254879;0.7979287711859093;-4.37868359818297e-07;-3.8625570624616377e-07;1.0449162400778165;1.0000775674876052;10.000259478346706;0.833656857351116;0.015561716352067335;0.015559118886002154;0.7976459781093204;0.01489751079782519;0.7979719663199161;1.0002453116191004
18.067384;1.044658298902765;0.8334380079319385;0.7979283807229541;-4.391255481185773e-07;-3.859937605044011e-07;1.0449153259080315;1.000081959096813;10.000233642612072;0.8336567712437224;0.015561722555541892;0.015559098596570198;0.7976461199768727;0.01489753158353641;0.797970109890386;1.0002469199157307
18.077384;1.0446601169725944;0.8334396777224187;0.7979279587412014;-4.404126549885643e-07;-3.857322303874516e-07;1.0449144497819947;1.000086334697331;10.000206701674536;0.8336568171628773;0.015561728779941905;0.015559080190433014;0.7976463142577638;0.01489755026247912;0.7979681773759608;1.0002484810851748
18.087384;1.0446619324165365;0.8334413044915143;0.797927508313126;-4.4173028717986237e-07;-3.854710332228733e-07;1.044913618402696;1.000090683800534;10.000178707612775;0.8336569902091117;0.015561735066675082;0.015559063578614774;0.7976465584090382;0.014897566729767631;0.7979661679604249;1.000249988152466
18.097384;1.0446637358561175;0.8334428856474725;0.7979270326736885;-4.4307923738201674e-07;-3.852096762761e-07;1.04491283736888;1.0000949953064193;10.00014971855525;0.83365728613941;0.015561741494688003;0.015559048642393873;0.7976468507585952;0.014897580906351451;0.797964082032877;1.0002514320944351
18.107384;1.0446655165173104;0.8334444184228244;0.7979265347878578;-4.444603767747062e-07;-3.849474962102618e-07;1.0449121115095608;1.0000992581130645;10.000119793568759;0.8336577001396692;0.01556174815537379;0.015559035240570443;0.797647190009371;0.014897592743772675;0.7979619216041881;1.0002528012358745
18.117384;1.0446672637861643;0.8334459020809607;0.7979260175166712;-4.458744439352868e-07;-3.846841499388261e-07;1.0449114448231167;1.0001034609134984;10.00008899164522;0.8336582262708826;0.015561755130243956;0.01555902322657255;0.7976475742146478;0.014897602209991034;0.7979596905639166;1.000254081315988
18.127384;1.0446689683641173;0.8334473389052216;0.7979254835192294;-4.473219823460062e-07;-3.8441960956216815e-07;1.044910840211767;1.000107592657359;10.000057369966253;0.8336588585075302;0.015561762478165436;0.015559012464370508;0.7976480008527645;0.014897609265908563;0.7979573943640255;1.0002552571087049
18.137384;1.0446706226904503;0.8334487332387066;0.7979249347191404;-4.488034479075645e-07;-3.8415389046861673e-07;1.0449102997985567;1.0001116443509297;10.000024979035837;0.8336595915056045;0.015561770228916442;0.01555900284314352;0.7976484679204625;0.014897613865152214;0.797955038752004;1.000256314949374
18.147384;1.0446722209339974;0.8334500896825329;0.7979243718048823;-4.503191358560254e-07;-3.838872361941525e-07;1.0449098258821197;1.000115609653445;9.999991864057932;0.8336604200343838;0.015561778386477642;0.015558994283652199;0.7976489751889098;0.014897615975975085;0.7979526284997697;1.0002572442797495
18.157384;1.0446737584555388;0.8334514118256535;0.7979237939205843;-4.5186896393992417e-07;-3.8362056180072244e-07;1.0449094217694515;1.0001194833925788;9.999958073884647;0.8336613385076443;0.015561786942632232;0.01555898673646314;0.7976495248928266;0.014897615588361104;0.7979501666178677;1.0002580374933328
18.167384;1.0446752314834764;0.8334527021428082;0.7979231985998885;-4.534525580190548e-07;-3.833555271682706e-07;1.0449090914556656;1.0001232603284043;9.999923664451435;0.8336623412167715;0.015561795892415409;0.015558980178014376;0.7976501208628987;0.014897612699032016;0.7979476541365099;1.0002586894377212
18.177384;1.0446766377903094;0.8334539628507751;0.7979225821393054;-4.550693202630976e-07;-3.830942748091643e-07;1.0449088386870613;1.0001269350445299;9.999888695586376;0.8336634219468098;0.015561805246131192;0.015558974600030317;0.7976507666467268;0.01489760729887525;0.7979450907976978;1.0002591974337693
18.187384;1.044677977005253;0.833455196972557;0.7979219405187117;-4.567180085249165e-07;-3.8283914199448774e-07;1.0449086667349963;1.000130502040322;9.999853232102963;0.8336645729681152;0.015561815040957636;0.015558969993596407;0.7976514646038629;0.014897599371019253;0.7979424759417117;1.0002595605952598
18.197384;1.0446792490691559;0.8334564090650397;0.7979212703541758;-4.5839640882338164e-07;-3.8259235896938846e-07;1.0449085788791401;1.0001339555920852;9.999817349905781;0.8336657851473396;0.01556182534509228;0.015558966338496233;0.7976522159925121;0.014897588890874489;0.7979398086186645;1.0002597788016678
18.207384;1.0446804520751374;0.8334576051306223;0.7979205694563236;-4.601016382610422e-07;-3.8235582540622894e-07;1.0449085786526426;1.0001372897383023;9.999781133585163;0.8336670493352918;0.015561836245384996;0.0155589636002665;0.7976530207869955;0.01489757582270287;0.7979370872029251;1.0002598530716567
18.217384;1.044681581931105;0.8334587912654338;0.7979198369671544;-4.618307928926226e-07;-3.821309202468674e-07;1.044908669354538;1.0001404984922877;9.999744660888835;0.833668357128667;0.01556184783001431;0.015558961736564174;0.797653877427436;0.014897560105643689;0.7979343092646275;1.0002597864946532
18.227384;1.0446826338078736;0.8334599715507034;0.7979190727723754;-4.6358145834079965e-07;-3.819181431244493e-07;1.0449088539975677;1.000143575317034;9.99970798760537;0.8336697003135357;0.015561860168371985;0.015558960714373389;0.7976547832265932;0.014897541634006521;0.7979314717887004;1.0002595839812547
18.237384;1.04468360291587;0.8334611463703938;0.7979182766795059;-4.653517761392656e-07;-3.8171694003903003e-07;1.0449091360684448;1.0001465121118318;9.999671136357152;0.8336710705854998;0.015561873279940984;0.015558960522962254;0.7976557351884229;0.014897520252093595;0.7979285716106413;1.0002592509543464
18.247384;1.044684483405209;0.8334623124015508;0.7979174485014898;-4.6714014389401503e-07;-3.8152601611048036e-07;1.0449095195071476;1.0001492995386316;9.999634088060153;0.8336724599108094;0.015561887123023296;0.015558961174865481;0.7976567303349122;0.014897495773890835;0.797925606301724;1.000258792465099
18.257384;1.04468526736215;0.8334634644496595;0.7979165886580478;-4.6894501791635164e-07;-3.813437703961209e-07;1.0449100077088023;1.000151928214936;9.999596787102602;0.8336738604540773;0.01556190162130331;0.015558962702862451;0.7976577654720023;0.0148974680171164;0.7979225749762595;1.0002582137069804
18.267384;1.0446859460808153;0.833464597122953;0.7979156983716188;-4.707650017889309e-07;-3.8116842880284735e-07;1.0449106023276657;1.000154388772857;9.999559156831646;0.8336752648543648;0.015561916693398238;0.01555896514745733;0.7976588373735103;0.01489743682640415;0.797919477770175;1.000257520558512
18.277384;1.044686512233721;0.8334657047493823;0.7979147798031438;-4.725988871776471e-07;-3.8099788194318244e-07;1.0449113025743717;1.0001566710458079;9.99952111112945;0.8336766673569276;0.015561932273012028;0.015558968537629718;0.7976599434133603;0.014897402080060176;0.7979163143946479;1.0002567187389695
18.287384;1.0446869604850655;0.8334667810045903;0.7979138364440161;-4.7444541432738544e-07;-3.8082950565724686e-07;1.0449121060773003;1.0001587638543916;9.999482558165335;0.8336780643733329;0.015561948322800655;0.015558972885880285;0.7976610815205456;0.014897363696659567;0.7979130837655305;1.0002558127179544
18.297384;1.0446872863418792;0.8334678201148119;0.7979128736929852;-4.76302858677726e-07;-3.806601590665211e-07;1.0449130107579097;1.0001606556420455;9.99944339611274;0.8336794539679372;0.01556196482321985;0.015558978198340052;0.7976622496126533;0.014897321641717746;0.7979097847832701;1.0002548055518694
18.307384;1.044687484800018;0.8334688182760208;0.7979118993662214;-4.781688612901197e-07;-3.804863458506085e-07;1.0449140157999386;1.0001623351475957;9.999403509776613;0.8336808347670064;0.015561981741476216;0.015558984489377974;0.7976634456673696;0.014897275927391658;0.7979064164367915;1.0002536995380529
18.317384;1.0446875508060978;0.8334697735898158;0.7979109233240624;-4.800408059728446e-07;-3.8030437955520997e-07;1.044915121478517;1.0001637917407704;9.99936277659566;0.8336822049982189;0.01556199901133133;0.015558991799768279;0.7976646682464135;0.014897226610644656;0.7979029772399131;1.0002524974997935
18.327384;1.044687481085639;0.8334706858316817;0.7979099565603865;-4.81916339875923e-07;-3.8011047743734483e-07;1.0449163292437562;1.0001650158564794;9.99932107378157;0.8336835623995313;0.015562016537911217;0.01555900020542273;0.7976659166170074;0.014897173788493116;0.7978994653163392;1.0002512038784281
18.337384;1.0446872749930542;0.8334715568896413;0.7979090109586539;-4.837935113527337e-07;-3.799008705059732e-07;1.0449176421724797;1.0001659991477336;9.999278281335929;0.8336849044454213;0.015562034220001372;0.015559009798786596;0.7976671904828938;0.014897117579373129;0.7978958789243772;1.0002498250263383
18.347384;1.0446869341778044;0.8334723908534123;0.7979080992737961;-4.85670545964256e-07;-3.796719360146769e-07;1.0449190647131885;1.0001667337323121;9.999234285099874;0.8336862287113102;0.015562051976092018;0.01555902066108058;0.7976684900065272;0.014897058105521747;0.7978922164355653;1.0002483690767818
18.357384;1.04468646216212;0.8334731935073791;0.7979072345473172;-4.875455964028193e-07;-3.794202414204856e-07;1.0449206015876273;1.0001672116486648;9.999188981888526;0.8336875339575456;0.015562069756962803;0.01555903285233508;0.7976698162000324;0.014896995494954983;0.7978884761835179;1.0002468451068685
18.367384;1.0446858638674485;0.8334739714877168;0.7979064295113689;-4.894166306674512e-07;-3.791425951481706e-07;1.0449222563712766;1.000167425576922;9.99914228651991;0.8336888206787985;0.0155620875359328;0.015559046413300958;0.7976711710222999;0.014896929886705912;0.7978846572846342;1.0002452617699078
18.377384;1.0446851447793943;0.8334747312295009;0.7979056964969886;-4.912815466849901e-07;-3.788362137709913e-07;1.0449240304950693;1.000167369712009;9.999094133601796;0.8336900905759141;0.015562105295292658;0.01555906138020778;0.7976725569219228;0.01489686143224738;0.7978807603554462;1.0002436268181385
18.387384;1.0446843098542706;0.8334754781007127;0.797905047702915;-4.931385413373188e-07;-3.7849879551430705e-07;1.0449259238068227;1.0001670399528166;9.999044468423367;0.8336913465340899;0.015562123024957202;0.015559077805014955;0.7976739757765975;0.014896790305395253;0.7978767861747178;1.0002419472492667
18.397384;1.0446833627020542;0.8334762163290765;0.7979044954972112;-4.949861742761243e-07;-3.7812848864742453e-07;1.044927936479376;1.0001664346985049;9.998993238079175;0.8336925928874439;0.015562140723279858;0.015559095746319952;0.7976754273902829;0.01489671671378162;0.797872733815477;1.0002402287467993
18.407384;1.0446823055169456;0.8334769498701311;0.7979040521896054;-4.968230132217248e-07;-3.77723884161727e-07;1.0449300703397046;1.0001655561496594;9.998940391828306;0.8336938347811785;0.01556215839496405;0.015559115244267247;0.7976769084515413;0.014896640899434233;0.7978686007352567;1.0002384750836402
18.417384;1.0446811397809577;0.8334776829982632;0.7979037291997957;-4.986475237244485e-07;-3.7728381107188976e-07;1.044932328658489;1.0001644100246188;9.998885883720988;0.8336950772467917;0.01556217605394701;0.015559136309819895;0.7976784127733755;0.014896563125840505;0.797864383882434;1.000236688708059
18.427384;1.0446798677459932;0.833478419583763;0.7979035364985704;-5.004581046061658e-07;-3.7680696069331286e-07;1.044934714607518;1.0001630039529577;9.998829675628151;0.8336963247392538;0.015562193722708983;0.015559158918515026;0.7976799323967785;0.014896483651550095;0.7978600806441948;1.0002348722365804
18.437384;1.0446784935820086;0.8334791620589913;0.7979034828757865;-5.022531155714827e-07;-3.7629174912355006e-07;1.0449372292191823;1.000161346534884;9.998771743382074;0.8336975812654069;0.015562211415381659;0.015559183012807242;0.7976814582441651;0.014896402706097038;0.7978556896115832;1.000233029702986
18.447384;1.0446770234498186;0.8334799115284725;0.7979035765195432;-5.040312773928271e-07;-3.7573648192768917e-07;1.0449398706440138;1.0001594477276745;9.998712078838944;0.8336988508820661;0.015562229126610358;0.015559208525673548;0.7976829801239096;0.014896320492702701;0.7978512106173432;1.0002311666240165
18.457384;1.0446754657961133;0.8334806687360335;0.7979038251998105;-5.057920100692031e-07;-3.7513952319324503e-07;1.0449426353189666;1.000157319573622;9.998650685495315;0.8337001378361479;0.015562246844318235;0.015559235402971836;0.7976844870191467;0.014896237207510349;0.7978466448366394;1.0002292894728355
