time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.467384;1.0446738315016157;0.8334814346745132;0.797904236134533;-5.07535169338717e-07;-3.744991990894126e-07;1.0449455194231156;1.0001549758368327;9.998587569816644;0.8337014465292656;0.015562264560353898;0.015559263604114847;0.7976859677061194;0.014896153045678769;0.797841995430203;1.0002274055839862
18.477384;1.0446721329237727;0.8334822106385251;0.7979048160182249;-5.092606713272268e-07;-3.738134854916148e-07;1.0449485192189008;1.0001524309063352;9.998522730924154;0.8337027816948007;0.015562282259249802;0.01555929309204545;0.7976874110925654;0.014896068198779281;0.7978372671476339;1.0002255229708696
18.487384;1.0446703827166968;0.8334829983401045;0.797905571250491;-5.109684962446527e-07;-3.730798200720765e-07;1.0449516310685518;1.000149699626074;9.998456155765748;0.8337041478841898;0.015562299901869634;0.015559323824728036;0.7976888062183357;0.01489598285549736;0.797832465093125;1.0002236497195327
18.497384;1.0446685924447865;0.8334838007040087;0.7979065082611606;-5.126588730956047e-07;-3.722952081787214e-07;1.0449548515029206;1.0001467980610914;9.998387818673185;0.8337055479970966;0.015562317423547575;0.015559355757008392;0.7976901424667248;0.014895897197452908;0.7978275944829065;1.0002217933719142
18.507384;1.0446667714376765;0.8334846230853818;0.7979076335830324;-5.143322622744196e-07;-3.714565804042661e-07;1.0449581762025217;1.0001437433924798;9.998317685575556;0.8337069822564559;0.015562334745363263;0.015559388853746784;0.7976914101260626;0.014895811390780746;0.7978226608865028;1.0002199602595754
18.517384;1.044664927260879;0.8334854733364586;0.7979089530696639;-5.159892467418758e-07;-3.7056132423011264e-07;1.0449615989643106;1.000140552671581;9.998245722418503;0.8337084486357532;0.015562351784226516;0.015559423090332416;0.7976926005945121;0.014895725579752479;0.7978176692208777;1.0002181551806473
18.527384;1.0446630665066574;0.8334863604523278;0.7979104706970368;-5.176306522527153e-07;-3.696076864019512e-07;1.044965112309013;1.0001372424642294;9.998171894968877;0.8337099440126687;0.015562368451176598;0.015559458445273075;0.7976937061125582;0.014895639880294133;0.7978126224325214;1.0002163819869745
18.537384;1.0446611943614508;0.8334872935345584;0.7979121881571483;-5.192575088537621e-07;-3.6859469059395296e-07;1.0449687087257309;1.000133829421637;9.998096158071082;0.8337114651442463;0.015562384649561598;0.015559494914391802;0.7976947195073609;0.0148955543716303;0.7978075217001452;1.0002146443105164
18.547384;1.0446593143357683;0.833488281571966;0.7979141055392048;-5.208707023564933e-07;-3.675217024554192e-07;1.0449723814909315;1.0001303298283375;9.998018447013296;0.8337130095590997;0.015562400294030714;0.015559532526240247;0.797695633973765;0.014895469095492121;0.7978023672943081;1.0002129454161448
18.557384;1.0446574290386748;0.8334893336443386;0.7979162224102971;-5.224708896693101e-07;-3.663880541084365e-07;1.0449761247826994;1.0001267587564904;9.997938679914823;0.8337145761224108;0.015562415337588585;0.015559571331442904;0.7976964430259563;0.01489538407275973;0.7977971590933411;1.0002112877747167
18.567384;1.0446555408731482;0.8334904594234952;0.7979185385787837;-5.240584611945543e-07;-3.6519278675017266e-07;1.0449799331650693;1.0001231301600737;9.997856770341977;0.8337161647017485;0.015562429776652916;0.015559611382419559;0.797697141006079;0.01489529931975964;0.7977918970593552;1.000209673384141
18.577384;1.044653652281076;0.8334916689204954;0.7979210540974856;-5.256333342179172e-07;-3.639344753314959e-07;1.0449838013054331;1.0001194572017928;9.997772638816041;0.833717775324515;0.015562443632298214;0.015559652725414512;0.7976977238237346;0.014895214844094166;0.7977865815198879;1.0002081046186382
18.587384;1.044651766007463;0.8334929716101251;0.7979237687953452;-5.271952228503912e-07;-3.6261126042502277e-07;1.0449877240052123;1.0001157525522666;9.997686209267435;0.8337194076615896;0.015562456925818278;0.015559695405257732;0.7976981889522196;0.01489513063616233;0.7977812131056238;1.0002065845079875
18.597384;1.0446498845895147;0.8334943766322431;0.7979266821018013;-5.28744179901762e-07;-3.61220996229765e-07;1.0449916960177412;1.0001120285918328;9.997597397010454;0.8337210611119567;0.015562469665927378;0.015559739460410995;0.7976985345476449;0.014895046673726311;0.7977757920864558;1.0002051160963144
18.607384;1.044648008365738;0.8334958938110262;0.7979297931284182;-5.30280666380629e-07;-3.597613705618067e-07;1.0449957117846218;1.0001082969803923;9.997506110203277;0.8337227352718624;0.015562481854189082;0.015559784901273993;0.7976987586595471;0.01489496292701386;0.7977703175165027;1.000203701886648
18.617384;1.044646133582572;0.8334975337036779;0.7979331007236808;-5.318051685743473e-07;-3.5822996943757817e-07;1.0449997655253693;1.000104568426563;9.997412264342834;0.8337244305362975;0.015562493495940057;0.01555983170171113;0.7976988590447007;0.014894879355123625;0.7977647874848047;1.0002023443744477
18.627384;1.0446442526031132;0.8334993066289452;0.7979366034601939;-5.333177722768213e-07;-3.56624322301034e-07;1.045003851697579;1.0001008538308886;9.997315792692566;0.8337261488851069;0.015562504600275823;0.015559879814203929;0.7976988335001688;0.014894795902288796;0.7977591999100986;1.0002010476476169
18.637384;1.044642356229842;0.8335012220515959;0.7979402994751821;-5.348181105912233e-07;-3.5494208985291727e-07;1.045007965284885;1.0000971657256572;9.997216644137572;0.833727894520195;0.015562515170870945;0.0155599291834755;0.7976986806921788;0.014894712503347547;0.7977535526269691;1.0001998186056418
18.647384;1.0446404365036923;0.8335032881660315;0.7979441865837091;-5.363054840752417e-07;-3.5318132826018305e-07;1.045012101929533;1.0000935175407628;9.997114765602166;0.8337296733333417;0.015562525202519021;0.015559979752013425;0.7976984007851816;0.01489462909717934;0.7977478431973717;1.0001986666806597
18.657384;1.044638488722337;0.8335055115438134;0.7979482626381083;-5.377786949414475e-07;-3.5134050559194495e-07;1.045016258364982;1.0000899211178276;9.997010084576042;0.8337314916059297;0.015562534687613672;0.015560031463589719;0.7976979951228146;0.014894545632611132;0.7977420693393029;1.0001976029281618
18.667384;1.0446365121465204;0.8335078981625463;0.7979525253078825;-5.392360979367331e-07;-3.4941829951992437e-07;1.045020432823564;1.000086385319336;9.996902516757146;0.8337333555422229;0.01556254362553592;0.015560084254034802;0.7976974655973914;0.014894462064564224;0.7977362299933108;1.0001966390040922
18.677384;1.0446345092508098;0.8335104546289833;0.797956971275888;-5.406761555130656e-07;-3.4741345733739954e-07;1.0450246250393387;1.000082916504425;9.996791986083485;0.8337352715606444;0.015562552033847162;0.015560138030846958;0.7976968143842273;0.014894378349277941;0.7977303257562007;1.000195786052049
18.687384;1.0446324842372505;0.8335131876119872;0.7979615960070326;-5.420976812485384e-07;-3.4532458164363955e-07;1.045028836093669;1.0000795198643198;9.996678427265318;0.8337372460137911;0.015562559950521299;0.015560192662369519;0.7976960441977483;0.01489429443023292;0.7977243577393546;1.000195054452036
18.697384;1.0446304414241745;0.8335161029296575;0.7979663945635596;-5.43499661996728e-07;-3.4314965739279207e-07;1.045033068460647;1.0000762003308508;9.996561775439295;0.8337392843556363;0.015562567421810208;0.015560247991448664;0.7976951593503336;0.014894210217518727;0.7977183259791785;1.000194454443105
18.707384;1.0446283841947215;0.8335192059358961;0.7979713622335849;-5.448814500553168e-07;-3.4088571943428254e-07;1.045037326026544;1.0000729620444677;9.996441966526042;0.833741390929293;0.015562574500629374;0.015560303865525274;0.7976941667295997;0.014894125584926133;0.7977122288461692;1.0001939968258533
18.717384;1.0446263152527209;0.8335225028756362;0.797976494404547;-5.462432423935579e-07;-3.385292058378771e-07;1.0450416135370875;1.000069807339291;9.996318957193894;0.8337435694734305;0.015562581250040305;0.015560360153639383;0.7976930756127948;0.014894040392454608;0.7977060637965123;1.0001936937351852
18.727384;1.0446242373268724;0.8335260025603064;0.7979817861866254;-5.475861900927202e-07;-3.360768002259923e-07;1.0450459361968794;1.000066736847304;9.996192741259218;0.833745823525393;0.015562587727359058;0.015560416739872313;0.7976918964652455;0.014893954510672183;0.7976998290921962;1.0001935592536202
18.737384;1.0446221531833468;0.8335297169597854;0.797987232037561;-5.489121034782694e-07;-3.335257395191782e-07;1.0450502998720819;1.0000637505876466;9.996063332948005;0.8337481565120042;0.015562593971395781;0.015560473517740566;0.7976906393483321;0.014893867819524979;0.7976935251403899;1.0001936087050032
18.747384;1.04462006536431;0.8335336595201635;0.797992826260333;-5.502232212983027e-07;-3.308732897240294e-07;1.0450547108327277;1.0000608486289957;9.995930737782862;0.8337505718651823;0.015562600008940037;0.015560530399884615;0.7976893131338781;0.014893780191770532;0.7976871540278971;1.0001938567121296
18.757384;1.0446179763775938;0.8335378428815486;0.7979985643290376;-5.515223317373536e-07;-3.2811634912666816e-07;1.045059175085377;1.0000580305916038;9.995794945445015;0.8337530733883202;0.015562605868779887;0.015560587316806568;0.7976879258954093;0.014893691493286903;0.7976807181022514;1.0001943163787448
18.767384;1.044615889241926;0.8335422782130999;0.7980044437228402;-5.528128548617266e-07;-3.252514432235858e-07;1.0450636979053887;1.000055295460022;9.995655932174161;0.8337556656465878;0.015562611600459037;0.015560644190962446;0.7976864854581647;0.014893601600098162;0.7976742197032278;1.0001950002302609
18.777384;1.0446138082276422;0.8335469761066567;0.7980104639640305;-5.540984864632769e-07;-3.222745949378519e-07;1.0450682832176357;1.0000526425422325;9.995513656669399;0.8337583535979424;0.015562617284057383;0.015560700925957047;0.7976849998514778;0.01489351040934864;0.797667661841223;1.0001959207665323
18.787384;1.0446117397556864;0.833551947476596;0.7980166260523537;-5.553826413689057e-07;-3.1918132477916365e-07;1.0450729328539583;1.0000500713176708;9.995368057217934;0.8337611412711158;0.015562623017287521;0.015560757426652451;0.797683477630594;0.014893417836493885;0.7976610480168855;1.0001970899971693
18.797384;1.044609693160405;0.8335572029876377;0.7980229318918269;-5.566681161354082e-07;-3.159671148168886e-07;1.0450776463121516;1.0000475797589248;9.995219050872768;0.8337640307878129;0.015562628894153916;0.01556081361223448;0.7976819271694554;0.014893323802037893;0.797654381134774;1.0001985191381946
18.807384;1.0446076809871803;0.8335627517492646;0.7980293841090111;-5.579574049727708e-07;-3.12627835321966e-07;1.0450824213666088;1.0000451639703458;9.99506653457523;0.8337670227141937;0.015562634997650723;0.01556086940837597;0.7976803552360116;0.014893228215813924;0.797647662908232;1.000200219047746
18.817384;1.0446057184080872;0.8335686010824481;0.7980359854680218;-5.592534277563765e-07;-3.091596127545794e-07;1.0450872555216206;1.0000428193159283;9.99491039327573;0.8337701171393641;0.015562641413128738;0.015560924743225728;0.7976787663799575;0.014893130973614149;0.7976408940027636;1.0002022012962362
18.827384;1.0446038213964297;0.8335747573092607;0.7980427378306322;-5.605596154649734e-07;-3.0555842466675876e-07;1.045092147483859;1.0000405409609605;9.99475050808814;0.8337733149182117;0.015562648244114012;0.01556097955511559;0.7976771632781148;0.014893031969646803;0.7976340741236939;1.0002044789299651
18.837384;1.044602003951216;0.8335812263611752;0.798049641497294;-5.61879271948776e-07;-3.0181998382092043e-07;1.0450970972025684;1.0000383237984736;9.994586757653465;0.8337766187191114;0.01556265561119475;0.015561033788405438;0.7976755472297828;0.014892931103265467;0.7976272021483162;1.00020706570143
18.847384;1.0446002760866508;0.8335880135910089;0.7980566954430229;-5.632151158901978e-07;-2.979397428203058e-07;1.0451021048040985;1.0000361622400138;9.99441901725671;0.8337800327936313;0.015562663639543605;0.015561087373684949;0.7976739183272225;0.014892828264214144;0.7976202767274051;1.0002099744877075
18.857384;1.0445986444403172;0.8335951231943693;0.7980638982461888;-5.645694409502828e-07;-2.939126117861348e-07;1.045107170335331;1.0000340496388007;9.994247160339722;0.833783561518672;0.015562672442746627;0.01556114021743735;0.7976722754756822;0.014892723316306346;0.7976132966140217;1.0002132168746043
18.867384;1.0445971148105564;0.8336025577236826;0.7980712489232449;-5.65944705005922e-07;-2.8973281120638674e-07;1.0451122947151879;1.000031978222732;9.994071058242211;0.833787208390669;0.015562682104725726;0.01556119220859855;0.7976706168617933;0.014892616101307673;0.7976062599533287;1.000216803812407
18.877384;1.044595694347617;0.8336103180237844;0.7980787479330804;-5.673440161186514e-07;-2.853943027187364e-07;1.0451174808001813;1.0000299397580112;9.993890573492243;0.8337909764844845;0.015562692673902617;0.015561243234392093;0.7976689403882521;0.014892506449285739;0.7975991633623281;1.000220745396645
18.887384;1.0445943920610719;0.8336184040591935;0.798086398587912;-5.687711176897812e-07;-2.8089124535337345e-07;1.04512273385672;1.0000279255027762;9.99370555593057;0.8337948694868501;0.015562704172234166;0.015561293189080588;0.7976672437080733;0.014892394180664851;0.7975920022185904;1.0002250496616993
18.897384;1.044593218087451;0.8336268163496305;0.7980942073904556;-5.702299733384947e-07;-2.7621795535854107e-07;1.0451280614270486;1.000025925708863;9.993515848553358;0.833798892017736;0.015562716601868701;0.015561341958272702;0.797665524681721;0.014892279110201636;0.7975847716777473;1.0002297225298984
18.907384;1.044592182917572;0.833635557402371;0.7981021826266426;-5.717242791289889e-07;-2.7136875331434706e-07;1.045133473109571;1.0000239297211393;9.993321289961019;0.8338030498792806;0.015562729947113243;0.015561389402211226;0.7976637819051198;0.014892161051333156;0.7975774666437097;1.0002347692434563
18.917384;1.044591297213478;0.8336446322876674;0.7981103324070357;-5.732571927902678e-07;-2.663382385482342e-07;1.0451389807194094;1.000021926260915;9.993121702217627;0.8338073509644899;0.015562744177493154;0.015561435362227788;0.7976620144436131;0.014892039812260215;0.7975700807319303;1.0002401948708544
18.927384;1.044590572234079;0.8336540475465848;0.7981186633338719;-5.748315522412828e-07;-2.6112172011851414e-07;1.0451445983442063;1.000019903717051;9.992916876483777;0.8338118058335628;0.015562759244748798;0.015561479665411998;0.7976602215252474;0.014891915196280026;0.797562605623118;1.000246003142206
18.937384;1.044590019651379;0.8336638096965407;0.7981271805057566;-5.764504596742538e-07;-2.557152334115089e-07;1.0451503414614431;1.0000178503068342;9.992706571381191;0.8338164272814782;0.015562775084401737;0.01556152211768844;0.7976584030434737;0.014891787014459626;0.7975550309985082;1.0002521953397734
18.947384;1.0445896502444354;0.8336739247784178;0.7981358890072299;-5.781175599879283e-07;-2.501153742849277e-07;1.0451562254404907;1.0000157539504448;9.992490523228524;0.8338212291871848;0.015562791644952396;0.015561562515015729;0.7976565600806703;0.014891655099779117;0.7975473448152096;1.0002587695964824
18.957384;1.044589473461587;0.8336843984287433;0.7981447955609393;-5.798368279843385e-07;-2.44319330159585e-07;1.0451622652503048;1.0000136029012947;9.992268464831097;0.833826225817421;0.01556280892097241;0.015561600673800316;0.7976546946190202;0.014891519307254299;0.7975395340913792;1.000265720191124
18.967384;1.0445894981556;0.8336952361966161;0.7981539085799247;-5.816124489045331e-07;-2.3832479292060189e-07;1.0451684768446436;1.0000113872328833;9.99204014425253;0.8338314324259738;0.01556282694564933;0.015561636446295261;0.7976528092166656;0.014891379501440661;0.7975315852030932;1.0002730381584584
18.977384;1.0445897329039162;0.8337064440574354;0.7981632367176356;-5.83449068249874e-07;-2.321295165583458e-07;1.0451748779772676;1.0000090998021347;9.99180532841978;0.8338368656973526;0.015562845750185218;0.015561669707101657;0.7976509068667558;0.014891235550115041;0.7975234833369335;1.000280713654503
18.987384;1.0445901861959053;0.833718028347206;0.7981727877921502;-5.853520098782124e-07;-2.257309142854005e-07;1.0451814874380665;1.0000067361264133;9.991563791614096;0.8338425428621963;0.01556286533233511;0.015561700331741956;0.7976489902498841;0.014891087321032918;0.7975152127482912;1.00028873866393
18.997384;1.0445908666629131;0.8337299950721685;0.7981825693075189;-5.873271198490248e-07;-2.1912612634359098e-07;1.0451883236241568;1.0000042935225546;9.991315303473625;0.833848480529495;0.015562885655960998;0.015561728193292802;0.7976470608575994;0.014890934667345602;0.7975067578016332;1.00029710895215
19.007384;1.0445917828349378;0.8337423493048769;0.798192589605079;-5.893803178173043e-07;-2.123125435499816e-07;1.04519540305032;1.0000017700111714;9.991059621317087;0.8338546940516518;0.015562906676570974;0.015561753174965434;0.7976451186378511;0.014890777418529857;0.7974981034377374;1.0003058245186984
19.017384;1.0445929432448737;0.8337550951459937;0.7982028583536704;-5.915172401468379e-07;-2.0528829514146429e-07;1.045202739943114;0.999999163626637;9.99079648400904;0.8338611972205533;0.015562928368520253;0.01556177517545249;0.7976431622605547;0.014890615397824056;0.7974892350517174;1.0003148887901125
19.027384;1.0445943574092775;0.8337682362048648;0.7982133868013627;-5.937433952092242e-07;-1.9805205179499577e-07;1.045210347557508;0.9999964727761115;9.990525612563928;0.8338680025913173;0.015562950720066816;0.015561794098757211;0.7976411902110359;0.01489044845070076;0.7974801379875316;1.00032430739548
19.037384;1.0445960367967007;0.8337817760501331;0.7982241881592482;-5.960646397936602e-07;-1.906022803952893e-07;1.0452182400948906;0.999993697297246;9.990246718555518;0.8338751226898986;0.015562973700735635;0.01556180983866586;0.7976392015583784;0.014890276459270728;0.7974707972141809;1.0003340865534869
19.047384;1.0445979946744828;0.8337957183260699;0.7982352770887188;-5.98487441881803e-07;-1.8293677722998774e-07;1.0452264341097517;0.9999908388290442;9.989959514331444;0.8338825711216119;0.01556299724639857;0.015561822267330378;0.7976371952440698;0.014890099340488109;0.7974611981236718;1.0003442314769917
19.057384;1.0446002446736427;0.8338100669959465;0.7982466682873459;-6.010188633511433e-07;-1.750526038495744e-07;1.0452349485035743;0.9999878999120322;9.989663715971657;0.8338903624422798;0.015563021282815389;0.015561831238105051;0.7976351692019501;0.01488991703620551;0.7974513277916446;1.0003547455279875
19.067384;1.0446027988835103;0.8338248269433088;0.7982583757096964;-6.036664370694266e-07;-1.6694601480822962e-07;1.0452438029160385;0.999984882468226;9.989359031991697;0.8338985109744947;0.015563045763386844;0.015561836612267744;0.7976331203455925;0.014889729505826265;0.7974411753625431;1.0003656301796102
19.077384;1.044605666840125;0.8338400042084255;0.798270412508397;-6.064379493922476e-07;-1.5861251129179067e-07;1.0452530164476919;0.9999817866519156;9.989045152258672;0.8339070297685542;0.015563070687290327;0.015561838291066301;0.7976310447377967;0.014889536731976873;0.7974307315509089;1.000376885709021
19.087384;1.0446088560266613;0.8338556056651792;0.7982827902584848;-6.093411115673925e-07;-1.500471399098698e-07;1.0452626078975285;0.9999786110909555;9.988721748671052;0.8339159303879676;0.015563096089115621;0.015561836215616692;0.7976289376630545;0.014889338728015166;0.7974199880540453;1.0003885119054157
19.097384;1.0446123726863465;0.8338716388793662;0.7982955176872739;-6.123832359760839e-07;-1.4124465205278985e-07;1.0452725957001263;0.9999753542063324;9.988388476628652;0.8339252234155498;0.015563122012375386;0.015561830335883053;0.797626793493196;0.014889135527861226;0.797408936857508;1.0004005077498566
19.107384;1.0446162221793045;0.8338881122950174;0.7983086010529681;-6.155711137193444e-07;-1.3219946881424254e-07;1.0452829969334319;0.9999720144858573;9.988044976689517;0.8339349193307601;0.015563148491213045;0.015561820586970742;0.7976246055177459;0.01488892717249763;0.7973975692025193;1.00041287060919
19.117384;1.0446204097696359;0.833905035424775;0.7983220464842241;-6.18911139933966e-07;-1.2290571134742037e-07;1.045293827189223;0.9999685896533894;9.987690885788593;0.8339450292410033;0.015563175566047728;0.01556180688284098;0.797622366655725;0.014888713711673197;0.7973858754199866;1.00042559636518
19.127384;1.0446249422061644;0.8339224188231897;0.7983358617403515;-6.224094921896652e-07;-1.1335718632980918e-07;1.0453051006847063;0.9999650769311502;9.98732585341324;0.833955565684227;0.015563203308857767;0.01556178911015622;0.7976200705262961;0.014888495194302565;0.7973738459842007;1.0004386811743222
19.137384;1.0446298287959561;0.8339402740564128;0.7983500558973755;-6.260722082470669e-07;-1.0354725000328175e-07;1.0453168290741577;0.9999614741029924;9.986949548905788;0.8339665435020115;0.015563231811876143;0.015561767122161037;0.7976177113891914;0.014888271633768954;0.7973614721031163;1.0004521240039546
19.147384;1.0446350810664609;0.8339586144151887;0.7983646382290414;-6.29905053020166e-07;-9.34688244444792e-08;1.0453290212818833;0.999957779815346;9.986561654320427;0.8339779794045115;0.015563261155596943;0.015561740750774442;0.7976152830662893;0.01488804299005;0.7973487452412157;1.0004659275268801
19.157384;1.0446407116261294;0.8339774559703145;0.7983796176280827;-6.339132602721243e-07;-8.311452085252273e-08;1.0453416857454056;0.9999539934482483;9.986161853759127;0.8339898906154373;0.015563291387105887;0.015561709845890847;0.7976127783256906;0.01488780918832271;0.7973356564616478;1.0004800964570821
19.167384;1.0446467329626554;0.8339968175792726;0.7983950022112074;-6.38101645232436e-07;-7.247662862933015e-08;1.0453548317526185;0.9999501152300536;9.985749829015058;0.8340022942113735;0.01556332250316973;0.015561674312126872;0.7976101891534063;0.01488757014187188;0.7973221962042563;1.0004946356189808
19.177384;1.0446531569918243;0.8340167194215785;0.7984107984616576;-6.424749982906184e-07;-6.1547067513539e-08;1.0453684685517732;0.9999461460986379;9.985325256658937;0.8340152066353526;0.015563354450769508;0.015561634113375607;0.7976075065444436;0.01488732576063311;0.797308354627255;1.000509549638355
19.187384;1.044659995677309;0.8340371808003914;0.7984270106818073;-6.470380756772457e-07;-5.031729622626095e-08;1.0453826046234889;0.9999420867284398;9.984887805410853;0.8340286433280166;0.015563387161554787;0.015561589259846617;0.7976047197261683;0.014887075951303503;0.7972941223771285;1.0005248434453882
19.197384;1.0446672617197628;0.8340582188367719;0.7984436418990797;-6.517953830335226e-07;-3.8778167259720235e-08;1.045397247759153;0.9999379362590392;9.984437138643958;0.8340426193199703;0.015563420591355742;0.015561539790851767;0.7976018160968391;0.014886820613299328;0.7972794912532138;1.0005405223686445
19.207384;1.044674968507869;0.8340798490287434;0.7984606954763643;-6.567512633613686e-07;-2.6920088954763144e-08;1.0454124053846605;0.999933691939845;9.983972915800914;0.8340571501304491;0.015563454730449119;0.015561485746631219;0.7975987818995138;0.014886559635977294;0.797264454174245;1.0005565914924262
19.217384;1.0446831297972143;0.8341020860421626;0.7984781755998455;-6.619100481457149e-07;-1.4733554040688738e-08;1.0454280852385;0.9999293499576204;9.983494787651585;0.8340722520293438;0.015563489588726737;0.015561427143397612;0.7975956031045829;0.014886292901994698;0.797249004423801;1.0005730547202984
19.227384;1.0446917598655299;0.8341249434366766;0.798496086677062;-6.67276118764121e-07;-2.2095366261234746e-09;1.0454442957864396;0.9999249065880345;9.983002389359095;0.8340879415619629;0.015563525185147057;0.015561363981017415;0.7975922662535269;0.014886020291251651;0.7972331348690547;1.0005899147165669
19.237384;1.0447008737545629;0.8341484337449648;0.7985144330833159;-6.728539120131684e-07;1.0660459905093616e-08;1.0454610461626312;0.9999203589991992;9.982495335960824;0.8341042355041366;0.015563561549312089;0.015561296277705456;0.7975887591360471;0.014885741673163875;0.797216838019219;1.0006071738339168
19.247384;1.0447104869202946;0.8341725694148041;0.7985332193905094;-6.786477062756675e-07;2.388440249988057e-08;1.0454783461640507;0.9999157052843193;9.981973227179315;0.8341211517428886;0.015563598724596514;0.015561224091766633;0.7975850708543919;0.014885456888749881;0.7972001067360315;1.0006248345335602
19.257384;1.044720614329598;0.8341973635620564;0.7985524504586763;-6.846613896012373e-07;3.7469818719008495e-08;1.0454962060001385;0.9999109439678061;9.981435658140281;0.8341387096268771;0.01556363677637891;0.01556114750478643;0.7975811909633423;0.01488516574336072;0.7971829345981627;1.0006428990998024
19.267384;1.04473126954143;0.8342228306363506;0.7985721315101899;-6.908985507500581e-07;5.1424262380900785e-08;1.0455146357639948;0.9999060736283707;9.980882222829376;0.8341569295091875;0.015563675800982325;0.015561066579616745;0.797577108670316;0.014884868017815049;0.7971653157031897;1.0006613697113902
19.277384;1.0447424650242203;0.8342489868351832;0.7985922685029759;-6.973627885226262e-07;6.575583901577834e-08;1.04553364545388;0.9999010926495586;9.980312509883486;0.8341758319730492;0.015563715915792524;0.015560981328053228;0.7975728127219569;0.014884563480734194;0.7971472445847716;1.000680248563372
19.287384;1.0447542138374815;0.8342758490416272;0.798612868611843;-7.040579933984347e-07;8.047340490673444e-08;1.0455532454969891;0.9998959989713148;9.979726093618048;0.8341954367880916;0.015563757230272578;0.01556089171529877;0.7975682914414017;0.01488425189185674;0.797128716296736;1.0006995380789074
19.297384;1.0447665308810588;0.8343034330161556;0.7986339403378224;-7.109885760821457e-07;9.558651601964906e-08;1.0455734465166582;0.9998907896790311;9.979122520163667;0.8342157627419992;0.015563799824520386;0.01556079769708276;0.797563532544587;0.014883933001877632;0.7971097260646063;1.0007192417942299
19.307384;1.0447794324442394;0.8343317530207329;0.7986554933547054;-7.18159538614578e-07;1.1110514115741162e-07;1.0455942584964364;0.999885460530329;9.978501305130258;0.8342368286914114;0.015563843751145045;0.015560699243216255;0.7975585228282537;0.014883606559610563;0.7970902688195132;1.0007393645503004
19.317384;1.0447929344506697;0.8343608227804592;0.7986775386091107;-7.255761770369955e-07;1.270391648236025e-07;1.0456156909681382;0.9998800054861272;9.977861950809244;0.8342586542927192;0.01556388904661051;0.01556059631788836;0.7975532482013508;0.014883272332757333;0.7970703390970534;1.0007599115294379
19.327384;1.0448070511815324;0.8343906559530027;0.7987000887146571;-7.332436333683055e-07;1.4339815896291498e-07;1.0456377540741162;0.9998744162071532;9.977203955018654;0.8342812595873502;0.015563935739105146;0.01556048885810709;0.7975476940512587;0.014882930124100175;0.797049931250663;1.000780887815171
19.337384;1.0448217955772097;0.8344212656445683;0.7987231581216098;-7.411668196732213e-07;1.601916659776549e-07;1.045660459257604;0.9998686821481328;9.976526799585733;0.8343046643606464;0.015563983853121756;0.01556037679008544;0.7975418453088484;0.01488257976627761;0.7970290404332303;1.0008022988973801
19.347384;1.0448371801221812;0.8344526643159673;0.7987467629050221;-7.493508399052324e-07;1.7742943651590849e-07;1.0456838189459585;0.9998627911067586;9.975829944635834;0.8343288883316744;0.015564033416353863;0.015560260062161406;0.7975356863530803;0.01488222110856892;0.7970076640046956;1.0008241514436163
19.357384;1.0448532172649925;0.8344848648855464;0.798770920748239;-7.578013888705925e-07;1.951211805933125e-07;1.045707845213563;0.9998567296503214;9.97511283741418;0.8343539514495578;0.015564084468997362;0.015560138665856104;0.7975292015440156;0.0148818540080651;0.796985801590816;1.0008464538849777
19.367384;1.0448699192611441;0.8345178819547645;0.7987956510017719;-7.665246072524133e-07;2.1327631193506887e-07;1.0457325488711136;0.9998504835918165;9.974374919149138;0.8343798732189015;0.015564137059727035;0.015560012640203237;0.797522376611636;0.01488147832478133;0.7969634537066977;1.0008692164026598
19.377384;1.0448872978316102;0.8345517322067383;0.7988209740711038;-7.755264987552368e-07;2.319043030187682e-07;1.0457579395636414;0.9998440379978037;9.973615622105882;0.8344066723600689;0.015564191225710431;0.01555988206137245;0.7975151996752256;0.014881093915973602;0.7969406208230047;1.000892450258715
19.387384;1.0449053639863968;0.8345864339786946;0.7988469101595477;-7.848123372285433e-07;2.510152141360952e-07;1.0457840255782143;0.9998373768597171;9.972834361472506;0.8344343678045334;0.01556424697994083;0.0155597470227174;0.7975076602524654;0.014880700620518791;0.7969173035115213;1.0009161667321755
19.397384;1.044924127886292;0.8346220058165429;0.798873478008886;-7.943864071641233e-07;2.706196734249933e-07;1.0458108133868553;0.9998304839805571;9.972030531279803;0.8344629792196216;0.015564304317715782;0.01555960760627824;0.7974997473332506;0.014880298243351929;0.7968935029382305;1.0009403761310076
19.407384;1.0449435987422035;0.8346584652984557;0.7989006944349395;-8.042523943862349e-07;2.907285884393354e-07;1.0458383072228585;0.9998233443606648;9.971203506389402;0.8344925265769046;0.015564363228717916;0.015559463857352858;0.7974914486948999;0.014879886562536266;0.796869221329407;1.0009650873507494
19.417384;1.0449637850327484;0.8346958302344234;0.7989285746794006;-8.144141622316928e-07;3.113532616558288e-07;1.045866508502358;0.999815943901436;9.97035264305503;0.8345230305082975;0.015564423697113026;0.015559315785075597;0.7974827511165866;0.0148794653559527;0.7968444622452753;1.0009903080121638
19.427384;1.0449846951541757;0.8347341207713743;0.7989571324163898;-8.248758604201951e-07;3.325058056789364e-07;1.045895415888834;0.9998082680059694;9.969477277111553;0.8345545133410092;0.015564485690958403;0.015559163381720672;0.7974736405149908;0.014879034425866253;0.7968192304391634;1.0010160450468955
19.437384;1.0450063381609347;0.8347733598531818;0.7989863790913853;-8.35641230927212e-07;3.5419909660574263e-07;1.045925025745688;0.9998003012346834;9.968576728876902;0.8345869995204303;0.015564549156266169;0.015559006640195716;0.7974641019552937;0.014878593606483375;0.7967935317730411;1.0010423055564783
19.447384;1.045028724096494;0.8348135725651531;0.7990163233556453;-8.467132016405942e-07;3.7644624846640817e-07;1.0459553322378203;0.999792028573005;9.967650318035437;0.8346205153113367;0.015564614016665328;0.01555884556308793;0.797454119555275;0.014878142760044129;0.7967673734083981;1.001069097406372
19.457384;1.0450518639172288;0.8348547853136736;0.7990469708961923;-8.580940536603211e-07;3.992603680151053e-07;1.045986327746881;0.9997834367451799;9.966697377180013;0.8346550884073122;0.015564680181739704;0.015558680154688281;0.7974436763891769;0.014877681776173941;0.7967407637796781;1.0010964291350881
19.467384;1.045075769464644;0.8348970248624744;0.7990783249110129;-8.697855045734379e-07;4.226546235403346e-07;1.0460180037443827;0.9997745135893871;9.965717252426124;0.8346907476685151;0.015564747573828336;0.015558510403460837;0.7974327544373698;0.014877210570209808;0.7967137125315102;1.0011243095265359
19.477384;1.0451004533052424;0.8349403174796511;0.7991103872898743;-8.817886041010407e-07;4.4664213658082447e-07;1.0460503513351285;0.9997652455765542;9.964709294545397;0.8347275224716151;0.01556481614436158;0.01555833627374894;0.797421334307027;0.014876729071832422;0.7966862305445698;1.0011527474113457
19.487384;1.0451259276993876;0.8349846885137574;0.7991431596020542;-8.941037749225254e-07;4.7123571472459994e-07;1.0460833611270512;0.9997556154084263;9.963672854929982;0.8347654419214845;0.015564885857034444;0.015558157708774906;0.7974093947426271;0.01487623721100208;0.7966583299753898;1.0011817519870763
19.497384;1.0451522031703961;0.8350301626141721;0.7991766428186906;-9.067310211804675e-07;4.964477206947548e-07;1.0461170232042456;0.9997456014775765;9.96260728964265;0.8348045345936445;0.015564956675849007;0.015557974634459128;0.7973969129257851;0.014875734907640527;0.7966300245190275;1.0012113332781718
19.507384;1.0451792881460955;0.8350767643529321;0.7992108359337596;-9.196701752436835e-07;5.222901716399111e-07;1.0461513278577028;0.999735179800874;9.961511959338251;0.8348448289409282;0.015565028577713443;0.015557786951163345;0.7973838660963972;0.014875222061094399;0.7966013294754467;1.001241501895121
19.517384;1.0452071900660418;0.8351245187498036;0.7992457351612071;-9.329210674350998e-07;5.487749640423846e-07;1.046186265702107;0.9997243267854763;9.960386229021724;0.8348863542326989;0.015565101560597826;0.01555759452668717;0.7973702329702937;0.014874698544421045;0.7965722616070982;1.0012722684676907
19.527384;1.0452359165757625;0.8351734513008483;0.7992813345003724;-9.464835043773288e-07;5.759140604704788e-07;1.0462218269170598;0.9997130200253375;9.959229477236413;0.8349291407358591;0.015565175642835999;0.015557397218141903;0.7973559934756456;0.014874164222244631;0.7965428395575289;1.001303643570782
19.537384;1.0452654755716706;0.8352235873144856;0.7993176266047054;-9.603570344265744e-07;6.037195899770193e-07;1.046258001319248;0.9997012370979459;9.95804109824619;0.8349732185732556;0.015565250868331815;0.015557194906852709;0.7973411275402755;0.014873618978678576;0.7965130846475732;1.001335637659144
19.547384;1.0452958745896601;0.8352749513827558;0.7993546033461212;-9.745407551035272e-07;6.322038423587265e-07;1.0462947784431356;0.9996889545854885;9.956820490498195;0.8350186168008579;0.015565327314588541;0.015556987502253029;0.7973256142528917;0.014873062719042792;0.7964830211096449;1.001368260907762
19.557384;1.045327120429643;0.8353275679250237;0.799392256125463;-9.890333841695338e-07;6.613791346918447e-07;1.0463321465198547;0.9996761478209142;9.955567049542976;0.835065363339921;0.015565405096900731;0.015556774907458732;0.7973094317075599;0.014872495354233812;0.796452675697221;1.0014015239123926
19.567384;1.0453592191093903;0.8353814620723387;0.7994305757442199;-1.003833402863949e-06;6.912578160664293e-07;1.0463700917533536;0.9996627908183086;9.954280167623066;0.8351134851163724;0.015565484360014219;0.015556556980135245;0.7972925576873033;0.014871916798603443;0.7964220773108532;1.001435438601014
19.577384;1.0453921758387386;0.8354366597920041;0.7994695517473276;-1.0189391624116509e-06;7.218525143252464e-07;1.0464085981199365;0.9996488566249663;9.95295923256129;0.8351630081635878;0.015565565258743402;0.015556333525688455;0.7972749709646793;0.014871326974610749;0.7963912569576964;1.0014700171846396
19.587384;1.0454259952879033;0.8354931876818157;0.7995091714037345;-1.0343489044341649e-06;7.531761428801639e-07;1.046447646805496;0.9996343177589396;9.951603630649238;0.8352139575906868;0.015565647942923793;0.015556104334415096;0.7972566518479676;0.014870725806036957;0.7963602481231822;1.0015052692944313
19.597384;1.0454606826117971;0.8355510731167022;0.7995494186987885;-1.0500604857560873e-06;7.852416158148e-07;1.046487215754256;0.9996191460245463;9.950212749684727;0.8352663576095585;0.015565732545972363;0.01555586921829874;0.7972375814272642;0.014870113215320575;0.7963290868464352;1.0015411998509505
19.607384;1.0454962441900186;0.8356103437403958;0.7995902738335536;-1.066071157439725e-06;8.180619051524375e-07;1.0465272798148124;0.9996033118903142;9.948785975114347;0.8353202320684695;0.015565819181396146;0.015555627995576676;0.7972177403721024;0.014869489138973247;0.796297810987033;1.0015778091154413
19.617384;1.0455326869441142;0.8356710260287433;0.7996317140031715;-1.0823778912124038e-06;8.516503921872196e-07;1.0465678108036254;0.9995867835467377;9.947322690831308;0.8353756051679115;0.015565907958971626;0.015555380448230422;0.7971971078818004;0.014868853534650285;0.7962664602366101;1.0016150948281244
19.627384;1.0455700168915043;0.8357331453103214;0.7996737147582641;-1.09897760917682e-06;8.860208953464559e-07;1.04660877685737;0.9995695262653176;9.945822294645298;0.835432501792626;0.015565998997318298;0.015555126301727683;0.7971756615546546;0.014868206364572242;0.7962350772603007;1.0016530549729283
19.637384;1.0456082384460887;0.8357967273241439;0.7997162499708431;-1.1158666378749143e-06;9.21187403255728e-07;1.0466501417763991;0.9995515030996522;9.944284216558662;0.8354909472201806;0.015566092420117646;0.015554865230845257;0.79715337823643;0.01486754758628164;0.7962037078716208;1.001691688685785
19.647384;1.0456473556282033;0.8358617985421564;0.7997592910269186;-1.1330402036854583e-06;9.571638032815339e-07;1.0466918653324158;0.9995326756233763;9.942707921547063;0.8355509657696841;0.015566188361406707;0.015554596879853064;0.7971302340675868;0.014866877171467199;0.7961724001918521;1.0017309949861524
19.657384;1.045687374290469;0.8359283852963136;0.799802806793974;-1.1504926185845331e-06;9.939636023599558e-07;1.0467339040949601;0.9995130037751528;9.941092897415624;0.8356125791377906;0.015566286979525865;0.015554320887662485;0.7971062034244468;0.0148661951293779;0.7961412045477486;1.0017709710975413
19.667384;1.0457283029358346;0.8359965135874887;0.7998467639497917;-1.1682173406934626e-06;1.031599733829063e-06;1.0467762121245898;0.9994924463833638;9.939438644359958;0.8356758063481589;0.015566388455044777;0.01555403689761435;0.7970812584603003;0.014865501507551237;0.7961101741775201;1.0018116114623574
19.677384;1.0457701517717548;0.8360662097259116;0.7998911273305829;-1.1862064879608031e-06;1.0700845429452955e-06;1.046818741339476;0.99947096241887;9.937744673975224;0.8357406649076451;0.015566492970404225;0.015553744537161074;0.7970553693563658;0.01486479637275022;0.796079366056703;1.0018529074864548
19.687384;1.0458129317458578;0.8361375008803916;0.7999358596103195;-1.2044506103145076e-06;1.1094298269337707e-06;1.0468614411208002;0.9994485116770201;9.936010512454367;0.8358071712436269;0.015566600689470604;0.015553443392792006;0.797028504629395;0.014864079803057614;0.7960488413980663;1.0018948472503801
19.697384;1.0458566543915258;0.8362104151084468;0.7999809197508693;-1.2229391206146484e-06;1.1496469245205809e-06;1.0469042579269336;0.999425054681265;9.93423570136554;0.8358753407027452;0.015566711756175959;0.015553133019193381;0.7970006316839106;0.014863351904079563;0.7960186655706366;1.0019374153157425
19.707384;1.0459013315720502;0.83628498106151;0.8000262621829262;-1.2416607204806469e-06;1.1907469360261122e-06;1.0469471357170854;0.9994005520004053;9.93241979357735;0.8359451881493299;0.015566826309855017;0.015552812972783308;0.7969717172451988;0.014862612821089232;0.7959889083375298;1.0019805936371216
19.717384;1.0459469747616195;0.8363612278383554;0.800071837559404;-1.2606032264799804e-06;1.2327409489059898e-06;1.0469900157930028;0.9993749630911501;9.930562349446147;0.8360167284023005;0.015566944495637919;0.015552482821907127;0.7969417273707665;0.014861862731933077;0.7959596451914731;1.0020243625439227
19.727384;1.045993594770465;0.8364391852817112;0.8001175932644812;-1.2797530518810058e-06;1.2756400517797576e-06;1.0470328352920457;0.9993482452682564;9.928662938625886;0.8360899753790906;0.015567066466721475;0.015552142114061241;0.7969106274136704;0.014861101833663218;0.7959309588755445;1.0020686998565305
19.737384;1.0460412017012801;0.8365188841669423;0.8001634730845956;-1.2990949326273234e-06;1.3194550045630155e-06;1.0470755257601323;0.9993203537531566;9.92672114843844;0.8361649405884031;0.015567192383152618;0.015551790334708958;0.79687838215388;0.01486033034393341;0.7959029395493559;1.002113578768506
19.747384;1.0460898049395402;0.8366003558705529;0.8002094166897331;-1.3186120359674248e-06;1.3641957736673123e-06;1.0471180133929237;0.9992912421238005;9.924736595222875;0.8362416327236215;0.015567322398848065;0.015551426897000823;0.7968449559949;0.01485954852698783;0.7958756834504714;1.0021589668506712
19.757384;1.046139414018981;0.8366836319510716;0.8002553592172907;-1.3382861054835386e-06;1.4098713653836238e-06;1.0471602206599238;0.9992608615241103;9.92270892760757;0.8363200589638411;0.015567456642316044;0.015551051162669366;0.7968103124147159;0.014858756720758901;0.7958492920342437;1.0022048268517656
19.767384;1.0461900398935746;0.8367687439988578;0.8003012312063366;-1.3580974533295413e-06;1.4564899565064011e-06;1.0472020667659498;0.9992291595844011;9.920637821675601;0.8364002266896114;0.015567595200370401;0.015550662474899167;0.7967744126351999;0.014857955341392996;0.7958238727417491;1.0022511179770404
19.777384;1.0462416958702114;0.8368557238670621;0.800346959048185;-1.378024986521832e-06;1.5040590209263848e-06;1.047243465617683;0.9991960804135708;9.918522977139284;0.8364821439773164;0.015567738104350248;0.015550260179399358;0.796737215068393;0.014857144868981374;0.7957995398892513;1.0022977964666326
19.787384;1.0462943975995689;0.8369446040379178;0.8003924653586247;-1.3980461105275096e-06;1.5525853611644302e-06;1.04728432286287;0.9991615646205297;9.916364113663166;0.8365658187333556;0.015567885324180521;0.015549843618974053;0.7966986757968196;0.014856325836358791;0.7957764151484802;1.0023448151551568
19.797384;1.0463481609076553;0.8370354176273241;0.8004376682156092;-1.4181362253150198e-06;1.6020751025174018e-06;1.0473245340097843;0.9991255493556825;9.914160973257726;0.8366512574960153;0.015568036772861853;0.01554941211824708;0.7966587491444865;0.014855498835375215;0.7957546286481364;1.0023921224990802
19.807384;1.0464029987374517;0.8371281979851424;0.8004824795928487;-1.438268418411197e-06;1.6525336072007929e-06;1.0473639847958454;0.9990879695027095;9.911913335290123;0.8367384649879359;0.015568192319269383;0.015548964974200122;0.796617388126407;0.014854664525479956;0.7957343203677538;1.0024396622516392
19.817384;1.0464589206278934;0.8372229778749443;0.8005268042918858;-1.4584138668887612e-06;1.7039652354068427e-06;1.0474025529070634;0.9990487591968857;9.909621032644141;0.8368274448062113;0.015568351812211488;0.015548501451427268;0.7965745448106287;0.014853823634282391;0.7957156412753771;1.0024873737830768
19.827384;1.0465159348136432;0.8373197880312148;0.8005705395502286;-1.4785422912579079e-06;1.756373175101679e-06;1.0474401089494776;0.9990078523256647;9.90728396197119;0.8369182002273131;0.015568515100570718;0.01554802078322557;0.7965301704373281;0.014852976958030506;0.7956987541307019;1.0025351917076275
19.837384;1.0465740496529026;0.8374186557964336;0.8006135751628028;-1.498621792030073e-06;1.809759288598866e-06;1.0474765164114674;0.9989651819114503;9.9049020920829;0.8370107339099639;0.015568682026386654;0.015547522164973718;0.7964842148712936;0.014852125361591488;0.7956838333281788;1.0025830448033226
19.847384;1.0466332730440444;0.8375196048503961;0.800655794139411;-1.51861839011252e-06;1.864123459579216e-06;1.047511631057107;0.9989206786770569;9.902475473612208;0.8371050464018539;0.0155688524159673;0.015547004732977505;0.7964366260488492;0.014851269780558795;0.795671063787643;1.0026308550578318
19.857384;1.0466936111418086;0.8376226556681081;0.8006970727417247;-1.5384960243789803e-06;1.9194628010416495e-06;1.0475452996261871;0.9988742694790947;9.900004249874096;0.8372011345436738;0.015569026089004004;0.015546467559690412;0.7963873503772468;0.014850411227282416;0.7956606400435519;1.002678537060963
19.867384;1.0467550679340152;0.837727825875551;0.8007372791025837;-1.5582168912624611e-06;1.975771547391684e-06;1.047577358545579;0.9988258768480569;9.89748866041623;0.8372989914435303;0.0155692028517331;0.015545909676032314;0.7963363328243;0.014849550791129991;0.7956527665827429;1.0027259977263816
19.877384;1.0468176462705956;0.8378351299314278;0.8007762716994231;-1.5777412990888334e-06;2.03304138254424e-06;1.0476076337741491;0.9987754196940478;9.894929031244565;0.837398607543159;0.015569382477689766;0.015545330079344482;0.7962835160260681;0.014848689637083365;0.795647659335702;1.0027731360924337
19.887384;1.0468813487128539;0.8379445782866127;0.8008138985348998;-1.5970269291480921e-06;2.0912617564966844e-06;1.0476359416401795;0.9987228136956312;9.892325764541106;0.8374999705625882;0.015569564712122215;0.015544727714082987;0.7962288397362627;0.014847829011254504;0.7956455471898588;1.0028198433035298
19.897384;1.04694617624364;0.8380561774840768;0.8008499967017304;-1.6160281436081324e-06;2.150420190333559e-06;1.0476620883902497;0.9986679709550772;9.889679343524639;0.837603064721022;0.01556974928770041;0.015544101467930754;0.7961722411084076;0.014846970250482093;0.7956466727262864;1.0028660029025427
19.907384;1.0470121266230084;0.8381699309637686;0.8008843925025185;-1.6346958626006165e-06;2.210502246366922e-06;1.0476858669593183;0.9986107996197626;9.886990347197148;0.8377078710933064;0.015569935932510472;0.015543450198190539;0.7961136554013803;0.014846114795375972;0.7956512926419607;1.0029114908134342
19.917384;1.0470791954791765;0.8382858389071511;0.8009169014842046;-1.6529777187002182e-06;2.2714910396221525e-06;1.0477070540726294;0.9985512035083481;9.884259457420072;0.8378143684794114;0.015570124374810515;0.015542772755378945;0.7960530168093476;0.014845264199068512;0.7956596783899632;1.0029561748555678
19.927384;1.0471473792451378;0.8384038976001488;0.800947327075192;-1.6708178881876875e-06;2.333366723729731e-06;1.0477254108594742;0.9984890825549785;9.881487452206137;0.8379225332479123;0.015570314346916646;0.015542067979953049;0.7959902589798824;0.01484442012800074;0.7956721170726022;1.0029999141937571
19.937384;1.0472166768139575;0.838524099421081;0.8009754588927431;-1.6881568322847813e-06;2.396106177625269e-06;1.0477406846581585;0.9984243346245306;9.878675198310276;0.8380323380850532;0.015570505590505662;0.015541334684317834;0.7959253143139108;0.014843584371159086;0.7956889127493069;1.0030425587659908
19.947384;1.047287088138418;0.8386464329067381;0.801001072592735;-1.7049311770601483e-06;2.4596828765486826e-06;1.0477526086186353;0.9983568568182793;9.87582366070603;0.8381437503591753;0.015570697853609749;0.015540571634451111;0.7958581119803618;0.014842758854570303;0.7957103875054745;1.0030839486376442
19.957384;1.0473586111120752;0.8387708820186001;0.8010239303928629;-1.7210733955747788e-06;2.524066921070303e-06;1.047760900099636;0.9982865449745768;9.872933924310919;0.8382567309574334;0.015570890876417774;0.015539777534150274;0.795788576914456;0.014841945644793136;0.7957368815272196;1.003123913450279
19.967384;1.0474312402598112;0.8388974252445961;0.8010437806483174;-1.73651153870768e-06;2.5892250500813407e-06;1.0477652600368488;0.9982132923019221;9.870007208706989;0.8383712338204888;0.015571084390310509;0.015538951035143168;0.7957166310028013;0.01484114694932423;0.7957687532820679;1.0031622720275375
19.977384;1.047504967774976;0.8390260355634735;0.8010603568133382;-1.7511694545238698e-06;2.6551205240951613e-06;1.0477653723489722;0.9981369888751852;9.867044879106421;0.8384872054581203;0.015571278133465387;0.015538090771858724;0.7956421940666285;0.014840365125517296;0.795806380693959;1.0031988315174905
19.987384;1.0475797841433003;0.8391566807402586;0.8010733767146231;-1.764966990226392e-06;2.721713058755723e-06;1.0477609023925039;0.998057522016498;9.864048463900774;0.8386045842960131;0.01557147186059786;0.015537195371700988;0.7955651831220668;0.014839602692806333;0.7958501626267616;1.003233385535587
19.997384;1.047655677219683;0.839289322952358;0.8010825422125576;-1.7778195315365513e-06;2.7889587828796163e-06;1.0477514955276603;0.9979747753611024;9.861019663000107;0.8387233004364392;0.015571665331926195;0.015536263436757817;0.7954855111533454;0.014838862337332828;0.7959005205426646;1.0032657120931483
19.999996;1.0477326312760342;0.8394239180833091;0.8010875385926244;-1.7896371672430705e-06;2.856809863868328e-06;1.0477367759765075;0.997888626498977;9.857960341750719;0.8388432757099865;0.015571858287835874;0.015535293536483839;0.795403086759522;0.014838146916606431;0.7959579000817034;1.003295572710657
19.999996;1.047810626741412;0.8395604156579051;0.8010880333231571;-1.800324012498756e-06;2.9252138972423144e-06;1.0477163458647247;0.9977989451039302;9.854872537766953;0.8389644234786144;0.015572050441620548;0.0155342842072714;0.7953178150659858;0.014837459471853635;0.7960227715720871;1.0033227133464224
19.999997;1.0478896393744166;0.8396987588419634;0.8010836747944553;-1.809777555661183e-06;2.994113434788496e-06;1.0476897853684513;0.9977055921277536;9.851758491595033;0.8390866484356305;0.015572241495797492;0.015533233943243015;0.7952295983044428;0.014836803234658457;0.7960956297775045;1.0033468657679598
