time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.999998;1.0479696392566078;0.8398388833203904;0.8010740909635797;-1.8178879612012409e-06;3.063445593260177e-06;1.0476566529777371;0.997608420218606;9.848620680830644;0.8392098466826466;0.015572431145959083;0.015532141186421823;0.7951383346357845;0.01483618163096051;0.7961769939085608;1.0033677470808273
20.0;1.0480505917300378;0.8399807160824847;0.8010588872102634;-1.82453789175173e-06;3.133141657933794e-06;1.0476164838341233;0.9975072752797215;9.845461843385209;0.83933390537925;0.015572619062427096;0.01553100430864149;0.7950439170282985;0.014835598298282085;0.7962674085853041;1.0033850578265375
20.000004;1.0481324562908676;0.84012414767342;0.8010376586985273;-1.8296072408788617e-06;3.2031315388759715e-06;1.0475688008894188;0.9974019929620661;9.842284885827864;0.8394586762733827;0.015572804991106361;0.015529821566315516;0.794946259780805;0.014835057334692738;0.7963674637015234;1.0033984631736677
20.000012;1.048215181736006;0.8402689411497288;0.8010100382467472;-1.8329751002499456e-06;3.273356470922817e-06;1.0475131655422114;0.99729235004791;9.839092416574507;0.839583911878429;0.01557298943562813;0.01552859151547787;0.7948453515523809;0.014834563566662132;0.7964778443103101;1.0034075822546513
20.000028;1.0482986816737037;0.8404146560949225;0.8009757364737583;-1.8345065527281726e-06;3.3437738059712065e-06;1.0474492342188313;0.9971789721801684;9.835886075301827;0.8397092460539132;0.015573175177012216;0.015527314536381672;0.7947412471053562;0.014834121753992962;0.7965993611277218;1.0034130739144929
20.00006;1.04838275839287;0.8405607049224781;0.8009345051163625;-1.834069813186097e-06;3.4143458478481413e-06;1.0473767638770433;0.9970603797987844;9.832666604047427;0.8398342544721704;0.01557336836854118;0.015525994253660507;0.7946340305379809;0.014833735120793405;0.796732897331316;1.003413758060726
20.000124;1.0484670423460274;0.840706491449285;0.800886097360292;-1.8316040984544832e-06;3.485039091247646e-06;1.0472956217189224;0.996938243189888;9.829435246032034;0.8399584962999975;0.01557357769955114;0.01552463730002589;0.7945238549785852;0.014833404978072019;0.7968792683013173;1.003411611335843
20.000252;1.0485510540252643;0.840851510741434;0.800830346446477;-1.8271409975988786e-06;3.555836491882081e-06;1.0472058547661038;0.9968125318581265;9.826195268690743;0.8400814898226968;0.015573812589073921;0.015523252054282035;0.7944109554690909;0.014833131333866753;0.7970390838630951;1.0034066462343303
20.000508;1.0486343163268814;0.8409953580935432;0.8007672655179165;-1.8207383016348604e-06;3.626723615146998e-06;1.0471077456049438;0.9966863765043302;9.822951488000506;0.8402026818121298;0.015574081516966138;0.015521847117096477;0.7942955737828998;0.014832912969730987;0.7972127152135586;1.0034017969136533
20.00102;1.0487163983433705;0.8411376731960675;0.8006970222121971;-1.8124114331443421e-06;3.697648265451807e-06;1.0470018011104547;0.9965658812750722;9.819707937282697;0.8403214731574387;0.015574390638843012;0.015520430311682045;0.794177907616792;0.014832746733048284;0.7974003720755376;1.0034028869019203
20.002044;1.0487969457082258;0.8412781195283002;0.8006198656665806;-1.8021270822869873e-06;3.768495236746249e-06;1.046888677865698;0.9964600836584039;9.816466214726141;0.8404372951851687;0.015574744744451936;0.015519008850572138;0.7940581245896556;0.014832627878674513;0.7976021975604568;1.0034186348962046
20.004092;1.0488757807721087;0.8414163978149888;0.8005361449706979;-1.7898526199450512e-06;3.839090406026128e-06;1.04676906353251;0.996390025200772;9.813225763763919;0.8405496539401748;0.01557515087961289;0.015517589845729469;0.7939364208262047;0.014832552188595064;0.7978182698670593;1.0034696536240888
20.008188;1.0489529720917639;0.8415522019409823;0.8004463734995131;-1.775607897791385e-06;3.90922611008468e-06;1.0466436184368315;0.996396825636195;9.809984954688323;0.8406581101157299;0.01557562086936142;0.015516181203306246;0.7938130935923925;0.014832517231430978;0.798048571136354;1.0035965001683722
20.01638;1.0490287312263946;0.8416852140492757;0.8003511950450832;-1.7594620592055444e-06;3.978692246099954e-06;1.0465129915468916;0.9965617222352549;9.806742014381108;0.8407622640737348;0.015576170483999317;0.015514792131686512;0.7936885435914949;0.014832521139251995;0.7982930134137829;1.0038797663188026
20.02638;1.0491032716263233;0.8418152203714161;0.8002512807284304;-1.7414874047157695e-06;4.047288322890381e-06;1.0463778101785983;0.9967950913460807;9.803496004991885;0.8408617702816217;0.015576816368874626;0.015513431028382664;0.7935631940804257;0.014832560476771492;0.7985513982044746;1.0042290885420269
20.03638;1.0491768384412246;0.8419421926327226;0.8001472801150458;-1.7217243007912366e-06;4.114815482007347e-06;1.0462386942751962;0.9970244559404171;9.800247319141697;0.8409563447431029;0.015577573307839267;0.01551210270571887;0.7934374321703581;0.014832628992583289;0.7988232762499686;1.0045710784242265
20.04638;1.04924979028036;0.8420662607322053;0.800039821355904;-1.700156176812231e-06;4.181075723941078e-06;1.0460963301582547;0.9972504702692787;9.796997459514452;0.8410457600277552;0.015578453132251096;0.01551080915199734;0.7933115929385965;0.014832718116460857;0.799107894162597;1.0049053060799913
20.05638;1.0493225422940944;0.8421876262492235;0.7999295144946619;-1.6766820489857901e-06;4.245885816913983e-06;1.0459514862787915;0.9974738043891302;9.793749265336906;0.8411298595177676;0.015579464359247555;0.015509553107590324;0.7931859572915442;0.014832818803806044;0.7994043041660217;1.0052313233047714
20.06638;1.0493954244579822;0.8423064430382399;0.7998169451946524;-1.6511258760171145e-06;4.309080182077988e-06;1.0458049104843432;0.9976949784896678;9.790506946709483;0.84120858485352;0.015580613313577182;0.0155083400544844;0.7930607869668168;0.014832922669533082;0.79971149207067;1.0055486311142348
20.07638;1.0494685855378678;0.8424227425199438;0.7997026400001873;-1.623291651205667e-06;4.370507331436105e-06;1.045657180908413;0.9979143590356848;9.78727455776364;0.8412819549221592;0.015581906760695784;0.015507176777362344;0.7929363461773331;0.01483302165965087;0.8000284033613781;1.005856675179812
20.08638;1.0495419672376851;0.8425364808191909;0.7995870147784454;-1.5929962292461459e-06;4.430041288588547e-06;1.0455087063920263;0.9981322968726898;9.784054626313248;0.8413500286792294;0.015583352404874138;0.015506069036631764;0.7928128516820881;0.014833108096448444;0.8003539324295025;1.0061549540228059
20.09638;1.0496153308202425;0.8426476402202318;0.7994703702640727;-1.560047637157799e-06;4.487582212663842e-06;1.0453599781781817;0.9983492005407377;9.780848896183345;0.8414128963823684;0.015584956878832257;0.015505021406116669;0.7926904212598945;0.014833175116086372;0.8006869566221766;1.0064430920763532
20.10638;1.0496883602543587;0.8427562834199429;0.7993529373253982;-1.5242484811655439e-06;4.543027168708143e-06;1.0452118170764222;0.9985654793924561;9.777659988437627;0.8414706333012739;0.015586724184216126;0.015504038545758249;0.7925691007217393;0.014833216029471654;0.8010263818811032;1.006720754553223
20.11638;1.0497608247168122;0.8428625681512675;0.7992348986637308;-1.4854734004832703e-06;4.5962441689472525e-06;1.0450653068099538;0.9987814600080589;9.774492461826927;0.8415232965474405;0.015588655004737209;0.015503124990870719;0.7924488901402736;0.014833223708175197;0.8013711410698753;1.0069876037272518
20.12638;1.0498327115598458;0.8429666745608706;0.7991163895842135;-1.4437280724717362e-06;4.647078581328056e-06;1.0449215512969103;0.9989973639517415;9.771353330749397;0.8415710751546261;0.015590746764872885;0.015502283232280093;0.7923296856956039;0.014833191294208382;0.8017201551149193;1.007243488796069
20.13638;1.0499042492966433;0.8430686812018604;0.7989975327365875;-1.3991184174398092e-06;4.695369513671737e-06;1.0447815694458464;0.9992133620400404;9.768252003274586;0.8416143855665016;0.015592994961150228;0.015501512848659105;0.7922112640266449;0.014833113189192488;0.8020723293758345;1.0074886417575168
20.14638;1.0499757815906636;0.8431685925255213;0.7988785121542332;-1.3518028377787078e-06;4.740949022257491e-06;1.0446462658383864;0.9994296860117197;9.765199452574223;0.8416537427826559;0.015595394568881;0.015500811474711175;0.792093386067587;0.014832985202938423;0.8024266076775128;1.0077236068737336
20.15638;1.0500475119969217;0.8432664554086065;0.7987596166088744;-1.3019809582314434e-06;4.783641573485567e-06;1.0445163388832672;0.9996466929711872;9.762207005665555;0.8416895660497193;0.015597940320649465;0.015500175001818519;0.7919758792112125;0.014832804268927783;0.8027820111125277;1.0079490572010572
20.16638;1.050119264688572;0.843362396921717;0.7986411849280348;-1.2498819884519158e-06;4.823286239172053e-06;1.0443922643756307;0.9998648829865324;9.759285617563693;0.841722098896768;0.01560062623283103;0.015499596851422694;0.791858620258496;0.01483256800359267;0.8031376139698704;1.0081657213713724
20.17638;1.0501905047844162;0.8434566344014435;0.7985235503640234;-1.1957547617685225e-06;4.859774355708374e-06;1.0442743950624358;1.0000849586463385;9.756446070366305;0.841751434683968;0.015603445371729696;0.015499068984996226;0.7917414973913295;0.014832273453362164;0.8034925022670769;1.0083743692986433
20.18638;1.050260641842874;0.8435494730439814;0.7984070679925377;-1.1398608400422988e-06;4.893076284423583e-06;1.0441630036212393;1.0003077500633344;9.753699132866315;0.8417775397816576;0.01560639073757339;0.01549858449409939;0.7916244302777481;0.014831916079539141;0.8038457495099316;1.0085758141384669
20.19638;1.0503293050919102;0.8436412303036851;0.7982921382737143;-1.0824372781496393e-06;4.923243626640253e-06;1.044058247758992;1.00053394204863;9.751054908136606;0.8418002619459362;0.015609456822995567;0.015498139426500801;0.7915074083805407;0.014831491360846225;0.8041963867712226;1.0087709445680957
20.20638;1.0503963775081053;0.843732144465368;0.798179191546286;-1.0236555413091594e-06;4.95040004062858e-06;1.0439602022404169;1.0007639250246292;9.748521881863923;0.8418193691917816;0.01561264097276438;0.015497732752685782;0.7913904506821937;0.014830997844962899;0.8045433924179731;1.0089607187708196
20.21638;1.0504618898214018;0.8438223322636411;0.7980686360188186;-9.636196362198534e-07;4.974726259484616e-06;1.0438689294316155;1.0009978623132234;9.746106541965283;0.8418345825908952;0.015615943894101581;0.015497364577819684;0.7912735565412707;0.0148304379754022;0.804885719950166;1.0091461518771816
20.22638;1.0505258991715936;0.8439117636126126;0.7979607782098241;-9.024104162723678e-07;4.9964300918897515e-06;1.0437844333238784;1.001235815941514;9.74381413016635;0.8418455912483621;0.015619367887600615;0.015497033562563954;0.7911567671382328;0.014829816778557246;0.8052223157166887;1.0093283509859334
20.23638;1.0505883804496596;0.844000282081833;0.7978558142249156;-8.401520513954613e-07;5.015712912394503e-06;1.043706621327504;1.001477882533781;9.74164974664932;0.8418521197524941;0.015622913201087808;0.015496735769279754;0.7910402467498248;0.014829141461957799;0.8055521448103669;1.0095084968574903
20.24638;1.0506492199258028;0.8440876644852238;0.797753880950679;-7.770423191786895e-07;5.032757326674183e-06;1.0436354171199207;1.0017242346467887;9.739618724228983;0.8418540983978954;0.01562657532513649;0.015496466213031114;0.7909242670289491;0.014828421617831163;0.8058742521063545;1.0096877880337027
20.249996;1.0507083142251155;0.8441735927379407;0.7976550775039981;-7.13328440013283e-07;5.047722273616939e-06;1.0435708079002752;1.0016280599112644;9.737726375285689;0.8418518698576055;0.015630344927175886;0.015496221247282909;0.7908091391520263;0.014827667449831593;0.806187766467985;1.0095204660328714
20.249996;1.0507655889726106;0.8442576008725895;0.7975594728050798;-6.492695817564927e-07;5.0607087965429446e-06;1.0435127663182724;1.0015756026075266;9.7359774436903;0.8418462506946238;0.01563420972505323;0.015495999394912386;0.7906951408042339;0.014826887354538737;0.8064918088069191;1.0093938218659082
20.249997;1.050820954599807;0.8443391564018459;0.7974671225025989;-5.851058128592485e-07;5.071722875648176e-06;1.0434612649858312;1.0014362897223728;9.73437571357076;0.8418383233537737;0.01563815630650968;0.015495800615945939;0.7905824468537891;0.014826087130235727;0.8067854452396125;1.0091780810140587
20.249998;1.050874359102075;0.8444178103132954;0.7973780916415489;-5.210405431205201e-07;5.080698003357385e-06;1.0434163319487577;1.001302769165902;9.732923974430646;0.8418290840277939;0.01564217086273782;0.015495625309583538;0.7904711201066765;0.014825269528427653;0.8070677475274838;1.0089662758878757
20.25;1.0509258207952514;0.8444932739477087;0.7972924614344636;-4.5725103449115236e-07;5.087558980675209e-06;1.0433779723912466;1.0011758489403135;9.731623845517982;0.8418192192337193;0.015646239189914007;0.01549547425684377;0.7903611852423948;0.01482443317315222;0.807337861603387;1.0087591683265018
20.250004;1.0509752806402468;0.8445653842092928;0.7972102812945803;-3.9389761380345805e-07;5.092256875263882e-06;1.0433460555242855;1.0010563793655458;9.730475652079903;0.84180909730084;0.0156503466949186;0.015495349232280839;0.7902527289281325;0.01482357212282153;0.8075950380136447;1.0085572409181076
20.250012;1.0510224347540833;0.8446340234963645;0.7971314838213551;-3.310995468783206e-07;5.094760629614922e-06;1.0433203425385296;1.0009451263945057;9.729479120112547;0.8417988516789086;0.015654479363553877;0.01549525265536343;0.7901459210470808;0.014822677792153165;0.8078386237698761;1.008360827437992
20.250028;1.0510667626530732;0.8446990700693825;0.7970558214362555;-2.689068272882059e-07;5.095050979280165e-06;1.043300668760949;1.0008427134560955;9.728634412697627;0.8417884941335037;0.015658625652995944;0.015495186651723971;0.7900409198302117;0.014821742604483072;0.8080680296814176;1.0081702449597554
20.25006;1.0511076436584648;0.8447603516933788;0.7969828839071386;-2.0730997322668865e-07;5.093142058274459e-06;1.043287143579611;1.000749640754313;9.727942257600297;0.8417780543097181;0.015662777286868414;0.015495153052626595;0.7899378128871454;0.01482076134226961;0.8082826690491383;1.0079857652638375
20.250124;1.0511443875567623;0.8448175796914527;0.7969122120386625;-1.4627262152859756e-07;5.089083949413245e-06;1.0432801821745128;1.0006663390242532;9.727403062919459;0.8417676490554429;0.015666927799225325;0.01549515373632991;0.7898367017437359;0.014819729371522736;0.8084818459350004;1.0078075452930508
20.250252;1.0511762514716083;0.8448703048453972;0.7968434326579531;-8.574214043076015e-08;5.082921621355917e-06;1.0432803401273287;1.0005932346605018;9.727015591054277;0.8417574477770496;0.015671070973870688;0.015495190396080718;0.7897377850727293;0.014818641591707338;0.8086647320107643;1.0076355794145941
20.250508;1.0512025221075922;0.8449179447526007;0.796776337191619;-2.5647437228370924e-08;5.074657981735111e-06;1.0432880874754638;1.0005307729014785;9.726775499752605;0.8417476554657228;0.015675200985760612;0.015495264809503225;0.7896413006194363;0.0148174927640942;0.80883052625356;1.0074696893550712
20.25102;1.0512225803454034;0.844959889023062;0.7967108852234654;3.409039358522566e-08;5.064241102738956e-06;1.043303659246702;1.0004793522327993;9.7266748242692;0.8417385155357955;0.015679313050204213;0.015495380708041979;0.7895474124279742;0.014816278027678955;0.8089786267574679;1.0073096611675179
20.252044;1.0512358942323676;0.8449955919145175;0.7966471431724985;9.354236094860571e-08;5.051571671091303e-06;1.04332705551743;1.000439255724004;9.72670402835118;0.8417302226994687;0.015683403141808078;0.015495545263546653;0.7894561786928732;0.014814993941136702;0.8091087070258813;1.007155386961451
20.254092;1.0512420308673165;0.8450245756845997;0.7965852474537962;1.527590796047751e-07;5.036545237676549e-06;1.0433581373484164;1.0004106502517494;9.726855643114625;0.8417228383512287;0.01568746775699438;0.015495767651575095;0.7893675844127479;0.014813638482411694;0.8092207423009156;1.0070068170430364
20.258188;1.051240719026348;0.8450463726625204;0.7965254135071953;2.1177009972895474e-07;5.0191045118022206e-06;1.0433967054866828;1.0003935874289618;9.727125774695946;0.8417163405711191;0.01569150405823938;0.015496056124872143;0.7892815730476392;0.01481220900554986;0.8093149712545489;1.006863848074474
20.26638;1.05123184318377;0.8450604988616478;0.7964678415419312;2.705868200090108e-07;4.999238463724555e-06;1.0434425452729321;1.0003879804014302;9.727512181308427;0.8417107239046129;0.01569550885672012;0.015496416125867957;0.7891980827683114;0.014810700389748788;0.8093917850535661;1.0067263451319863
20.27638;1.0512153431304772;0.8450665004061262;0.7964125759978056;3.29188988997444e-07;4.976914798783277e-06;1.0434955014064107;1.0003935774707187;9.728011646807591;0.8417060441917523;0.01569947755761802;0.015496850198183185;0.7891170893684467;0.014809105116437979;0.8094516259615963;1.006594282452107
20.28638;1.0511911394292368;0.8450639929331358;0.7963595472034986;3.875124870560475e-07;4.952022771652669e-06;1.0435555670581627;1.0004099396705446;9.728619549023902;0.8417024007879019;0.015703404245935308;0.015497359422980287;0.7890386199577415;0.01480741404213854;0.8094949561297803;1.0064678378929233
20.29638;1.0511591754517684;0.8450526623389918;0.7963087126789575;4.454581713117198e-07;4.9243920504674965e-06;1.0436228768537497;1.0004364644885284;9.729331654506266;0.8416999000844962;0.01570728234297835;0.015497944041207011;0.7889627370676348;0.014805616505573221;0.8095222416206085;1.0063473472315572
20.30638;1.0511195321939293;0.8450322797020073;0.7962601058961277;5.029101826438647e-07;4.893857889798948e-06;1.0436976182702036;1.0004724158215346;9.730145880679942;0.8416986051639671;0.01571110660682578;0.015498602223573145;0.7888895205372531;0.014803701448821297;0.8095338930032041;1.0062331705766265
20.31638;1.0510724600360666;0.8450027414557153;0.7962138443855159;5.597619474361765e-07;4.860319197463228e-06;1.0437800023705055;1.0005168443185943;9.731062582966688;0.8416984066113427;0.015714874952335537;0.01549932952886086;0.7888190168024258;0.014801660118207145;0.8095302511530352;1.006125632531732
20.32638;1.0510182689028218;0.8449641189344465;0.7961701357977703;6.159355738845058e-07;4.823758648422327e-06;1.0438702959155295;1.000568489561334;9.732083296606602;0.8416988986996193;0.015718587005211906;0.015500120305381934;0.7887511847474543;0.014799487299490979;0.8095116585523753;1.0060251031477416
20.33638;1.0509571488121736;0.844916660160295;0.7961292202555024;6.713638909629885e-07;4.784235361028534e-06;1.0439687730266045;1.0006258635817562;9.733208423284593;0.8416994375097064;0.015722240833929414;0.015500969874244507;0.7886859907310372;0.014797180652798978;0.8094784780094905;1.0059320443026658
20.34638;1.050889018368891;0.8448607410847808;0.7960912816260138;7.259746484864848e-07;4.7418863395126235e-06;1.0440755869701333;1.000687420669218;9.734435842681538;0.841699362581593;0.015725831531404087;0.015501875936358876;0.788623576426685;0.014794741023101673;0.8094310026761802;1.0058469415702467
20.35638;1.0508135364439315;0.8447968709405792;0.7960563882693201;7.79720635251063e-07;4.696906081782248e-06;1.0441906843495135;1.000751629484347;9.735761611896546;0.8416981945022074;0.01572935318758745;0.01550283880203155;0.7885642712953999;0.014792173267513833;0.8093693744728867;1.0057702201867826
20.36638;1.050730232417374;0.8447257260342704;0.796024469635247;8.326038257446297e-07;4.649478452117235e-06;1.0443137585388553;1.0008170476391833;9.737180843809606;0.8416956739937586;0.015732802670789445;0.015503860866572265;0.7885085296312417;0.014789485293197424;0.8092936408900039;1.0057021399878767
20.37638;1.0506385521453983;0.8446481297613305;0.7959953244130725;8.8465482315097e-07;4.59973225997301e-06;1.0444442526157995;1.0008824696022756;9.73868771870409;0.8416916878097116;0.015736181746267897;0.015504944968987123;0.7884569229306015;0.014786686194076281;0.8092039206091676;1.005642713982948
20.38638;1.0505378235112686;0.8445649996139237;0.7959686667158923;9.359131366237907e-07;4.547766181125831e-06;1.0445815066780437;1.0009469667641868;9.740275879853524;0.8416861727123613;0.01573949666703063;0.015506092853000215;0.7884101190575743;0.014783785263953938;0.8091004792517558;1.0055917859551222
20.39638;1.0504272699377517;0.8444772552853582;0.7959442085513634;9.864438730072495e-07;4.493693699669131e-06;1.0447249733152633;1.0010098032142667;9.741939165995758;0.8416790167401099;0.01574275667437451;0.015507305145540119;0.7883688444771766;0.014780791899787926;0.8089836387118625;1.0055491978145341
20.40638;1.0503061007342391;0.8443857465602366;0.7959217085235506;1.0363537680206053e-06;4.437654103717125e-06;1.0448743310366566;1.001070439512193;9.743671894382443;0.8416700038742477;0.01574597268737167;0.015508581300354183;0.7883338637273142;0.01477771569565905;0.808853699065041;1.0055148921761599
20.41638;1.0501736477723798;0.8442913112330889;0.795900943420952;1.0857694577160502e-06;4.379790147782391e-06;1.045029472680716;1.0011286013767156;9.745468873251953;0.8416588332688734;0.01574915683925765;0.015509918728525017;0.7883059509662357;0.014774566686872619;0.8087110216994594;1.005488896782531
20.42638;1.050029496506148;0.8441948422009987;0.7958816934902291;1.1348193135463479e-06;4.320225691764395e-06;1.0451904086086758;1.0011842298274027;9.747325319448585;0.8416451378016212;0.015752320884467517;0.01551131239519966;0.7882858343032574;0.01477135595780509;0.8085561505818378;1.0054712026905115
20.43638;1.0498735442444296;0.8440971975587338;0.7958638020910649;1.18365507519961e-06;4.259051269078926e-06;1.0453571244300102;1.0012373538940231;9.749237155500762;0.8416284838540699;0.0157554721875798;0.015512755059393604;0.7882740885072249;0.014768096061231806;0.8083897770645374;1.0054616542180221
20.44638;1.0497059704681053;0.8439990637752891;0.7958472641664657;1.2324613011792446e-06;4.196315169380064e-06;1.0455295135827238;1.0012880116937193;9.751201890924403;0.841608419988552;0.015758610259458083;0.015514236769450145;0.788271052895578;0.014764800386787328;0.8082125848366801;1.0054599506312134
20.45638;1.0495271606306094;0.8439009356783713;0.7958322443865096;1.2814134780555917e-06;4.132060132073105e-06;1.0457074263266055;1.0013362343048449;9.753218758690661;0.8415845433742681;0.015761727218079006;0.015515743385554417;0.7882768852560672;0.014761481029515003;0.8080251306835581;1.0054657283151438
20.46638;1.0493376308607798;0.8438031915241913;0.7958189679230903;1.3306254625016132e-06;4.0663921915154135e-06;1.045890683224303;1.0013820786949788;9.755287315015465;0.8415565215309091;0.015764811699970686;0.0155172561735191;0.7882916584580664;0.014758146388654572;0.8078278308830364;1.0054786437741505
20.47638;1.0491379744680476;0.8437061508285394;0.795807599999495;1.3801295332230653e-06;3.999494607896513e-06;1.0460789997472697;1.0014256629706597;9.757405923369515;0.8415240564966747;0.015767852478988844;0.015518752938179097;0.7883153849078879;0.014754800784857436;0.8076210051496019;1.0054983525236256
20.48638;1.0489288241721393;0.8436100612121913;0.7957982219415272;1.4298968451748597e-06;3.931591261704644e-06;1.046271967830447;1.0014671386861234;9.759571313930657;0.8414867935523735;0.015770839550206233;0.015520209268197442;0.7883479882923894;0.014751445811916373;0.8074048901117288;1.0055243973637218
20.49638;1.0487107992073947;0.8435151022118677;0.7957908368530928;1.479883588164057e-06;3.862927029024937e-06;1.0464690983112555;1.0015066392011487;9.761778825645223;0.8414442601798389;0.015773763419939375;0.015521600441123577;0.7883892737832429;0.014748081411329205;0.8071796561871305;1.0055561488019613
20.50638;1.048484395513626;0.8434214105430095;0.7957853287766197;1.5300671102712702e-06;3.793759412094692e-06;1.0466698006104578;1.001544257150743;9.76402290476315;0.8413958910328287;0.015776613895893243;0.015522903946010556;0.7884389575062353;0.014744706623933507;0.8069454789399594;1.0055928319466396
20.51638;1.0482499399226424;0.8433289595746291;0.7957814182795571;1.5804382498484808e-06;3.7243334468524684e-06;1.046873376988313;1.0015800435605033;9.766297441795675;0.8413410785161658;0.015779380291132895;0.015524100082657168;0.7884967297430707;0.014741321030103907;0.8067026182343027;1.0056336192389836
20.52638;1.0480077458804258;0.8432373793402526;0.79577864229149;1.6309679672015139e-06;3.654857282231462e-06;1.047079139513455;1.0016140486834257;9.768595668278712;0.8412792293352361;0.015782054020849312;0.015525170751948557;0.7885622823806948;0.014737926322258068;0.8064514809141614;1.005677770634226
20.53638;1.0477582708417479;0.843146002606317;0.7957763237673116;1.6816016201923778e-06;3.5854966154319435e-06;1.0472864667725896;1.0016463848479367;9.770910569815072;0.841209827661994;0.015784630753187576;0.015526098857417629;0.7886353050553154;0.014734526176974964;0.8061926542200197;1.005724699939504
20.54638;1.0475020769602532;0.843054136886455;0.795773587538874;1.7322764169362115e-06;3.516369981028407e-06;1.0474946483858358;1.0016773145621205;9.773236506397533;0.8411324844635814;0.015787109269900443;0.01552686787295188;0.7887154407150522;0.014731123824239528;0.8059268767260823;1.0057738778055614
20.55638;1.0472396863461824;0.842961283027595;0.7957694697783595;1.782928459984381e-06;3.4475322207742483e-06;1.0477027652926796;1.0017073797863445;9.775570730086807;0.8410470138235844;0.015789488916812137;0.015527461163015894;0.7888022217985808;0.014727718869355467;0.8056549597784026;1.0058247075965165
20.56638;1.0469714446804708;0.8428671014629556;0.795763077232726;1.833493689063675e-06;3.3789655715642484e-06;1.0479097589427717;1.0017373965245628;9.777913129375099;0.8409534979642395;0.015791768640579566;0.015527863164065075;0.7888950836449394;0.01472430601546668;0.8053777104176075;1.0058765590957122
20.57638;1.0466974924928574;0.8427712606224395;0.7957537393529057;1.8839083144935658e-06;3.310596362307346e-06;1.0481145023619045;1.0017682573974311;9.780264719757405;0.8408522170074192;0.015793946825324763;0.01552806188101993;0.7889934800326877;0.014720876849911153;0.8050958866111653;1.0059288702069096
20.58638;1.0464178937917659;0.842673409752638;0.795741062841941;1.9341132080216212e-06;3.242350205574623e-06;1.0483158454111936;1.0018007581574084;9.782626669625094;0.8407435003877326;0.015796020559010266;0.015528049850495357;0.7890970022955822;0.014717422978653276;0.8048102255337624;1.0059811492030706
20.59638;1.0461327969738228;0.8425732298278863;0.795724824344193;1.984056735839112e-06;3.1742212507457793e-06;1.0485126859701845;1.0018355320020496;9.784999896905468;0.8406276456836056;0.01579798577863303;0.015527823054647446;0.7892053561946069;0.01471393847218996;0.8045215468372081;1.006032958399844
20.60638;1.0458424957580903;0.8424704050887452;0.7957047659788834;2.033679990895671e-06;3.106284015109271e-06;1.048704003954141;1.001873056413641;9.787384302617559;0.8405049432306696;0.015799838875971892;0.015527379370643753;0.7893182142536505;0.014710420385684396;0.8042307679607067;1.0060839647835942
20.61638;1.045547339260691;0.8423645840892103;0.7956804917418943;2.082912807366316e-06;3.0386502843653955e-06;1.0488888833305081;1.0019137442713122;9.78977837369438;0.8403757763390401;0.015801578175534674;0.015526718378082057;0.7894351648448983;0.014706868121966275;0.8039387579821665;1.0061339261138784
20.62638;1.0452475307653475;0.8422554281916736;0.7956515821727512;2.131700675067527e-06;2.971444198083157e-06;1.049066537855271;1.0019580387832137;9.792180367142677;0.8402407124896627;0.015803204926695968;0.015525842235933498;0.7895558198247392;0.014703283996834687;0.8036462463370702;1.006182577216932
20.63638;1.0449430109826803;0.8421426559963808;0.7956177587320686;2.1800309304676978e-06;2.904808954922119e-06;1.049236321394226;1.0020064479390072;9.79459027153501;0.8401005249702895;0.015804723923253095;0.01552475565224152;0.7896798911705635;0.014699673683318308;0.8033538872217119;1.006229586875892
20.64638;1.044633553658945;0.842025988482765;0.7955789268769494;2.2279414034507514e-06;2.8389049421358852e-06;1.049397735288157;1.0020595505299812;9.79701086861816;0.8399561182097988;0.0158061424615551;0.015523465325939902;0.7898071113056262;0.014696044382582648;0.8030623279231809;1.0062746345229947
20.65638;1.0443189320603998;0.8419050612627005;0.7955351662992991;2.275506619922513e-06;2.7738854343884054e-06;1.0495503822055314;1.0021179362157782;9.799447546930725;0.8398083557745436;0.015807468008786938;0.015521980280107489;0.7899371137911213;0.014692403181475985;0.8027722282532936;1.0063175278221042
20.66638;1.0439989762262558;0.8417794583674949;0.7954866864294041;2.3228037168685763e-06;2.709881320899999e-06;1.0496938752588931;1.0021821365152983;9.801907339972665;0.8396579686114826;0.015808707117957243;0.015520311872606362;0.7900694362295698;0.014688757689957314;0.8024842702247287;1.006358274973059
20.67638;1.0436735110510031;0.8416488650160422;0.7954337029623809;2.3698937192768702e-06;2.6470126773729905e-06;1.0498277693037101;1.0022526804462124;9.804398091697106;0.8395056248172277;0.015809865750958572;0.015518472301348635;0.7902036087591153;0.014685116749010064;0.8021991302570411;1.0063970835920253
20.68638;1.043342299343898;0.8415131502951779;0.7953763267148853;2.416835158971599e-06;2.5853984895323663e-06;1.0499515413572853;1.002330133793878;9.806928024552892;0.8393519466247609;0.0158109490073157;0.015516473017204864;0.7903392339422983;0.014681489096666903;0.8019174063676956;1.0064343954996033
20.69638;1.04300511509677;0.8413723578917077;0.7953145135689668;2.463699418919216e-06;2.525147840913788e-06;1.0500646728843868;1.002415002932509;9.809504840319187;0.8391974541281875;0.015811960038699457;0.015514324312461724;0.7904760344777327;0.01467788185450438;0.8016395603555289;1.006470916202465
20.70638;1.0426618871496562;0.8412267308236763;0.7952480757409457;2.510550046505005e-06;2.4663511395441243e-06;1.0501667454656016;1.0025077017010238;9.812134918052948;0.8390425801369569;0.01581289964318818;0.015512035737439624;0.7906138815173551;0.014674300344552605;0.8013659121796108;1.0065075084851756
20.71638;1.042312765259808;0.8410767099164684;0.7951767449216365;2.5573989297646807e-06;2.4090824660845695e-06;1.050257395200237;1.002608642110314;9.814823446959942;0.8388876844007898;0.015813766725931724;0.015509616987271895;0.7907528187304786;0.014670747920065353;0.8010966270523966;1.0065450894865091
20.72638;1.041958110017743;0.8409228033577737;0.7951002469539307;2.604187079747017e-06;2.3534004982375535e-06;1.0503362350673795;1.0027182614183139;9.81757478686085;0.8387330471295916;0.015814558042053863;0.01550707906291933;0.7908930165987073;0.014667226402825419;0.8008316505458122;1.006584645210187
20.73638;1.0415984702559704;0.8407654436166403;0.795018404139225;2.6507928484570717e-06;2.2993348067453996e-06;1.050402904077095;1.0028369943404856;9.820393072801972;0.838578959654649;0.015815267943353868;0.0155044349953747;0.7910346708782781;0.014663737991661449;0.8005706589016461;1.0066272253052961
20.74638;1.0412345856625445;0.8406049469492254;0.7949311896299388;2.6970622037131397e-06;2.246862447978652e-06;1.0504571722397946;1.0029653192974797;9.823282867925098;0.8384258537732666;0.01581589026558826;0.015501700155662976;0.791177986305629;0.014660286059183904;0.8003130586292336;1.0066738435076719
20.75638;1.0408674027991616;0.8404415306117888;0.7948386659399846;2.7428590677316835e-06;2.195893763345958e-06;1.0504989745534767;1.0031037713994235;9.826248494181849;0.8382743160859593;0.015816420422854683;0.01549889300921586;0.7913232286742622;0.014656872936476911;0.8000579955530993;1.0067254074632697
20.76638;1.040497974759414;0.8402753891746274;0.794740953451721;2.788076689973522e-06;2.1462783361443123e-06;1.0505283803299237;1.0032528703614378;9.829292749256915;0.8381250124189578;0.015816855185287446;0.015496035536419048;0.7914707115041807;0.014653497273347582;0.7998044043468501;1.0067827734759165
20.77638;1.0401272716070087;0.8401067992482719;0.7946383246493239;2.8326085057743144e-06;2.097825778107384e-06;1.050545544231903;1.0034131111978346;9.832416712425255;0.8379786417928273;0.015817191054730163;0.015493151667900825;0.7916207084599047;0.014650154587170245;0.7995511701289213;1.006846874721465
20.78638;1.039756175995952;0.8399361537030009;0.7945312714480016;2.8763492169077907e-06;2.0503298158238225e-06;1.050550641881677;1.003584977224074;9.835619653605733;0.837835915749883;0.01581742287678523;0.0154902651945085;0.7917733953839249;0.014646840334836573;0.7992973085908035;1.0069187998018234
20.79638;1.0393856403396078;0.8397639490265184;0.7944203689739232;2.9191996111366026e-06;2.0035875893136317e-06;1.050543837304063;1.003768889839515;9.838898175440438;0.8376975132338589;0.015817544592495694;0.015487400235189101;0.7919288381788754;0.014643551743976064;0.7990419724373172;1.0069996851482468
20.80638;1.0390166636259879;0.8395906916985104;0.7943060332355506;2.961028694422321e-06;1.957420889987614e-06;1.0505253461772317;1.0039651682317985;9.842246464855041;0.837564049737881;0.0158175524183455;0.015484582647571462;0.7920869557172276;0.014640286857607956;0.7987843381509868;1.0070904518139363
20.81638;1.0386501519776543;0.8394166953001044;0.7941883996533675;3.001651639316387e-06;1.911697038287201e-06;1.0504955527808766;1.0041739829626855;9.845658038705746;0.8374360815068481;0.015817446791993418;0.015481838524759747;0.7922475294589314;0.014637042861613762;0.7985235921737761;1.0071916445204683
20.82638;1.0382869770557852;0.8392419852329643;0.7940673607162262;3.0408589970435203e-06;1.8663289949431716e-06;1.050455031318619;1.0043952945546135;9.84912692005318;0.8373140839811963;0.01581723085632485;0.015479190911114429;0.7924103031987932;0.014633815583060808;0.7982590280275008;1.0073034974589439
20.83638;1.0379280854975126;0.8390664137904502;0.7939426858693582;3.0784377917260165e-06;1.8212571770624554e-06;1.0504043961911684;1.004628923644753;9.852647955984649;0.8371983862197839;0.015816908301874603;0.015476657995478472;0.7925750264142299;0.014630600284104766;0.7979901118363651;1.0074260411666633
20.84638;1.037574425287599;0.8388897852029691;0.7938141689134786;3.1141618113395707e-06;1.776435807331677e-06;1.0503441417826382;1.0048747330103702;9.856217119658224;0.8370891295772477;0.015816482729163712;0.01547425406048305;0.7927414200607389;0.01462739371211642;0.7977164595706009;1.0075590876967635
20.85638;1.0372268396432482;0.838711843253434;0.7936817205643698;3.1478029542042634e-06;1.7318341476031717e-06;1.0502746282067936;1.0051327092265203;9.859831731612086;0.8369862912528806;0.015815957165052054;0.015471992498390192;0.7929091551787526;0.014624196592765159;0.7974377900135998;1.007702162617124
20.86638;1.036886066909187;0.8385322194674351;0.7935453317287674;3.1791714034389703e-06;1.6874303161202084e-06;1.0501961264581554;1.0054029050888487;9.863490806027347;0.8368897439410209;0.015815333808474857;0.015469887497593112;0.7930778187523606;0.014621014124828552;0.797153928437764;1.007854536434652
20.87638;1.036552767978539;0.8383504722403811;0.7934049564154162;3.2081403642495e-06;1.643184010368213e-06;1.0501088067466806;1.0056853081571828;9.867195454499742;0.8367993201849103;0.015814614920596833;0.015467952495104277;0.7932468846124467;0.01461785303318276;0.796864839991233;1.008015384350376
20.88638;1.0362275476191811;0.8381661568038012;0.7932604643622377;3.234635517531532e-06;1.5990304917474615e-06;1.0500127062988565;1.0059796582611713;9.870948386010213;0.8367148540703973;0.015813802954065988;0.015466198275543488;0.7934157722997944;0.014614718425609088;0.7965706058149716;1.008183875722707
20.89638;1.0359110287723938;0.8379788396274747;0.7931117146643061;3.258612493060444e-06;1.5549062498331512e-06;1.0499077505906773;1.0062853662024758;9.874752538209501;0.8366361830856227;0.01581289945967178;0.015464632731969656;0.7935839064829484;0.014611614114509824;0.796271353263592;1.0083590985366606
20.90638;1.0356039586511476;0.8377880971112073;0.7929586530085129;3.2800464950934664e-06;1.510767339495148e-06;1.0497937836918219;1.0066016308973444;9.878609861093361;0.8365631535223832;0.015811904369509446;0.015463260384191201;0.7937506708450516;0.014608544523481431;0.7959672821098162;1.0085400690327695
20.91638;1.0353072609121228;0.837593553319808;0.7928013565252189;3.2989308928578586e-06;1.4666102580820085e-06;1.0496705718591723;1.0069275664344544;9.88252059293076;0.8364956636867721;0.01581081563242674;0.015462081286001985;0.7939153780842596;0.014605515321879845;0.7956587733362206;1.0087259142198477
20.92638;1.0350219816935577;0.8373949650417233;0.792639992007932;3.315289515235108e-06;1.4224999925965218e-06;1.0495378846029475;1.0072622104337798;9.886483191147331;0.8364336877115915;0.015809629594135472;0.015461092120468109;0.794077358961604;0.01460253318917567;0.795346408166949;1.0089159615761571
20.93638;1.0347491327777012;0.8371923129146759;0.7924747309322748;3.3291930368246865e-06;1.3785715529325087e-06;1.049395638083216;1.0076045242117329;9.890494981745647;0.8363772110914238;0.015808342374060858;0.015460289052016126;0.7942360286941432;0.014599606105113377;0.7950309172447183;1.0091096345185968
20.94638;1.034489545091156;0.8369858272402331;0.7923057398387546;3.34075991192893e-06;1.335014816048409e-06;1.04924394456475;1.007953451586576;9.894552720482563;0.8363261223345567;0.01580695051167067;0.015459668595086804;0.7943908137651065;0.014596744020248074;0.7947131445317438;1.0093063289638124
20.95638;1.0342438422857958;0.8367758957335258;0.7921332092627296;3.3501506599342197e-06;1.292054152913547e-06;1.0490830953708155;1.0083079774905455;9.898652982724418;0.8362802185354313;0.015805450240490213;0.015459226455405532;0.7945410397229589;0.014593958989541557;0.7943939570841211;1.0095053860627197
20.96638;1.0340124570775053;0.8365629079162669;0.7919573487141658;3.3575305621985718e-06;1.249911079055694e-06;1.0489136010910456;1.0086671663310796;9.902793263836532;0.8362393704196033;0.015803836536748227;0.01545895663346097;0.7946859123810243;0.014591265266343393;0.7940741239513661;1.0097061478405025
20.97638;1.0337955963454313;0.8363471723918184;0.7917784258376466;3.3629992132022116e-06;1.2087709097914293e-06;1.0487362342652857;1.009030215921982;9.906973372661165;0.8362036480269953;0.015802102814839264;0.015458850772133291;0.7948246325867482;0.014588679156433288;0.7937542986091519;1.0099080436229173
20.98638;1.033593236131945;0.8361289250022378;0.7915968171246887;3.366590501382278e-06;1.1687578747916463e-06;1.0485519820778366;1.0093965435433285;9.911195699040997;0.8361732424592438;0.015800241845471314;0.015458898171035055;0.794956538617266;0.014586217040311038;0.7934351049675593;1.010110623293325
20.99638;1.0334052303338335;0.835908341166734;0.791412956496039;3.3683622008113397e-06;1.129905395534441e-06;1.0483619376601858;1.0097658702722203;9.915464260528509;0.8361483101482525;0.01579824778111188;0.015459087180420392;0.7950811167900941;0.0145838924766093;0.7931172337695587;1.0103135416827855
21.00638;1.0332314014504267;0.8356855619003378;0.7912272718349461;3.368440568414404e-06;1.09216614048195e-06;1.048167174216566;1.0101382311921272;9.919783317420992;0.8361289369107057;0.015796117550928804;0.015459405466061163;0.7951979490581127;0.01458171536844551;0.7928014806568402;1.010516567617061
21.01638;1.0330714845040954;0.8354607679317007;0.7910402170221191;3.366969799825251e-06;1.05547573425695e-06;1.0479686180488836;1.0105138941167053;9.924155679452943;0.8361152086602289;0.01579385021889259;0.015459838733238024;0.7953067333898708;0.014579693313967414;0.7924887000320283;1.0107195473682942
21.02638;1.0329251075717274;0.8352342005697493;0.7908522974124907;3.3640584887346066e-06;1.0197900448101811e-06;1.0477669339401314;1.0108932091066543;9.928581982559853;0.8361072372569932;0.01579144501491463;0.015460371559111421;0.7954072903662323;0.014577832627643545;0.7921797292491312;1.0109223272593224
21.03638;1.0327918906495743;0.8350061226078203;0.7906639952056284;3.3597950298367543e-06;9.850692882504118e-07;1.0475624834238408;1.0112764409083692;9.933062237898126;0.836105076617497;0.015788899917539182;0.015460989902338336;0.7954994984019855;0.014576138471657066;0.7918753733964397;1.0111248168465876
21.04638;1.0326714203941014;0.8347768626558165;0.7904757158582754;3.3542965345700885e-06;9.512534653972351e-07;1.0473554327851147;1.0116637144100278;9.9375972278126;0.8361086669934383;0.015786211570870273;0.015461682212655713;0.795583245111936;0.014574614874229173;0.7915764289454047;1.0113271258006793
21.05638;1.0325631412849072;0.834546881297396;0.7902878594386471;3.3477077610177934e-06;9.182355413920081e-07;1.047145944558988;1.0120550784732913;9.942187504326663;0.8361178629972311;0.01578337590038536;0.01546243957166009;0.7956584125186618;0.01457326434604642;0.7912836670783381;1.0115295747566864
21.06638;1.0324664331659743;0.8343167187332895;0.7901008944644012;3.340159447363993e-06;8.858442712332633e-07;1.046934304513954;1.0124505450578303;9.946831901059282;0.8361323949109054;0.01578038925806086;0.015463255744381565;0.7957248950791111;0.014572088108877912;0.7909978495498207;1.0117326013494143
21.07638;1.032380787702427;0.8340869220798947;0.7899153264202673;3.3317576768642694e-06;8.538683980892489e-07;1.0467209226719505;1.0128500547856314;9.951527433327474;0.8361517712599107;0.015777249697749792;0.015464126366790933;0.795782665163238;0.01457108824109421;0.790719792210851;1.0119366188277779
21.08638;1.0323058109765448;0.8338580527948884;0.7897316266361711;3.3226011293352585e-06;8.221038034082984e-07;1.046506244628714;1.0132534197314238;9.956269454334459;0.8361752572842929;0.015773957065192506;0.015465047281538438;0.795831807440121;0.014570268990765385;0.7904502999304995;1.01214187629373
21.09638;1.0322410365292638;0.8336306773785371;0.7895502066623438;3.3127903907489223e-06;7.903758856007298e-07;1.0462906795037938;1.0136603122437715;9.96105179740025;0.8362019532173263;0.01577051181645704;0.015466013407312275;0.7958724378398565;0.014569635289532073;0.7901900145245068;1.0123484310053201
21.10638;1.0321857891400306;0.8334053043961491;0.7893714567729739;3.3024308270494126e-06;7.585229990531927e-07;1.0460746265575447;1.0140702980115623;9.96586826204023;0.8362309330500054;0.015766914464279455;0.015467018498003748;0.7959045868825679;0.014569191739402628;0.7899393748718275;1.012556164533918
21.11638;1.0321392336934443;0.8331823827208592;0.7891958031000673;3.291638899353568e-06;7.263764104142687e-07;1.045858559240912;1.014482857405144;9.970713773463327;0.8362613664624242;0.015763166814930316;0.01546805513218419;0.7959281987874142;0.014568943706314348;0.7896986909070484;1.0127647085809093
21.12638;1.032100446279174;0.832962359075136;0.7890237232717635;3.280536278477359e-06;6.937691141382557e-07;1.0456430244149835;1.0148974468094765;9.975583383964683;0.8362925229652608;0.01575927273364506;0.015469115088020999;0.7959431903099421;0.014568897928047312;0.7894682460678687;1.0129733942512922
21.13638;1.0320684090300662;0.8327456891479663;0.7888557309925864;3.2692055811669584e-06;6.605525986785683e-07;1.0454284897649024;1.0153136619336243;9.980471420236293;0.8363236825199172;0.01575523643851;0.01547018926970182;0.7959494424060146;0.014569061765004531;0.7892483665807948;1.0131813461255368
21.14638;1.0320420407829873;0.8325328244957518;0.7886923375827304;3.2576499968193803e-06;6.265965703245908e-07;1.0452151866079147;1.015731384104017;9.985372461172364;0.836354133792319;0.01575106088477558;0.015471266949925781;0.7959467898985607;0.014569442648975327;0.7890394210291182;1.0133876161712112
21.15638;1.0320202717952198;0.8323242253564791;0.7885339151593057;3.2458192229766277e-06;5.918024997950329e-07;1.045003104653166;1.0161507397868474;9.99028282756778;0.8363833129525209;0.015746748421378798;0.015472336664646565;0.7959350821582019;0.014570047821821093;0.7888417634167803;1.0135912729244152
21.16638;1.0320020927612663;0.8321203578456535;0.788380515910795;3.233657679942858e-06;5.561390509543675e-07;1.0447920950764038;1.0165719202326067;9.99520126963768;0.836410905285069;0.015742301687032226;0.015473388300707294;0.7959142899226426;0.014570883584911156;0.7886556747718244;1.013791504809431
21.17638;1.0319866127619186;0.8319216513318382;0.7882318839441791;3.22110689750801e-06;5.196466328025858e-07;1.044581967032687;1.0169950542688189;10.000128244043973;0.8364368188315426;0.01573772319313335;0.015474413406651915;0.795884615076237;0.014571954898666521;0.7884813783484717;1.0139876832739927
21.18638;1.0319731488105015;0.8317284502923424;0.7880876563894174;3.2080709994933575e-06;4.824075616245906e-07;1.0443725606837588;1.0174202397362857;10.005064074956609;0.8364611349989325;0.015733014762422847;0.015475404416553528;0.7958465095474508;0.014573265947477279;0.7883190963116788;1.014179293045415
21.19638;1.0319612837365126;0.8315409851371434;0.7879474910121173;3.194402144946407e-06;4.4452863447238185e-07;1.044163792756245;1.0178476487051606;10.010007766175564;0.8364840670925366;0.015728178438576008;0.015476355282731603;0.7958005749682859;0.014574819762940528;0.788169054216518;1.0143658943160736
21.20638;1.0319508819256336;0.8313593315356672;0.7878110558171728;3.1799310208405253e-06;4.0615707528910024e-07;1.0439556353181165;1.0182775091108656;10.014957124083429;0.8365058702806115;0.015723218899197092;0.015477263169808382;0.7957474942032746;0.014576615623855862;0.7880314872675163;1.0145472277746865
21.21638;1.0319420876330603;0.8311833691738769;0.7876780205818992;3.16448327279258e-06;3.6750688057447654e-07;1.0437480718595575;1.0187099852300263;10.01990913782151;0.8365267454684465;0.015718145184807072;0.015478129397862308;0.7956881233929843;0.014578647137425255;0.7879066831505214;1.0147232417154652
21.22638;1.0319352462622653;0.8310128431454031;0.7875480932786397;3.147868005798525e-06;3.288581463132858e-07;1.0435410630257755;1.019145116015414;10.02486072966565;0.836546783984004;0.015712970155007253;0.015478959519376742;0.7956236311668163;0.014580903887890913;0.7877949372361092;1.014893872787859
21.23638;1.0319307376878577;0.8308475304918709;0.7874210113806559;3.1298968452381672e-06;2.9053760251545146e-07;1.043334507293783;1.0195827580701389;10.029809653527922;0.8365659400565134;0.01570770854817109;0.015479762627908875;0.7955554575394967;0.014583374663130942;0.787696413547381;1.0150588153903428
21.24638;1.0319288346500213;0.8306873443292965;0.787296480927723;3.11040021956677e-06;2.528843860262963e-07;1.0431282524041048;1.0200225311062427;10.034754170983621;0.8365840113082238;0.01570237505559;0.015480548818228058;0.7954851033958377;0.014586049498300278;0.7876110428246857;1.0152175576449607
21.25638;1.0319296729136016;0.8305322927330236;0.7871741735624173;3.08919526127775e-06;2.1617805112716825e-07;1.0429221680714362;1.020463937808625;10.039692226006254;0.8366006107897802;0.015696982872200997;0.015481326354332577;0.7954139657417779;0.014588920766725301;0.7875385040274188;1.015369541070783
21.26638;1.0319332944955448;0.8303823732913229;0.7870538224049943;3.0660708512957437e-06;1.8057647645530599e-07;1.042716170358891;1.020906576801522;10.044621336118366;0.8366151851632122;0.015691543191084237;0.015482100964009406;0.7953432868937436;0.01459198309624191;0.7874782804681247;1.0155142623314635
21.27638;1.0319396362719304;0.8302374561220305;0.7869353550483886;3.0408291179110164e-06;1.4612258443275908e-07;1.0425101338312;1.0213501723862424;10.049538931769495;0.8366271557992055;0.015686066011539383;0.015482875584959995;0.7952741755564801;0.014595231280591254;0.7874297787859048;1.015651393597698
21.28638;1.0319484260186003;0.8300972141773042;0.7868189576873645;3.013324472359696e-06;1.1279611922644325e-07;1.0423037998115097;1.02179441075758;10.054442865843003;0.8366360993127426;0.015680560483097027;0.015483649908635804;0.7952076769762095;0.01459865881296041;0.7873924427895138;1.0157808714511491
21.29638;1.0319591330263116;0.8299611728674152;0.7867050029668022;2.9834596881002423e-06;8.056430031258611e-08;1.0420967690491847;1.022238786560932;10.059331627364013;0.8366417885129008;0.01567503411377937;0.01548442196597205;0.7951448160118014;0.014602259075931217;0.7873657703775845;1.0159027961420364
