time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.30638;1.0319710449351158;0.8298288184523037;0.7865939075226591;2.9511717944961226e-06;4.940794528011136e-08;1.0418885303914414;1.0226825674390359;10.06420416793158;0.8366441410642267;0.01566949362484052;0.015485190089744302;0.7950865568327402;0.014606026306204337;0.7873492176248074;1.0160172372321423
21.31638;1.0319833070866662;0.8296996889239755;0.786486055938558;2.9164370302180445e-06;1.9328984384053548e-08;1.0416785293039863;1.0231248583146553;10.06905966470326;0.8366432567294222;0.015663947911555426;0.015485952588630333;0.7950337007826759;0.014609955052538558;0.7873420831943736;1.0161241852749066
21.32638;1.0319948931283214;0.8295734344540608;0.7863818288595347;2.879266028753215e-06;-9.64313296342862e-09;1.0414662794167975;1.0235646970199792;10.073897097896216;0.8366394493170042;0.015658410010674424;0.015486706454433298;0.7949868032000957;0.014614040299676969;0.7873434794728389;1.0162236951816395
21.33638;1.0320046612929175;0.829449826156805;0.7862816608561712;2.839663113741668e-06;-3.7448846802845995e-08;1.0412514381479117;1.02400109527908;10.078714742831787;0.8366331011740117;0.015652896635211685;0.015487446230375578;0.7949461994423708;0.014618278659239925;0.7873524058306981;1.016316013661165
21.34638;1.0320114594019356;0.8293287211506687;0.786186069622896;2.7976013360423896e-06;-6.400549611276716e-08;1.0410338190620925;1.024433038077199;10.083509435719117;0.836624486618787;0.015647426411661874;0.015488164243631074;0.7949121301954456;0.014622669444118781;0.7873678731620302;1.0164015426183468
21.35638;1.0320141752087972;0.8292100150435275;0.7860956339066191;2.753060441708011e-06;-8.92237130499557e-08;1.0408133765768943;1.0248595832713403;10.088275598126645;0.836613771023857;0.015642018044004856;0.015488853109529075;0.7948848753340049;0.014627214017659913;0.7873890275607748;1.0164807874028994
21.36638;1.0320117208533885;0.8290935943567178;0.7860109102522024;2.7060798361769722e-06;-1.1303153975886007e-07;1.0405901901055405;1.0252800565551399;10.093004534770564;0.8366011127394319;0.015636689331942524;0.015489507198019874;0.7948647858056712;0.01463191294580848;0.7874152606993127;1.0165543873034855
21.37638;1.03200295278905;0.8289793222650536;0.785932368047971;2.6567629690644824e-06;-1.3538978074769572e-07;1.040364451724631;1.0256941525959868;10.097684707313054;0.8365867022913598;0.015631457546563664;0.015490121135125847;0.7948522171350428;0.014636763815349157;0.7874462827094739;1.016623101294098
21.38638;1.0319866536068047;0.8288671008002548;0.7858604379920691;2.605214205546732e-06;-1.562836151707168e-07;1.0401364540624567;1.026101867234234;10.10230335801634;0.8365707117320574;0.015626340114164725;0.015490687781424227;0.7948475040383567;0.014641761755794958;0.7874820523682527;1.0166877693585845
21.39638;1.0319617049382037;0.8287569512779915;0.7857955785391901;2.5514679364245865e-06;-1.7570643290309616e-07;1.03990654241613;1.0265033327544546;10.106847804850768;0.8365532228101656;0.015621354653098402;0.015491197455533002;0.7948509878429861;0.014646901007505497;0.7875225689199082;1.016749356682796
21.40638;1.0319272822269197;0.8286490112818908;0.7857382555306012;2.4955108424677e-06;-1.936644612436742e-07;1.0396750147748883;1.026898685490285;10.111305630797302;0.8365342169860986;0.015616519202908958;0.015491638388996566;0.7948629992256026;0.01465217588116589;0.7875677173223462;1.0168089843300017
21.41638;1.0318828595933718;0.828543487155685;0.7856889129203362;2.4373566666838164e-06;-2.101879256349602e-07;1.039442075351448;1.0272880251885583;10.115665281154929;0.8365136471230289;0.015611852751474843;0.015491998035103349;0.794883784164652;0.01465758106516588;0.7876172806807603;1.0168678151433095
21.42638;1.0318281377969991;0.8284406426870857;0.7856479786470987;2.3770600780184957e-06;-2.253029054230406e-07;1.0392078981106445;1.027671376781585;10.119916618503394;0.8364914808731106;0.015607375000364711;0.015492264763286247;0.7949134498705941;0.01466311172692261;0.7876710384031959;1.0169268828488376
21.43638;1.031763011399608;0.8283407964579022;0.7856158321667825;2.314706189637484e-06;-2.3898627092121283e-07;1.0389726809571191;1.0280486919243348;10.124050511976241;0.8364676097932956;0.01560310516123049;0.015492429162594188;0.794952000713341;0.014668763783679676;0.7877288195272489;1.016987051341583
21.44638;1.0316875200073758;0.8282442890699437;0.7855926857398975;2.250443608747397e-06;-2.5116619841419733e-07;1.0387366510507485;1.0284199757612145;10.128058599552897;0.8364417574216524;0.015599059923237513;0.015492484433023757;0.7949993997510584;0.014674533750196317;0.7877904900647245;1.0170490777206012
21.45638;1.0316018204243043;0.828151441372344;0.7855784931449039;2.1845112146714263e-06;-2.617637274188039e-07;1.0385000564093447;1.028785386512962;10.131933700886002;0.8364135944820493;0.015595251510515686;0.015492426161688408;0.7950556005778654;0.014680417826721946;0.7878559191563271;1.017113658792058
21.46638;1.0315061928455616;0.8280625261331286;0.7855730102152054;2.1172255806608397e-06;-2.707305121254611e-07;1.0382630854576294;1.029145227681311;10.135669911634563;0.8363829142536787;0.015591687443102164;0.015492251934011821;0.7951205708514247;0.014686411784994116;0.7879249194079996;1.0171814890400896
21.47638;1.0314010091539814;0.8279777501684972;0.7855758656791108;2.048960113134913e-06;-2.780531961025043e-07;1.038025802239143;1.0294998808340745;10.139262255710673;0.8363496004248815;0.015588371660812962;0.015491960497212834;0.7951942524267692;0.014692511891481894;0.787997186614941;1.0172533091723432
21.48638;1.0312867175427272;0.8278972537959298;0.785586529455762;1.980129512941511e-06;-2.8373434845776393e-07;1.0377882242985474;1.0298496787724494;10.142706746255866;0.83631353558272;0.015585305265117632;0.015491550136178579;0.7952764504713644;0.01469871488565429;0.7880723226390122;1.0173298216904438
21.49638;1.031163878080551;0.8278211449228968;0.7856043534295375;1.9111764145376137e-06;-2.8777692674753725e-07;1.037550406216533;1.030194820068982;10.146000689256466;0.8362746602563398;0.015582486946572487;0.015491017566965984;0.7953667543397374;0.014705016938821487;0.788149907179407;1.017411509257111
21.50638;1.0310331148910734;0.8277495526270631;0.7856287595956368;1.842548142361104e-06;-2.901844226230259e-07;1.037312427296476;1.0305353890942937;10.149142185589552;0.8362330087535912;0.015579914275992705;0.015490357944723093;0.7954645814913832;0.014711412987713585;0.7882295083755098;1.0174985687587976
21.51638;1.0308949940217358;0.8276826367892883;0.7856593904274525;1.7746622347780867e-06;-2.9098600023914756e-07;1.0370744036075616;1.030871409360889;10.152129272774557;0.8361885962394101;0.015577585490421403;0.015489565161120888;0.7955692964666098;0.014717897088189463;0.7883106612431552;1.0175910564022317
21.52638;1.0307500083070993;0.8276205216281945;0.7856961001879145;1.7078907271323685e-06;-2.9026734508655324e-07;1.0368366133735416;1.0312028590670654;10.154960476361653;0.8361413046542384;0.015575500609361916;0.015488633062847854;0.7956802518611248;0.01472446388506326;0.7883928755655756;1.0176890466895896
21.53638;1.0305986527433537;0.8275632283536289;0.785738873798497;1.642570597165959e-06;-2.8817672898474856e-07;1.0365995805732657;1.0315295750525422;10.157636096544334;0.8360908846282548;0.015573661620923078;0.015487557069420113;0.7957967747383096;0.014731109559896456;0.7884756481936162;1.0177925983349463
21.54638;1.0304414564945306;0.8275106515279922;0.7857877867287305;1.5790145591275933e-06;-2.849132829357007e-07;1.036363910882916;1.0318511218736195;10.160157737511145;0.8360370896837542;0.015572072089894216;0.015486334592376829;0.7959182108145517;0.01473783054667856;0.7885584962037852;1.0179016643972478
21.55638;1.030278954888517;0.8274625112623827;0.7858429639965776;1.5175194051151908e-06;-2.807181980785518e-07;1.0361300224413053;1.0321668285199452;10.162526552967993;0.8359798395029048;0.01557073582473145;0.015484965066266216;0.7960440055416684;0.014744622520763116;0.7886410387308664;1.0180161843607343
21.56638;1.0301116104208952;0.8274182922286724;0.7859044494895404;1.458370079643295e-06;-2.7588604216071524e-07;1.0358980645364786;1.032475981568908;10.164742724389209;0.8359192457710589;0.015569654206639798;0.015483450401486626;0.7961737658185387;0.014751482130355965;0.7887230542992336;1.0181362587359644
21.57638;1.0299397257302894;0.8273772792348705;0.785972059253403;1.4018252198784811e-06;-2.707734895601779e-07;1.0356680045871247;1.0327780193646028;10.166806559864416;0.8358554960344189;0.015568823856299747;0.015481795078650601;0.7963072426443424;0.014758408419462006;0.7888044554612748;1.0182621903377518
21.58638;1.0297634614998903;0.8273386864149574;0.7860453423084641;1.3481129154597485e-06;-2.657469543755684e-07;1.0354396943447999;1.0330725995081074;10.168719418655481;0.8357887638078907;0.01556823686179709;0.01548000538102682;0.7964442399291273;0.014765401796713155;0.7888852739430033;1.0183944183991818
21.59638;1.0295829532545966;0.8273017618499668;0.7861236926795033;1.2974529817373488e-06;-2.611047980229302e-07;1.0352129019401937;1.0333594460085154;10.170483649001174;0.8357192710798461;0.015567882460534126;0.015478088064637921;0.7965845817386712;0.014772462479745301;0.788965738996694;1.0185334119202878
21.60638;1.029398419780666;0.8272658313003115;0.7862065690428222;1.250051407283265e-06;-2.5707471293553053e-07;1.0349873899234627;1.0336381242358677;10.17210249322986;0.8356473629974269;0.01556774754284734;0.015476049073715116;0.7967281588838702;0.01477958974356955;0.7890463266231733;1.018679503012489
21.61638;1.029210200562047;0.8272303297763511;0.7862936303658875;1.2060476717638933e-06;-2.538615692190815e-07;1.034763008242169;1.0339079966605706;10.173580241556799;0.8355734498061018;0.015567817213246073;0.015473893566606516;0.796874895714565;0.014786782231895357;0.789127666397786;1.0188327597203317
21.62638;1.0290187415391578;0.8271948280966938;0.7863846873154802;1.165476058407121e-06;-2.5164285886303625e-07;1.0345397348357923;1.0341683360942702;10.174921627910003;0.8354979544692678;0.015568077050236844;0.015471628059524185;0.7970246199912014;0.014794038042580225;0.789210415120384;1.0189930153283526
21.63638;1.028824643497181;0.8271590387104109;0.7864796277837414;1.1282881812376555e-06;-2.505172350441511e-07;1.034317679013157;1.0344184287704672;10.17613041249687;0.8354213256325399;0.015568514782977914;0.01546926369582755;0.7971770106318831;0.014801353389743402;0.789295214228913;1.0191599437090244
21.64638;1.0286287621801045;0.8271227914231332;0.7865784225272792;1.0944095101156647e-06;-2.504862289532176e-07;1.034097050900364;1.0346575752581655;10.177209039291716;0.8353440169394982;0.015569120401043267;0.01546681820734355;0.797331705024619;0.014808721747941437;0.7893826888135042;1.0193330494013206
21.65638;1.028432223765122;0.8270860377900716;0.7866811578004227;1.0637551448899525e-06;-2.5149163730716304e-07;1.0338780884535324;1.0348850136701264;10.178160039091392;0.8352664518137164;0.015569886040865502;0.015464314061875338;0.7974884401553755;0.014816134669806169;0.789473399900499;1.019511623008889
21.66638;1.0282363672081354;0.8270489188809461;0.7867880629996393;1.0361917833968818e-06;-2.534626137857838e-07;1.033661032154412;1.0350998738606754;10.178987244431399;0.8351890071437228;0.015570805652054097;0.015461774336234732;0.7976470357858068;0.01482358326938008;0.7895677328376728;1.0196947362273512
21.67638;1.0280426668459859;0.8270117593029881;0.7868995236071663;1.0115191517905018e-06;-2.5632914060896674e-07;1.0334461432970996;1.0353012030521782;10.179695724646242;0.8351119652093701;0.015571874026672953;0.015459220539682225;0.7978072470667203;0.014831060406278676;0.7896658403630712;1.019881332325781
21.68638;1.0278526315063563;0.8269749864391723;0.7870160731641643;9.894942722411215e-07;-2.6000934623812793e-07;1.0332336294167452;1.0354880530089445;10.180290963209416;0.8350354418952896;0.015573085780618655;0.01545667314952928;0.7979686760379918;0.014838562769961296;0.7897677307252865;1.0200704076023925
21.69638;1.027667717868463;0.8269391098055633;0.7871383945194871;9.69861181257375e-07;-2.6439400048012835e-07;1.0330235429041976;1.0356596454213844;10.180777966483083;0.8349593710976141;0.015574434846935388;0.015454152031158545;0.7981308023080065;0.014846089930934673;0.7898733528067112;1.020261145043538
21.70638;1.0274892779757534;0.8269046787005366;0.7872673128082279;9.523820997419523e-07;-2.6933851248171e-07;1.0328158026163523;1.0358155041457715;10.181161141738574;0.8348835684612452;0.015575913778364096;0.015451673865088375;0.7982930812018619;0.01485364123361164;0.78998256219296;1.0204529237546178
21.71638;1.0273185259700712;0.826872190973909;0.787403718497288;9.368626469861163e-07;-2.7467280158737585e-07;1.0326102650618687;1.035955352015136;10.181445137015979;0.8348078231541324;0.015577512780030021;0.015449248411251225;0.7984550231401586;0.01486121472881255;0.7900950888394787;1.020645240526373
21.72638;1.027156557487187;0.8268421182600704;0.7875484511094487;9.231513143924026e-07;-2.802293896294381e-07;1.032406758608801;1.0360788814242023;10.1816354299854;0.8347319581560448;0.015579219714899317;0.015446878446621858;0.798616208288102;0.014868808094556632;0.7902105811952619;1.0208375850890141
21.73638;1.0270044267334308;0.826814978010546;0.7877022706268285;9.111211846247014e-07;-2.858723635705128e-07;1.0322051601330935;1.0361857180203593;10.18173781028015;0.834655847570842;0.015581020946826956;0.015444562703503764;0.7987763057934468;0.01487641872759046;0.7903286299263912;1.0210293877057852
21.74638;1.0268632487922744;0.8267912641568046;0.7878659612715747;9.006308678570953e-07;-2.915134114677817e-07;1.0320055601531892;1.0362755626857714;10.181757807706276;0.8345794041929591;0.015582901791482414;0.015442297632541683;0.7989351452762917;0.014884042796320536;0.7904487329292181;1.021220093621106
21.75638;1.0267342990326411;0.8267713131854744;0.7880403842000685;8.91479449471889e-07;-2.9711128114714956e-07;1.0318083777140215;1.036348284746475;10.181700867377325;0.8345025393180573;0.015584846663696588;0.015440078144286542;0.7990927553561863;0.014891674848025005;0.7905703054660971;1.021409222673438
21.76638;1.0266189711910223;0.8267552481778498;0.788226328390999;8.834072122022501e-07;-3.0265449443388455e-07;1.031614264871476;1.0364039318463312;10.181572462878885;0.8344251299964877;0.015586839448948965;0.015437899007721733;0.799249294449243;0.014899308814414954;0.7906927510989202;1.0215963685819687
21.77638;1.026518555603335;0.8267430324685097;0.7884243251268258;8.761435728996361e-07;-3.081419561857484e-07;1.031423890372386;1.0364427104306482;10.181377346635335;0.8343470625841247;0.015588862569484972;0.01543575545919417;0.7994049225797955;0.014906939374133866;0.7908155089603582;1.021781191689732
21.78638;1.0264340822666724;0.8267345786020672;0.7886345844950068;8.69448969094499e-07;-3.135652823771612e-07;1.0312378224250807;1.0364649249360032;10.181118320087592;0.834268368262859;0.01559089573702685;0.015433642344298453;0.7995596954383217;0.014914562358675465;0.7909380816658763;1.0219633842691247
21.79638;1.0263663503550662;0.8267298137743783;0.7888569973095151;8.631294329796722e-07;-3.188861260108671e-07;1.0310565543306152;1.03647090349179;10.180795692586061;0.8341893001290908;0.015592918651128345;0.015431553748467436;0.7997135636242433;0.014922174754248096;0.7910601004904505;1.0221426675642498
21.80638;1.0263159658424008;0.8267287155684057;0.7890911874826928;8.570523393490623e-07;-3.2403896685400243e-07;1.0308805658780456;1.0364609506768778;10.180407719626336;0.8341102204207286;0.015594914896835682;0.01542948373919256;0.7998664854628804;0.014929774716615822;0.7911813951467755;1.0223188741455482
21.81638;1.0262832824662973;0.8267313272390765;0.7893366264209215;8.511566793416959e-07;-3.2897595408925415e-07;1.0307103313385335;1.036435308426098;10.179951407149465;0.8340314487619519;0.015596871521994078;0.015427427404821229;0.8000185089093814;0.014937361315292792;0.791301946637203;1.0224920061233809
21.82638;1.0262683561054522;0.8267377366778694;0.789592719768809;8.454098117572541e-07;-3.3370014584677426e-07;1.0305463194160154;1.0363941625336994;10.179423644878534;0.833953235854398;0.015598776251160105;0.015425382266651324;0.8001697500207686;0.01494493433208565;0.7914217625732611;1.0226621743343178
21.83638;1.0262709762751236;0.8267481220306456;0.7898588515786285;8.397321682162678e-07;-3.3823844168063756e-07;1.0303890668423834;1.036337675821694;10.178822437647506;0.8338757849798499;0.015600615878122816;0.015423348850054275;0.8003203453027202;0.01495249407889678;0.7915408485315436;1.0228294389552242
21.84638;1.0262907340521654;0.8267627914557727;0.7901344681433772;8.339718539296795e-07;-3.4259671038234754e-07;1.0302392468909458;1.0362659398466179;10.178146830040559;0.8337992327372384;0.015602376500135233;0.015421328371336165;0.8004704353449414;0.01496004166730556;0.7916592639817176;1.0229936868389642
21.85638;1.0263270972133638;0.826782025907029;0.7904191885738392;8.279414467174611e-07;-3.4675480502418053e-07;1.0300976526110894;1.0361789912089672;10.177395303005174;0.8337236533608677;0.015604044589496654;0.01541932038878599;0.8006201512851647;0.014967580282938611;0.7917771524146447;1.0231546521950816
21.86638;1.0263794049472095;0.8268058852641944;0.7907128545117489;8.214533747463442e-07;-3.506673039874466e-07;1.0299651382667159;1.036077022409085;10.176564874099487;0.8336491182823188;0.015605607276285566;0.015417324424683389;0.8007695316670449;0.014975115596910093;0.7918947144716347;1.0233119777943942
21.87638;1.0264467486434605;0.8268342461369805;0.791015461332392;8.143283245426375e-07;-3.542455276857476e-07;1.0298425478902549;1.0359605190681584;10.175651909675866;0.8335756817407121;0.01560705247711106;0.015415342843619237;0.800918427893777;0.014982653642995678;0.7920121467589213;1.0234652411121163
21.88638;1.0265279305150945;0.8268669418606897;0.7913270115988084;8.063981935318194e-07;-3.573655310348704e-07;1.029730665199616;1.0358301749909518;10.174652770377444;0.8335032703444644;0.015608369461358056;0.015413381026718109;0.8010665197096638;0.01499019875316996;0.7921296103782404;1.023614003704976
21.89638;1.0266216339307783;0.8269037233399471;0.7916473846057985;7.975121648412478e-07;-3.598918820038286e-07;1.0296302075603643;1.0356867662451088;10.173563493678662;0.8334316739253151;0.015609548574151122;0.015411446043154406;0.8012133737059948;0.014997754020175811;0.7922472689615615;1.0237577910558497
21.90638;1.0267266853945791;0.8269441199222503;0.7919762293932326;7.875467825132805e-07;-3.6167781610630323e-07;1.0295418100675133;1.0355310816579053;10.172379599312087;0.8333606723864435;0.015610580699762497;0.01540954606959072;0.8013584593591884;0.015005321864645043;0.7923653406676329;1.0238958907186313
21.91638;1.026842221337527;0.8269874580136026;0.7923129193805487;7.764060657363096e-07;-3.6257225524963593e-07;1.0294660388450183;1.0353638704730406;10.171096285935935;0.8332901136086325;0.015611458000367728;0.015407690501804653;0.8015011832358839;0.015012902963600961;0.7924840574987163;1.0240271882188434
21.92638;1.0269676827157652;0.8270330254830796;0.7926566284372983;7.640030909000754e-07;-3.6244851914312003e-07;1.029403547425497;1.0351857868003016;10.169709093284489;0.8332198814370544;0.01561217505997404;0.015405889902795549;0.8016409498028921;0.015020495587496555;0.7926035631420271;1.0241502676447711
21.93638;1.0271027060065927;0.8270801957401326;0.7930064240267259;7.502527808351397e-07;-3.6120776288526613e-07;1.029355245916968;1.0349973866806117;10.168214646069805;0.8331498382577266;0.015612728858751836;0.015404155699165084;0.8017771750868915;0.015028096534023216;0.7927239111335184;1.0242635891096374
21.94638;1.0272469892923761;0.8271284753129856;0.7933613220945972;7.350832559769254e-07;-3.587497810064314e-07;1.029322249848569;1.0347992290527264;10.166610218988783;0.8330797953057447;0.015613118467898908;0.015402500070291886;0.8019092723782062;0.01503570277926524;0.7928451373575572;1.0243655474187008
21.95638;1.0274001833125344;0.8271775787981644;0.7937203569383477;7.184508041429273e-07;-3.549602303452209e-07;1.0293057009570932;1.0345919767758984;10.164892862479395;0.8330095465348726;0.015613345673370605;0.015400935834301454;0.8020366853886278;0.015043312441870297;0.7929672768018937;1.024454526924191
21.96638;1.0275618499946821;0.8272274908703416;0.7940826183975832;7.003673173352138e-07;-3.4973043147195275e-07;1.0293066499871608;1.034376396554513;10.163060064379732;0.832938976962551;0.01561341466180702;0.015399475145609985;0.8021589621036813;0.015050923584270686;0.793090349587255;1.0245289761281071
21.97638;1.0277314386513523;0.8272784006836678;0.794447229664121;6.809256782776263e-07;-3.429701995802172e-07;1.0293260078584283;1.0341533109701013;10.161111691787276;0.8328681272831256;0.015613329887317267;0.015398127532439678;0.8022758119773621;0.015058531646609799;0.7932143489538352;1.0245874245340199
21.98638;1.0279082975629432;0.8273305896613173;0.7948133299506456;6.602922796503866e-07;-3.346018114521765e-07;1.0293645661455273;1.0339235420012833;10.159051201991419;0.8327971269334126;0.015613094257347412;0.01539690049276843;0.802387121513313;0.015066128733437666;0.7933392297921728;1.0246285542943245
21.99638;1.028091822392857;0.8273843485738792;0.7951800954904943;6.386749437758039e-07;-3.245564554427178e-07;1.0294230558543178;1.0336878622422234;10.156885110794795;0.8327261471435211;0.015612709093025815;0.015395802662230895;0.8024929089298891;0.01507370583093095;0.7934649414475446;1.0246513362162852
22.00638;1.0282816208759398;0.8274399064787731;0.7955467762367043;6.162797926659003e-07;-3.1275673765901426e-07;1.0295021419000157;1.0334469707841742;10.154621736348378;0.8326554922521939;0.015612175972594226;0.015394844708648703;0.8025932027352568;0.015081255319490769;0.7935914792118913;1.0246550403954748
22.01638;1.028477494187484;0.827497413125814;0.7959127091219481;5.932778712568737e-07;-2.9908819470689714e-07;1.0296023767542688;1.0332014629171544;10.152269969336228;0.8325856049117513;0.015611498226702046;0.015394035736114345;0.8026879308104092;0.015088770824144558;0.7937188779041465;1.024639139030465
22.02638;1.0286792906959006;0.8275569842517595;0.7962773055766227;5.698106637770694e-07;-2.834078620569088e-07;1.029724180827784;1.032951795193498;10.149837582613268;0.8325168601332013;0.015610680075809772;0.015393379047720028;0.8027769085728738;0.015096244890813612;0.7938471583019634;1.024603231431855
22.03638;1.0288868185347138;0.8276187834041203;0.7966400333514716;5.460108587030915e-07;-2.6558511178515246e-07;1.0298677189622352;1.0326982417047177;10.147330120070645;0.832449457045979;0.015609725453152833;0.015392871644664742;0.8028598496065535;0.015103667412665858;0.7939762598701582;1.0245469424853177
22.04638;1.0290998795178223;0.8276830644734026;0.7970004075689133;5.220111053519434e-07;-2.4552926151274496e-07;1.0300326543113878;1.0324408934553233;10.144751890803553;0.8323835288911428;0.015608637699857085;0.015392507569672045;0.8029363648090434;0.01511102551386612;0.7941059596078448;1.0244698139671389
22.05638;1.0293183178214838;0.8277500793145011;0.7973579584352288;4.979556803930052e-07;-2.2319704419362576e-07;1.0302181043648417;1.0321797828565296;10.142107842726215;0.8323192137035332;0.015607419751778772;0.01539228166908645;0.8030060462236429;0.015118303458500857;0.7942358503378112;1.02437133113977
22.06638;1.0295419632176637;0.827819943761708;0.797712143827791;4.7402141054198926e-07;-1.9859277684810846e-07;1.0304228568260905;1.0319150014818599;10.139403977885163;0.8322566531037036;0.015606075137217816;0.015392190335317225;0.8030685898052715;0.01512548314741212;0.7943654587085017;1.0242510515267675
22.07638;1.029770562798086;0.8278926037350791;0.7980623027747887;4.5041446781784575e-07;-1.717493572812343e-07;1.0306455188776111;1.0316466608465158;10.136646088804758;0.8321960476449827;0.015604608325092799;0.015392229464739938;0.8031238496945454;0.015132546468800202;0.7944944042346451;1.0241087176949344
22.08638;1.0300038203888455;0.8279679199202123;0.7984077292109373;4.2730498077669097e-07;-1.4269234420080154e-07;1.0308845230388108;1.031374763498109;10.133838612842968;0.8321376736695619;0.015603024111630585;0.01539239185350303;0.8031718412123907;0.015139477535146008;0.7946224446522462;1.023944339309809
22.09638;1.0302413885704234;0.828045807436196;0.7987477872819144;4.0475647522482177e-07;-1.1143078842703276e-07;1.0311381709470389;1.0310991361861173;10.130984508613393;0.832081766737646;0.015601328006002538;0.01539266539634479;0.8032126923014599;0.015146262363724107;0.7947494211785331;1.0237582016706488
22.10638;1.0304827912391987;0.8281262741253491;0.7990819726296811;3.8274001834758136e-07;-7.797672802392932e-08;1.031404761812893;1.0308194968189797;10.128085407965212;0.8320283977272169;0.01559952740735456;0.015393033657031065;0.8032465421610151;0.01515288717797645;0.7948751916313799;1.023550769751445
22.11638;1.0307274793319532;0.8282093153088186;0.7994099022106483;3.6119303873374e-07;-4.2343877067403576e-08;1.031682681393866;1.0305355675473775;10.125141878423392;0.8319775123349337;0.015597631467241383;0.015393478280575931;0.8032735009954545;0.015159338125886195;0.794999601110974;1.0233226468235201
22.12638;1.0309749384520421;0.8282948277434896;0.7997312343977625;3.4004392887961717e-07;-4.527562293262022e-09;1.0319703389281842;1.030247117680358;10.122154142248133;0.8319290682531484;0.015595648597422504;0.01539398049742386;0.8032937393729569;0.015165602546184983;0.795122520940848;1.0230746714974355
22.13638;1.0312247062074742;0.8283826163202271;0.8000455771914899;3.1921823968512306e-07;3.550081913366691e-08;1.0322660097930056;1.029953938937621;10.1191228037343;0.8318830602999413;0.015593583332348294;0.015394521210998189;0.8033075902290339;0.015171670127364641;0.795243882249218;1.0228080019596097
22.14638;1.0314763576106485;0.8284724536782845;0.8003525031723362;2.9866176101120697e-07;7.779887150015112e-08;1.0325677716667854;1.0296557913425437;10.11604954295107;0.8318394707081986;0.01559143528565738;0.015395081006168758;0.8033155315710128;0.015177533191514186;0.7953636008252123;1.0225240902892048
22.15638;1.031729504679604;0.8285641646438521;0.8006516378203151;2.783612673533623e-07;1.224695640725523e-07;1.0328735983935318;1.0293523566483815;10.112938143119306;0.8317982984733484;0.015589201067290361;0.01539564140805158;0.8033180871371881;0.015183185744974027;0.7954814744432398;1.022224518889201
22.16638;1.0319838275503215;0.8286576321855432;0.8009426681033447;2.5833334128896117e-07;1.6965852933349586e-07;1.0331815024797235;1.0290432416581827;10.109794776194127;0.8317596059429443;0.015586878619108723;0.015396187154232547;0.803315722286231;0.015188622126592718;0.7955971986869238;1.0219107193913723
22.17638;1.0322390909089854;0.8287526807598999;0.8012252571380799;2.3859522941427464e-07;2.1951747541618646e-07;1.033489645901518;1.0287280095693268;10.106626551682773;0.8317235129222154;0.015584471320673208;0.015396707037005353;0.8033087423948457;0.015193836870803962;0.795710465846835;1.0215838019738703
22.18638;1.0324950879599277;0.8288490094978932;0.8014989698250892;2.1915128244684502e-07;2.721656183956756e-07;1.0337964541033573;1.0284062427033311;10.103440171744381;0.8316902024142007;0.015581987988511748;0.01539719198516675;0.8032972886111941;0.015198826198967254;0.795821019583447;1.0212446808297728
22.19638;1.0327515901333184;0.8289462871797612;0.8017633052428856;1.9999430215832758e-07;3.276881574850586e-07;1.0341007680165408;1.0280776370715787;10.100242443706488;0.8316599294066545;0.015579439433149852;0.01539763197022267;0.8032815065359279;0.015203589732892389;0.7959286659643592;1.0208943314463599
22.20638;1.0330083927881302;0.8290442857366324;0.8020178350802529;1.8111095960640618e-07;3.8616119520307324e-07;1.0344019170956238;1.0277420001079254;10.097041073083565;0.8316329899910827;0.015576835684663327;0.015398014594428203;0.803261703256911;0.01520813059674122;0.7960333247933825;1.0205338801308228
22.21638;1.0332654023702466;0.8291429103222725;0.8022622975498537;1.6250053883794531e-07;4.4766956183729364e-07;1.0346995946865452;1.0273991461694334;10.09384452505827;0.8316096775938805;0.015574185066924;0.015398326448234152;0.8032383135439836;0.015212454710722675;0.7961351153897429;1.0201644972406896
22.22638;1.0335226628770244;0.8292421242863136;0.8024965723785066;1.4420224872160228e-07;5.12313368332962e-07;1.03499367017698;1.0270488477320436;10.090662159346369;0.8315902410609112;0.015571493778771815;0.01539855541638234;0.8032117483329333;0.015216570227860682;0.7962343679704706;1.0197872669173527
22.23638;1.03378031618018;0.8293418857421522;0.8027206500574243;1.2630897013780378e-07;5.80203870632078e-07;1.035284149643909;1.0266908953083673;10.087504879042063;0.8315748465648799;0.015568765760325986;0.015398692121764625;0.8031822884835012;0.01522048621606292;0.7963315280094829;1.0194031249241808
22.24638;1.0340385345636827;0.8294422247088048;0.8029346339782986;1.0894981130939024e-07;6.514466842223832e-07;1.0355712717636962;1.0263252058443277;10.084384804937923;0.8315635489078383;0.01556600366413216;0.015398730307165074;0.8031501340423524;0.015224211423857019;0.7964270788272844;1.0190128991105178
22.25638;1.0342974641240308;0.8295434091366283;0.8031387051183069;9.2251446552459e-08;7.26130814160272e-07;1.0358555266848943;1.0259518743472635;10.081313841710696;0.831556264159065;0.015563210585282478;0.015398666709510666;0.8031155283722369;0.015227754109844732;0.7965215287791517;1.0186173667279004
22.26638;1.0345572139518622;0.8296459769463121;0.8033330493948537;7.631164132783348e-08;8.043423811032409e-07;1.0361374608408465;1.0255711676056996;10.078302764481565;0.8315527509394381;0.015560390705999369;0.0153985010715731;0.8030787598068195;0.015231122299340542;0.7966153828060775;1.018217202014544
22.27638;1.0348178720508714;0.8297505734478562;0.8035178082840828;6.119400659534087e-08;8.861860352488513e-07;1.0364174457497481;1.0251835617296219;10.075361205646702;0.8315526344320562;0.015557548051044303;0.015398235845971305;0.8030400857174733;0.015234324041171025;0.7967091067713066;1.0178129347402785
22.28638;1.0350794868970665;0.8298577819767821;0.8036930817026294;4.693119056054373e-08;9.717782224668773e-07;1.0366956559233995;1.024789767100907;10.07249764135951;0.8315554606984011;0.015554685220357356;0.015397874616812328;0.8029997207566273;0.015237366264817703;0.7968031185191667;1.017405050465909
22.29638;1.0353419917643922;0.8299680951744016;0.8038589751756735;3.352817259438578e-08;1.0612072924944727e-06;1.036972189799827;1.0243906442636026;10.069719060211217;0.8315607242897365;0.015551804032233841;0.015397419934899442;0.8029578282598376;0.01524025242876481;0.796897798913486;1.0169940967662083
22.30638;1.035605140672101;0.8300819893514553;0.8040156857274922;2.096536471295571e-08;1.1544937409715647e-06;1.0372471033556379;1.0239870876967143;10.067030579761088;0.8315678967703443;0.015548907192502523;0.015396871845809798;0.8029144525656481;0.015242982083062873;0.7969935179148644;1.0165806690163615
22.31638;1.0358685235352774;0.8301999557841014;0.8041635657128797;9.204621557357113e-09;1.2515792162260447e-06;1.0375202702344524;1.0235799714102916;10.064435638040285;0.8315764741451203;0.015545998737842634;0.015396226974177037;0.8028694583191551;0.015245553091268911;0.7970905945136696;1.0161653546407543
22.32638;1.0361316576531248;0.8303224432388008;0.8043030673541608;-1.8131410719876226e-09;1.352339223932819e-06;1.0377912368292899;1.0231701248027707;10.061937206504226;0.8315859598812959;0.015543082630529894;0.015395478325434751;0.8028225677571741;0.015247964889808127;0.797189163016195;1.0157487233180813
22.33638;1.0363940760848933;0.8304498211018632;0.8044346103540886;-1.2190542848972189e-08;1.4566032938612819e-06;1.038059266349336;1.0227582435964604;10.059539127604081;0.8315957813620983;0.015540160679422406;0.01539461661000237;0.8027735028091676;0.015250220488218478;0.7972891100186107;1.0153313031131805
22.34638;1.0366552990924358;0.8305823752000759;0.8045584981634768;-2.2093904776687055e-08;1.5641705891155282e-06;1.0383234384008513;1.0223447798425644;10.057246033168301;0.8316052498435648;0.015537232029132821;0.015393632215516756;0.8027220799981049;0.015252325524483036;0.7973901579387348;1.0149134859489262
22.35638;1.0369147575234363;0.830720247806326;0.8046749179962551;-3.174607532796052e-08;1.6748239417941886e-06;1.0385826273951146;1.0219299565092306;10.055062078301134;0.8316136626541181;0.015534295357792684;0.015392516589126656;0.802668133921573;0.015254285792529233;0.7974919599637817;1.014495508161734
22.36638;1.0371718192223773;0.8308633710679824;0.8047839997990494;-4.141290786166562e-08;1.7883572801195084e-06;1.0388355263302027;1.0215138513462203;10.05298970033606;0.8316204839373461;0.015531350613483087;0.01539126289210547;0.8026114308347795;0.015256105039864253;0.7975941419422437;1.0140775847053574
22.37638;1.0374258486223669;0.8310115208196985;0.8048858788776679;-5.139581557089732e-08;1.90460051516788e-06;1.0390808352572993;1.021096478863802;10.051028551411925;0.8316253815294131;0.015528398142221714;0.015389866312490121;0.8025517708432991;0.01525778436730805;0.7976963277074458;1.0136600531980624
22.38638;1.0376762110133662;0.831164444008458;0.8049806850551132;-6.20110647722918e-08;2.023419922826962e-06;1.0393174178690756;1.0206779464330882;10.049174905160248;0.8316280857101224;0.015525438219798718;0.015388324813603112;0.8024891481221288;0.015259324066012337;0.7977981714764031;1.0132434486905013
22.39638;1.037922287972268;0.8313219162493136;0.8050684848036218;-7.356827120180511e-08;2.1447119970511326e-06;1.0395443171951326;1.0202585701772393;10.047422371315559;0.8316282925890013;0.015522471961802665;0.01538663984619968;0.8024237713043813;0.01526072515351605;0.7978994350330014;1.0128284737467428
22.40638;1.038163487173071;0.8314837053561194;0.8051492628690928;-8.635468925424262e-08;2.268398428113213e-06;1.039760762088152;1.0198388008908363;10.0457640478271;0.8316257050427848;0.015519501620298031;0.01538481635387397;0.8023559733664088;0.015261988269756287;0.798000059139804;1.012415910035359
22.41638;1.0383991545628097;0.8316494899152076;0.8052229407397328;-1.0060990581348247e-07;2.3944001259286812e-06;1.0399661533491034;1.0194190821915885;10.044194711091285;0.8316200470185242;0.015516530924943154;0.0153828628620428;0.8022861052007043;0.01526311189281933;0.798100101117435;1.0120065752588427
22.42638;1.0386284648936424;0.8318187870671733;0.8052894129365725;-1.1651227356578467e-07;2.5226035448807063e-06;1.0401598965284977;1.018999753734314;10.04271106198548;0.8316109813705104;0.015513566419586745;0.01538079205669585;0.8022144459941013;0.01526409168604569;0.7981995971091975;1.0116012660001588
22.43638;1.0388504288628932;0.8319909505780991;0.8053485734717134;-1.3417644874527158e-07;2.6528572488792676e-06;1.0403412392803912;1.0185809888403203;10.0413102602819;0.8315980992697201;0.015510617666238978;0.01537862156623332;0.8021411568910274;0.015264920872654648;0.7982985387654935;1.0112007120526951
22.44638;1.0390639871688157;0.8321652578008197;0.8054002916870684;-1.5363529205438416e-07;2.7849871302231052e-06;1.040509292226883;1.0181628052913152;10.039988489770067;0.8315810372989066;0.01550769527635519;0.015376373563239435;0.8020663317936302;0.015265591992922899;0.7983969383182862;1.0108056147564726
22.45638;1.0392680977721198;0.8323410224216932;0.8054444211539173;-1.7483681385358096e-07;2.9188036091695525e-06;1.0406631174529606;1.0177451715705972;10.038740119678632;0.8315595597193287;0.015504809187365716;0.015374072219949316;0.8019901326559472;0.015266099266470568;0.7984948471180398;1.0104166542481177
22.46638;1.0394617873973695;0.8325176801127329;0.8054809036282995;-1.9767704916614847e-07;3.054111015482936e-06;1.040801787139268;1.017328135513657;10.037557527775137;0.8315335075937196;0.015501968865646594;0.015371741105923847;0.8019129013366149;0.015266439382131345;0.7985923664762321;1.01003442034004
22.47638;1.0396441947889616;0.8326948120635412;0.8055098535366604;-2.2202107461419063e-07;3.1907149439196833e-06;1.0409243897739293;1.0169118659852547;10.036431574831502;0.8315026830431582;0.01549918409595823;0.015369402034602637;0.8018351848430657;0.015266611130643813;0.7986896882247724;1.009659387707071
22.48638;1.039814636867552;0.8328720595696312;0.8055315414728788;-2.476966330530322e-07;3.328404712550587e-06;1.04103000900835;1.0164965478938834;10.035351866861873;0.831466812861815;0.015496464297513224;0.015367074798029552;0.801757692012199;0.015266614528025564;0.7987870877645512;1.0092919888268728
22.49638;1.0399726441401094;0.833049003248453;0.8055463378377407;-2.7450614961930554e-07;3.4669096208556574e-06;1.0411178159303316;1.0160822370348173;10.034306546619186;0.83142564773936;0.015493817202785348;0.015364777382110185;0.801681214687613;0.015266448758477413;0.7988848734755138;1.0089326628361845
22.50638;1.0401179352243708;0.8332251052297459;0.8055546840967605;-3.022653693008794e-07;3.6058662941711146e-06;1.0411872360420404;1.0156688207008113;10.033282802911378;0.8313790711040354;0.01549124871978422;0.015362525486700734;0.8016065776158403;0.01526611163974693;0.7989833725341742;1.008581761746953
22.51638;1.0402503623763975;0.8333997407371133;0.8055570902085776;-3.3081267145842057e-07;3.7448579203795535e-06;1.0412380107532133;1.0152560349897828;10.032268382473806;0.8313271443983528;0.015488762872411901;0.015360331811471832;0.8015346619734875;0.015265601813682618;0.7990829507597924;1.008239400898351
22.52638;1.0403698564382613;0.8335723236958198;0.8055541240352568;-3.5997051741767e-07;3.8835085671377144e-06;1.041270169205234;1.0148434778933544;10.031252506584059;0.8312701337759258;0.01548636219682139;0.01535820736981221;0.801466396049211;0.015264919747230817;0.7991839848396329;1.0079054449086302
22.53638;1.0404764416650651;0.8337423959900436;0.8055463466079319;-3.8952317516442793e-07;4.021543750661328e-06;1.0412840106206298;1.0144306987932168;10.030225841251978;0.831208500810309;0.01548404988534791;0.015356163417277678;0.8014026315330762;0.015264066983826931;0.7992867692867626;1.0075796345595573
22.54638;1.0405702923658222;0.8339095790949288;0.8055342148927173;-4.1924468305071645e-07;4.1587788050039285e-06;1.0412801293536686;1.0140173169469953;10.029180569515216;0.8311428556101236;0.015481830610075714;0.01535421149071293;0.8013440214349627;0.015263046333652656;0.7993914880953801;1.0072617159639994
22.55638;1.040651709900043;0.8340735142500366;0.8055180848699387;-4.489336713290006e-07;4.295067445415169e-06;1.0412594226773064;1.013603006318036;10.028110125126194;0.8310738790516575;0.01547970917242351;0.015352361982132424;0.8012910101078724;0.0152618627628218;0.7994983247996307;1.0069515247108811
22.56638;1.0407210535887716;0.8342338784148855;0.805498325079073;-4.784149863002393e-07;4.430272618369198e-06;1.0412229921703688;1.013187433649224;10.027008479775413;0.8310021823443593;0.01547769036773837;0.015350623148043111;0.8012439291411764;0.015260523450461947;0.7996075791065788;1.0066490103519072
22.57638;1.0407787256507632;0.8343904496910852;0.8054753970814647;-5.075235040372637e-07;4.564274197094745e-06;1.0411720176430006;1.0127703266823642;10.02587019734969;0.830928166336254;0.015475779974904154;0.015349002261528731;0.8012031071413651;0.015259036188115378;0.7997196655312013;1.0063542136314418
22.58638;1.0408251548420817;0.8345432130899494;0.8054498636489033;-5.361058699452618e-07;4.69696637026042e-06;1.0411076858192305;1.012351601804099;10.024691009622076;0.8308520073117202;0.01547398459751059;0.01534750739973768;0.8011688910277438;0.015257407415403844;0.7998350167345852;1.006067278239056
22.59638;1.0408607383538604;0.834692426652304;0.8054223697965194;-5.64026813501809e-07;4.828243376509375e-06;1.0410310853249876;1.0119314269494297;10.02346805099878;0.8307738006471868;0.015472310803866143;0.01534614729804586;0.8011416118537508;0.015255642786462862;0.7999540049728959;1.0057885033929217
22.60638;1.0408858696179908;0.8348385714038951;0.8053936136660184;-5.911658969571627e-07;4.957995699786202e-06;1.0409431052864515;1.0115101725318665;10.022200066000241;0.830693699077032;0.015470765156670797;0.015344930129595234;0.8011215554182441;0.015253749433193933;0.8000769313773399;1.0055183264443908
22.61638;1.0409010179911007;0.8349822535072332;0.8053642946203364;-6.174233055609285e-07;5.08609660456026e-06;1.040844507067186;1.0110882991298373;10.020887636048144;0.8306119075162267;0.015469354829644724;0.015343862941060727;0.80110888097263;0.01525173634204888;0.8002040544267963;1.0052571856177324
22.62638;1.0409066183691986;0.8351241562592191;0.8053350354069094;-6.427124672936605e-07;5.212385496018417e-06;1.0407360716800842;1.010666338495774;10.0195329584763;0.8305286399079456;0.01546808764910597;0.015342951863509483;0.8011034996564866;0.015249612724452754;0.8003356938766267;1.0050054129195778
22.63638;1.040902831538586;0.8352650415409837;0.8053063267475248;-6.669197225944997e-07;5.3366787938185164e-06;1.0406185977821005;1.0102449615562215;10.018139348807855;0.8304441165997563;0.015466971948218906;0.015342202308465187;0.8011050489598572;0.01524738717818273;0.8004723276988022;1.004763255775753
22.64638;1.0408895410548238;0.8354057274039405;0.8052784997732789;-6.898642292010932e-07;5.458801769970259e-06;1.0404928058758207;1.0098249676810993;10.016711176379172;0.8303585482973389;0.015466016837842626;0.015341618698447777;0.8011129639141751;0.015245067482920246;0.8006145453722315;1.0045309340864643
22.65638;1.0408666194942338;0.8355470265781376;0.8052516829371278;-7.112807781429531e-07;5.578609090468922e-06;1.0403593182084279;1.0094071848981554;10.015254481063874;0.8302721047551347;0.015465232224419607;0.015341203978141366;0.8011265629870834;0.015242658540527766;0.8007629697274392;1.0043086917845347
22.66638;1.0408341112106703;0.835689665389885;0.8052257903622048;-7.308251701277862e-07;5.6959928483987785e-06;1.0402187340116995;1.0089924515856357;10.01377747211485;0.8301849019476388;0.01546462792618082;0.015340959325058657;0.8011451691404924;0.015240160282046512;0.8009182190930414;1.0040967966779653
22.67638;1.0407922143857051;0.8358342133906641;0.8052006325688741;-7.481066192840457e-07;5.810910660823577e-06;1.0400717298957862;1.0085816868926967;10.012290387888806;0.8300970524432597;0.015464212255650258;0.015340885132586433;0.8011681851991628;0.015237568953116856;0.8010808140202401;1.003895428660953
22.68638;1.0407412281712114;0.8359811158016276;0.805176087262258;-7.627340854800948e-07;5.923410162107231e-06;1.0399191082036257;1.0081758436195019;10.010805221962125;0.8300087713590306;0.015463991273548644;0.015340982819858353;0.8011950151219409;0.015234880579047568;0.8012510730965604;1.0037046174641615
22.69638;1.0406815015553736;0.8361307529295141;0.8051521392505263;-7.743421774461537e-07;6.033595353187234e-06;1.0397618138127205;1.007775798046299;10.00933532820892;0.8299204174144814;0.015463969355894672;0.015341254921800693;0.8012249585162942;0.015232094471331137;0.8014291190203301;1.0035243279900519
22.70638;1.0406133499626218;0.8362833474145576;0.805128768669381;-7.826027850611148e-07;6.141561279093045e-06;1.0396009803312258;1.0073823903836132;10.007894213944821;0.8298324227580064;0.015464149902215151;0.015341703445649765;0.8012572119998662;0.015229216066923438;0.8016149672898674;1.0033544946797548
22.71638;1.040537033597412;0.836438794410911;0.8051058813033599;-7.872572344529982e-07;6.2473513786593196e-06;1.039437879323164;1.0069965099689215;10.006493982100658;0.8297451903997207;0.015464535280755882;0.015342329046516508;0.8012909534378425;0.015226256616687858;0.801808604748484;1.003194916342645
22.72638;1.0404528505855932;0.836596621274952;0.8050833549599844;-7.881528220679512e-07;6.350947077521264e-06;1.0392737166424546;1.006619073328274;10.005144709826656;0.8296590372267681;0.015465126857340812;0.015343132380400342;0.8013254518856744;0.015223228518232237;0.8020100104759074;1.0030451727580358
22.73638;1.0403612227588581;0.8367561309695349;0.8050610561702074;-7.852429310541447e-07;6.4523018576320385e-06;1.039109519748842;1.0062509372985702;10.00385479813823;0.8295742229711925;0.015465925526171992;0.015344116088317835;0.801360137512391;0.015220140990545724;0.8022191187534569;1.002904615545203
22.74638;1.0402626918986175;0.8369165842277823;0.8050387722261154;-7.785547988688575e-07;6.551402907448541e-06;1.0389461995305853;1.0058927602046028;10.002631582159626;0.829491009384534;0.015466931869623122;0.01534528427576958;0.8013945549273259;0.015216999692401109;0.8024358093045731;1.00277233873556
22.75638;1.0401579020642342;0.8370772783726064;0.8050162028207134;-7.681428232509887e-07;6.648303092680398e-06;1.0387846050978844;1.0055448468192076;10.00148212682986;0.8294096756431699;0.01546814523033561;0.01534663944409945;0.8014282477843317;0.01521380784829852;0.802659953322409;1.0026471728642332
22.76638;1.0400476280524649;0.8372375720648586;0.8049930444243705;-7.540424835144318e-07;6.743110603292137e-06;1.038625560459785;1.0052071147649477;10.000414005680254;0.8293305455711844;0.015469562803247495;0.015348180149365087;0.801460759858802;0.015210566559147348;0.8028914030040406;1.0025277851846228
22.77638;1.0399327911043132;0.8373969071503318;0.8049690193614409;-7.362747652763623e-07;6.835944816373784e-06;1.038469942291447;1.0048792286001462;9.999435211993783;0.8292540550033455;0.0154711803661942;0.01534990089848275;0.801491750998978;0.015207274399551095;0.8031299196301249;1.0024127998843981
22.78638;1.0398143460582143;0.8375547771076587;0.8049438079909816;-7.148921947864699e-07;6.926897329140308e-06;1.0383186907290753;1.004560756461285;9.998553140725338;0.8291807480696948;0.015472992666879312;0.015351793415291812;0.8015210381301078;0.015203927725600133;0.8033751679149645;1.0023008999644338
22.79638;1.0396930667078563;0.837710661138072;0.8049170154030713;-6.899853607616143e-07;7.016056537069134e-06;1.038172717518195;1.0042512013370302;9.997773950748709;0.8291111888059721;0.015474991436515761;0.015353848568105006;0.8015485407137506;0.015200523185778116;0.8036268022640058;1.0021909893232948
22.80638;1.0395694443425985;0.8378639761884866;0.8048882369800692;-6.616449579494128e-07;7.103553775899731e-06;1.0380327921966728;1.0039499563749403;9.997103238677147;0.8290459065112012;0.015477164124094524;0.015356057784778701;0.801574203326018;0.015197060945773439;0.8038845305464336;1.0020823319334071
22.81638;1.0394437690146656;0.8380140475084767;0.8048571183119371;-6.29939556696324e-07;7.189564864687555e-06;1.0378994660024219;1.003656318538892;9.99654695597199;0.828985373869894;0.01547949547575917;0.015358413041261416;0.801597895200446;0.015193545398512136;0.8041480867017378;1.0019744659020429
22.82638;1.0393162597530181;0.8381601182679599;0.8048233682306662;-5.949481474582191e-07;7.274274588744464e-06;1.0377731111153519;1.0033695349490772;9.996111144654797;0.8289299650396414;0.015481970219116849;0.015360906468420752;0.8016193332206978;0.015189983717984072;0.8044171933133056;1.0018669862765601
22.83638;1.039187147645409;0.8383014116884324;0.8047867752146867;-5.567972488102407e-07;7.357829149812058e-06;1.037654055266317;1.003088816187508;9.995801211527324;0.8288799467556339;0.015484575679761466;0.015363530207738257;0.8016380975803823;0.015186385457918903;0.8046915677753125;1.0017594836637584
22.84638;1.03905664800897;0.8384371843403537;0.8047472017454105;-5.156117892480213e-07;7.440314492865148e-06;1.0375426238668888;1.002813413517439;9.995622053539757;0.828835530911969;0.015487302644021405;0.015366276294815158;0.80165368751497;0.015182762881011743;0.8049709260226533;1.0016516066624537
22.85638;1.0389248256237136;0.8385667479186498;0.8047045713562834;-4.714242819527604e-07;7.52177969890922e-06;1.037439019208728;1.0025427122277415;9.995578660355623;0.8287969084050689;0.015490143029402147;0.015369136751406599;0.8016655505077525;0.015179130516303051;0.805254970193936;1.0015430890201464
22.86638;1.0387915369700846;0.8386895163900717;0.8046588939573743;-4.2415559893608997e-07;7.60226091279254e-06;1.037343242491367;1.0022761850024784;9.995676192537127;0.8287641620134756;0.01549308741158575;0.015372104133772085;0.801673142771746;0.015175504927355166;0.8055433577633455;1.0014337662604258
