time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.87638;1.038656626766181;0.8388050592724428;0.8046102509593894;-3.7367525579059243e-07;7.681775507725677e-06;1.0372552231939998;1.0020133075918476;9.99591909428868;0.828737129517139;0.015496125542021085;0.015375172880580566;0.8016760107597127;0.015171903721287266;0.8058356360505521;1.001323593402453
22.88638;1.0385201784219598;0.8389130837321446;0.804558695713866;-3.198739490393906e-07;7.760314130727593e-06;1.037174966313733;1.0017535439246497;9.99630967702263;0.8287154321095166;0.015499248170848962;0.015378340691048174;0.8016737457505542;0.015168342578792541;0.8061311604629331;1.0012126974380215
22.89638;1.0383824880850192;0.8390133617285134;0.8045041838703035;-2.6270247160230184e-07;7.83784240992964e-06;1.0371024817414785;1.0014963881111063;9.996847743955861;0.8286986369348122;0.015502447498483363;0.015381608399918851;0.8016658424071752;0.01516483293365942;0.8064290691532534;1.0011014913743979
22.90638;1.0382439101098133;0.8391057036168549;0.8044465925821327;-2.021692749607167e-07;7.914300545715084e-06;1.0370376170644329;1.0012414704236465;9.997531904048786;0.8286863272972483;0.015505716314434797;0.01538497861168452;0.8016516808848565;0.015161381830980258;0.8067284046691336;1.0009906428503663
22.91638;1.0381048654438727;0.8391899930355003;0.8043857447935259;-1.3830795985712808e-07;7.98961097722755e-06;1.0369800160840859;1.0009886386860536;9.998361170637917;0.8286780689343543;0.015509047679143304;0.015388454976428151;0.801630632953474;0.015157992707418494;0.8070283142727455;1.000880859989858
22.92638;1.0379659675160924;0.839266178717733;0.8043214115911703;-7.113979459101404e-08;8.063682715991204e-06;1.036929179997453;1.0007379012951854;9.99933544159416;0.8286733903290057;0.015512435915332705;0.015392043222552543;0.8016021059492985;0.015154666991838501;0.8073281461582941;1.0007728344864246
22.93638;1.0378280672774214;0.8393342393629277;0.8042533436527143;-6.476337619310564e-10;8.13640579134718e-06;1.0368845093153676;1.0004892979607658;10.000455060720945;0.8286718296036452;0.015515877026245493;0.01539575212111887;0.8015655223272996;0.01515140623124778;0.8076274161214018;1.0006673670734065
22.94638;1.0376920958787816;0.8393942054171779;0.8041813295921363;7.323988997088246e-08;8.207666200959656e-06;1.0368453663500088;1.000242840002332;10.001720733275235;0.8286730604602538;0.015519366842899418;0.015399591694875385;0.8015203218961838;0.0151482132181702;0.8079257212284404;1.0005653716252245
22.95638;1.037558881006552;0.8394461663793614;0.8041052425925824;1.5064701687618207e-07;8.277356068670888e-06;1.036811222110641;0.9999985616666717;10.003133134322313;0.8286769726161591;0.015522898689676481;0.015403570688044063;0.801465995483877;0.015145091478888125;0.8082226314148633;1.0004677733526348
22.96638;1.0374291727550138;0.8394902326044561;0.8040250701789835;2.3172226763513604e-07;8.345354041496617e-06;1.036781766912225;0.9997566125462863;10.0046906652227;0.8286835864571108;0.015526463235780658;0.015407696680071782;0.8014021619790931;0.015142043269038497;0.8085176524401952;1.0003754898474182
22.97638;1.037303732594984;0.8395265212372636;0.8039409141459012;3.1659995403691e-07;8.411519678897525e-06;1.0367569042239684;0.9995172651335489;10.006387757345026;0.8286929381656255;0.015530049917924164;0.015411976999363728;0.8013286117981698;0.015139067835015766;0.8088103074226112;1.0002894869548395
22.98638;1.0371832691609197;0.8395551469292262;0.8038529297925385;4.053803741083022e-07;8.475701884770485e-06;1.0367367043575273;0.9992808434936267;10.008216471628854;0.8287050603552397;0.01553364774484766;0.015416418406852223;0.8012452421997913;0.015136162251311609;0.8091001520892488;1.0002107978932795
22.99638;1.0370683010874262;0.8395761981819381;0.8037612596393059;4.98123270816183e-07;8.537734988210864e-06;1.036721355581932;0.9990477080027209;10.010169163269891;0.8287199817265418;0.01553724553699924;0.015421026977739812;0.8011520365549538;0.015133323738689601;0.8093866612117363;1.0001404588585119
23.00638;1.0369590861353222;0.8395897748685015;0.8036660253317893;5.948288826012191e-07;8.597447083124834e-06;1.0367111006966963;0.9988182733107374;10.012239042280147;0.8287377235506906;0.01554083246164505;0.015425808395759202;0.8010491538544379;0.015130551132365774;0.8096692296764294;1.0000793989646328
23.01638;1.0368555828374284;0.8395961287312688;0.8035673554597365;6.953968284013878e-07;8.654688574340216e-06;1.036706170399435;0.9985929440030433;10.014419080105988;0.8287583455074659;0.015544397742880656;0.01543076741982854;0.800936940420885;0.015127845624390129;0.8099473433497986;1.0000283578138454
23.02638;1.0367574612622799;0.8395957735473543;0.8034654461843973;7.995853074634838e-07;8.709347047961679e-06;1.036706717846877;0.9983720348640426;10.016701680135514;0.8287819625961313;0.015547928832269983;0.015435907349620663;0.8008158370779381;0.015125210635039413;0.8102206745298562;0.9999878864610688
23.03638;1.0366642497452296;0.8395894097448748;0.8033606176109477;9.070205034662632e-07;8.761332229276333e-06;1.0367127399212266;0.9981557916201317;10.019079378466309;0.8288086697881817;0.015551409880326852;0.015441231259972247;0.8006863154730314;0.015122650251598568;0.8104890201017667;0.9999584350949624
23.04638;1.0365754509852534;0.8395777379027837;0.8032532788429393;1.0172523520592778e-06;8.810555416477613e-06;1.0367240508529485;0.9979444388969305;10.021544809994813;0.828838480087308;0.015554822214010552;0.015446743176907382;0.8005488639201731;0.015120167820467231;0.8107521978888145;0.999940429140356
23.05638;1.0364905119196124;0.839561314469817;0.8031438657255208;1.1297962259644388e-06;8.8569235470213e-06;1.0367404024630764;0.997738177795336;10.024090311434435;0.8288713163385775;0.0155581460413394;0.015452446003982856;0.8004040010633071;0.0151177652880522;0.8110099631954049;0.9999341894335673
23.06638;1.036408812688327;0.8395405051504155;0.8030328904546392;1.244160056782012e-06;8.900333888872018e-06;1.0367615937369512;0.9975371926276932;10.026708338678617;0.8289070142183932;0.015561362112343038;0.01545833833402571;0.8002522462589325;0.015115443051159722;0.8112619809295729;0.9999397613043236
23.07638;1.0363296982095132;0.8395155178500538;0.8029210472537799;1.3598865342199448e-06;8.940669485035805e-06;1.0367874174404335;0.9973416690961505;10.029391630309874;0.8289453343164337;0.015564453419740422;0.015464414029189499;0.8000940287317672;0.015113200924342375;0.8115078943326313;0.9999568794472842
23.08638;1.0362524877125805;0.8394864482133111;0.8028092047891398;1.4765828212717394e-06;8.977808241628448e-06;1.0368176368279733;0.9971517926955538;10.032132336498867;0.828985906150241;0.01556740673623996;0.015470663918488458;0.7999296934162201;0.015111038994549176;0.8117474577991889;0.999985107152336
23.09638;1.0361765364832711;0.8394533046127362;0.8026982841622511;1.5939137822346175e-06;9.01163782980858e-06;1.0368520826181533;0.99696775238975;10.034921372949475;0.8290281467419703;0.015570213216971307;0.015477078344454815;0.79975964533377;0.015108957232363412;0.8119806086143107;1.0000239744686603
23.10638;1.0361013660849687;0.8394160180072562;0.8025891670685195;1.7115870631023983e-06;9.04207263475796e-06;1.0368907155131966;0.9967897404850823;10.03774936625304;0.8290713866282868;0.015572868396351117;0.015483650049553951;0.7995844360620439;0.01510695476053266;0.812207404022974;1.0000730032601965
23.11638;1.0360267517373953;0.8393744400881471;0.8024827111259262;1.8293531610210234e-06;9.069056869124263e-06;1.036933614887578;0.9966179353488271;10.040608349967991;0.8291151131688224;0.015575371999878873;0.015490374850377346;0.7994046670456986;0.01510502985667879;0.812427895744251;1.000131720439062
23.12638;1.0359526499291032;0.8393283499866331;0.8023797902971638;1.9470084597928153e-06;9.09253868657483e-06;1.0369809127908944;0.9964524785277125;10.0434922882933;0.8291589923022187;0.015577726949783254;0.015497250276657935;0.799220873010643;0.015103180558053738;0.8126420291452293;1.000199780031927
23.13638;1.035879018913778;0.8392774770366996;0.8022812457137984;2.0643779919015594e-06;9.112452658386431e-06;1.0370327064347786;0.9962934364746301;10.04639601203345;0.8292027034145922;0.015579937987354636;0.015504275004681593;0.7990335380683983;0.015101405585660536;0.8128496101418251;1.0002770613189247
23.14638;1.0358057827010239;0.8392215333633234;0.8021877866643312;2.1812793696326834e-06;9.128734068302298e-06;1.037089073284463;0.9961407754796197;10.049313910492208;0.8292458505797914;0.015582011129106002;0.015511448647727777;0.7988431275272094;0.015099706158697643;0.8130503243341395;1.0003635647517664
23.15638;1.0357330075864255;0.8391602780011126;0.8020999465844385;2.2975112503483334e-06;9.141338023895412e-06;1.0371502063615694;0.9959944470895128;10.052239955877576;0.8292879768207043;0.015583953786604167;0.015518770788300489;0.7986500779129111;0.015098086689427338;0.8132437536728429;1.00045925379713
23.16638;1.0356610229698193;0.839093589704656;0.8020180930348986;2.4128780679076267e-06;9.150248865218542e-06;1.0372165258533343;0.9958545552567484;10.055168548241175;0.8293285712462367;0.015585774937768996;0.015526239615385146;0.7984548344042548;0.015096552667352044;0.8134294086378698;1.0005640696804905
23.17638;1.0355903500346733;0.839021481694609;0.8019424431400264;2.5272103536174894e-06;9.155484166578972e-06;1.0372886242741248;0.9957214100634533;10.05809468265889;0.8293670181240399;0.015587484385769136;0.015533850482651995;0.7982578767542506;0.015095109795439427;0.8136067971703922;1.0006780723688744
23.18638;1.035521605293792;0.8389440781514612;0.8018730752443943;2.640368109036475e-06;9.157096659811705e-06;1.0373670683774259;0.9955954044926958;10.061013587713393;0.8294025171293492;0.015589090473870852;0.015541595660972721;0.7980596816197506;0.015093766510342901;0.8137754717608825;1.000801480931756
23.19638;1.035455426128102;0.8388615897868179;0.8018099392667312;2.7522296441810974e-06;9.155170052895484e-06;1.0374522540624584;0.9954768655928856;10.063920392022695;0.8294340489613512;0.015590597578519702;0.01554946599749651;0.7978607393341236;0.015092535210178672;0.8139350145174211;1.000934511155315
23.20638;1.0353923291192155;0.8387742835952543;0.801752900989891;2.8626617621152784e-06;9.149802358733112e-06;1.0375444079504494;0.9953659888658161;10.066809893940933;0.8294604494320887;0.015592004141729792;0.01555745281151825;0.7976616187463378;0.015091429381639704;0.8140850184138869;1.0010772305675448
23.21638;1.0353326556847515;0.8386824969810006;0.8017018808210878;2.9714927754019963e-06;9.141091703724619e-06;1.0376436522451482;0.9952628519542412;10.06967699293478;0.8294806215051601;0.015593302051069572;0.015565548521697985;0.7974629399255904;0.015090458935302052;0.8142251002607862;1.0012295681129948
23.22638;1.0352767583828884;0.8385867083118992;0.8016570234547098;3.0785189995214714e-06;9.12914072719499e-06;1.0377500141622167;0.9951675162369163;10.07251750216058;0.8294937636713117;0.015594479716817829;0.015573746283149358;0.7972652737633826;0.0150896268665736;0.8143548851809593;1.0013913260447367
23.23638;1.0352251432692157;0.8384875671938682;0.8016187461529272;3.183539005683247e-06;9.114068510125327e-06;1.0378633544989644;0.9950801451239786;10.075328414844108;0.8294993975633956;0.015595526716224136;0.01558204002289434;0.7970690564264724;0.015088929938049242;0.8144739822196587;1.001562217604627
23.24638;1.0351783291764425;0.838385848400761;0.8015876262425662;3.2863765018085486e-06;9.096011244999617e-06;1.0379833690629163;0.9950009911323918;10.078108114526666;0.8294972139502403;0.01559643472207515;0.015590425088017116;0.7968745461093608;0.015088362704928275;0.8145820287648751;1.0017419923624136
23.25638;1.0351366724384585;0.8382824130745462;0.8015642322384408;3.386880204790199e-06;9.075110617952334e-06;1.038109720444578;0.994930285914566;10.080856341671156;0.8294869500617942;0.015597195597359184;0.015598897844899757;0.7966818872322027;0.015087920368112675;0.814678778101909;1.0019304611479973
23.26638;1.0351004082164463;0.8381782027874595;0.8015490377203983;3.4849225737206644e-06;9.051509439887255e-06;1.0382421041788295;0.9948682161019854;10.083572632298269;0.829468362737578;0.015597800480601524;0.015607454326860485;0.7964912538531831;0.015087598767232492;0.8147641429773125;1.0021273732240406
23.27638;1.035069837133404;0.8380741491973218;0.8015424503206026;3.5804102787276935e-06;9.025366696675667e-06;1.0383801636192507;0.9948150004579824;10.086254970877318;0.829441243666484;0.01559824006139439;0.015616089087211963;0.796302927023915;0.015087393690708722;0.8148381561918773;1.002332327596989
23.28638;1.035045453895996;0.8379710260580968;0.8015449005066497;3.6732963509465823e-06;8.996866674549282e-06;1.0385234135520642;0.9947709334607632;10.088901144755544;0.8294054768770006;0.015598505097550994;0.015624794771652054;0.7961172816072173;0.015087300148513389;0.814900916664007;1.0025448102516228
23.29638;1.0350279295463205;0.8378694768968097;0.8015569665965884;3.7635793285589865e-06;8.966187806803663e-06;1.0386712893334114;0.9947364050461982;10.091510176792863;0.8293611241350527;0.015598587082314739;0.015633563240840028;0.7959347364159306;0.015087311197989305;0.8149526125548101;1.0027642892222601
23.30638;1.0350180257541572;0.8377701600801044;0.8015794491457073;3.851288162039768e-06;8.933459916041295e-06;1.0388232492257539;0.9947119218942658;10.094080444612025;0.8293084785182234;0.01559847977891251;0.015642387141119596;0.795755708961021;0.015087418811924635;0.8149935774608815;1.0029902965829427
23.31638;1.035016483251092;0.8376737012546346;0.8016132725447743;3.936457118979714e-06;8.898767628330456e-06;1.0389788034245195;0.9946980416832718;10.096606971117534;0.8292480474454899;0.015598181725814318;0.015651260259998547;0.7955806280965583;0.015087617181302559;0.8150242616811136;1.0032224776002001
23.32638;1.0350238401818201;0.8375805136507306;0.8016592941545674;4.019101550891721e-06;8.86218106525036e-06;1.0391374767876156;0.9946952629560584;10.099081924583626;0.829180490254497;0.015597697809757465;0.01566017707724285;0.7954099569002121;0.01508790368014425;0.8150451472683923;1.0034605710657702
23.33638;1.0350402452080865;0.8374907756498361;0.80171818542934;4.0992044815417006e-06;8.823779336494714e-06;1.0392987687765423;0.9947039472056354;10.101497281551087;0.8291065881254626;0.015597038948602792;0.015669131591819138;0.7952441461546079;0.015088276338923203;0.8150567122436636;1.0037043548158486
23.34638;1.035065458533207;0.837404542362044;0.8017903922503143;4.1767221097800214e-06;8.783668688144841e-06;1.0394621046168666;0.9947242699100409;10.103845867224186;0.8290272202313256;0.01559622091598764;0.01567811508150673;0.7950836038761729;0.015088731772825242;0.815059416289121;1.0039536437957772
23.35638;1.0350990195141432;0.8373218102291216;0.8018761200718298;4.251608291682901e-06;8.741961552488577e-06;1.039626804831911;0.9947562319188801;10.106120076993014;0.8289432695368382;0.015595262544480121;0.01568711435736941;0.7949287247977675;0.01508926517400243;0.8150536568722826;1.0042082871932114
23.36638;1.0351403146381606;0.8372425590734953;0.8019753462872407;4.323821761590983e-06;8.69872464935215e-06;1.039792057658598;0.9947997016680221;10.10831072455054;0.8288555181852858;0.015594183826604149;0.01569611278298364;0.7947798776326752;0.015089870434717899;0.8150397308373273;1.004468092108361
23.37638;1.0351885203988571;0.837166856018556;0.8020878743487805;4.393311230894772e-06;8.653968228734859e-06;1.0399568801999537;0.9948543951327236;10.110407869245266;0.8287646048205721;0.01559300509194864;0.015705093321043837;0.7946373682413421;0.01509053945332819;0.8150178258320527;1.0047327607828695
23.38638;1.0352426117224423;0.8370949092630416;0.8022133974859533;4.460027215165815e-06;8.607683243983262e-06;1.0401202314051714;0.9949198287815902;10.112403006519342;0.8286710436198282;0.015591745915385955;0.015714040440412264;0.7945014319709186;0.01509126230751045;0.8149880401535772;1.005001915805763
23.39638;1.0353014282894517;0.8370269929529058;0.8023515310958298;4.5239583443932426e-06;8.559899465594417e-06;1.040281257653455;0.9949953836723348;10.114290737387499;0.8285752477118146;0.01559042305355045;0.015722939911997965;0.7943722230728759;0.015092028524700343;0.8149503949455744;1.0052751833016147
23.40638;1.0353637196911187;0.8369633796824273;0.8025018283040187;4.5851524531180425e-06;8.510730824710122e-06;1.0404393656660034;0.9950804643644471;10.116068832690491;0.8284775101528331;0.015589049888555305;0.01573177753622308;0.7942498261975784;0.015092827810132046;0.814904774623703;1.0055522928291611
23.41638;1.0354282293724257;0.8369043427300699;0.8026637760227135;4.643701902363559e-06;8.460360424498171e-06;1.0405940909542144;0.9951745932540121;10.117737181885605;0.8283780196251832;0.015587637951152991;0.01574053826685837;0.7941343076454072;0.015093649686616178;0.8148508592259585;1.0058331241268261
23.42638;1.0354937938754731;0.8368501558001742;0.802836767032993;4.69969391667807e-06;8.408989407702364e-06;1.0407450471159019;0.9952773665038053;10.119296949566838;0.8282768990750414;0.015586198248143352;0.015749207058632107;0.7940257843807857;0.015094483259875837;0.8147881922400126;1.0061176435058112
23.43638;1.0355593775999137;0.8368010990157758;0.8030201229066187;4.75317703422586e-06;8.356797510047663e-06;1.04089197952696;0.9953883476150828;10.120750068239381;0.8281741486058065;0.015584740785556097;0.015757770277933996;0.7939245287838461;0.015095318882000575;0.8147163496597183;1.0064058189008773
23.44638;1.0356241055933861;0.8367575007155696;0.8032131939514077;4.8041841461751905e-06;8.303926672682047e-06;1.041034737951314;0.9955070563519067;10.122098182331998;0.8280695904030764;0.015583273485794545;0.015766215604470116;0.7938310410420577;0.01509614963774091;0.8146350477320468;1.006697599605994
23.45638;1.0356872670843822;0.836719733495007;0.8034154485680457;4.852773720397882e-06;8.250498897736271e-06;1.0411732541891214;0.9956331058503545;10.123341834029215;0.8279629600637025;0.015581802637995417;0.01577453048280631;0.7937459277151757;0.015096970665324365;0.8145441363549638;1.0069928657987608
23.46638;1.0357482188735916;0.836688128287639;0.8036264793221202;4.899047985791955e-06;8.196634505653296e-06;1.041307605222621;0.9957663192283274;10.124480988698703;0.8278540833245271;0.015580333507209295;0.01578270182939977;0.793669658970231;0.015097779344339753;0.8144435509029708;1.0072913166727813
23.47638;1.0358063272460227;0.8366629345046805;0.8038459529534004;4.943152691227524e-06;8.142415139605507e-06;1.0414379918670582;0.995906638987544;10.125515779595299;0.8277430286296162;0.015578869943738995;0.0157907180165461;0.7936024336968626;0.015098576157815813;0.8143333025532229;1.0075924289454807
23.48638;1.035861043599854;0.8366443888517204;0.8040735866303109;4.985265670984344e-06;8.087827920795788e-06;1.0415646274523203;0.9960539142978083;10.126446141161317;0.827630122636752;0.015577414704615045;0.01579856920683472;0.7935441789577166;0.015099363159846134;0.8142134927736197;1.0078955397835607
23.49638;1.0359120381395963;0.8366327696092487;0.8043091302050033;5.025564762556274e-06;8.032768134416195e-06;1.0416876355582882;0.9962078295464467;10.12727101899037;0.8275157834189393;0.01557597016857416;0.015806244878541553;0.7934946073001748;0.015100141437813259;0.8140842934612149;1.0081999685888006
23.50638;1.035959281334487;0.8366283998784132;0.8045522673320609;5.064185584536466e-06;7.977101622376762e-06;1.0418069594958583;0.9963680341331027;10.127988588183353;0.8274003404717064;0.015574538781717186;0.0158137325387864;0.7934532761213303;0.015100909892228101;0.8139459233773673;1.0085050595096434
23.51638;1.0360029889719837;0.8366316843427001;0.8048025063045795;5.101203051535624e-06;7.920718974037196e-06;1.0419223330866971;0.9965342681671727;10.128596726967396;0.8272840228160354;0.015573123990187551;0.015821018204351247;0.7934196403518652;0.015101665151591087;0.8137986506158804;1.0088101581577262
23.52638;1.0360434641484288;0.8366430915307523;0.8050591905825987;5.1366339959033105e-06;7.863530757845595e-06;1.0420332778663317;0.9967063709704592;10.129092615079225;0.827167043836081;0.015571731024043958;0.01582808622017181;0.7933931234753706;0.015102401771990367;0.813642784900318;1.0091146348018514
23.53638;1.0360809336802388;0.8366629888119403;0.8053216054030115;5.170440294071046e-06;7.805443570880842e-06;1.042139162213512;0.9968842628557691;10.129472563600743;0.8270495800093731;0.015570366713817629;0.015834919411597363;0.7933731678524417;0.015103112407526582;0.8134786280716395;1.0094179220762614
23.54638;1.0361154301127884;0.8366914954368823;0.805589042085221;5.202544210773875e-06;7.746376365935249e-06;1.042239430975299;0.9970679062531032;10.129732444831298;0.8269316554619226;0.01556903877808178;0.01584150092908403;0.793359235303556;0.015103788290189064;0.8133063758458418;1.0097195088166828
23.55638;1.0361468054807208;0.8367284932807529;0.8058607754901027;5.232858565661802e-06;7.686289053617734e-06;1.0423337652982039;0.997257170370819;10.129868381637634;0.8268131161092501;0.015567754994353368;0.01584781599537204;0.7933507536680167;0.015104420449353662;0.813126054570765;1.0100189563770174
23.56638;1.0361749465820005;0.8367737149808071;0.8061360747744591;5.261314008797642e-06;7.625174321994653e-06;1.042422004399614;0.9974517121404749;10.129877863444587;0.8266937181389387;0.015566523024087179;0.015853852499807752;0.7933470546291684;0.015105001185714714;0.8129375788726357;1.0103159477581434
23.57638;1.0361999569637794;0.836826808301278;0.8064142680925254;5.287872471261131e-06;7.5630387947298385e-06;1.042504050960835;0.9976510363168208;10.129760377504015;0.8265732378403453;0.015565352078430822;0.015859601238273454;0.7933474249497783;0.015105524817999445;0.8127408729164104;1.0106103441244412
23.58638;1.0362220230532415;0.8368873662802909;0.8066947313035924;5.312509350452682e-06;7.49991236460663e-06;1.042579875687727;0.9978546200207972;10.12951724643652;0.8264515399608579;0.015564254524229847;0.015865056236366897;0.7933512441207463;0.015105987065710431;0.8125359495150553;1.0109022525402998
23.59638;1.036241173126825;0.8369549322829326;0.8069767808632379;5.335185244644138e-06;7.4358586424423764e-06;1.0426494981722558;0.9980619191653669;10.129151124087889;0.8263285616251749;0.015563243956519632;0.01587021477837139;0.7933580055323001;0.015106384352461135;0.8123229276067347;1.0111920419478881
23.60638;1.0362572529605854;0.8370289944909615;0.8072596428771358;5.355867915068757e-06;7.3709614404016166e-06;1.0427128834122745;0.9982723249901035;10.128665213950274;0.8262042584357041;0.015562330426373018;0.01587507669627847;0.7933671597291426;0.015106714878966516;0.8121020432257254;1.0114802873382691
23.61638;1.0362700397163458;0.8371090105653561;0.8075425962803009;5.374577739814459e-06;7.305316015790501e-06;1.042769877224257;0.9984851974237157;10.128063187969966;0.8260786017672791;0.015561517479924522;0.01587964310965335;0.7933779708117854;0.015106979138184573;0.8118736636043142;1.0117676981429444
23.62638;1.0362793214197552;0.8371944718783721;0.8078250872284547;5.391394621569532e-06;7.239034751992255e-06;1.0428202773110695;0.9986999234990717;10.127349974345346;0.8259516500153301;0.0155608038377209;0.01588391541160295;0.7933895544138416;0.015107178480866993;0.8116382956120226;1.0120549934961056
23.63638;1.0362849775940695;0.8372849131734694;0.8081066643597834;5.406456016783806e-06;7.172243404330698e-06;1.0428639408642708;0.9989158867578822;10.12653185789301;0.8258236548380402;0.01556018666052376;0.015887895001241627;0.7934010400713432;0.015107314894482402;0.8113966139991633;1.0123427373180967
23.64638;1.0362871121540829;0.8373798191863954;0.8083868710585661;5.419959414254748e-06;7.105083435849908e-06;1.0429008154083084;0.9991323981725787;10.125615566217979;0.8256950883841175;0.01555966308014397;0.01589158365486686;0.793411694479153;0.015107391604381178;0.8111494534813691;1.012631303907716
23.65638;1.0362861369932783;0.837478580860255;0.8086651942021218;5.4321501209555e-06;7.037721546990381e-06;1.0429309168165284;0.9993486966438557;10.124607545114674;0.8255665374726144;0.015559230518549325;0.015894984610921724;0.7934209471823512;0.015107411858842899;0.8108977133658566;1.0129209941468467
23.66638;1.0362827340435372;0.8375805895347093;0.8089410540974341;5.443330180969208e-06;6.97032342589515e-06;1.0429543291685603;0.999564012060162;10.123513483534634;0.8254385782287099;0.015558885968939073;0.0158981038213683;0.7934284101032362;0.015107377331161756;0.8106422383434072;1.0132121207391678
23.67638;1.0362777672951025;0.8376853218202194;0.8092138226034138;5.453870731207847e-06;6.903015147414588e-06;1.0429712769476494;0.9997776864828425;10.122337377819996;0.8253117060610677;0.015558624382261051;0.015900950438775336;0.7934339094338128;0.01510728775717256;0.8103837609886846;1.01350498352477
23.68638;1.0362721841684759;0.8377923336516288;0.809482807767606;5.464158019399516e-06;6.835873443529727e-06;1.0429822498789783;0.9999892768849961;10.121081554487391;0.8251862690432005;0.015558437768578445;0.015903536162145234;0.7934374340528614;0.015107141571469253;0.8101229728369863;1.0137998023130939
23.69638;1.0362669206538229;0.8379012444020663;0.8097471825238118;5.474508680029582e-06;6.7689305160885936e-06;1.0429880672429042;1.0001984924831184;10.119748480903873;0.8250624296675533;0.015558316094658214;0.01590587280920224;0.7934390651648522;0.015106937639042707;0.8098606588631592;1.014096656779891
23.70638;1.0362628803573717;0.8380117445926552;0.8100059713062342;5.485148811217167e-06;6.702192351506842e-06;1.0429897823495897;1.0004050547948145;10.11834186262458;0.8249402646219992;0.015558249846481196;0.01590796928720061;0.7934389879037366;0.015106677133570317;0.8095977379531459;1.0143954905068586
23.71638;1.0362609786922847;0.8381236210289598;0.8102581617782956;5.496251571461974e-06;6.635671293609593e-06;1.0429884711272437;1.00060867531046;10.116866363568876;0.8248199528072906;0.015558232631640788;0.01590983103573359;0.7934374783075071;0.015106363726955379;0.8093351766708496;1.01469621472441
23.72638;1.0362621938026266;0.8382367746885095;0.810502822513238;5.507947566923821e-06;6.569393526158243e-06;1.0429850835039434;1.0008091658179152;10.115327753968774;0.8247018533475792;0.015558261482275453;0.01591146161255274;0.7934348076493486;0.015106002511788402;0.8090738651540569;1.014998780050865
23.73638;1.036267603543147;0.838351221776139;0.8107390976377002;5.520289486621621e-06;6.503364856875705e-06;1.0429804689614655;1.0010065595228004;10.113732898768985;0.8245864227031494;0.015558335033500032;0.01591286290362032;0.7934311578388236;0.015105599592106776;0.8088146029543949;1.0153031189523019
23.74638;1.0362783339015458;0.8384671241593836;0.810966149424245;5.533233678332398e-06;6.437542850637916e-06;1.042975491304919;1.001201114840509;10.11208883827561;0.8244741344986195;0.015558452872322295;0.015914034037261354;0.793426620956566;0.015105162132102841;0.8085581969235665;1.0156090722379665
23.75638;1.0362954119039491;0.8385847726087815;0.8111831973097252;5.54666734701899e-06;6.371849570740755e-06;1.042971151237638;1.0013932092601845;10.110402552273253;0.824365505007258;0.015558616465203868;0.015914972550198782;0.7934212966169005;0.015104697978198448;0.8083054867236577;1.0159163822208794
23.76638;1.0363196887059667;0.838704468419244;0.8113896231516692;5.560452425397583e-06;6.306195979332361e-06;1.0429687125002345;1.0015832180562496;10.108681713683644;0.8242611445441799;0.015558828207492102;0.015915677295684157;0.7934153639068069;0.01510421566975076;0.808057281446945;1.0162246878394638
23.77638;1.0363519028855714;0.8388264432469553;0.8115850188576231;5.574457524155056e-06;6.240494744747541e-06;1.0429697311137438;1.0017714017799968;10.106935179094819;0.8241617541256979;0.01555908868027377;0.01591614915108451;0.7934090028758901;0.015103724653313368;0.807814299159696;1.0165335097304098
23.78638;1.0363927902001304;0.8389508495852185;0.8117691796454055;5.588557474774918e-06;6.174667545274359e-06;1.0429759406176091;1.001957826548762;10.105172863346482;0.8240680638311814;0.015559395204445207;0.01591638933238643;0.7934023005479959;0.015103234457398033;0.8075770994342985;1.0168423145300913
23.79638;1.0364430973377075;0.8390777678484777;0.8119420692770375;5.602609645731873e-06;6.108643001037184e-06;1.0429891524831356;1.0021423987240432;10.103404905483076;0.8239807519139463;0.015559742589794869;0.015916398376528283;0.7933952986188401;0.015102753230312958;0.8073460720544829;1.0171506390183067
23.80638;1.0365034119731156;0.8392072753314967;0.8121037691269445;5.616445051574557e-06;6.042348202974996e-06;1.0430112149400634;1.00232499933001;10.10164020749;0.8239004131399617;0.015560124824971048;0.01591617675227786;0.793388092139948;0.015102287719258646;0.8071215479515529;1.017458164590954
23.81638;1.0365740497809866;0.8393394942090614;0.8122544867027616;5.629859706158758e-06;5.975708282137831e-06;1.0430438865434402;1.002505579769097;10.099885367711458;0.8238275701167267;0.015560535899989177;0.015915725204308985;0.7933808527443506;0.01510184557289418;0.8069038804889559;1.0177647050391267
23.82638;1.0366552256567696;0.839474508043896;0.8123945726565511;5.642588988599545e-06;5.908652979647008e-06;1.0430887102245372;1.0026841836399054;10.098144972632051;0.8237626580120532;0.015560969656602667;0.01591504386666823;0.793373792339507;0.015101436651499872;0.8066933988549988;1.0180701353770814
23.83638;1.036747222524874;0.8396122886278994;0.812524425757983;5.654308997803764e-06;5.841129191810261e-06;1.0431470841436457;1.00286096806918;10.096422725573829;0.8237059674080384;0.015561419914605608;0.015914131710756434;0.7933671269887118;0.015101070734245445;0.8064903838129229;1.018374305157841
23.84638;1.036850324065006;0.839752740543818;0.8126443430199227;5.664666390293414e-06;5.773109994587147e-06;1.0432203924023151;1.0030362272631983;10.094722462903706;0.8236575944216521;0.015561881246302143;0.015912987350693766;0.7933610360310339;0.015100754631710159;0.8062951218501356;1.018676919431076
23.85638;1.036964743105201;0.8398957131732504;0.8127544470671808;5.67329628052864e-06;5.704579418725325e-06;1.0433100137138718;1.0032103869981437;10.093048871237134;0.8236174370606482;0.015562349916904698;0.015911610104063605;0.793355564085879;0.015100491614955852;0.8061079068406412;1.0189774499643194
23.86638;1.0370907020103435;0.8400409197555053;0.8128547185808138;5.679822545540844e-06;5.635509050128929e-06;1.0434172543657456;1.003383944671602;10.091407556953468;0.8235852130537308;0.015562823598321259;0.015910000724984816;0.7933505233383565;0.015100282658942202;0.8059289763443171;1.0192752363262005
23.87638;1.0372285030381108;0.8401879648221613;0.8129450546003801;5.683853745410969e-06;5.565871200289241e-06;1.0435432398330637;1.0035574122346924;10.089804162107795;0.8235605325235914;0.01556329942320501;0.0159081620518991;0.7933455392426874;0.015100127701646019;0.805758499369229;1.0195696874013227
23.88638;1.0373784947554308;0.8403365329164824;0.8130253249882657;5.685005357874869e-06;5.495695552937123e-06;1.0436887756910023;1.0037313469535936;10.088242948219781;0.823543043497379;0.015563772696965142;0.015906098781660043;0.7933402212852931;0.015100025124453414;0.8055965991725667;1.019860358296413
23.89638;1.0375409839248992;0.8404865547960324;0.8130954626641865;5.682947709591961e-06;5.4251079518359475e-06;1.0438542771799797;1.003906320592037;10.086726204148903;0.8235325122568699;0.015564237978177685;0.01590381709168399;0.7933342976785309;0.015099970358323864;0.8054433000503235;1.020146927428677
23.90638;1.037716092745673;0.8406382533763973;0.8131555377839819;5.677414533293503e-06;5.354306315093526e-06;1.0440398249211302;1.004082768935047;10.085254926033215;0.8235287940428145;0.015564691200947799;0.015901326068315458;0.7933276317927781;0.015099955856892132;0.8052984411402947;1.020429212116227
23.91638;1.037903670540786;0.8407920630898464;0.8132057809380774;5.668162035147345e-06;5.28351382345785e-06;1.0442452330852323;1.0042609771980497;10.083829231896624;0.8235317869553039;0.01556513055282672;0.01589863925754364;0.7933201765776294;0.015099972422464343;0.8051616647525658;1.020707150768241
23.92638;1.0381033819070673;0.8409484709191916;0.8132465786595163;5.654943355110539e-06;5.212952095401091e-06;1.044470059960005;1.004441216065415;10.082448040078544;0.8235413840843059;0.015565555941880941;0.015895773599082497;0.7933119062114762;0.01510001084942744;0.8050324755796009;1.0209807208829607
23.93638;1.0383148030599612;0.8411078575216316;0.8132784475795097;5.63751919977527e-06;5.142838685446098e-06;1.044713658063989;1.0046238104916578;10.081108628766227;0.8235573936614432;0.015565968508146653;0.015892747033437866;0.7933027330960452;0.015100062961363745;0.8049103275940862;1.0212499768515662
23.94638;1.0385374341265725;0.8412703949241401;0.8133020231866371;5.615672469613058e-06;5.07340857907401e-06;1.04497526242018;1.0048091284599039;10.079806693328859;0.8235794594238168;0.015566369337664233;0.01588957704421119;0.7932925035080881;0.015100121130686149;0.8047947097878668;1.0215151088465315
23.95638;1.038770766762406;0.8414361146356919;0.8133180674197517;5.589206957760275e-06;5.004946754113212e-06;1.0452540213126293;1.0049975558390285;10.078537696381366;0.8236070377633947;0.015566756425198896;0.015886279835800175;0.7932810597316957;0.015100176607835622;0.8046851854531907;1.0217762820038656
23.96638;1.0390143440804462;0.8416050966012177;0.8133274551221212;5.55793682480816e-06;4.937805631976739e-06;1.0455489635558586;1.005189478597247;10.077298763295268;0.8236394280428847;0.015567122966745629;0.0158828697563583;0.7932682261883721;0.015100218959620458;0.8045813627323523;1.0220334479778368
23.97638;1.0392676644982586;0.8417775209059577;0.8133311446510474;5.521688503740538e-06;4.872377407573761e-06;1.0458589404194034;1.005385264305386;10.076089424256002;0.8236757976660384;0.015567459145784423;0.01587936009963659;0.7932537434898705;0.015100237685075027;0.8044828644407559;1.0222863794481232
23.98638;1.039530080182743;0.8419535395339981;0.8133301636732932;5.480329630320015e-06;4.80902968022712e-06;1.0461826121864404;1.0055851915558018;10.074910503628459;0.8237151779336928;0.015567755059525496;0.01587576492250513;0.7932373067750336;0.01510022351347518;0.8043893200172391;1.0225347993089529
23.99638;1.0398009081121822;0.8421331606726224;0.8133255889069211;5.433820440682799e-06;4.748063709476671e-06;1.0465185071025034;1.0057893761385817;10.07376232486904;0.8237564806211105;0.015568002171217494;0.015872099632024607;0.7932187158728725;0.01510016713341082;0.8043003064147849;1.0227784211278477
24.00638;1.0400795992725083;0.8423162510270602;0.8133184679894451;5.3822667417917925e-06;4.689725009349351e-06;1.04686506050638;1.0059978001025818;10.072644455908183;0.8237985753952963;0.015568193276093033;0.01586838060173853;0.7931979864602073;0.01510005645030244;0.8042153188922628;1.0230169305042813
24.01638;1.0403657439975047;0.8425025875361875;0.8133097236896835;5.325928985768647e-06;4.634237883218588e-06;1.047220616254061;1.0062104269646177;10.071557291408162;0.8238404129941592;0.01556832243678643;0.01586462550816077;0.7931753336517259;0.015099875972141184;0.8041338869344631;1.0232499919837488
24.02638;1.0406591156831002;0.8426919167556205;0.8133001146674309;5.265173842879673e-06;4.581826817086565e-06;1.0475834869655756;1.0064272914004133;10.07050322078519;0.8238811647686881;0.01556838506550134;0.015860853128425407;0.7931510767578407;0.015099609474119632;0.8040556909343026;1.0234772617238268
24.03638;1.0409598415367465;0.8428840537719435;0.8132902458148257;5.200415143551019e-06;4.532717890169293e-06;1.047952061443762;1.0066484868046428;10.069485799089092;0.8239203108919424;0.015568376829471544;0.015857081482762218;0.7931255948437539;0.015099242382756436;0.8039805146287189;1.023698365497571
24.04638;1.0412683648649532;0.8430789409248295;0.8132806052142626;5.132063399277012e-06;4.487117399781526e-06;1.0483248441635318;1.0068740717726001;10.06850828915864;0.8239576084869055;0.015568292113538752;0.01585332650640635;0.7930993597273815;0.015098762503627152;0.803908123847178;1.0239129000168137
24.05638;1.0415851444358706;0.8432765680661712;0.8132716212034767;5.060486521572643e-06;4.44516833892354e-06;1.0487004721398063;1.0071039440701373;10.067573303385466;0.8239929826353118;0.015568123468566099;0.015849602834427996;0.7930729058467175;0.015098161023332661;0.8038382421476642;1.024120518972442
24.06638;1.041910377200403;0.8434768292926095;0.8132637044489265;4.986002588446921e-06;4.406931597124148e-06;1.0490777821305501;1.0073377768222591;10.066682833629592;0.824026408159093;0.015567860912781641;0.015845924799227327;0.7930467296678352;0.01509743332677244;0.8037706313697378;1.0243210420674158
24.07638;1.042243890804912;0.8436794932846078;0.8132572434681596;4.9088757370573815e-06;4.372414022597058e-06;1.0494557623299536;1.0075751340369656;10.065837654345918;0.824057799845597;0.015567491490389005;0.01584230523690509;0.7930212197850709;0.015096578782377438;0.8037051680017658;1.0245144816156708
24.08638;1.0425852184804831;0.8438843222873825;0.8132525819573584;4.829288205539796e-06;4.341602927804713e-06;1.0498333767567112;1.0078156388033828;10.065036859503003;0.8240869643133684;0.015567001396698173;0.0158387535253763;0.7929966354805744;0.015095600217492072;0.8036418362717436;1.0247009777052198
24.09638;1.042933766916852;0.8440911786497353;0.8132500140854295;4.7473334251862234e-06;4.314484288046036e-06;1.0502094552543302;1.0080589542110276;10.064278346581192;0.8241136196193855;0.015566379048155167;0.015835276133587862;0.7929731960109832;0.015094502909184874;0.8035806409493595;1.0248807121667294
24.10638;1.0432889438334163;0.8442999950701561;0.8132497592224559;4.663048752344603e-06;4.291047543275298e-06;1.050582697689397;1.0083046703921916;10.063559698369128;0.8241374185457654;0.015565616008844242;0.015831878868873186;0.7929512562403164;0.015093293179276625;0.8035215221152183;1.025053841345648
24.11638;1.043650216423773;0.844510626509;0.8132519067192188;4.576449784463645e-06;4.271268375126673e-06;1.0509518227826466;1.0085523151166857;10.062878586308251;0.8241579794583654;0.015564706121818825;0.015828567617738994;0.7929313687675644;0.015091977588653164;0.8034643382521517;1.0252204554011026
24.12638;1.0440170793255712;0.8447227386984633;0.8132564307614871;4.48756381614689e-06;4.25507787669014e-06;1.0513157231092412;1.0088013838238592;10.062232586871596;0.8241748842217766;0.015563644179020399;0.015825347653937057;0.7929141507132881;0.01509056265170426;0.8034088799196413;1.0253805818498798
24.13638;1.0443889734124376;0.8449358650064775;0.8132632498446745;4.396472427009129e-06;4.242354145134585e-06;1.0516734120739368;1.009051287797966;10.061618791046083;0.8241875939451246;0.015562425157494111;0.015822223064579147;0.7929000441313956;0.015089054791592352;0.803354894174253;1.0255342224617998
24.14638;1.0447653349838584;0.8451495196108116;0.8132721721495142;4.3033282319375625e-06;4.232930366028784e-06;1.0520239271906735;1.009301375229005;10.061033628024354;0.8241954088065842;0.015561045166014977;0.015819196097863794;0.7928891196940658;0.015087461348782718;0.8033021346775999;1.0256813642666571
24.15638;1.0451457946657416;0.8453632212853661;0.8132827951370899;4.2083228135454906e-06;4.226593770058729e-06;1.0523663346794117;1.0095510447164067;10.060473474364656;0.8241975491509839;0.015559503060981644;0.015816267084985087;0.7928810783011181;0.015085791892445414;0.8032503636796148;1.0258218921012232
24.16638;1.0455302690527628;0.8455764308358361;0.8132945236839695;4.111636004498157e-06;4.223100246167181e-06;1.0526997517994756;1.0097998088213336;10.059935839514223;0.8241932845375913;0.015557800817286506;0.015813435751069967;0.7928754386205364;0.015084057675133159;0.8031992873313327;1.0259554138380225
24.17638;1.045918799796512;0.8457884674740502;0.8133066434739451;4.013411332977117e-06;4.222212131482532e-06;1.0530233686398518;1.010047256365183;10.059419855780343;0.8241819998009892;0.015555943652547664;0.015810701931808932;0.7928717255034822;0.015082269983026196;0.8031485252960374;1.026081158974196
24.18638;1.0463113443013665;0.8459985021216374;0.8133183498989411;3.9137576859581444e-06;4.223725752653139e-06;1.0533364142570667;1.010292941245646;10.058925162924023;0.8241631463869222;0.015553940506805083;0.015808064878118748;0.7928695684649161;0.015080439743171274;0.8030976500837954;1.0261980552931205
24.19638;1.0467077112373018;0.8462056276859384;0.8133287305363126;3.812746502087071e-06;4.227480608464093e-06;1.0536380463305834;1.0105362987618294;10.058449779637085;0.8241362112928335;0.015551802045427523;0.015805522526026298;0.7928687693656788;0.015078578050826639;0.8030462452295242;1.0263049089636584
24.20638;1.0471076036653415;0.8464089161048567;0.8133367442152444;3.7103881421834763e-06;4.233359960081223e-06;1.0539273301478178;1.010776689676552;10.057989333742858;0.8241007628846895;0.015549536356251368;0.01580307103003787;0.7928693430768995;0.015076695817901518;0.8029939433478119;1.026400617168513
24.21638;1.0475106652728494;0.8466074679330504;0.8133412670552742;3.6065937922484566e-06;4.2412876941808085e-06;1.0542033978411616;1.0110135088315853;10.057538796601376;0.8240564673763419;0.015547147164524796;0.01580070528644577;0.792871467240987;0.01507480280414616;0.8029404286059759;1.0264843269154538
24.22638;1.0479164905158644;0.846800457112737;0.8133411862239006;3.5011678579593036e-06;4.25122810683856e-06;1.054465655214826;1.0112462099248858;10.057094473319365;0.8240030706911833;0.0155446363257724;0.015798421364705027;0.7928753621741833;0.015072907145243257;0.802885419125161;1.026555436204627
24.23638;1.0483246436273321;0.8469871462981583;0.8133354959965094;3.3938712886588e-06;4.263190696544783e-06;1.0547138559158442;1.0114742526134701;10.056654385303025;0.8239403521342342;0.015542006717142896;0.01579621863206001;0.7928811937783911;0.015071015074224271;0.8028286616206808;1.0266135362061382
24.24638;1.0487346484609004;0.8471669297713418;0.8133234280037515;3.284525235186833e-06;4.277237115349034e-06;1.05494802817887;1.0116971694910921;10.056218108884904;0.8238680414812426;0.015539261958290475;0.015794098633087807;0.7928890540571564;0.01506913068853199;0.8027699223673056;1.0266583972750436
24.25638;1.0491459265111678;0.8473393869265722;0.8133045478064105;3.1730720484730226e-06;4.293483668907694e-06;1.055168357005048;1.0119148021617517;10.05578698195771;0.8237857987994471;0.0155364043690584;0.015792062350534344;0.7928989917329511;0.015067256286126839;0.802708965445141;1.0266898838732688
24.26638;1.049557785590087;0.8475042449723957;0.813278697512578;3.059559134085278e-06;4.312081149150981e-06;1.0553750618805542;1.0121274196193648;10.055363526002193;0.8236932999869186;0.015533434479381863;0.01579010953353188;0.7929110242118861;0.015065393491263148;0.8026455374059586;1.026707795866361
24.27638;1.0499694534133988;0.8476612619922691;0.813245845965008;2.9441048289675272e-06;4.333165242712811e-06;1.05556832841521;1.0123355316037808;10.054950056568776;0.8235903445198293;0.015530353446302365;0.01578824029613663;0.7929251283816833;0.015063544532640161;0.8025793584468764;1.026711827259867
24.28638;1.0503801127775485;0.8478101653605105;0.8132059816097249;2.826881625902306e-06;4.356811059860936e-06;1.0557483570509156;1.012539603555721;10.054548364499597;0.8234768962498266;0.01552716658296761;0.015786456759667066;0.7929412440682437;0.015061712398014689;0.8025101248458055;1.0267016817852215
24.29638;1.0507889635584677;0.8479507219597315;0.8131590919087969;2.7080964256847516e-06;4.383023864017533e-06;1.0559154394225878;1.0127399077027794;10.054160432786492;0.8233530373457604;0.015523884120618846;0.015784763326888114;0.7929592736512248;0.015059900356337306;0.8024375079250331;1.0266771827644314
24.30638;1.0511952766833497;0.848082800959159;0.8131051843949655;2.5879787181254093e-06;4.411745476504137e-06;1.0560699651259706;1.0129365178972343;10.053788344523971;0.8232189254011407;0.015520518883687655;0.01578316539355102;0.7929790989305741;0.015058111999545598;0.8023611433635875;1.0266382592451246
24.31638;1.0515983594713063;0.8482063085339393;0.8130443171503907;2.466779308974155e-06;4.442857320706096e-06;1.0562123881268395;1.0131293635935497;10.053432849125134;0.8230748584388888;0.015517084680246953;0.015781667088592626;0.793000635034864;0.015056350969141678;0.8022806499047713;1.0265848785541976
24.32638;1.0519974358820745;0.8483211380735778;0.8129766764010927;2.3447513010511593e-06;4.4761967923955625e-06;1.0563431909716423;1.0133182557165659;10.053091816554558;0.8229213877481947;0.015513597082686214;0.015780270195216776;0.7930238267153624;0.015054619675188178;0.8021956901812106;1.0265170145099087
24.33638;1.0523915679561093;0.8484272426110394;0.8129026781967099;2.222118886243172e-06;4.511576267617707e-06;1.0564628397094684;1.0135028860550828;10.052760459617128;0.8227593187472971;0.01551007454380302;0.01577897525832513;0.793048577042462;0.015052918114340418;0.8021060177718979;1.0264345987543235
24.34638;1.0527797164211263;0.8485246990644154;0.8128230097275243;2.099064080144105e-06;4.548785581135784e-06;1.0565717482972385;1.0136828704882166;10.052433517438804;0.8225895731717872;0.015506537989062676;0.015777782585930846;0.7930747460470571;0.015051243571005181;0.8020114475058017;1.0263374711439832
24.35638;1.0531608898113338;0.8486136681420169;0.8127385668394721;1.9757349430864022e-06;4.587594839131475e-06;1.0566702688675724;1.0138577742742305;10.052107053248923;0.8224130177839161;0.015503009780111435;0.0157766919175434;0.7931022371099321;0.015049590200003772;0.8019118134147277;1.0262254563027347
24.36638;1.053534217560425;0.8486943204961784;0.8126503300237419;1.8522430795309784e-06;4.627754656033834e-06;1.056758666621761;1.0140270644248033;10.05177828361876;0.8222303761830669;0.015499512894175244;0.015775701668649337;0.7931310717722999;0.015047948303981344;0.8018070222602754;1.026098494328883
24.37638;1.0538988672898815;0.8487668335942352;0.8125593215064765;1.7286454190896533e-06;4.668979782349363e-06;1.0568370751385947;1.014190119700052;10.05144441776805;0.8220422936588228;0.01549606932244531;0.015774808778922948;0.793161394934325;0.015046305307298027;0.8016971219398308;1.0259566675397807
24.38638;1.0542539653188288;0.8488314995711435;0.8124666686261841;1.6049407661965e-06;4.7109520388480004e-06;1.056905537817198;1.0143463219640152;10.051102221842317;0.8218494464374417;0.015492697803993363;0.01577400957828542;0.7931934184823467;0.015044649156422596;0.8015822478587631;1.025800183275368
24.39638;1.054598633887896;0.8488888452026503;0.8123735991903942;1.4810792946624174e-06;4.753357503188787e-06;1.0569641286410727;1.0144951068555845;10.050748892937953;0.821652530546442;0.015489412465317967;0.015773300953959412;0.7932273717684368;0.015042971794180213;0.80146249878476;1.0256293307434254
24.40638;1.0549320321610938;0.8489395998743533;0.8122813175328905;1.3569713995752931e-06;4.795903638890455e-06;1.0570129656319944;1.0146359943014744;10.050382939088852;0.821452180995729;0.01548622309270001;0.015772681565543765;0.7932634980676713;0.015041270445336619;0.801337896171908;1.0254443006623164
24.41638;1.0552533498611065;0.8489845339507103;0.8121909240455638;1.232509861339112e-06;4.8382941883954225e-06;1.0570521314695873;1.0147686429131408;10.050003525520824;0.821248940003956;0.015483136601226152;0.01577215270545548;0.793302106412896;0.015039546700438597;0.8012084527566767;1.0252450270031082
24.42638;1.0555618350608615;0.8490243648522657;0.8121034535418493;1.1076161351825347e-06;4.880214949998516e-06;1.0570816641850793;1.014892889876487;10.049609016957897;0.8210432829799896;0.015480158795272623;0.015771717771991614;0.7933436671447911;0.015037804620337004;0.8010742408488157;1.0250312695025658
24.43638;1.0558568682996645;0.8490597993916854;0.8120199814988871;9.822701619700793e-07;4.921359983062809e-06;1.0571015811129512;1.0150087497064333;10.04919617993127;0.820835620466417;0.015477295645749244;0.015771380894206488;0.793388839055297;0.015036049353340016;0.8009354233424452;1.0248027927432586
24.44638;1.056138000240149;0.849091569790813;0.8119417565951896;8.564837863476627e-07;4.9614395277657665e-06;1.0571118533107264;1.0151163132475902;10.048759789870461;0.8206262102716589;0.015474553668268937;0.015771145478241537;0.7934383710817268;0.015034287460884666;0.8007922330341014;1.0245594540070575
