time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.45638;1.0564049138598215;0.8491203952941627;0.8118701906666057;7.302810502747308e-07;5.000151774576637e-06;1.0571123424399744;1.0152155468011552;10.048292468623183;0.8204150817809787;0.015471938433273255;0.01577101273551244;0.7934929702429294;0.015032528166127443;0.8006448939882153;1.024301222094742
24.46638;1.0566573712313774;0.8491469584394634;0.8118065962993826;6.037483414192729e-07;5.037200564460259e-06;1.0571027422553394;1.0153061726424772;10.047785883766057;0.8202021053061674;0.015469451327259947;0.015770980980114924;0.7935531883765155;0.015030782188494083;0.8004936289358574;1.0240281835888803
24.47638;1.056895154073697;0.8491718832201346;0.8117519010472721;4.770851918866922e-07;5.072356275760652e-06;1.057082565484464;1.0153877948975778;10.047233049052553;0.819987190266009;0.015467087900689302;0.01577104625982501;0.7936193440507188;0.015029058411064349;0.8003387790408454;1.0237405831260509
24.48638;1.0571180150528603;0.8491956474881087;0.811706545429533;3.5058752804879497e-07;5.105486723483367e-06;1.0570511713777413;1.0154601150274005;10.046629512829362;0.8197704408895683;0.015464838950413838;0.01577120406848134;0.7936915514074852;0.015027363265350207;0.800180859455464;1.0234389206954857
24.49638;1.0573257309836945;0.8492185263641454;0.811670533983539;2.246020628628208e-07;5.136559403700608e-06;1.0570078375399163;1.0155229889738395;10.045972593379464;0.8195521172210409;0.015462691454385719;0.015771450891918625;0.7937698317701816;0.015025703228527651;0.8000204968698688;1.0231240060403355
24.50638;1.0575181550268093;0.8492406348246708;0.8116435912158867;9.9482444805884e-08;5.165604337364579e-06;1.0569518493899202;1.0155763783354088;10.045259835991407;0.8193325290001297;0.015460629022504321;0.015771783589977557;0.7938541774930687;0.015024086477259968;0.799858345488604;1.0227968667517506
24.51638;1.0576951488633648;0.8492619926284017;0.8116253851936215;-2.4466899501811786e-08;5.192623105881762e-06;1.0568825413560274;1.015620317111693;10.044487591789085;0.8191120261970833;0.015458634021251267;0.015772197647933712;0.7939445510509989;0.015022522406850232;0.7996950273252614;1.0224585542965245
24.52638;1.0578565551589498;0.8492825984113905;0.8116156857169067;-1.470308106094278e-07;5.217527544063905e-06;1.0567993177829975;1.0156548973759831;10.043649864837487;0.8188910279747948;0.015456690609095217;0.015772687022411577;0.7940408965252748;0.015021020418266761;0.799531096561908;1.0221099631014694
24.53638;1.0580023292713623;0.8493024881530725;0.8116143628560434;-2.68073734357654e-07;5.240151233172488e-06;1.0567016493251309;1.0156803171639062;10.042737926888629;0.8186700212188959;0.015454786256878735;0.015773244820240433;0.794143153132949;0.015019589400124848;0.7993670561287884;1.0217517686076245
24.54638;1.0581326578971315;0.8493217127122284;0.8116213050459232;-3.8751031477491194e-07;5.2602705653606574e-06;1.0565889925232474;1.0156970025514371;10.041741630691824;0.8184494992573732;0.015452912233223285;0.01577386375905442;0.7942512300699388;0.015018237953734952;0.7992033766968804;1.021384480120609
24.55638;1.0582478722759596;0.8493402836214037;0.8116363564087515;-5.052792592319341e-07;5.277630162127309e-06;1.0564607722001398;1.015705671068387;10.040652101366085;0.8182298566476037;0.015451063564860985;0.015774537382367084;0.7943649880488577;0.015016973404419556;0.799040455484571;1.021008538821507
24.56638;1.058348243554138;0.8493581122317277;0.8116593083293938;-6.213137910733999e-07;5.292001476546643e-06;1.0563165430512913;1.0157072713732203;10.039463870910769;0.8180113611646834;0.015449237385520802;0.015775260725490164;0.7944842276276546;0.01501579905068227;0.7988785634822015;1.020624465231693
24.57638;1.0584338623851222;0.8493749331668622;0.8116899234489504;-7.355327943204323e-07;5.303216966160695e-06;1.0561561286265675;1.0157029179645867;10.038175201669397;0.8177942316865975;0.015447430721629497;0.015776029212537266;0.7946086302320738;0.015014712864473536;0.7987178236376897;1.0202330028865123
24.58638;1.0585046469195496;0.8493902897012783;0.8117279135593297;-8.47861676093535e-07;5.311154191887133e-06;1.0559795771071254;1.0156938488709082;10.03678718555237;0.8175786994201573;0.015445639212858174;0.01577683873458339;0.794737723352339;0.015013708731399929;0.7985582460690077;1.0198351092876343
24.59638;1.0585604066724374;0.8494036055268003;0.8117728643687152;-9.582353854764822e-07;5.315728055904116e-06;1.055787099734191;1.015681310570384;10.03530284965688;0.8173650149756032;0.015443857372628312;0.01577768774554188;0.7948709298091937;0.01501277781174229;0.7983998105537339;1.019431775865274
24.60638;1.0586008916375023;0.8494142470291126;0.8118242224798349;-1.0665706248257036e-06;5.316898902853048e-06;1.0555791057580108;1.0156664339707928;10.033726755562576;0.8171534570744198;0.01544208045855247;0.01577857769973262;0.7950076338551905;0.015011910202006918;0.7982424808037877;1.019023849734901
24.61638;1.0586258074563661;0.8494215448486767;0.8118814077802851;-1.172748914296611e-06;5.314661884078331e-06;1.0553562025303793;1.0156501753390037;10.032064686527223;0.8169443035907513;0.015440306462824372;0.015779510940133416;0.7951472307519547;0.01501109775122958;0.7980861195131761;1.0186119646887042
24.62638;1.0586348131081214;0.8494248756083966;0.811943920743206;-1.276622404028331e-06;5.309025888548744e-06;1.0551190947390396;1.015633196943464;10.030323515856132;0.8167377516082591;0.0154385366638463;0.01578048859393191;0.795289144840056;0.015010335496584794;0.7979304534604638;1.0181965427543205
24.63638;1.05862752445889;0.8494237960758355;0.8120113049649027;-1.3780283480675345e-06;5.299995418861456e-06;1.0548685074028106;1.0156157282616183;10.028511251830361;0.8165339013913374;0.01543677404997657;0.015781509781252236;0.7954327722930572;0.015009619811091487;0.7977751719850877;1.017777859065267
24.64638;1.058603565588167;0.8494180556827667;0.8120830159410437;-1.4768061884248774e-06;5.287540986616464e-06;1.0546052495516196;1.0155976146268593;10.026636450794882;0.8163328177921199;0.015435020664229776;0.01578257141867642;0.7955774073134461;0.015008945254051932;0.7976200437223515;1.0173561891189409
24.65638;1.0585626330419506;0.8494075089552849;0.8121583631356973;-1.5728161497013103e-06;5.271564560702498e-06;1.0543303310532826;1.0155785276766707;10.024707544136394;0.8161345860053193;0.015433276259150544;0.01578366777799466;0.7957222927413224;0.015008303359890071;0.7974649509922023;1.0169319640749694
24.66638;1.0585044653446134;0.8493921688229427;0.8122366201280921;-1.6659654679087198e-06;5.2519027718015994e-06;1.0540449887378163;1.0155581713802757;10.022732604975756;0.8159393438159904;0.015431538670281731;0.015784790737378627;0.7958667497085878;0.01500768420980802;0.7973098806302075;1.0165058219117267
24.67638;1.0584287785553559;0.8493723484416064;0.8123171680713994;-1.7562378956508772e-06;5.228384472779406e-06;1.0537506741871319;1.015536367024336;10.020718672035454;0.8157472406502304;0.015429804698913923;0.0157859314117993;0.7960101975201112;0.015007078740565687;0.7971548933407268;1.0160785312123781
24.68638;1.0583352874457073;0.8493485790152276;0.8123995035639249;-1.8437044293664452e-06;5.200887020059068e-06;1.053449058471445;1.0155130623169366;10.018671016174137;0.8155583370469073;0.015428071242307988;0.01578708098861602;0.7961520801477119;0.015006479074461163;0.7970000834931454;1.0156508214284024
24.69638;1.0582237196770443;0.8493213460096654;0.8124831870831103;-1.928504287987254e-06;5.169331277166718e-06;1.0531419781278233;1.0154883255221911;10.01659351103392;0.8153726182146883;0.015426336706565257;0.015788229249458965;0.7962918229634622;0.015005876683872672;0.7968455628846799;1.0152232311914138
24.70638;1.0580937759742521;0.8492909698108028;0.8125678525962304;-2.0108070838710335e-06;5.133633785366287e-06;1.0528313353840617;1.0154622314809592;10.014489707435851;0.8151901140265467;0.015424602337961522;0.01578936356372653;0.79642882764529;0.01500526093476752;0.796691411949211;1.0147960823387103
24.71638;1.0579451465543144;0.8492576763047356;0.8126532170041718;-2.0907654525967622e-06;5.093684062969076e-06;1.0525189927642775;1.0154347405145379;10.01236366855731;0.8150109359999032;0.015422873072417445;0.01579047076718348;0.7965624720059441;0.015004619268122648;0.7965376202329975;1.0143695401487263
24.72638;1.0577775526433428;0.8492216759175014;0.8127389792171286;-2.168470252779496e-06;5.049391961424287e-06;1.052206645106107;1.015405737432789;10.010220293562934;0.814835217659657;0.01542115662135105;0.01579153922586928;0.7966920872823782;0.015003938637675306;0.7963841501894733;1.0139437269687084
24.73638;1.05759074093315;0.849183169255301;0.8128246885527719;-2.2439400035493946e-06;5.000763379506181e-06;1.0518957648403475;1.015375099619034;10.008065035394129;0.8146630527270988;0.015419460971741364;0.015792558815752374;0.7968169170026028;0.015003207716600611;0.7962310735009591;1.0135188151453556
24.74638;1.057384517631719;0.8491422880420983;0.812909803576936;-2.3171568355205515e-06;4.947923537145425e-06;1.0515877165477012;1.0153427062373936;10.005903614177708;0.814494447399845;0.01541779345857231;0.01579352046896973;0.7969361125885888;0.015002417882031037;0.7960786088906209;1.0130949944823264
24.75638;1.0571588690387907;0.8490990634326135;0.8129939102699795;-2.3881045852393267e-06;4.891089404252495e-06;1.0512839383930057;1.0153084931692127;10.003742305261493;0.814329295113761;0.015416161699347323;0.015794416378431687;0.7970488086064946;0.015001562054430869;0.7959270820303247;1.0126724934303855
24.76638;1.0569140567000797;0.8490535190909779;0.8130768318977697;-2.4567620102484047e-06;4.8305275367079236e-06;1.0509859905786856;1.0152725329171048;10.001588077863127;0.8141673916899128;0.015414573687847512;0.015795240905793557;0.7971542201278529;0.015000633090421734;0.7957769166982189;1.0122517890244263
24.77638;1.0566506317803124;0.8490057800399649;0.8131585761162403;-2.523086509597362e-06;4.7665065934726746e-06;1.0506954125406716;1.0152350077549082;9.999448030303016;0.8140084913786538;0.015413037094531956;0.01579599208395804;0.7972516655939663;0.014999622840208914;0.7956285852062754;1.0118336806185209
24.78638;1.056369430652629;0.8489560414408673;0.8132392081896004;-2.5870366592731225e-06;4.699264651743842e-06;1.0504135468302724;1.0151961344409874;9.9973282556939;0.8138524016340994;0.015411558807167556;0.01579667252763822;0.7973405446358974;0.01499852318572104;0.7954824684570668;1.0114190443577808
24.79638;1.0560715458330328;0.848904465991179;0.8133186507387463;-2.648601889255034e-06;4.629003487977454e-06;1.0501414804343763;1.0151561930429505;9.995233082758963;0.8136990688523421;0.015410144009303925;0.015797288576387687;0.797420345389483;0.014997328808723655;0.7953387553602781;1.0110086197285049
24.80638;1.0557582476166312;0.8488511947939275;0.8133965704297091;-2.707810367563491e-06;4.555902248047484e-06;1.0498801102341142;1.0151156206886678;9.993165616503001;0.8135486134298847;0.015408794511926189;0.015797848020212314;0.7974906568187449;0.014996037516496497;0.795197459854494;1.0106030383508182
24.81638;1.0554308979700113;0.8487964865267839;0.813472498244082;-2.7647196969889206e-06;4.4801303292124264e-06;1.0496302901851817;1.015075017797692;9.99112830117149;0.8134013488403687;0.015407508016044546;0.015798358440060986;0.797551156765812;0.014994647944843878;0.795058539074102;1.0102028779314511
24.82638;1.0550908979318112;0.8487407727017877;0.8135459565671923;-2.819387946788743e-06;4.401846206441195e-06;1.049392943573964;1.0150349923015132;9.989122569036141;0.8132577986360602;0.015406279240648359;0.0157988270762051;0.7976016103454415;0.014993159224760966;0.7949220315897445;1.0098086402884652
24.83638;1.0547396587332032;0.8486844959253845;0.8136164394033955;-2.871840791412528e-06;4.32120999792527e-06;1.0491690211653715;1.0149959769449233;9.987148846548004;0.8131186768887951;0.015405101201307645;0.01579926165449693;0.7976419126795817;0.014991572561621928;0.7947880815601218;1.009420785324522
24.84638;1.054378517263534;0.8486279020182564;0.8136833887482688;-2.92205299011805e-06;4.238418190241431e-06;1.048959374120269;1.0149582125561991;9.98520741412386;0.8129848568139342;0.015403965841969411;0.015799671626285188;0.797672163023237;0.014989891431070872;0.7946568312297235;1.0090398066262487
24.85638;1.0540085866292275;0.8485710186372409;0.813746238449441;-2.9699488686178885e-06;4.153720539309797e-06;1.0487646666991803;1.0149218348771372;9.983299305817775;0.8128573202663608;0.015402864687451808;0.015800068026812258;0.7976926973170649;0.014988119887715074;0.7945283101861013;1.0086662634921473
24.86638;1.053630664582701;0.8485137908983762;0.8138044755203603;-3.0154363514399957e-06;4.067408898795685e-06;1.048585381010797;1.014886933893318;9.981426691831752;0.8127370224391715;0.01540178950624627;0.015800461124105485;0.7977040078102777;0.014986260103755422;0.7944024097878764;1.0083007970506694
24.87638;1.053245297197123;0.8484561552339266;0.8138576694173011;-3.058470658415738e-06;3.979803197121893e-06;1.0484218889898325;1.0148535838359447;9.97959254457626;0.8126247712994896;0.015400734066297482;0.01580085848416457;0.7977066058471678;0.01498431085424801;0.7942788901283555;1.0079441030734388
24.88638;1.0528529678474985;0.848397999002997;0.8139054362262752;-3.0990949118509034e-06;3.891243312083047e-06;1.0482744868413931;1.0148218151945787;9.977799933655291;0.8125212338819273;0.01539969716148016;0.01580126579582376;0.7977009657841583;0.014982268361166614;0.7941573391918402;1.007596913974635
24.89638;1.0524542879192416;0.8483391427870454;0.813947394492414;-3.137428728503219e-06;3.8020673485842873e-06;1.048143355075948;1.0147915149083457;9.976051251714726;0.8124269702089559;0.015398682954119119;0.015801688885955522;0.7976875441549345;0.014980128231305454;0.7940371297968669;1.0072601119010605
24.90638;1.0520500875244583;0.8482793479689591;0.8139831981339214;-3.1736481832057074e-06;3.712569665501665e-06;1.0480285196234322;1.0147623637435887;9.974347285653373;0.8123424230532014;0.015397697297243584;0.015802133855545;0.7976667967923216;0.014977887261011109;0.7939175256041457;1.006934771147274
24.91638;1.051641435388883;0.8482183085648459;0.8140125921947702;-3.207966507121936e-06;3.622984582253766e-06;1.0479298607502359;1.0147338870775524;9.97268700447688;0.812267918580851;0.015396745143732538;0.015802605246141996;0.7976392376409678;0.014975544858031022;0.7937979167467433;1.006621947388585
24.92638;1.0512296621493775;0.8481556851710599;0.8140354097590994;-3.2405945404657466e-06;3.5335173317920203e-06;1.047847144519467;1.014705532439583;9.971068769400437;0.812203670720338;0.0153958312449988;0.015803104585961597;0.7976055134970896;0.01497310335977216;0.7936779719744802;1.0063224425639523
24.93638;1.0508162939727483;0.8480911303543933;0.814051544941025;-3.2717193857294456e-06;3.4443717253988283e-06;1.0477800565944526;1.014676689195707;9.969491624307809;0.8121497614581298;0.015394960367635976;0.01580363086047996;0.7975663529430934;0.014970568319182809;0.7935576397410397;1.0060367357153355
24.94638;1.050402848453665;0.8480242624994205;0.8140609464461658;-3.3015097604973154e-06;3.3557509219874306e-06;1.0477281846766942;1.0146466935453606;9.96795520556598;0.8121061611006825;0.01539413600731648;0.015804182696974096;0.7975224226713262;0.01496794926907072;0.7934370529330868;1.0057649807481208
24.95638;1.0499907158539503;0.8479546760325216;0.814063621996992;-3.330094374632044e-06;3.267853041736804e-06;1.0476909050384595;1.0146148689865366;9.966459094887156;0.8120728013413631;0.015393360453482408;0.01580476044240599;0.7974742910952852;0.014965259245519072;0.7933163983564294;1.0055069846082565
24.96638;1.0495811886375546;0.8478819893371289;0.8140596384202552;-3.3575202383065666e-06;3.1808564030086616e-06;1.0476673120246736;1.0145805834356252;9.96500307812032;0.8120496424864573;0.015392636889996014;0.01580536630313409;0.7974225255159825;0.014962512971002291;0.7931958606206203;1.0052622643552633
24.97638;1.0491754380899179;0.8478058413752074;0.8140490818235284;-3.3837601991305158e-06;3.094880721971769e-06;1.0476563078082168;1.0145432878361522;9.963588133031466;0.8120367519696261;0.01539197153057203;0.015806002712134296;0.7973677630090603;0.01495972544844783;0.7930756507776408;1.0050302259049488
24.98638;1.0487744420648673;0.8477258589883518;0.8140319684243122;-3.4087602813035157e-06;3.0099492042076518e-06;1.0476567289531586;1.014502509954741;9.96221716542622;0.8120343921121707;0.01539137343051803;0.015806670320592967;0.7973107549558804;0.014956911789636212;0.7929560237221426;1.0048103014682832
24.99638;1.0483790256044594;0.8476417045737871;0.8140082132764679;-3.4324483194843876e-06;2.925992591366358e-06;1.0476673385961082;1.014457785996845;9.960894568855721;0.8120430260319832;0.015390851703909164;0.015807366794023357;0.7972524417846986;0.014954087072182619;0.7928372546328375;1.0046019367991244
25.00638;1.0479899828650665;0.8475531885263385;0.8139777024061582;-3.454704537994158e-06;2.8428951583860996e-06;1.0476867355052795;1.0144086301315693;9.959624775093591;0.8120632114046111;0.015390413304618935;0.015808086927049755;0.797193921643712;0.014951265416202782;0.7927196272463826;1.0044045087099833
25.01638;1.0476081658908083;0.8474603209785477;0.8139403592898469;-3.4753509568332307e-06;2.7605430062335795e-06;1.0477133941268668;1.0143546226771964;9.95841198541978;0.8120954541832494;0.015390062951441524;0.015808823155589034;0.7971362721220957;0.014948458980927946;0.7926034606048774;1.0042173161459687
25.02638;1.0472345519525044;0.8473632278558919;0.8138961444031416;-3.494164351511615e-06;2.6788494460273216e-06;1.0477458122140018;1.0142954752922242;9.957261629941836;0.8121401252350868;0.015389802906741856;0.015809565286643363;0.7970803766391985;0.014945677560114374;0.7924890992285205;1.0040396636422453
25.03638;1.0468702819947078;0.8472620124131054;0.8138449810287365;-3.5108954142304275e-06;2.5977603003517655e-06;1.0477825537725722;1.0142310179574412;9.95618036217084;0.8121974439180052;0.015389632483653404;0.015810300079538205;0.7970268056281169;0.014942929050789972;0.792376813563805;1.0038709345289039
25.04638;1.046516568095268;0.8471567370758583;0.813786646246466;-3.525299923157771e-06;2.5172465561569236e-06;1.0478222017894243;1.0141612015004178;9.955173543637217;0.8122674548129958;0.015389549434588118;0.015811010940164797;0.7969757618353082;0.01494022051786422;0.7922667087752976;1.0037106764905728
25.05638;1.046174500398608;0.8470474955778576;0.8137207980323462;-3.5371637942749888e-06;2.4372866708725546e-06;1.047863423789471;1.0140861258645277;9.954243635550752;0.8123500561656353;0.015389552504019372;0.015811677390911393;0.7969271818470116;0.014937559591060369;0.7921587605568605;1.0035587618529564
25.06638;1.0458449195743797;0.846934427724683;0.8136471603160567;-3.5463115078522174e-06;2.357855000174343e-06;1.0479051498816077;1.0140060497089525;9.95339119394194;0.8124451200831869;0.015389642645577377;0.01581227607810936;0.796880930235451;0.014934954851080953;0.7920529440119282;1.0034154729046285
25.07638;1.0455284043412163;0.8468176939655375;0.8135655948556054;-3.552627667014885e-06;2.2789292491095146e-06;1.04794661998869;1.0139213287808906;9.952616498028648;0.8125525562031675;0.01538982215441584;0.015812784376937547;0.7968369086281978;0.014932413931358912;0.7919493674363398;1.0032813561794294
25.08638;1.045225310034295;0.8466974405364116;0.8134759990767847;-3.556067901494363e-06;2.200499911239259e-06;1.0479872636206968;1.0138323593692433;9.95192023860544;0.8126722455827552;0.015390093759652527;0.015813184068968547;0.7967950588474282;0.014929941816174751;0.7918484064648094;1.0031569775229041
25.09638;1.0449358465180199;0.8465737470700502;0.8133782768943214;-3.55661387181696e-06;2.122581217414802e-06;1.0480265767391947;1.0137396334530047;9.951303754919614;0.8128039738276224;0.015390461956940436;0.015813462361896086;0.7967553204376783;0.01492754160008376;0.7917507687626784;1.0030427679002103
25.10638;1.0446601607677473;0.8464466246549863;0.8132723731822483;-3.5542170009832177e-06;2.045240914105636e-06;1.0480640671165107;1.0136438311884668;9.950769368284307;0.8129474732611883;0.015390934587339748;0.015813610901453532;0.7967176126879588;0.014925215831853094;0.7916573904631928;1.0029389373975242
25.11638;1.0443983455008874;0.846316068314238;0.8131582443437816;-3.5487981915453157e-06;1.9686243426243815e-06;1.048099310183059;1.0135458544528064;9.950319937805784;0.813102509319693;0.015391521301483694;0.015813623825838532;0.7966818982521755;0.014922966590846173;0.791569262001456;1.0028454398743833
25.12638;1.0441504475920567;0.8461820826300028;0.8130358815466945;-3.540290146303522e-06;1.8929252389754406e-06;1.0481320431541958;1.0134467262958398;9.949957175304238;0.8132689254727965;0.015392230205438071;0.015813494792081415;0.7966482470603174;0.014920795439088898;0.7914873246447618;1.002762072821687
25.13638;1.0439165330118092;0.8460446946706932;0.812905369914219;-3.528676238775936e-06;1.8183197733382961e-06;1.0481621425645016;1.0133473840580203;9.94968021152628;0.8134466557553033;0.015393065859865258;0.015813215215160086;0.7966167958023742;0.014918703810737606;0.7914124223758127;1.0026886836849005
25.14638;1.0436967297729065;0.8459039645717016;0.8127668761955271;-3.5140171985012814e-06;1.7449365109149649e-06;1.048189513034954;1.0132485731546792;9.949485772286021;0.8136356801834107;0.015394029601983562;0.01581277488761822;0.7965876662859331;0.01491669254625083;0.7913452471170946;1.0026252873141712
25.15638;1.0434912405544985;0.8457599203075817;0.812620705846506;-3.496463701030281e-06;1.6728727496368106e-06;1.0482140269592233;1.0131508945222458;9.949369642350808;0.8138359045693102;0.015395121371420049;0.015812163007985176;0.7965609386233012;0.014914761258750577;0.7912863158910821;1.0025719617923388
25.16638;1.0433002909918752;0.8456125001420189;0.8124674287510093;-3.4762254536797433e-06;1.6022116973272222e-06;1.048235548599877;1.0130548637024166;9.949328332442304;0.814047073838991;0.015396341354742845;0.015811369785776342;0.7965366269176543;0.01491290925747314;0.7912360112395377;1.0025286675000555
25.17638;1.0431240161289392;0.8454616360361691;0.8123077824902777;-3.4535075159017156e-06;1.5330398273812084e-06;1.048253933210692;1.012960914191232;9.949359480560641;0.8142687676895277;0.015397690081555912;0.015810389068986987;0.7965146452194319;0.014911136902874612;0.7911946008329032;1.0024952031391685
25.18638;1.0429624129183483;0.8453073523423631;0.8121423629387541;-3.4284831320666116e-06;1.4654724737953025e-06;1.0482689606312179;1.0128693504087507;9.949460531445077;0.8145003896961528;0.015399167015684563;0.01580921960840557;0.796494873317033;0.014909444448383944;0.7911622254566997;1.0024713180970732
25.19638;1.0428153005626208;0.8451497290400106;0.8119714552781997;-3.4013045014319674e-06;1.3996520693188645e-06;1.048280281071768;1.0127803072270196;9.949627752418335;0.8147411822187558;0.015400768825533028;0.01580786384050417;0.7964772706717037;0.01490782920226915;0.7911389256675097;1.0024568579723456
25.20638;1.04268216375733;0.8449888191694416;0.8117951043963569;-3.3721081960647527e-06;1.335706634009868e-06;1.0482874327607195;1.0126937726295209;9.949856852640986;0.8149903381833439;0.015402488332838755;0.015806325456979155;0.7964618931115991;0.014906286043906699;0.7911246851545195;1.0024518032301035
25.21638;1.0425620675448302;0.8448246394989336;0.8116133108098467;-3.3410294376700948e-06;1.2737076922989964e-06;1.0482900019496064;1.0126096219426124;9.950143227877863;0.8152470750303761;0.015404314855845211;0.015804607463379524;0.796448838057039;0.014904811846205863;0.7911194700198794;1.0024561765746471
25.22638;1.0424538794155453;0.8446572216267833;0.8114262717434569;-3.308219808563895e-06;1.2136686761078313e-06;1.048287822531309;1.0125276851768725;9.950481264911586;0.815510588319276;0.015406236018899927;0.01580271234243665;0.7964381919551674;0.014903408298998264;0.7911232302438834;1.0024698934963967
25.23638;1.042356588767953;0.8444866787056976;0.8112344513289588;-3.273841223694202e-06;1.155584020567475e-06;1.0482809767753587;1.0124478621295823;9.950864793752446;0.81577999182303;0.015408239397237221;0.01580064409685903;0.7964299723170383;0.014902079929365762;0.7911357815929015;1.0024926740084221
25.24638;1.0422693941570755;0.8443132364720011;0.81103840467582;-3.2380538115402023e-06;1.0994578275694942e-06;1.048269663657136;1.012370126955887;9.951288308907976;0.8160543401476481;0.015410312965355822;0.015798409884259047;0.7964240853462452;0.01490082984793002;0.7911566989148252;1.0025240954681496
25.25638;1.0421916280544379;0.8441372084811877;0.8108386424253244;-3.201010081787947e-06;1.0452871421815057e-06;1.0482541355852404;1.0122944463754164;9.95174732503901;0.8163327397381969;0.015412445742628483;0.01579602011041696;0.7964203633249849;0.014899657608859111;0.7911853986965451;1.002563664752333
25.26638;1.0421226971251967;0.8439589611800304;0.8106356565799239;-3.1628516997671574e-06;9.930375619392825e-07;1.0482346866288412;1.0122207672442942;9.952238204135398;0.8166144326664924;0.015414628870067785;0.015793487448872625;0.796418640005482;0.014898560265277878;0.7912212835879796;1.002610822115026
25.27638;1.04206205221754;0.8437788807847367;0.8104299446550365;-3.123710651626369e-06;9.42650277361975e-07;1.0482116251486213;1.0121490396867463;9.952757895712427;0.8168987713034968;0.015416855404336892;0.01579082529259474;0.7964187742541085;0.014897534154037707;0.7912637924264082;1.0026649682954158
25.28638;1.0420091746870983;0.8435973410890003;0.8102219864025136;-3.083711044250913e-06;8.940610503755079e-07;1.0481852486768424;1.0120792171976158;9.953303637309887;0.817185165327508;0.015419119251483038;0.01578804655816627;0.7964206378436269;0.01489657568044088;0.7913123960260459;1.0027255175876
25.29638;1.0419635731077053;0.8434146921250449;0.8100122312073254;-3.0429694328408102e-06;8.472071701106544e-07;1.048155838111803;1.0120112524537277;9.9538728334589;0.8174730649044236;0.015421414710461882;0.01578516337086183;0.7964241095279904;0.014895681417242918;0.7913665939183383;1.0027919160397607
25.30638;1.0419247810714023;0.8432312613707398;0.8098010986786512;-3.001594918013089e-06;8.020279532050572e-07;1.048123659484972;1.0119450970868267;9.954463049011705;0.8177619596966382;0.015423736455695124;0.015782187120602375;0.7964290741994652;0.014894848077791912;0.7914259142973883;1.0028636394221595
25.31638;1.0418923558321271;0.8430473543916498;0.8095889793599008;-2.9596892420361674e-06;7.584654013288783e-07;1.0480889647288234;1.0118807024520946;9.95507199958899;0.8180513779160461;0.015426079520082495;0.01577912851869526;0.7964354221600211;0.014894072502298293;0.7914899136788588;1.002940192333251
25.32638;1.0418658778846759;0.8428632553626638;0.8093762352701525;-2.9173470898973234e-06;7.164644433609348e-07;1.0480519912888018;1.0118180212191248;9.955697546373877;0.8183408846868067;0.015428439272305586;0.015775997629283067;0.7964430488371351;0.014893351653846415;0.7915581750080877;1.0030211078807798
25.33638;1.0418449501765246;0.8426792286890804;0.8091632014925605;-2.8746565765128537e-06;6.759725869678667e-07;1.0480129616120735;1.011757009217391;9.956337693873568;0.8186300792353152;0.01543081138938466;0.015772803879071748;0.796451854450727;0.014892682616717908;0.7916303050184612;1.0031059474721518
25.34638;1.041829195682586;0.8424955211802505;0.8089501890686609;-2.831700011801222e-06;6.369391814633803e-07;1.0479720837831916;1.0116976266579003;9.95699057520413;0.818918591148289;0.015433191833836223;0.015769556082634507;0.7964617438805696;0.014892062603585176;0.7917059323661436;1.0031943003347434
25.35638;1.0418182551925943;0.842312363235765;0.8087374879302994;-2.7885545140890425e-06;5.993145724466596e-07;1.0479295538178728;1.011639838164002;9.957654424106746;0.8192060774087053;0.015435576843745295;0.01576626248764935;0.7964726269043726;0.014891488970855704;0.7917847063334723;1.0032857819586063
25.36638;1.0418117877201427;0.8421299691433815;0.808525368606605;-2.745292008739693e-06;5.630495730060752e-07;1.0478855576170116;1.0115836115137242;9.958327558744232;0.819492221319941;0.015437962933726283;0.01576293081098278;0.7964844181277274;0.014890959224171092;0.7918662951978599;1.0033800319102162
25.37638;1.041809471737696;0.8419485371322979;0.8083140825100581;-2.701979029756197e-06;5.280955505561282e-07;1.047840270739476;1.0115289160641348;9.959008392734509;0.8197767315685971;0.015440346886703708;0.015759568266360564;0.7964970368973676;0.014890471001797431;0.7919503849837848;1.0034767118878527
25.38638;1.0418110046569218;0.8417682494402302;0.8081038618466048;-2.6586769207907254e-06;4.944049925694307e-07;1.0477938578372181;1.0114757219137305;9.959695447421907;0.8200593403001244;0.015442725725335765;0.01575618160831591;0.7965104073077336;0.014890022056144134;0.7920366787764083;1.0035755046193824
25.39638;1.0418161014417782;0.8415892727501454;0.8078949199432919;-2.615442319161284e-06;4.619320565393067e-07;1.0477464730599155;1.0114239995027996;9.960387341322702;0.8203398013621689;0.015445096684814884;0.015752777177083132;0.7965244579060299;0.014889610246884129;0.7921248959133511;1.0036761136384083
25.40638;1.04182449380857;0.8414117589504257;0.8076874517260632;-2.5723276205509726e-06;4.30632636126864e-07;1.0476982604592964;1.0113737195002597;9.961082776272695;0.8206178893314372;0.01544745720253363;0.01574936091521374;0.7965391212779916;0.014889233531353253;0.7922147718361677;1.0037782623018925
25.41638;1.0418359298796973;0.8412358459341843;0.8074816345035666;-2.529381311872701e-06;4.004641440504527e-07;1.047649354417908;1.0113248530085726;9.961780536853041;0.8208933993384177;0.015449804920159932;0.015745938373076463;0.7965543336667833;0.01488888995223014;0.7923060588755962;1.0038816919386655
25.42638;1.0418501733137464;0.8410616588332972;0.8072776296055194;-2.486648065585057e-06;3.713855583378816e-07;1.0475998796838524;1.0112773710918177;9.96247949152266;0.8211661469068792;0.015452137690964748;0.015742514729865677;0.796570034462481;0.0148885776333093;0.7923985262287575;1.0039861608431724
25.43638;1.0418670016091316;0.8408893117553149;0.8070755841939428;-2.44416881697563e-06;3.433577163062683e-07;1.047549950767821;1.0112312440087212;9.963178590737531;0.8214359666268846;0.015454453575794187;0.015739094822170036;0.7965861655848694;0.014888294783969205;0.7924919582816021;1.0040914436073638
25.44638;1.04188620476965;0.8407189089474535;0.8068756320693572;-2.401981139975053e-06;3.163435054736805e-07;1.04749967248885;1.0111864415773106;9.963876865317552;0.8217027105463777;0.015456750823075497;0.01573568315658561;0.7966026714635469;0.014888039703295846;0.792586152808308;1.0041973298029128
25.45638;1.0419075844453194;0.8405505452666158;0.8066778939119505;-2.3601196494201547e-06;2.903077351886105e-07;1.0474491416252887;1.0111429335434508;9.964573419484264;0.8219662468788101;0.015459027850255082;0.015732283901157038;0.7966194998295406;0.014887810776462392;0.7926809201736822;1.004303623257772
25.46638;1.0419309527664176;0.8403843071054918;0.8064824781576652;-2.31861602336747e-06;2.652167017387548e-07;1.0473984481303673;1.0111006886199976;9.96526741406111;0.8222264582450332;0.015461283224824887;0.015728900875586944;0.796636602520309;0.01488760647625318;0.7927760829165703;1.0044101426641894
25.47638;1.041956131655288;0.8402202738128288;0.8062894821931887;-2.27749898689475e-06;2.4103788424152514e-07;1.0473476763707574;1.0110596736815516;9.96595805004036;0.8224832401563673;0.01546351563460254;0.0157255375636555;0.796653935588701;0.014887425378512906;0.7928714755404282;1.0045167220261095
25.48638;1.041982953419867;0.8400585182664468;0.8060989932846011;-2.2367948322499033e-06;2.177401432776614e-07;1.0472969063748703;1.0110198542261273;9.966644568405899;0.8227365004208056;0.015465723861458764;0.0157221971458574;0.7966714588473415;0.014887266168502288;0.7929669444272642;1.0046232098008776
25.49638;1.0420112619911777;0.8398991064356222;0.8059110893348308;-2.196528166237767e-06;1.9529399786211272e-07;1.0472462133105216;1.0109811948728213;9.967326264206834;0.8229861584334914;0.015467906770471855;0.015718882519875705;0.7966891358501045;0.014887127624741212;0.7930623471625066;1.0047294674833824
25.50638;1.0420409133874764;0.8397420971845273;0.805725839101307;-2.156722164775395e-06;1.7367142196085132e-07;1.047195665179195;1.0109436592280598;9.968002497744843;0.8232321438178016;0.015470063318323504;0.015715596301133172;0.796706934119928;0.014887008602077874;0.7931575517544067;1.0048353681830366
25.51638;1.0420717743795782;0.8395875425782643;0.8055433023628978;-2.117398221529904e-06;1.5284541185067447e-07;1.047145321337082;1.0109072100883763;9.968672694382914;0.8234743952615982;0.015472192577055044;0.015712340840335976;0.7967248245101454;0.014886908024167016;0.793252436185571;1.0049407946821183
25.52638;1.042103720134549;0.8394354884262258;0.8053635305317609;-2.0785754087538543e-06;1.327897340036144e-07;1.0470952340647535;1.01087181028432;9.969336338159204;0.823712859866737;0.015474293744984676;0.015709118265653993;0.7967427802174615;0.014886824874261023;0.7933468877961035;1.0050456374410577
25.53638;1.042136632545706;0.8392859748383511;0.8051865664952064;-2.0402702613676362e-06;1.1347886187121302e-07;1.0470454520171313;1.0108374235615012;9.969992968212638;0.8239474925046286;0.015476366128944465;0.015705930505971622;0.7967607763075175;0.0148867581884949;0.7934408024905562;1.005149793686599
25.54638;1.0421703999491423;0.839139036158466;0.80501244418757;-2.0024971511485995e-06;9.488812343524999e-08;1.0469960221983972;1.0108040151608735;9.970642175453317;0.8241782553164811;0.015478409121826317;0.015702779276333487;0.7967787898705551;0.01488670705695686;0.7935340835593488;1.0052531675556555
25.55638;1.0422049175045554;0.838994700392582;0.8048411896872425;-1.965268955330017e-06;7.699399055382161e-08;1.0469469898238415;1.010771552141196;9.971283588754968;0.824405117531933;0.015480422197861967;0.015699666070988834;0.7967968006014033;0.014886670626051776;0.793626640512625;1.0053556707777318
25.56638;1.0422400868349508;0.8388529890262726;0.804672823003343;-1.9285973539191613e-06;5.977431156173021e-08;1.0468983978151958;1.0107400037405587;9.971916854111758;0.824628055463662;0.015482404913814887;0.015696592194906985;0.7968147906847601;0.014886648099568158;0.7937183890547288;1.005457223606587
25.57638;1.0422758146852413;0.8387139175710605;0.8045073590271357;-1.8924926814424016e-06;4.320829099499824e-08;1.0468502862466327;1.010709341687703;9.972541618122122;0.8248470529416507;0.015484356898177341;0.015693558804351235;0.7968327434929171;0.014886638726392239;0.793809251355545;1.0055577552192536
25.58638;1.042312011373177;0.8385774963853465;0.8043448080845271;-1.856963961669591e-06;2.7275947313474643e-08;1.0468026915366582;1.0106795398293245;9.973157526517813;0.8250621016675243;0.01548627783482703;0.015690566932607276;0.7968506426362212;0.01488664176862441;0.7938991554511338;1.0056572030183049
25.59638;1.0423485900160256;0.8384437315964343;0.8041851770328068;-1.822019216235916e-06;1.1957314891074803e-08;1.046755645933737;1.0106505727202568;9.97376423796767;0.8252732004792257;0.015488167455416585;0.015687617501725103;0.7968684721548693;0.014886656480604724;0.7939880345772601;1.005755511452511
25.60638;1.0423854676872584;0.8383126260090097;0.804028470483103;-1.7876656628657363e-06;-2.76780549932216e-09;1.0467091775547699;1.0106224144921923;9.97436143796321;0.8254803538904467;0.015490025535080372;0.015684711331652397;0.7968862165664394;0.014886682121842711;0.7940758274260777;1.0058526308462443
25.61638;1.0424225670440659;0.8381841790885992;0.8038746912586023;-1.7539098798166785e-06;-1.691943127377383e-08;1.0466633110794723;1.0105950396515793;9.974948848728102;0.8256835709678181;0.015491851886964437;0.01568184915729124;0.7969038605680182;0.014886717980567472;0.7941624789355207;1.0059485162232302
25.62638;1.0424598163674645;0.8380583859831603;0.8037238401153571;-1.7207580162823193e-06;-3.051697974590863e-08;1.046618069413573;1.0105684242011839;9.975526232911736;0.8258828651990227;0.015493646375960006;0.01567903163428586;0.7969213889694744;0.014886763380777502;0.7942479402738939;1.0060431264718825
25.63638;1.0424971494907234;0.8379352367689838;0.8035759146868224;-1.6882157708489068e-06;-4.357917765415566e-08;1.0465734753808353;1.0105425451263303;9.97609338445392;0.8260782547892618;0.01549540894130047;0.01567625932242232;0.7969387861810192;0.01488681767875947;0.7943321680423705;1.0061364240446795
25.64638;1.0425345062063989;0.8378147164681401;0.8034309081360006;-1.6562880747776337e-06;-5.612410770164596e-08;1.046529551621687;1.0105173796404106;9.976650118593877;0.826269761802923;0.015497139588182314;0.015673532673605352;0.7969560355435403;0.014886880264603474;0.7944151239311273;1.0062283747552436
25.65638;1.042571831614151;0.8376968058068098;0.8032888092077893;-1.62497876503718e-06;-6.816924404120298e-08;1.0464863195110992;1.0104929053249787;9.977196273439832;0.8264574102865364;0.015498838357354099;0.015670852047143833;0.7969731198194241;0.014886950561433127;0.7944967747702855;1.0063189474824337
25.66638;1.0426090748492634;0.8375814821963669;0.8031496036501857;-1.594290502781608e-06;-7.973147617358833e-08;1.046443799401958;1.0104691006389648;9.977731719279477;0.8266412253491524;0.0155005053035983;0.015668217744723347;0.7969900229718933;0.014887028009774698;0.7945770923849161;1.0064081142994648
25.67638;1.0426461884002163;0.837468720206447;0.8030132751590658;-1.5642249060742546e-06;-9.082715144711769e-08;1.0464020117697974;1.0104459458459298;9.978256368624436;0.8268212335119213;0.015502140492732587;0.015665630026541037;0.7970067319174375;0.014887112050683035;0.7946560528043466;1.0064958511811986
25.68638;1.0426831282614315;0.8373584917036702;0.8028798051615448;-1.5347826280485515e-06;-1.0147217227825372e-07;1.0463609773913212;1.0104234236667875;9.978770182883663;0.8269974627586812;0.015503744014722584;0.015663089086453467;0.7970232367979047;0.014887202124486385;0.7947336347078353;1.0065821387765492
25.69638;1.0427198546974024;0.8372507661981218;0.8027491722983608;-1.5059633275141695e-06;-1.1168214051255169e-07;1.0463207158843724;1.0104015181492991;9.979273173609924;0.8271699421734728;0.015505315995864178;0.015660595019764814;0.7970395301100528;0.014887297682596777;0.7948098184087964;1.0066669626678035
25.70638;1.0427563330679033;0.8371455115530261;0.8026213527115482;-1.4777658550960904e-06;-1.2147248935697305e-07;1.0462812429228205;1.0103802127429617;9.979765395795287;0.8273387020344015;0.015506856596964089;0.01565814781034913;0.7970556056527537;0.014887398205860856;0.7948845862426123;1.0067503129726438
25.71638;1.0427925342731277;0.8370426946947467;0.8024963208535761;-1.4501886872919355e-06;-1.3085858921137025e-07;1.0462425676800164;1.010359489956319;9.98024693080629;0.8275037738686006;0.01550836600549257;0.01565574733340769;0.7970714577345478;0.014887503216293101;0.7949579235817773;1.0068321837932126
25.72638;1.0428284344179832;0.8369422822551918;0.8023740493626684;-1.423230276181332e-06;-1.398559538925253e-07;1.0462046927398068;1.0103393323725969;9.98071787045976;0.82766519005118;0.015509844431516847;0.015653393372865664;0.7970870812770391;0.014887612265836585;0.7950298195713608;1.006912572221691
25.73638;1.0428640134169982;0.8368442412588581;0.8022545081480673;-1.3968890724652899e-06;-1.4848043082138764e-07;1.0461676165335514;1.0103197233893708;9.981178315715912;0.8278229836132435;0.015511292103492266;0.015651085644031185;0.7971024724681252;0.014887724915174275;0.7951002672485432;1.0069914764142867
25.74638;1.0428992531355699;0.836748538842981;0.8021376640186618;-1.3711630949088603e-06;-1.5674802891134198e-07;1.0461313359703412;1.0103006478129852;9.98162838192082;0.8279771888375278;0.01551270926521299;0.015648823809653604;0.797117629126504;0.014887840733631074;0.795169263371765;1.0070688942012838
25.75638;1.0429341359359388;0.8366551410070829;0.8020234809097354;-1.3460494132280525e-06;-1.646747085489354e-07;1.046095847959874;1.0102820927201306;9.982068201859699;0.8281278424575469;0.015514096181554306;0.015646607489753283;0.7971325507315148;0.014887959319644855;0.7952368082827413;1.007144823338862
25.76638;1.042968644144545;0.8365640121129125;0.8019119204521117;-1.321543988451111e-06;-1.7227653091429987e-07;1.0460611503404509;1.0102640476596656;9.982497924691975;0.828274984567751;0.015515453143206815;0.015644436273063896;0.7971472379668183;0.014888080310029025;0.7953029055196347;1.007219262623558
25.77638;1.0430027608750965;0.8364751153852443;0.8018029429761611;-1.2976415791394977e-06;-1.7956957118143286e-07;1.0460272419446153;1.010246503602617;9.982917706371191;0.828418658559484;0.015516780463409922;0.015642309732127747;0.7971616915802312;0.014888203367249643;0.7953675614994301;1.0072922131062574
25.78638;1.0430364716420326;0.8363884134737589;0.8016965086250885;-1.2743355812059224e-06;-1.865693605348528e-07;1.0459941213705273;1.0102294513550651;9.98332770155518;0.8285589104655539;0.01551807848195706;0.01564022742840465;0.7971759111971631;0.014888328169127435;0.7954307854903779;1.0073636789609428
25.79638;1.0430697652660657;0.8363038688564427;0.8015925778908141;-1.2516181135577756e-06;-1.9329053838594987e-07;1.0459617858290333;1.0102128807555348;9.983728068061858;0.8286957882836555;0.015519347581826826;0.01563818890380726;0.797189895139428;0.014888454414045696;0.7954925887653272;1.0074336677623954
25.80638;1.0431026331610824;0.8362214440979535;0.8014911110287931;-1.229480277522907e-06;-1.9974700175356585e-07;1.045930230625158;1.0101967814126602;9.984118972690636;0.8288293408814346;0.015520588191039639;0.01563619367376601;0.7972036412063526;0.01488858182433354;0.7955529834876338;1.0075021899036571
25.81638;1.043135067480182;0.8361411021842704;0.8013920672621616;-1.2079123594332941e-06;-2.059523934607133e-07;1.0458994484767716;1.010181144073458;9.984500590234898;0.8289596163610964;0.015521800752908382;0.015634241227287966;0.7972171472426924;0.014888710141036064;0.7956119832724772;1.0075692572958266
25.82638;1.043167060053389;0.8360628071080237;0.8012954049766446;-1.1869039407037117e-06;-2.119205480627303e-07;1.0458694291971162;1.010165960758515;9.984873103921421;0.8290866609676386;0.015522985698269053;0.015632331031695677;0.7972304110108916;0.014888839135327998;0.79566960427567;1.0076348828222974
25.83638;1.0431986031836744;0.8359865240117437;0.8012010821799382;-1.1664440321568318e-06;-2.1766531962401405e-07;1.0458401603391965;1.0101512235842804;9.985236711223514;0.8292105193934532;0.015524143451491126;0.015630462541795925;0.7972434296882325;0.0148889686293321;0.7957258645349723;1.0076990810628599
25.84638;1.0432296908254064;0.8359122186404782;0.801109056496386;-1.1465213327313313e-06;-2.2319994189594027e-07;1.0458116279044671;1.0101369238962097;9.985591626187919;0.8293312359477877;0.01552527444607364;0.015628635197492757;0.7972561991908331;0.01488909848063629;0.7957807825500092;1.0077618691332089
25.85638;1.0432603187345324;0.8358398568661903;0.8010192855415272;-1.1271243545146911e-06;-2.2853686845133415e-07;1.045783816078235;1.0101230520575484;9.985938066899864;0.8294488555926771;0.015526379120296327;0.015626848405469802;0.7972687142173674;0.014889228547834666;0.7958343770060519;1.0078232670883707
25.86638;1.0432904839807988;0.8357694045131776;0.8009317278591032;-1.1082412976647074e-06;-2.3368820743677268e-07;1.0457567065413769;1.0101095971619987;9.986276235865114;0.8295634248353001;0.015527457912487731;0.015625101535055315;0.79728096968213;0.014889358683832843;0.7958866671534827;1.0078832973323482
25.87638;1.043320184808957;0.835700827149066;0.8008463434244601;-1.0898601196774826e-06;-2.3866577691375615e-07;1.0457302790684513;1.010096547028744;9.986606311528101;0.8296749921643902;0.015528511268999904;0.015623393934602605;0.7972929619732265;0.014889488746361623;0.7959376728271489;1.0079419832855616
25.88638;1.0433494206870777;0.835634089733124;0.8007630934862814;-1.071968909832992e-06;-2.434806726945941e-07;1.045704513476919;1.0100838894040596;9.98692845003703;0.8297836073430805;0.015529539642078469;0.015621724946703937;0.797304688868365;0.014889618603650569;0.7959874144805473;1.007999349284296
25.89638;1.0433781915371547;0.8355691561813725;0.8006819398466394;-1.0545560647175516e-06;-2.481431167684272e-07;1.0456793912149898;1.010071613389488;9.987242789394978;0.829889320848785;0.015530543473491813;0.015620093916843103;0.7973161490062363;0.01488974813849543;0.7960359134296966;1.0080554213261748
25.90638;1.0434064968982253;0.8355059893444301;0.8006028434601749;-1.0376101153080788e-06;-2.526626473967771e-07;1.0456548960950922;1.0100597091854782;9.987549458964926;0.8299921843753206;0.01553152317764923;0.015618500191826068;0.797327341516388;0.014889877256848842;0.7960831917074023;1.0081102264703379
25.91638;1.0434343361765182;0.8354445516798998;0.8005257634704149;-1.0211196396918773e-06;-2.5704832124432913e-07;1.045631014374143;1.0100481669457722;9.987848595013597;0.8300922508174335;0.015532479137441406;0.01561694310646645;0.7973382660751375;0.014890005889467699;0.7961292718398885;1.0081637913281123
25.92638;1.0434617091901495;0.8353848059173252;0.8004506577931007;-1.0050734551707655e-06;-2.61308728745568e-07;1.0456077340026593;1.0100369766709296;9.98814035176849;0.830189573308833;0.015533411719429409;0.015615421976415958;0.7973489235190981;0.01489013397172865;0.7961741771931224;1.0082161415714115
25.93638;1.043488616285714;0.8353267153247067;0.8003774844329119;-9.89460863746708e-07;-2.654515754280724e-07;1.0455850443124308;1.010026128921308;9.988424903111861;0.8302842052178449;0.015534321289927532;0.015613936111579069;0.7973593162335559;0.014890261417849717;0.7962179322933973;1.008267302601477
25.94638;1.0435150580973442;0.8352702438570542;0.8003062023228359;-9.742718682255464e-07;-2.6948311036912754e-07;1.045562936390518;1.0100156149434418;9.988702442564412;0.830376201525343;0.015535208216683164;0.015612484840457866;0.7973694479187772;0.014890388112719272;0.796260562611098;1.0083173000538486
25.95638;1.0435410352231609;0.8352153561500298;0.8002367712987551;-9.594972567978064e-07;-2.7340810037455707e-07;1.0455414021377885;1.0100054253848396;9.988973181096819;0.8304656196884507;0.015536072866241464;0.015611067523950046;0.7973793233749513;0.014890513916965145;0.796302094248935;1.0083661595982203
25.96638;1.0435665483627452;0.8351620170452586;0.8001691517425688;-9.45128322736791e-07;-2.772303745769997e-07;1.0455204324705833;1.0099955486640873;9.989237340039693;0.8305525191213158;0.015536915612653824;0.01560968354802529;0.797388948611815;0.014890638679712458;0.7963425537875101;1.008413906387022
25.97638;1.0435915985683926;0.8351101910183131;0.8001033046444552;-9.31156482345765e-07;-2.8095341988537633e-07;1.0455000167643924;1.009985971377186;9.989495148738072;0.8306369599283907;0.015537736847005332;0.015608332302201298;0.7973983306969727;0.014890762260443587;0.7963819679379288;1.008460564330177
25.98638;1.0436161867576053;0.8350598422282798;0.8000391914767964;-9.175732438982651e-07;-2.845808554841791e-07;1.0454801433858374;1.009976680930082;9.989746843059594;0.8307190015631082;0.015538536962548914;0.01560701316663482;0.7974074768799678;0.014890884546273287;0.7964203627730846;1.0085061552492007
25.99638;1.043640312882742;0.8350109347444564;0.7999767735087215;-9.043703287748775e-07;-2.881167757317725e-07;1.0454608002973058;1.009967667582756;9.98999264811478;0.8307987021628638;0.015539316331890686;0.015605725524622619;0.7974163937271678;0.014891005457627927;0.7964577630718614;1.0085506984981378
26.00638;1.0436639759210449;0.834963432259569;0.7999160118296105;-8.915394731631289e-07;-2.9156585042651385e-07;1.0454419757727533;1.0099589241181866;9.990232754871835;0.8308761184953143;0.015540075303289795;0.015604468782965663;0.7974250872049631;0.014891124953713865;0.79649419218677;1.0085942118298754
26.01638;1.0436871751037844;0.8349172977123008;0.7998568679135701;-8.790720125005666e-07;-2.949332480982959e-07;1.045423659582062;1.0099504446546144;9.99046731506543;0.8309513057336283;0.015540814205613353;0.015603242373746945;0.7974335631546449;0.01489124303034903;0.7965296723081471;1.0086367130354732
