time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.02638;1.0437099111469939;0.8348724935870723;0.7997993034700374;-8.669587756608708e-07;-2.982243526076785e-07;1.0454058438301062;1.0099422241843838;9.990696450738792;0.8310243172337509;0.01554153334945396;0.015602045740972853;0.7974418277532845;0.014891359696180917;0.7965642251171027;1.008678220611618
26.03638;1.0437321857289137;0.8348289827688882;0.7997432805750254;-8.551903901400768e-07;-3.014442064218301e-07;1.0453885225349286;1.00993425828131;9.990920260100976;0.8310952047725504;0.015542233025877766;0.015600878331379507;0.7974498882063884;0.014891474948596599;0.7965978724833453;1.0087187531860808
26.04638;1.0437539998551173;0.834786728995095;0.799688762827928;-8.437575277678547e-07;-3.045970310793561e-07;1.0453716911694297;1.0099265427490864;9.991138820928223;0.8311640187006081;0.015542913511954104;0.015599739596789085;0.7974577525365147;0.014891588771436433;0.7966306368201308;1.0087583292532583
26.05638;1.0437753532336949;0.834745696899423;0.7996357162521333;-8.326507859439597e-07;-3.0768623516305307e-07;1.0453553466970311;1.0099190739370376;9.991352197704089;0.8312308078156704;0.01554357508758621;0.015598629000415629;0.7974654281126422;0.014891701145677212;0.796662541231167;1.008796966956234
26.06638;1.0437962452604643;0.8347058523077813;0.7995841089844284;-8.2186043122428e-07;-3.1071488219355246e-07;1.045339486108095;1.0099118492421257;9.991560449422616;0.8312956198976111;0.015544218045139517;0.015597546016302366;0.7974729209329801;0.014891812063550215;0.7966936095999613;1.0088346831523847
26.07638;1.0438166769746524;0.8346671623264368;0.7995339100122385;-8.113763861658986e-07;-3.13686197626065e-07;1.0453241035216996;1.0099048670783954;9.991763635380206;0.8313585027163845;0.01554484268051794;0.015596490125910927;0.7974802363340977;0.014891921539909;0.7967238667798173;1.0088714934451752
26.08638;1.0438366526829947;0.8346295950020947;0.7994850883210007;-8.011884443968284e-07;-3.166036630126247e-07;1.045309189359693;1.0098981269278162;9.991961818192069;0.8314195040687286;0.015545449280120858;0.015595460819416054;0.7974873796858825;0.014892029607621739;0.7967533387805619;1.0089074136450347
26.09638;1.043856179892374;0.8345931194943889;0.7994376129851012;-7.912863772675494e-07;-3.194706961731067e-07;1.0452947330995284;1.009891629439642;9.992155064553017;0.8314786707669253;0.015546038121054024;0.01559445759645825;0.7974943567945579;0.014892136300628862;0.7967820519291235;1.0089424605120068
26.10638;1.0438752679638548;0.8345577065586577;0.7993914533729458;-7.816599718838217e-07;-3.2229037748625324e-07;1.0452807259681938;1.009885375616391;9.99234344714863;0.831536047922714;0.015546609487030981;0.01559347997046668;0.7975011742243394;0.014892241645777241;0.7968100308460454;1.008976650938976
26.11638;1.0438939269074596;0.834523328370528;0.7993465792185337;-7.722993142590354e-07;-3.250654375064573e-07;1.0452671603469499;1.0098793657386895;9.992527054929948;0.8315916792320086;0.015547163681465935;0.015592527484194712;0.7975078387771184;0.014892345665706474;0.7968372972740991;1.009010000617397
26.12638;1.0439121663565767;0.8344899579509882;0.7993029605157475;-7.631951042514722e-07;-3.277982254880902e-07;1.0452540276600497;1.009873599401222;9.992706004256942;0.831645607705565;0.015547701022702738;0.015591599719964844;0.797514356894828;0.014892448376463446;0.7968638706834165;1.009042523762488
26.13638;1.043929994283785;0.834457568266085;0.7992605677219123;-7.543386134969483e-07;-3.3049041146667884e-07;1.0452413174205402;1.0098680760641974;9.992880432184407;0.83169787611867;0.015548221826532718;0.015590696286463486;0.797520735386818;0.014892549779033612;0.7968897694757062;1.009074234401953
26.14638;1.0439474162787896;0.8344261312646856;0.7992193729336242;-7.457216355605585e-07;-3.3314274786384606e-07;1.0452290173822383;1.0098627952357597;9.993050479353093;0.8317485269015609;0.015548726390106838;0.015589816792037066;0.7975269820941571;0.014892649856057026;0.7969150119885341;1.0091051467805852
26.15638;1.0439644356809177;0.8343956180372837;0.7991793507429522;-7.373368338939897e-07;-3.357554499517393e-07;1.0452171135361967;1.0098577569696028;9.993216278167523;0.8317976020397133;0.015549214992354305;0.015588960823790828;0.7975331049870444;0.01489274856882996;0.7969396169315275;1.0091352736516137
26.16638;1.0439810539327035;0.8343659995252259;0.7991404776934794;-7.29177981843906e-07;-3.3832881950945113e-07;1.0452055896144326;1.009852962271464;9.99337794725775;0.8318451436595504;0.01554968791018472;0.015588127937788866;0.7975391114587683;0.014892845848980605;0.7969636031171957;1.0091646250585486
26.17638;1.0439972715717687;0.834337246868332;0.7991027313944838;-7.212395668640553e-07;-3.408633767690998e-07;1.0451944272678917;1.0098484120122708;9.99353559529277;0.8318911943827287;0.015550145432249697;0.01558731766225813;0.7975450093518092;0.014892941595621404;0.7969869889945262;1.0091932092172613
26.18638;1.0440130900370987;0.8343093319469393;0.7990660901498537;-7.135161161054705e-07;-3.4335971328308714e-07;1.0451836081426298;1.0098441053949745;9.993689330130636;0.8319357968059036;0.015550587860608396;0.015586529513009876;0.7975508077841911;0.014893035679577634;0.7970097928042855;1.0092210339499004
26.19638;1.0440285125626416;0.834282227579732;0.7990305324490092;-7.060018055014008e-07;-3.458184870048518e-07;1.0451731164082205;1.009840040035402;9.993839261345645;0.831978993102846;0.015551015505788357;0.015585763005521948;0.7975565158900569;0.014893127950660119;0.7970320332230256;1.0092481066505834
26.20638;1.0440435430232842;0.8342559068746981;0.7989960358804746;-6.986904051140795e-07;-3.4824058973369525e-07;1.0451629391584314;1.0098362136819987;9.993985499878216;0.8320208251507426;0.015551428672929775;0.015585017650557972;0.7975621406507009;0.014893218254777173;0.797053729200711;1.0092744335001589
26.21638;1.0440581845434358;0.8342303425972035;0.7989625768910328;-6.915753701248511e-07;-3.50627302417943e-07;1.0451530652897334;1.0098326260562918;9.994128164741635;0.8320613346955025;0.015551827637504633;0.015584292944803442;0.7975676856338728;0.014893306456781141;0.797074899051583;1.0093000202865334
26.22638;1.0440724396240735;0.8342055069192521;0.7989301324432958;-6.846500798452428e-07;-3.529800932353231e-07;1.0451434845329663;1.0098292789771264;9.994267390816999;0.8321005634185034;0.015552212634697431;0.015583588377776772;0.7975731508900504;0.014893392451149833;0.7970955603970258;1.0093248745408336
26.23638;1.0440863112793604;0.834181371810005;0.7988986818003735;-6.779081175968008e-07;-3.5530018355050803e-07;1.0451341864387846;1.0098261744892152;9.99440332395982;0.8321385530817181;0.015552583871870697;0.015582903456019662;0.7975785335646326;0.014893476159083903;0.7971157310644174;1.0093490065277333
26.24638;1.0440998042085794;0.8341579098139503;0.7988682066317226;-6.713432379312465e-07;-3.575883701704314e-07;1.0451251597718525;1.0098233130977092;9.994536104537797;0.8321753458102612;0.01555294154361674;0.015582237729304142;0.797583829248013;0.014893557525336235;0.7971354295029055;1.0093724285393442
26.25638;1.044112924596539;0.8341350942885335;0.7988386900284261;-6.649491959693189e-07;-3.598451793944352e-07;1.0451163932577408;1.0098206935396563;9.994665859241097;0.8322109842505964;0.015553285847593865;0.015581590802505513;0.7975890335968308;0.014893636511077632;0.797154673881619;1.009395153991669
26.26638;1.0441256782748147;0.8341128993645769;0.7988101154241656;-6.587197946594218e-07;-3.6207113757839984e-07;1.0451078764316577;1.009818313412963;9.994792709367369;0.8322455110627996;0.015553617005234124;0.01558096231817599;0.7975941430319201;0.014893713076120876;0.7971734801349357;1.0094171966641083
26.27638;1.0441380698027773;0.8340912999003577;0.7987824657830985;-6.526488588472408e-07;-3.642668567295498e-07;1.0450995994266887;1.0098161700368122;9.994916779081851;0.8322789676647706;0.015553935269242874;0.015580351917306999;0.7975991549176398;0.014893787173904384;0.7971918606284144;1.009438569532243
26.28638;1.044150103498893;0.8340702711955025;0.7987557233246788;-6.467300520407525e-07;-3.664328279622706e-07;1.0450915527182814;1.0098142613853598;9.995038192768531;0.8323113931217695;0.015554240922096733;0.015579759208857987;0.7976040681591551;0.014893858774709385;0.797209825039106;1.0094592837904877
26.29638;1.0441617844782685;0.8340497889617379;0.7987298696886509;-6.409569843659649e-07;-3.6856927081741927e-07;1.0450837271494873;1.0098125861400775;9.995157068049245;0.8323428241240818;0.015554534291723876;0.015579183765369407;0.7976088832308885;0.01489392788454286;0.7972273825928824;1.0094793489501936
26.30638;1.0441731187480403;0.8340298299908635;0.7987048861274744;-6.353236954929319e-07;-3.706760546091682e-07;1.0450761135379156;1.0098111424206977;9.99527351004772;0.8323732958829508;0.015554815762194092;0.01557862513761757;0.7976136014289698;0.014893994532344437;0.7972445436678722;1.009498773677922
26.31638;1.0441841129642517;0.8340103735707409;0.7986807532046531;-6.298250717441695e-07;-3.7275238912052033e-07;1.0450687023964202;1.0098099264863698;9.99538760793927;0.8324028425751299;0.015555085742786854;0.015578082870293705;0.7976182248538616;0.01489405875373224;0.7972613196599694;1.0095175665463607
26.32638;1.044194774207977;0.8339914026612483;0.7986574501434999;-6.244567510579384e-07;-3.747966526804146e-07;1.0450614847648674;1.0098089322424613;9.995499440392186;0.8324314970336885;0.015555344629710616;0.015577556506134524;0.7976227569114949;0.014894120596670286;0.797277721847038;1.0095357367396596
26.33638;1.0442051097069498;0.8339729035676811;0.798634954936898;-6.192145828399393e-07;-3.768067498841768e-07;1.0450544536947557;1.0098081515190154;9.995609086152728;0.8324592910261687;0.015555592806475402;0.015577045585150842;0.7976272018262787;0.01489418012131666;0.7972937609451559;1.009553294616237
26.34638;1.0442151265472046;0.8339548650364106;0.7986132452801297;-6.140942525908211e-07;-3.7878059532747034e-07;1.0450476046097343;1.0098075752692792;9.99571662275144;0.8324862557448279;0.015555830663251932;0.015576549653566344;0.7976315633014454;0.014894237379083892;0.7973094471359364;1.009570251565316
26.35638;1.0442248314015958;0.8339372776416569;0.7985922991447634;-6.090914685900446e-07;-3.807162641025741e-07;1.045040934221537;1.0098071949329754;9.995822116933903;0.8325124212336421;0.01555605860729681;0.015576068285245465;0.7976358436252841;0.014894292400993837;0.7973247894909969;1.009586619504348
26.36638;1.044234230152762;0.833920132943861;0.7985720948582948;-6.042023024352645e-07;-3.826118498910946e-07;1.0450344393071123;1.0098070027684904;9.995925620447155;0.8325378156274608;0.015556277060787311;0.015575601106279126;0.7976400439843058;0.014894345211344074;0.7973397955780552;1.0096024108712174
26.37638;1.0442433275901173;0.8339034228126299;0.798552611322716;-5.994231239620851e-07;-3.8446534141218094e-07;1.0450281154041356;1.0098069911614478;9.99602717008981;0.8325624654290521;0.01555648644303981;0.015575147807785112;0.7976441656569095;0.014894395841110795;0.7973544718751167;1.0096176391320701
26.38638;1.0442521274955758;0.8338871392184652;0.7985338279265574;-5.947501990755259e-07;-3.862746800147971e-07;1.0450219553818691;1.0098071523787417;9.996126789289532;0.8325863962890514;0.015556687155661641;0.015574708138054527;0.7976482108851226;0.01489444431319694;0.7973688242366603;1.009632318722561
26.39638;1.0442606328889203;0.8338712739089146;0.798515723438572;-5.90179412299159e-07;-3.880378411412482e-07;1.0450159494136224;1.009807479904357;9.996224490816436;0.8326096333324802;0.01555687958666313;0.015574281877460882;0.7976521828792629;0.014894490622044546;0.7973828581842417;1.0096464637958638
26.40638;1.0442688458832694;0.8338558179018255;0.7984982745361819;-5.857063766273634e-07;-3.897527443446832e-07;1.045010086924259;1.0098079697826041;9.99632027800354;0.8326322013338185;0.015557064121039098;0.015573868809101875;0.7976560852510814;0.014894534750513536;0.7973965787620872;1.0096600872809953
26.41638;1.044276767622761;0.8338407610923905;0.7984814551478233;-5.813266576071368e-07;-3.9141713652854716e-07;1.0450043586612612;1.0098086200181862;9.996414140500043;0.8326541253404872;0.01555724114918384;0.01557346870361317;0.7976599210548684;0.014894576711371878;0.7974099895656769;1.0096732019361616
26.42638;1.0442843989330783;0.8338260924234281;0.7984652371350491;-5.770358742646663e-07;-3.9302878443403726e-07;1.0449987574963588;1.0098094284591037;9.996506049538462;0.832675431452856;0.015557411061790696;0.015573081320769783;0.7976636918278581;0.014894616558598016;0.797423092062666;1.0096858220420217
26.43638;1.0442917409480443;0.8338118008667477;0.7984495921078406;-5.728299004008237e-07;-3.9458589368418416e-07;1.0449932788425125;1.009810390945852;9.996595966269753;0.8326961473383528;0.015557574228797213;0.015572706409263157;0.797667397163969;0.014894654352114683;0.7974358863367095;1.009697963461108
26.44638;1.0442987950386184;0.8337978763426109;0.7984344932321521;-5.687051400906876e-07;-3.960873576595876e-07;1.0449879206314134;1.0098115014599052;9.996683858483273;0.8327163019206503;0.015557730991620958;0.015572343697752436;0.7976710354236416;0.014894690118449582;0.7974483722563461;1.00970964292763
26.45638;1.044305562501888;0.8337843098224235;0.7984199159079337;-5.646585460828091e-07;-3.975326358085821e-07;1.0449826817525798;1.0098127533828043;9.996769706456746;0.8327359239055253;0.015557881675671636;0.015571992892159724;0.797674605420734;0.0148947238483905;0.797460549680172;1.0097208780516418
26.46638;1.0443120445845728;0.8337710929544644;0.798405837764964;-5.606874008840865e-07;-3.989212720396071e-07;1.0449775606234917;1.0098141396427411;9.996853500363171;0.8327550407584317;0.015558026595154005;0.015571653682272247;0.7976781074906194;0.014894755526959137;0.7974724183020583;1.0097316865540782
26.47638;1.0443182422437418;0.8337582177854028;0.7983922388960977;-5.567892053486776e-07;-4.0025235595005806e-07;1.0449725558974277;1.0098156523763557;9.996935246259861;0.8327736790701206;0.015558166052959557;0.015571325749423562;0.797681542905208;0.014894785161568462;0.7974839783268106;1.0097420848940468
26.48638;1.0443241555648388;0.8337456772648065;0.7983791016836461;-5.529618333045382e-07;-4.015244258063985e-07;1.044967667661098;1.0098172827974163;9.997014974472267;0.8327918641497333;0.015558300357803383;0.015571008773433951;0.7976849125801263;0.014894812784011526;0.7974952318049415;1.0097520894943606
26.49638;1.044329784391587;0.833733466309684;0.7983664095119613;-5.49203702753683e-07;-4.027358422406155e-07;1.044962896922634;1.0098190200671582;9.997092734324129;0.8328096182618523;0.015558429839690545;0.015570702429448465;0.7976882169170171;0.01489483843575982;0.7975061837396586;1.009761719010591
26.50638;1.044335130214475;0.8337215814624056;0.7983541456940515;-5.455137161857271e-07;-4.0388505953991783e-07;1.0449582443350862;1.0098208501944508;9.997168579824816;0.832826959921742;0.015558554837629267;0.01557040637737899;0.7976914567972736;0.014894862166471618;0.7975168425785498;1.0097709936888457
26.51638;1.044340197334837;0.8337100187662863;0.7983422935916966;-5.418911243223159e-07;-4.0497045200290406e-07;1.0449537101020325;1.0098227571010245;9.997242554990287;0.8328439048145467;0.015558675669091342;0.015570120266264587;0.7976946336916183;0.014894884042355411;0.7975272199802091;1.0097799333255213
26.52638;1.0443449920946484;0.8336987726399745;0.7983308368438586;-5.383355391395968e-07;-4.0599003704193647e-07;1.0449492950058157;1.0098247247862626;9.997314679864012;0.8328604665499748;0.01555879259676486;0.015569843752425276;0.7976977488933378;0.014894904136457618;0.7975373297886762;1.0097885561232456
26.53638;1.044349521680595;0.8336878368598876;0.7983197588806243;-5.348469849944652e-07;-4.0694149793904624e-07;1.0449450013214616;1.0098267386756234;9.997384945252294;0.8328766569793742;0.01555890581008781;0.015569576518249594;0.7977008035079517;0.014894922517214727;0.7975471866825217;1.0097968779120066
26.54638;1.0443537943769843;0.8336772056358287;0.7983090422943847;-5.314258064205421e-07;-4.0782242187381756e-07;1.0449408328393854;1.0098287862612967;9.99745332268043;0.8328924871112371;0.01555901544647853;0.015569318290066012;0.7977037985564384;0.014894939255038049;0.7975568050258155;1.0098049117816776
26.55638;1.0443578197549541;0.8336668737189155;0.7982986688489061;-5.280724964309827e-07;-4.0863055883860776e-07;1.0449367939541865;1.0098308572685797;9.997519781551224;0.8329079677221506;0.015559121640765674;0.015569068841037563;0.7977067343589067;0.01489495442468641;0.7975661985006225;1.0098126685239988
26.56638;1.0443616075470286;0.8336568361918727;0.7982886201323635;-5.247876589487642e-07;-4.0936405654421793e-07;1.0449328885040643;1.0098329432336888;9.99758430380642;0.8329231085508267;0.015559224551689108;0.015568827974631078;0.7977096102045029;0.014894968094152425;0.797575380388026;1.009820157467034
26.57638;1.0443651670775744;0.8336470883427503;0.798278878644553;-5.215721675115312e-07;-4.100214957240506e-07;1.0449291189054233;1.009835036894388;9.997646891690552;0.8329379173107185;0.01555932434952977;0.01556859551138783;0.7977124245326042;0.014894980311940347;0.7975843634474635;1.009827387079805
26.58638;1.0443685079242244;0.8336376253060063;0.7982694290944565;-5.184273160355165e-07;-4.1060186789755103e-07;1.0449254857183057;1.0098371315656571;9.997707567006167;0.8329523998979677;0.015559421206714802;0.015568371282514645;0.7977151750420469;0.01489499110550134;0.7975931598896517;1.0098343650007058
26.59638;1.0443716407586083;0.8336284418816673;0.7982602586257586;-5.153546978026897e-07;-4.1110486464528504e-07;1.044921987980197;1.0098392211129394;9.997766362849015;0.8329665615649322;0.015559515303857433;0.015568155119298424;0.7977178591106995;0.014895000494278188;0.7976017819043678;1.0098410980382437
26.60638;1.0443745778277147;0.8336195334601453;0.7982513556871172;-5.123557398073784e-07;-4.1153104467057794e-07;1.0449186240995556;1.0098413008597065;9.997823311394853;0.8329804078285772;0.01555960682251744;0.01556794685303928;0.7977204745306503;0.014895008499945806;0.7976102415645945;1.0098475928906254
26.61638;1.0443773322827914;0.833610897283621;0.7982427096189059;-5.094312192096177e-07;-4.11881507579821e-07;1.0449153923071421;1.0098433678463792;9.997878437032263;0.8329939445575412;0.015559695928700025;0.015567746333554948;0.7977230197170962;0.014895015148308724;0.797618550232987;1.0098538569884432
26.62638;1.0443799165202219;0.8336025327034959;0.7982343114040628;-5.065811698576697e-07;-4.1215760109497493e-07;1.0449122902275187;1.009845420294653;9.997931760353083;0.833007177880132;0.015559782761419519;0.015567553429764052;0.7977254934990528;0.014895020470094418;0.7976267183807957;1.009859898657699
26.63638;1.0443823414047;0.8335944405660195;0.7982261536553378;-5.038051318153838e-07;-4.123608270450785e-07;1.0449093145712092;1.0098474580338324;9.99798330622799;0.8330201141392922;0.015559867428473009;0.01556736800303363;0.7977278949991462;0.014895024491239472;0.7976347554546556;1.0098657268995261
26.64638;1.0443846164381918;0.8335866224914438;0.7982182294286913;-5.011024634712979e-07;-4.1249263453985876e-07;1.0449064618103463;1.0098494830102245;9.998033108180131;0.8330327598593;0.015559950020300726;0.015567189902484527;0.7977302232724217;0.014895027214884476;0.7976426693784702;1.009871350750208
26.65638;1.044386749218291;0.8335790804903025;0.7982105312905636;-4.984726352122037e-07;-4.125542734773191e-07;1.0449037287245386;1.0098514982457942;9.99808120369104;0.8330451220573959;0.015560030626158678;0.015567018984249;0.7977324767955445;0.014895028619627675;0.7976504662567799;1.0098767780061293
26.66638;1.0443887451666627;0.8335718169264114;0.7982030513001396;-4.959154489286161e-07;-4.125469442780994e-07;1.0449011117320286;1.00985350657875;9.998127619601245;0.8330572082307092;0.01556010932847211;0.015566855110704044;0.7977346536287092;0.014895028673681846;0.7976581507590812;1.0098820145989174
26.67638;1.04439060953312;0.8335648342573816;0.7981957810456742;-4.934309837011117e-07;-4.124719509237576e-07;1.0448986060414605;1.0098555108826648;9.998172364108342;0.8330690252509172;0.015560186201117703;0.015566698134887568;0.797736751941555;0.014895027346503765;0.7976657270709527;1.0098870656070307
26.68638;1.0443923499631613;0.8335581344938693;0.7981887107641217;-4.910192752620624e-07;-4.1233066366357335e-07;1.044896205579635;1.0098575150432973;9.998215438555432;0.8330805784155523;0.015560261326591529;0.015566547895568678;0.797738770030336;0.014895024622688135;0.7976732000164266;1.009891936284673
26.69638;1.0443939767040544;0.8335517190880188;0.79818182831711;-4.886800875266711e-07;-4.121246504425403e-07;1.0448939030566105;1.0098595238557309;9.998256852633984;0.8330918718929838;0.015560334796385772;0.015566404213365631;0.7977407066370108;0.014895020520942916;0.7976805753179581;1.0098966319265434
26.70638;1.0443955009999057;0.8335455891546065;0.7981751197841184;-4.864129754788801e-07;-4.1185604477614606e-07;1.0448916896595264;1.009861541843309;9.998296624626093;0.8331029093491416;0.015560406687995588;0.015566266878686147;0.7977425622609409;0.014895015101186411;0.7976878587980973;1.0099011581360438
26.71638;1.0443969339541261;0.8335397455834077;0.7981685712590869;-4.842174404617024e-07;-4.115276282826893e-07;1.04488955542256;1.0098635725216827;9.99833477073599;0.8331136934832564;0.015560477051588981;0.015566135647148602;0.7977443397917328;0.014895008454510087;0.7976950556803266;1.0099055219632536
26.72638;1.0443982862806669;0.8335341887958401;0.7981621699282698;-4.820930976933198e-07;-4.1114253869728357e-07;1.0448874911423005;1.0098656187437463;9.998371294955186;0.8331242257849032;0.015560545918071798;0.015566010249334081;0.7977460435953702;0.014895000688533791;0.7977021706151961;1.009909731629686
26.73638;1.0443995681377012;0.833528917808557;0.7981559044360882;-4.800399037354181e-07;-4.1070392378895394e-07;1.0448854895347197;1.0098676837856184;9.998406188292275;0.8331345077194909;0.015560613317006155;0.015565890400851596;0.7977476784099553;0.0148949919180407;0.7977092079818284;1.009913794409671
26.74638;1.0444007886310451;0.8335239288935996;0.7981497653094419;-4.780582494868792e-07;-4.1021449393025135e-07;1.044883543612346;1.0098697723881167;9.998439442321052;0.8331445416594722;0.015560679284762211;0.015565775802190783;0.7977492486595943;0.014894982260556276;0.7977161714959857;1.0099177156612689
26.75638;1.044401955062432;0.8335192148690117;0.7981437443601457;-4.7614874732311696e-07;-4.0967597984603114e-07;1.0448816451024125;1.0098718908706847;9.998471067956551;0.833154330181303;0.015560743849696638;0.015565666146774322;0.7977507577835249;0.014894971830436551;0.7977230635818146;1.009921499821782
26.76638;1.0444030723227358;0.8335147661655998;0.7981378325408715;-4.743118350319679e-07;-4.090889584773611e-07;1.0448797853264284;1.0098740459225473;9.998501099979297;0.8331638755398604;0.015560807014128724;0.015565561143761265;0.7977522076895824;0.014894960723381817;0.7977298858239054;1.009925150817944
26.77638;1.0444041430932334;0.8335105729143594;0.7981320186032694;-4.725475629632897e-07;-4.084531515142512e-07;1.0448779562358375;1.0098762430355006;9.9985295856908;0.8331731804929385;0.015560868758948444;0.01556546051604987;0.7977535988181733;0.014894948995043386;0.7977366398937771;1.0099286715303437
26.78638;1.044405169270998;0.8335066259269153;0.7981262903495705;-4.7085575402619637e-07;-4.0776770440346105e-07;1.04487615013604;1.0098784860903591;9.99855657465344;0.8331822484887577;0.015560929058643216;0.015565363976934796;0.7977549304623633;0.014894936654227791;0.7977433278468374;1.0099320638772002
26.79638;1.044406153207804;0.8335029166908092;0.7981206369067355;-4.692363447806249e-07;-4.070314532704819e-07;1.044874359674028;1.0098807777853867;9.998582114921359;0.8331910822147395;0.01556098788146708;0.015565271238652282;0.7977562008594526;0.014894923674705374;0.7977499515481008;1.0099353293204076
26.80638;1.0444070968213166;0.8334994373576716;0.7981150496960704;-4.676896550862693e-07;-4.0624339577440633e-07;1.0448725780074364;1.0098831199759637;9.99860624792319;0.833199682371647;0.015561045185356821;0.015565182050478457;0.7977574079233503;0.014894910002185978;0.7977565114248231;1.0099384689569684
26.81638;1.0444079992843205;0.8334961804851932;0.7981095221066066;-4.6621638579763993e-07;-4.054029214406287e-07;1.0448707982985999;1.0098855137695897;9.998628997228778;0.8332080485050374;0.015561100933347042;0.015565096210921482;0.7977585505256183;0.01489489555351799;0.7977630058731319;1.0099414835981197
26.82638;1.0444088555131947;0.8334931387707599;0.7981040493383595;-4.6481736504218846e-07;-4.045097828657265e-07;1.0448690134399594;1.0098879592434016;9.99865035798449;0.8332161809086857;0.01556115511113867;0.015565013532267361;0.7977596287042603;0.014894880222851159;0.7977694320914098;1.0099443745640377
26.83638;1.0444096567583263;0.8334903048783338;0.7980986286087833;-4.6349312509642664e-07;-4.035642853345318e-07;1.0448672160836991;1.0098904553379262;9.998670301234226;0.8332240808024108;0.015561207715242279;0.01556493380490791;0.7977606429305779;0.014894863890088272;0.7977757872874357;1.0099471448259063
26.84638;1.0444103929187267;0.8334876708845688;0.7980932592299134;-4.6224337159355467e-07;-4.025675081410653e-07;1.044865398270623;1.0098930001827569;9.998688795297562;0.8332317490183885;0.01556125872417813;0.01556485680048166;0.797761593810036;0.014894846434821446;0.7977820694929206;1.0099497994093423
26.85638;1.0444110547523577;0.8334852279205679;0.7980879425600812;-4.610668189038801e-07;-4.015211537333733e-07;1.0448635512080755;1.0098955917171326;9.998705822425691;0.8332391856296711;0.015561308091023835;0.015564782289757804;0.79776248216639;0.014894827763800038;0.7977882774185864;1.0099523445203136
26.86638;1.0444116345355472;0.8334829667209163;0.79808268137772;-4.599615361145226e-07;-4.0042708854983864e-07;1.044861665672485;1.009898228742864;9.998721370367315;0.8332463901831286;0.015561355757685524;0.015564710055148017;0.7977633089954378;0.014894807836209337;0.7977944091115962;1.009954786291091
26.87638;1.0444121255515912;0.8334808786924339;0.7980774788155607;-4.589251426959622e-07;-3.9928696313058105e-07;1.0448597324335858;1.0099009110430988;9.99873541714867;0.8332533615263302;0.015561401655528419;0.015564639901088834;0.7977640755852964;0.014894786673807484;0.7978004612722771;1.009957130765909
26.88638;1.0444125215497422;0.8334789567129214;0.798072337852227;-4.5795469315996876e-07;-3.9810226794003824e-07;1.0448577423202807;1.0099036381563198;9.99874793421229;0.8332600980802347;0.015561445683251712;0.015564571653225556;0.7977647836915269;0.014894764353455903;0.7978064302385702;1.0099593847660193
26.89638;1.0444128165777438;0.8334771950163009;0.7980672615602807;-4.5704678605574506e-07;-3.9687470760336873e-07;1.0448556864107772;1.0099064084312535;9.998758898714676;0.8332665986305918;0.015561487689405355;0.015564505153254415;0.7977654354311315;0.014894740985524652;0.797812313128664;1.0099615557198218
26.90638;1.0444130053275433;0.8334755881291086;0.7980622537381927;-4.561978350658718e-07;-3.956064025566869e-07;1.0448535569942234;1.0099092189848007;9.99876830111814;0.8332728626936141;0.015561527483026975;0.015564440265150914;0.7977660333133831;0.014894716687482833;0.7978181078813781;1.009963650951318
26.91638;1.0444130839665273;0.8334741295269262;0.7980573192234479;-4.554038497344404e-07;-3.942997950591053e-07;1.0448513491495024;1.009912066438206;9.998776146073977;0.8332788903585178;0.015561564865102198;0.015564376872206132;0.7977665806746415;0.014894691559133868;0.7978238122303744;1.009965677924533
26.92638;1.044413050649282;0.8334728106660305;0.7980524629997698;-4.5465987073137354e-07;-3.929577046706349e-07;1.0448490615363497;1.0099149474528395;9.998782447217174;0.8332846822412355;0.015561599657664288;0.015564314856181956;0.7977670821746699;0.014894665676751646;0.7978294231184333;1.0099676442528187
26.93638;1.0444129049865785;0.833471620728984;0.7980476883836805;-4.539600546050149e-07;-3.915837590842635e-07;1.044846695541005;1.0099178579481936;9.998787221690295;0.8332902399467101;0.01556163172584697;0.01556425409334998;0.7977675440719857;0.014894639109853922;0.79783493768429;1.0099695566890823
26.94638;1.0444126472618607;0.8334705474682294;0.7980429958500977;-4.532985067949825e-07;-3.901826818713438e-07;1.044844254075687;1.0099207920915843;9.998790491121019;0.8332955668294801;0.015561660992970154;0.015564194474000561;0.7977679740384808;0.014894611931900822;0.7978403546120264;1.009971420694574
26.95638;1.04441227876644;0.8334695791498645;0.7980383836865417;-4.526700144934762e-07;-3.887599786999028e-07;1.0448417414026558;1.0099237424578031;9.998792287797018;0.8333006685777161;0.015561687437616087;0.01556413591906352;0.7977683804057625;0.014894584218609737;0.7978456741448652;1.0099732412221805
26.96638;1.0444118020691742;0.8334687062821463;0.7980338500872263;-4.5207029373622214e-07;-3.873214082430028e-07;1.0448391636897052;1.0099267005330428;9.99879265734038;0.83330555323108;0.015561711077426167;0.015564078386487714;0.7977687715366905;0.01489455605336246;0.7978508967296871;1.0099750232771376
26.97638;1.0444112195159698;0.8334679217439706;0.7980293948318287;-4.514959264393439e-07;-3.858726418724907e-07;1.0448365293285151;1.0099296564654814;9.998791655836717;0.8333102308198981;0.015561731957713697;0.015564021871737228;0.7977691561084488;0.014894527534879515;0.7978560219361842;1.00997677114975
26.98638;1.044410531713891;0.8334672199022428;0.7980250194458207;-4.5094426696374133e-07;-3.844190692475714e-07;1.0448338481511368;1.009932598888036;9.998789343476806;0.8333147130507315;0.015561750155554985;0.015563966412996849;0.7977695439099577;0.01489449876803218;0.7978610485329458;1.009978488020748
26.99638;1.0444097377683825;0.8334665961774383;0.798020726742909;-4.504131711426529e-07;-3.829659570711737e-07;1.0448311295210644;1.0099355153873726;9.998785774548573;0.8333190126612309;0.01556176578111159;0.015563912094869176;0.7977699460077493;0.0148944698456048;0.7978659750110179;1.0099801771146815
27.00638;1.0444088363515245;0.8334660467848801;0.7980165203045853;-4.499003661203289e-07;-3.8151894367831983e-07;1.0448283806726855;1.0099383928044783;9.998780991797204;0.8333231421054791;0.015561778948515822;0.015563859024899047;0.797770373842696;0.014894440844102552;0.7978707998264208;1.0099818418087532
27.01638;1.0444078267123267;0.8334655679162961;0.7980124036923101;-4.4940314986216564e-07;-3.8008417563173867e-07;1.0448256064660857;1.0099412176943878;9.99877502829333;0.833327112420527;0.015561789745619194;0.015563807299331343;0.7977708381066577;0.014894411836377883;0.7978755208872893;1.0099834846197009
27.02638;1.0444067093311353;0.8334651550732655;0.7980083797670232;-4.4891879009974626e-07;-3.78667918532991e-07;1.04482281019563;1.009943977814268;9.998767911165432;0.8333309330715435;0.015561798239337588;0.01556375698730989;0.7977713482521026;0.014894382909717735;0.7978801347849687;1.009985108302649
27.03638;1.0444054857525542;0.8334648026326439;0.7980044504672442;-4.4844500118064634e-07;-3.772763841922099e-07;1.0448199947072978;1.0099466632531338;9.99875966636992;0.8333346125618392;0.01556180449501776;0.015563708125860085;0.7977719118805439;0.014894354172283275;0.7978846369636488;1.0099867179789437
27.04638;1.0444041583462353;0.8334645035150505;0.7980006170859563;-4.479802309484945e-07;-3.7591589477946976e-07;1.0448171630802623;1.0099492655832647;9.99875031781107;0.8333381594459036;0.015561808584331809;0.015563660721297579;0.7977725334928965;0.014894325746099476;0.7978890228106295;1.0099883209089233
27.05638;1.0444027310273962;0.8334642499074819;0.7979968805556842;-4.475239765329319e-07;-3.745926864787485e-07;1.0448143183944505;1.0099517765530555;9.998739878800722;0.833341583091557;0.015561810579748914;0.015563614759488633;0.7977732139765056;0.014894297768169177;0.7978932887066673;1.0099899245452109
27.06638;1.0444012094386803;0.8334640343640095;0.7979932410519299;-4.47076962511139e-07;-3.733125018107959e-07;1.0448114634356565;1.0099541884021908;9.998728351904598;0.8333448935440224;0.015561810547977433;0.015563570217391085;0.7977739512192291;0.014894270391490235;0.7978974324224717;1.0099915352341928
27.07638;1.0443995994902906;0.8334638499224163;0.7979896973822612;-4.4664081778090194e-07;-3.7208058206263663e-07;1.0448086008270474;1.009956495040847;9.998715737535825;0.8333481007195654;0.015561808552313263;0.015563527077230433;0.7977747410333629;0.014894243767786903;0.79790145281637;1.009993157610243
27.08638;1.04439790634862;0.8334636899799912;0.7979862468283858;-4.4621745544206635e-07;-3.7090183440261377e-07;1.044805733084139;1.0099586926825823;9.998702033273496;0.8333512133624448;0.015561804652748352;0.01556348534390822;0.7977755783141723;0.014894218028199114;0.7979053492088156;1.00999479444855
27.09638;1.0443961347356152;0.8334635485509173;0.7979828851557582;-4.458085819446379e-07;-3.697808246160839e-07;1.0448028626001977;1.0099607803016395;9.998687228456719;0.8333542385708472;0.015561798900587892;0.015563445048203093;0.7977764578531744;0.014894193278013635;0.7979091208579349;1.0099964476853516
27.10638;1.0443942888213245;0.8334634203172291;0.7979796067873839;-4.454153242155314e-07;-3.6872165413719954e-07;1.0447999918195534;1.0099627605059271;9.998671306596094;0.8333571826962521;0.01556179133327102;0.015563406224903657;0.7977773742603116;0.014894169605430751;0.7979127666347602;1.0099981197569075
27.11638;1.0443923712395722;0.8334633005018166;0.7979764054406137;-4.450380405683915e-07;-3.6772769334330613e-07;1.0447971237834417;1.009964639819933;9.998654247336738;0.8333600526814252;0.015561781972914966;0.015563368889812178;0.7977783219302641;0.014894147091759902;0.7979162849689337;1.0099998138923667
27.12638;1.044390382534099;0.83346318481731;0.7979732749684285;-4.446765188908405e-07;-3.668013204350786e-07;1.0447942627067586;1.009966427180002;9.99863602893278;0.8333628559577357;0.015561770841715573;0.015563333040840413;0.7977792958861787;0.014894125808744767;0.7979196743970484;1.0100015335296753
27.13638;1.0443883217241592;0.8334630694393869;0.7979702100163103;-4.44330225128594e-07;-3.6594397196611256e-07;1.0447914137571221;1.0099681317958933;9.998616641068166;0.8333655988794745;0.015561757984131504;0.015563298672887443;0.7977802928070795;0.01489410580920889;0.7979229347271075;1.0100032811111581
27.14638;1.0443861870908633;0.8334629509672485;0.7979672058144054;-4.4399824898776647e-07;-3.6515624385481464e-07;1.0447885820344316;1.009969762296057;9.998596095596872;0.8333682855761416;0.015561743462628466;0.015563265791347211;0.7977813109428501;0.01489408712938647;0.7979260675731661;1.0100050563719525
27.15638;1.0443839764957372;0.8334628261721808;0.7979642567523607;-4.43679320198313e-07;-3.6443785171981224e-07;1.0447857721097267;1.009971326792098;9.998574423126641;0.8333709181447851;0.015561727326873089;0.015563234420831617;0.7977823491848655;0.014894069801410777;0.7979290752997331;1.0100068552105803
27.16638;1.044381687822826;0.8334626919987755;0.7979613552564258;-4.4337218079863793e-07;-3.637878614214292e-07;1.0447829887911517;1.0099728331609679;9.998551662437892;0.8333734975272472;0.01556170958461069;0.015563204604315971;0.7977834064426435;0.014894053854106084;0.7979319600031215;1.0100086697293815
27.17638;1.0443793197576021;0.8334625460301982;0.7979584925082467;-4.430759682198699e-07;-3.6320521216298823e-07;1.0447802374804063;1.009974289603152;9.998527851034376;0.8333760243827838;0.015561690193714778;0.015563176395391617;0.7977844810149746;0.014894039302902472;0.79793472389951;1.0100104886821553
27.18638;1.0443768721257833;0.8334623863089639;0.797955660051271;-4.4279029016104505e-07;-3.626889870477362e-07;1.044777523232895;1.0099757048088733;9.998503020951949;0.8333784992575303;0.015561669080733443;0.015563149850955535;0.797785569656262;0.014894026143273596;0.7979373696572338;1.0100122979920403
27.19638;1.0443743456251333;0.8334622108423807;0.7979528508786004;-4.4251497575717144e-07;-3.622382755347335e-07;1.0447748498091949;1.0099770875873422;9.99847720404709;0.8333809219171077;0.015561646176622004;0.015563125020709277;0.7977866672090891;0.014894014356611966;0.7979398997460682;1.0100140819170544
27.20638;1.0443717416472966;0.833462018108763;0.7979500598883028;-4.422498183033759e-07;-3.6185204227432435e-07;1.0447722197847156;1.0099784461290775;9.998450446256289;0.8333832914460214;0.015561621455442891;0.015563101929489042;0.7977877670418091;0.014894003935634826;0.7979423156902219;1.0100158248300362
27.21638;1.0443690628073645;0.8334618078334736;0.7979472834815637;-4.419946123621743e-07;-3.615292822512012e-07;1.0447696353157037;1.0099797867578093;9.998422820146947;0.8333856076348626;0.01556159496017067;0.015563080561679756;0.7977888622093832;0.014893994899575718;0.7979446173915641;1.0100175123142845
27.22638;1.0443663139974722;0.8334615809843976;0.7979445188377335;-4.417492082032434e-07;-3.612691810486107e-07;1.044767098409722;1.0099811131827605;9.998394425841251;0.833387871658109;0.015561566791038416;0.015563060859292648;0.7977899471352476;0.01489398727410459;0.7979468024296877;1.0100191308643083
27.23638;1.044363503103928;0.8334613392004807;0.7979417644615621;-4.415132299260458e-07;-3.6107089620721746e-07;1.0447646107088568;1.0099824273387101;9.998365382038841;0.833390085600251;0.015561537062424873;0.015563042735252096;0.7977910183185132;0.014893981070980875;0.7979488660314491;1.0100206673962282
27.24638;1.0443606411335749;0.833461084007244;0.7979390209691157;-4.4128571966484663e-07;-3.609332415190093e-07;1.044762173368782;1.0099837306961426;9.998335814156732;0.8333922522955926;0.015561505877790134;0.015563026091078586;0.7977920735397733;0.014893976292342603;0.79795080198306;1.010022109768975
27.25638;1.044357741295908;0.8334608164552553;0.7979362897436807;-4.4106528629131074e-07;-3.6085480117552297e-07;1.0447597868996659;1.0099850241904633;9.998305846692245;0.8333943754207466;0.015561473339372727;0.015563010826961819;0.7977931110250177;0.01489397293639943;0.7979526042984253;1.0100234477997485
27.26638;1.0443548171553976;0.8334605378832319;0.797933571103999;-4.4085072084674697e-07;-3.6083427778941373e-07;1.0447574515647633;1.0099863075386215;9.998275601963554;0.8333964588860037;0.01556143955425432;0.015562996852000808;0.7977941292188533;0.014893970990606102;0.7979542687230206;1.0100246737312113
27.27638;1.0443518815162918;0.8334602507954687;0.7979308645384471;-4.406413222833002e-07;-3.6087050469774916e-07;1.0447551686355154;1.0099875798946982;9.99824520038014;0.833398505878033;0.015561404621012956;0.015562984103744579;0.7977951267084767;0.014893970430595087;0.7979557925979449;1.010025781951551
27.28638;1.0443489461587667;0.833459958541895;0.7979281697328825;-4.404366776039244e-07;-3.609621153241699e-07;1.044752941166359;1.009988841494494;9.998214763439076;0.8334005184620972;0.01556136861939574;0.015562972566518691;0.7977961021593257;0.014893971229989825;0.7979571740573886;1.0100267679018442
27.29638;1.0443460217148244;0.8334596647789478;0.7979254871749167;-4.4023641445125785e-07;-3.6110726907801536e-07;1.044750773766498;1.0099900941968996;9.998184419834466;0.8334024975510563;0.015561331611623755;0.015562962276428479;0.7977970543384677;0.01489397335838912;0.7979584123987743;1.010027626591665
27.30638;1.0443431180361629;0.8334593734476275;0.7979228188123876;-4.400401217090235e-07;-3.613035818794954e-07;1.0447486719186885;1.0099913402899476;9.998154302204819;0.8334044423759156;0.015561293650541286;0.015562953305020756;0.7977979821277532;0.014893976768460337;0.7979595084587916;1.0100283524331837
27.31638;1.0443402448433965;0.8334590885586591;0.7979201681652106;-4.3984723939048886e-07;-3.6154817695020437e-07;1.044746641317734;1.009992581316334;9.998124533578704;0.8334063495790169;0.01556125479045725;0.01556294573159623;0.7977988847635055;0.014893981396182232;0.7979604642550301;1.010028940446381
27.32638;1.0443374116957316;0.8334588139848963;0.7979175398046298;-4.396569395391926e-07;-3.618377548418773e-07;1.0447446879899418;1.0099938176251415;9.99809521850009;0.8334082132584478;0.015561215094023535;0.015562939628020515;0.7977997626736631;0.014893987172255882;0.7979612832422867;1.0100293863131804
27.33638;1.0443346270337013;0.8334585535998302;0.7979149389425744;-4.394680038343484e-07;-3.621687351811096e-07;1.0447428187378967;1.0099950476900084;9.998066443550007;0.8334100262542773;0.015561174635702623;0.015562935057305908;0.7978006179386274;0.014893994023892772;0.797961970581763;1.0100296847327197
27.34638;1.0443318973134876;0.8334583117293941;0.7979123706799235;-4.3927873609974636e-07;-3.625374780799721e-07;1.0447410401713284;1.0099962675173935;9.998038283457973;0.8334117810216322;0.01556113350322207;0.015562932073533714;0.797801453216559;0.014894001863493513;0.7979625321433391;1.0100298287067853
27.35638;1.044329226905897;0.8334580939808985;0.7979098394504827;-4.3908726786777846e-07;-3.6294041309835536e-07;1.0447393572293981;1.0099974716385525;9.998010810313309;0.833413469492024;0.015561091795438997;0.01556293071615583;0.7978022706897866;0.014894010588264924;0.7979629734573451;1.0100298107446104
27.36638;1.0443266185344109;0.8334579074048354;0.7979073497732123;-4.388922004073843e-07;-3.6337410527305687e-07;1.0447377735521264;1.0099986559553369;9.997984098451528;0.833415083242737;0.015561049627487625;0.015562931005127593;0.7978030729257879;0.014894020101919774;0.7979633000425962;1.0100296238314053
27.37638;1.0443240743664604;0.8334577592602315;0.7979049069484027;-4.386928831350695e-07;-3.6383519542701625e-07;1.04473629223681;1.0099998199341549;9.997958219684207;0.8334166145927162;0.015561007141403894;0.015562932950293732;0.7978038642467611;0.014894030336226065;0.7979635182329162;1.0100292613636312
27.38638;1.0443215973136093;0.8334576556831008;0.7979025164747738;-4.3848903029924317e-07;-3.64320081724757e-07;1.0447349146803069;1.0100009657888294;9.997933233632706;0.8334180578466237;0.015560964493860338;0.015562936564895312;0.7978046507265842;0.014894041257891542;0.7979636349247243;1.0100287175485072
27.39638;1.0443191917165175;0.8334576015792683;0.797900183250192;-4.382802639823147e-07;-3.648247325207301e-07;1.0447336389662;1.010002096079099;9.997909180339162;0.8334194099862241;0.015560921830298436;0.015562941860963953;0.7978054390282074;0.014894052857105588;0.7979636565394149;1.010027988488866
27.40638;1.0443168637364446;0.8334576011277859;0.7978979114732372;-4.380661674156693e-07;-3.653449866070849e-07;1.0447324599060601;1.0100032124858562;9.997886081674274;0.8334206709056283;0.015560879287084953;0.015562948829261776;0.797806235247766;0.01489406511668789;0.7979635885815801;1.0100270728602756
27.41638;1.0443146211007883;0.8334576573114563;0.797895704944481;-4.378464366084331e-07;-3.65877008498679e-07;1.0447313705065229;1.0100043161606567;9.997863947835146;0.8334218428791385;0.015560837008941389;0.01556295742669836;0.7978070447522034;0.01489407798141345;0.7979634360249025;1.0100259715986326
27.42638;1.0443124713444534;0.8334577707600593;0.7978935670490064;-4.376205662238006e-07;-3.66417403003698e-07;1.0447303634330865;1.0100054078566132;9.997842774759919;0.8334229291722367;0.015560795143500498;0.015562967578905944;0.7978078722418145;0.014894091352618561;0.7979632038651532;1.0100246867915736
27.43638;1.0443104201587914;0.8334579397585478;0.7978915000153963;-4.373875971428385e-07;-3.669630462932328e-07;1.0447294316030546;1.0100064871618237;9.997822537741843;0.8334239328507735;0.015560753827235412;0.015562979190719441;0.7978087208878853;0.014894105106411284;0.7979628974859135;1.010023220710411
27.44638;1.044308471360127;0.8334581613705;0.7978895042889506;-4.3714634904836316e-07;-3.6751094766183897e-07;1.0447285681411633;1.0100075529618366;9.997803194566831;0.833424856088752;0.015560713188203274;0.015562992166678264;0.7978095919008261;0.014894119111128474;0.7979625228533447;1.010021575784119
27.45638;1.0443066273714248;0.8334584321080949;0.7978875790201361;-4.368956488187966e-07;-3.6805807531495055e-07;1.0447277665122028;1.010008605824072;9.997784682838;0.8334257003006775;0.015560673351951675;0.015563006430770115;0.7978104855028999;0.014894133241435457;0.7979620865344536;1.0100197551922787
27.46638;1.0443048894283773;0.8334587479942986;0.797885722684376;-4.366344467505914e-07;-3.686011645527139e-07;1.0447270208141197;1.0100096492179926;9.997766906396741;0.8334264676031398;0.015560634432586165;0.015563021921512144;0.7978114014331156;0.014894147402529857;0.7979615954440286;1.0100177630402627
27.47638;1.044303257627308;0.8334591048543153;0.7978839328273798;-4.3636183362062454e-07;-3.6913690030896936e-07;1.0447263252297951;1.010010688122534;9.99774974049965;0.8334271618542499;0.015560596516595627;0.015563038577174663;0.7978123383783455;0.014894161541165771;0.797961056565347;1.0100156041459938
27.48638;1.0443017311428322;0.833459498772351;0.797882206262215;-4.3607671468629766e-07;-3.6966231808121895e-07;1.044725672692296;1.0100117273767075;9.997733060669631;0.8334277878285247;0.015560559662280031;0.015563056344557662;0.7978132941811913;0.014894175621177033;0.7979604770325949;1.0100132844107235
27.49638;1.0443003090409302;0.8334599262156925;0.7978805403186453;-4.357777046789796e-07;-3.7017483366146713e-07;1.0447250543462707;1.0100127705577198;9.997716766995554;0.8334283498337564;0.015560523915510554;0.015563075201703113;0.7978142670404537;0.014894189592455647;0.7979598641759063;1.0100108115091841
27.50638;1.0442989908137092;0.8334603843781497;0.7978789337517015;-4.354635736879897e-07;-3.706720525702733e-07;1.044724460784547;1.0100138181891563;9.997700790109466;0.8334288512515765;0.015560489312683626;0.015563095164446565;0.7978152563045463;0.014894203382478379;0.7979592249043879;1.0100081950108282
27.51638;1.0442977759527614;0.8334608720629518;0.7978773870653116;-4.3513358632018056e-07;-3.71151827500682e-07;1.0447238835329915;1.0100148666295008;9.997685079781075;0.8334292953158691;0.01556045586981526;0.015563116276012577;0.7978162624984829;0.014894216912353863;0.7979585651113585;1.0100054458565813
27.52638;1.0442966631988584;0.8334613896959275;0.7978759026348826;-4.347875911203233e-07;-3.7161229435314195e-07;1.0447233152897666;1.010015908924202;9.99766958485283;0.8334296865166133;0.01556042358596516;0.0155631385859373;0.7978172867822644;0.014894230123987351;0.7979578900873358;1.01000257583591
27.53638;1.0442956503524987;0.8334619381568026;0.7978744840055978;-4.344261087031317e-07;-3.7205161277246654e-07;1.0447227500450784;1.0100169357821753;9.99765424772666;0.8334300315156761;0.01556039245893861;0.015563162106125352;0.7978183302163292;0.014894242989936572;0.7979572051182844;1.0099995972585372
27.54638;1.0442947351438039;0.8334625179498668;0.797873134730269;-4.340502915825469e-07;-3.7246778824288243e-07;1.0447221833048144;1.0100179362363766;9.997639018586334;0.8334303389037733;0.01556036250018767;0.01556318676385756;0.7978193935566591;0.014894255497820717;0.7979565152503365;1.0099965222691882
27.55638;1.0442939161494602;0.833463128952154;0.7978718582118207;-4.3366185383082813e-07;-3.7285875556545617e-07;1.0447216114014501;1.0100188993217545;9.997623866812452;0.8334306178266242;0.015560333743101363;0.015563212399120358;0.7978204771751022;0.014894267629955873;0.7979558248500785;1.0099933622635044
27.56638;1.0442931927353847;0.8334637699679326;0.7978706580580195;-4.3326317371710987e-07;-3.732225137496671e-07;1.04472103107696;1.0100198154822861;9.997608783378238;0.8334308768424716;0.015560306225988443;0.015563238805313403;0.7978215802269691;0.014894279353296902;0.7979551376269748;1.0099901279029078
27.57638;1.0442925647288614;0.8334644383282206;0.7978695372144922;-4.3285736752994066e-07;-3.7355719105785986e-07;1.0447204402798997;1.010020676129834;9.997593780758304;0.8334311242079298;0.015560279970451984;0.015563265773743768;0.7978226998487619;0.014894290625867187;0.7979544573645435;1.0099868288863314
27.58638;1.0442920325488347;0.8334651303923433;0.7978684964744711;-4.324481165789664e-07;-3.738610293353802e-07;1.0447198390141497;1.010021473138701;9.99757888411961;0.8334313680877564;0.015560254989929358;0.015563293116004056;0.7978238312654458;0.01489430141985129;0.7979537889690036;1.0099834729293786
