time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.59638;1.044291597865916;0.8334658426990379;0.7978675346677845;-4.3203929711973196e-07;-3.741323857281565e-07;1.0447192295062535;1.0100221999432066;9.997564118939321;0.8334316154719899;0.015560231300176813;0.015563320671149782;0.7978249678651623;0.014894311742042194;0.7979531382244646;1.0099800651697657
27.60638;1.0442912640681334;0.8334665724094688;0.7978666509047171;-4.316347301317253e-07;-3.743698068028055e-07;1.0447186158543524;1.010022852320514;9.997549509143989;0.8334318712931493;0.015560208915600955;0.015563348312987835;0.7978261008231085;0.01489432162800393;0.7979525103957876;1.0099766095291065
27.61638;1.0442910349351313;0.8334673168005577;0.7978658465103429;-4.312381716022424e-07;-3.745722099289457e-07;1.0447180034006682;1.0100234269580781;9.997535082541077;0.8334321385291287;0.015560187854917905;0.015563375948129177;0.7978272188835381;0.014894331124388196;0.797951910124291;1.0099731107008538
27.62638;1.0442909128182727;0.8334680729323347;0.797865125093104;-4.308532749352786e-07;-3.7473920087751755e-07;1.0447173980870648;1.010023919868241;9.997520874447604;0.8334324183150525;0.015560168150786244;0.015563403496898092;0.7978283080537002;0.014894340296313358;0.7979513425560963;1.009969574405051
27.63638;1.04429089966682;0.8334688375609547;0.7978644912919776;-4.304835318010901e-07;-3.74871170893137e-07;1.0447168062932128;1.010024327055217;9.997506922490329;0.8334327098752649;0.015560149846493994;0.015563430873555781;0.7978293520997501;0.014894349249868282;0.7979508130841372;1.0099660065948393
27.64638;1.0442909990007019;0.8334696066057355;0.7978639487220641;-4.301322929771024e-07;-3.749690340493523e-07;1.04471623527313;1.0100246461985298;9.997493256080947;0.833433011040344;0.01556013298656319;0.015563457981301706;0.7978303348612938;0.014894358128053365;0.7979503260097277;1.0099624139474268
27.65638;1.044291214642856;0.8334703749768008;0.7978634981433378;-4.2980284930829427e-07;-3.750340367106537e-07;1.0447156933484276;1.0100248771578961;9.997479897257037;0.8334333194263903;0.015560117611922084;0.015563484719924064;0.7978312420535447;0.01489436707930836;0.7979498842117412;1.0099588057948055
27.66638;1.0442915478099755;0.8334711372662429;0.7978631373395344;-4.294985800804519e-07;-3.75067776417794e-07;1.0447151895835312;1.0100250211546857;9.997466869452898;0.83343363330061;0.015560103756435264;0.015563510997892412;0.7978320607703836;0.01489437622894315;0.797949489735589;1.0099551951759813
27.67638;1.0442919966302313;0.8334718882046862;0.7978628626263803;-4.2922288234948675e-07;-3.750722476911793e-07;1.0447147333802882;1.010025080096076;9.99745419901572;0.833433951418951;0.015560091447979131;0.015563536739459325;0.7978327783498758;0.014894385674649919;0.7979491449373695;1.0099515975522502
27.68638;1.0442925581285802;0.8334726229608503;0.7978626705165229;-4.289788426175924e-07;-3.7504974720361703e-07;1.0447143343241865;1.0100250571366312;9.997441914759715;0.8334342725974816;0.015560080720010614;0.015563561879168868;0.7978333821932302;0.014894395512242196;0.7979488535181172;1.0099480285409395
27.69638;1.0442932298788743;0.8334733379349181;0.7978625583678587;-4.2876901109623957e-07;-3.750026808184741e-07;1.0447140026649877;1.0100249579148173;9.997430050852593;0.8334345958165836;0.015560071619769052;0.015563586350880317;0.7978338604778372;0.01489440585992693;0.7979486201364032;1.009944502589091
27.70638;1.0442940098124844;0.8334740313453433;0.7978625239574305;-4.285952631114991e-07;-3.7493357751897353e-07;1.0447137496530914;1.010024791242552;9.997418646204077;0.8334349202233085;0.015560064197879002;0.015563610080683174;0.7978342030798062;0.014894416836079491;0.7979484491623348;1.0099410328110592
27.71638;1.0442948951789335;0.8334747029569656;0.7978625646866664;-4.284587703020392e-07;-3.74845159794106e-07;1.0447135865104273;1.0100245688702314;9.997407737926519;0.8334352447434125;0.015560058485130535;0.01556363297957904;0.7978344022775883;0.014894428510763566;0.7979483439874342;1.0099376319083704
27.72638;1.044295882105102;0.8334753528154111;0.7978626771934682;-4.283602299031806e-07;-3.7474017534299184e-07;1.044713522717991;1.010024304558205;9.997397352049433;0.8334355679630735;0.015560054476606919;0.015563654936704046;0.7978344533267558;0.014894440886288234;0.797948307238781;1.0099343138141674
27.73638;1.044296965596105;0.8334759799233994;0.797862857285421;-4.283000784907202e-07;-3.746213147450913e-07;1.0447135649677879;1.0100240125073563;9.997387496225508;0.8334358884941974;0.01556005213317689;0.015563675825884695;0.7978343546610293;0.01489445392152174;0.7979483411572775;1.009931093801036
27.74638;1.04429813935378;0.8334765825045259;0.7978631002556255;-4.282784859965278e-07;-3.744912511284598e-07;1.0447137172906384;1.010023705704177;9.997378160308045;0.83343620531849;0.015560051393185725;0.015563695524704654;0.7978341073902916;0.01489446756804118;0.7979484476957772;1.009927986127284
27.75638;1.04429939534465;0.8334771591582957;0.7978634021460166;-4.282953094599123e-07;-3.743524056033994e-07;1.0447139817980824;1.0100233950901019;9.997369330155658;0.8334365175762335;0.015560052178668274;0.0155637139333212;0.7978337140974121;0.014894481779365646;0.7979486288244739;1.0099250018205486
27.76638;1.0443007230664216;0.8334777090467689;0.7978637606353712;-4.283502344380615e-07;-3.7420665053327435e-07;1.044714358542127;1.0100230897374067;9.997361004970177;0.8334368241229146;0.015560054385401272;0.015563730991496936;0.7978331774317917;0.014894496509446992;0.7979488867027194;1.0099221482827907
27.77638;1.0443021089995146;0.8334782314992922;0.7978641741560382;-4.284429961562021e-07;-3.7405522089569496e-07;1.0447148450320027;1.0100227976229377;9.997353193132094;0.8334371233150184;0.015560057868458278;0.015563746690531538;0.79783249973492;0.014894511723826068;0.7979492230424042;1.009919429664783
27.78638;1.0443035372392984;0.8334787262954775;0.7978646404339886;-4.285732710380793e-07;-3.738986555846506e-07;1.0447154369567082;1.0100225261469975;9.997345896599503;0.8334374131431183;0.015560062442444672;0.015563761066716983;0.7978316835975767;0.014894527390958734;0.7979496382207322;1.0099168475222426
27.79638;1.0443049911063234;0.8334791942677995;0.7978651559160118;-4.2874025231042744e-07;-3.7373682687915374e-07;1.0447161287218099;1.0100222821874403;9.997339116931277;0.8334376918162653;0.0155600679011087;0.01556377417713389;0.7978307324508754;0.014894543455758993;0.7979501310151867;1.0099144017858577
27.80638;1.0443064545838834;0.8334796371008566;0.7978657161414278;-4.2894247808170455e-07;-3.735692963257367e-07;1.0447169132133598;1.0100220724229132;9.99733286807286;0.8334379582636472;0.015560074040667752;0.015563786075922861;0.7978296515637218;0.01489455984507405;0.7979506988086233;1.0099120912641641
27.81638;1.0443079134225077;0.8334800565663382;0.7978663163707073;-4.291780807655382e-07;-3.7339582417444097e-07;1.0447177822767486;1.0100219035099505;9.997327169970259;0.8334382119916939;0.015560080665951945;0.015563796807611269;0.7978284489397338;0.014894576502291054;0.7979513372441286;1.009909913972509
27.82638;1.0443093557154857;0.8334804543027542;0.7978669514556005;-4.2944497342747386e-07;-3.732165844800312e-07;1.044718727253784;1.0100217812590568;9.997322036415502;0.8334384523729228;0.015560087585410637;0.015563806418655395;0.7978271347042233;0.014894593407756689;0.7979520397229507;1.0099078676815705
27.83638;1.0443107716809645;0.8334808320975964;0.7978676148997488;-4.2974079308783626e-07;-3.7303204173585865e-07;1.0447197393553225;1.0100217095607582;9.997317472345221;0.8334386777421304;0.015560094613196747;0.015563814965598532;0.7978257193242275;0.014894610569589106;0.797952798416679;1.00990595022245
27.84638;1.0443121533587798;0.8334811920767214;0.7978682987693696;-4.300629088904033e-07;-3.728427588946903e-07;1.0447208111517259;1.010021690387213;9.99731347572226;0.8334388852297467;0.015560101579959759;0.015563822502068215;0.7978242121619787;0.014894628005578383;0.7979536058640659;1.0099041601151943
27.85638;1.044313494126476;0.8334815369555365;0.7978689947195939;-4.3040864484110907e-07;-3.7264935369297547e-07;1.0447219377620796;1.0100217249149794;9.997310036925299;0.8334390716719229;0.015560108339908119;0.015563829061701557;0.7978226208972757;0.014894645734318155;0.7979544551458515;1.0099024970188497
27.86638;1.0443147880013148;0.8334818703346445;0.7978696945301922;-4.3077565469792064e-07;-3.7245268339623256e-07;1.044723115821719;1.0100218143732655;9.997307140499206;0.8334392343719575;0.015560114764672967;0.015563834656908915;0.7978209513089796;0.014894663768585522;0.7979553398996011;1.009900960950779
27.87638;1.0443160298818492;0.8334821962939594;0.7978703903590505;-4.311622320596443e-07;-3.7225383420812076e-07;1.0447243414638498;1.0100219600588185;9.997304773034474;0.8334393710154706;0.015560120731700213;0.0155638392804404;0.7978192074926374;0.014894682109314676;0.7979562554819287;1.0098995518945946
27.88638;1.0443172167597699;0.8334825185921187;0.7978710754028293;-4.315672312384075e-07;-3.7205369488468124e-07;1.0447256095542037;1.0100221632992787;9.997302928949134;0.8334394791197046;0.015560126109939659;0.015563842901828029;0.7978173929502556;0.014894700744510245;0.7979571995008156;1.0098982703335735
27.89638;1.0443183482883485;0.8334828407326356;0.7978717442224758;-4.319896042676441e-07;-3.718526614208234e-07;1.0447269149584038;1.0100224249499163;9.997301612327723;0.8334395553649037;0.015560130743400747;0.015563845477670223;0.7978155116679312;0.01489471964134553;0.797958170511337;1.0098971168166333
27.90638;1.0443194261723032;0.8334831663210189;0.7978723926729886;-4.3242789595278766e-07;-3.7165075405328987e-07;1.0447282546481211;1.0100227441416307;9.997300842624535;0.8334395955943159;0.015560134451347999;0.015563846972169768;0.7978135680530057;0.01489473873794849;0.7979591661587221;1.0098960906387677
27.91638;1.0443204539815052;0.8334834986960027;0.7978730177678636;-4.328800433364758e-07;-3.7144796864276253e-07;1.04472962820636;1.0100231180172825;9.997300662969218;0.8334395957061634;0.015560137052989642;0.015563847374532695;0.7978115663208878;0.01489475795837432;0.7979601822486992;1.0098951897812298
27.92638;1.0443214377191936;0.8334838405505428;0.7978736171684708;-4.3334363919607744e-07;-3.712445726740797e-07;1.0447310356473278;1.0100235428719757;9.997301141564169;0.8334395521614786;0.015560138394443264;0.015563846720746647;0.7978095104475479;0.014894777237702423;0.7979612129911035;1.0098944127758795
27.93638;1.0443223859264514;0.8334841937888768;0.7978741884039564;-4.338162337045874e-07;-3.7104103879191077e-07;1.0447324748057014;1.0100240151466806;9.997302360959948;0.8334394614195151;0.01556013835860847;0.015563845101257957;0.7978074043704149;0.01489479652687923;0.7979622521853861;1.009893760017525
27.94638;1.044323309314374;0.8334845593457085;0.7978747285457778;-4.3429520595479056e-07;-3.708378241634654e-07;1.0447339414000423;1.0100245322296941;9.997304396143964;0.8334393192996856;0.015560136870833366;0.01556384263234976;0.797805251653189;0.014894815783801385;0.7979632948009936;1.0098932329914432
27.95638;1.044324219765403;0.833484937478549;0.7978752347715696;-4.3477763111164764e-07;-3.706353469821322e-07;1.0447354310615502;1.0100250938291686;9.997307298521168;0.8334391213723771;0.015560133904215453;0.015563839415152205;0.7978030553940155;0.01489483497119161;0.7979643374095571;1.009892833489109
27.96638;1.044325129006327;0.8334853281079782;0.7978757052677162;-4.3526047148411317e-07;-3.7043409288767855e-07;1.0447369400437667;1.0100257027227335;9.997311100250801;0.8334388641844862;0.015560129461231148;0.015563835511343674;0.7978008192634781;0.014894854057456122;0.7979653770486366;1.0098925638609297
27.97638;1.0443260485650958;0.8334857303209351;0.7978761394046695;-4.357407478941965e-07;-3.7023485739116055e-07;1.0447384642320388;1.0100263633622844;9.997315823095935;0.8334385461924321;0.01556012354011885;0.015563830937003623;0.7977985482587943;0.014894873017997032;0.7979664101625189;1.009892427258773
27.98638;1.0443269902154626;0.8334861418694107;0.7978765372662721;-4.3621558074253966e-07;-3.7003898783599307e-07;1.04473999850124;1.0100270793459225;9.997321478982444;0.8334381675945072;0.015560116125423044;0.015563825662375371;0.7977962481181616;0.014894891840013975;0.7979674324170792;1.009892427224836
27.99638;1.0443279652071036;0.8334865592656131;0.79787689947245;-4.366821850870002e-07;-3.6984808551625285e-07;1.0447415372423476;1.010027851857409;9.997328069230836;0.8334377293048335;0.015560107209588777;0.015563819620599054;0.7977939245586969;0.014894910521506386;0.7979684391900378;1.0098925666573826
28.00638;1.0443289832925418;0.833486977812533;0.7978772272974762;-4.371379019662921e-07;-3.6966343044572853e-07;1.044743075818914;1.0100286797551887;9.997335585647916;0.8334372320379987;0.015560096813396767;0.0155638127372905;0.7977915828732007;0.014894929072607688;0.7979694261453155;1.0098928469305541
28.01638;1.04433005266731;0.8334873921384369;0.7978775226527511;-4.375803590246597e-07;-3.6948600070449906e-07;1.044744611982766;1.0100295611260008;9.99734401131414;0.8334366760473141;0.01556008498932907;0.015563804958994478;0.7977892277977238;0.014894947534470234;0.7979703888790214;1.0098932679367494
28.02638;1.0443311801862236;0.8334877979373768;0.7978777877098993;-4.3800769492738354e-07;-3.6931690240831013e-07;1.0447461453188653;1.010030495060331;9.997353325030623;0.8334360614415612;0.015560071820392943;0.015563796247890003;0.797786864230579;0.014894965992032293;0.7979713222681281;1.009893828919998
28.03638;1.0443323710339663;0.8334881934224599;0.7978780242680509;-4.384186618239062e-07;-3.6915754998599935e-07;1.0447476744857493;1.0100314816970872;9.997363510287796;0.8334353888938084;0.015560057413883282;0.01556378655759629;0.7977844981842865;0.014894984554893798;0.7979722203508687;1.0098945292469057
28.04638;1.044333628144591;0.8334885793348782;0.7978782338418229;-4.388124662351884e-07;-3.6900954586924484e-07;1.04474919543239;1.0100325212607293;9.997374556452732;0.8334346598206781;0.015560041882112238;0.015563775829904657;0.7977821364240518;0.014895003330956627;0.7979730763330505;1.0098953685450311
28.05638;1.0443349527373833;0.8334889580434025;0.7978784186507143;-4.3918853089208707e-07;-3.6887435304537265e-07;1.0447507026759715;1.0100336137536472;9.997386451044834;0.8334338754597872;0.015560025325573622;0.015563764007429596;0.7977797851191263;0.014895022424808673;0.797973882950434;1.0098963465124369
28.06638;1.0443363457053683;0.8334893317924689;0.7978785821669464;-4.3954630853990334e-07;-3.687528671547171e-07;1.0447521912913709;1.0100347588493412;9.997399176038543;0.8334330361043326;0.015560007835520194;0.015563751033162022;0.7977774489878617;0.01489504194656062;0.7979746332643428;1.0098974626298929
28.07638;1.0443378076773058;0.8334897007200547;0.7978787286724325;-4.3988523404982023e-07;-3.686451958871816e-07;1.0447536576618575;1.0100359557832712;9.997412706419489;0.8334321415068853;0.015559989503543764;0.015563736849117646;0.7977751309229467;0.014895062008812151;0.7979753215109471;1.0098987156297319
28.08638;1.0443393384174622;0.8334900626316761;0.7978788625126823;-4.402049601607921e-07;-3.685509381035681e-07;1.0447550995226358;1.0100372033218878;9.997427005315519;0.8334311919256623;0.015559970413573243;0.015563721414245014;0.7977728315320606;0.014895082722976299;0.7979759438491828;1.0099001029897143
28.09638;1.0443409378299384;0.8334904142072471;0.7978789874500314;-4.4050551252881034e-07;-3.6846974325796593e-07;1.0447565149182605;1.0100384992129374;9.99744202333081;0.8334301886521047;0.015559950618035846;0.015563704727309027;0.7977705491769163;0.01489510420369896;0.7979764985919814;1.0099016206775746
28.10638;1.0443426072176998;0.8334907515385706;0.7978791061282482;-4.407872248033687e-07;-3.684014230853486e-07;1.0447579007795176;1.010039839049842;9.997457703947209;0.8334291335323541;0.015559930124650978;0.01556368682771742;0.7977682807369118;0.014895126564256395;0.7979769857917938;1.0099032628619757
28.11638;1.0443443489125965;0.8334910702876733;0.7978792198408338;-4.4105069997460245e-07;-3.6834545018906416e-07;1.0447592538661605;1.010041215468166;9.997473985239743;0.8334280287277691;0.015559908909447097;0.015563667772612907;0.7977660223788932;0.01489514989415518;0.7979774063621259;1.009905022090619
28.12638;1.0443461650928432;0.8334913661310417;0.7978793286921214;-4.4129654844041466e-07;-3.683006158701247e-07;1.0447605729964946;1.0100426191671714;9.99749079506069;0.8334268772106441;0.015559886952548245;0.015563647624832675;0.7977637699010762;0.014895174240181146;0.7979777613000226;1.0099068904678794
28.13638;1.0443480568794539;0.8334916343918699;0.7978794321465141;-4.415248178140364e-07;-3.6826536741716667e-07;1.044761859013461;1.0100440414371583;9.99750804883968;0.83342568273352;0.015559864271711533;0.015563626455391544;0.7977615189124584;0.01489519961240434;0.7979780515536226;1.009908860669688
28.14638;1.044350024356678;0.8334918693028608;0.7978795300589315;-4.417346453464109e-07;-3.682384072550211e-07;1.044763112859234;1.010045476274367;9.997525655582328;0.83342444933811;0.015559840918723722;0.015563604325741952;0.7977592655595324;0.014895225997664003;0.7979782779970602;1.0099109260321883
28.15638;1.0443520673785873;0.8334920644087181;0.7978796235726366;-4.4192445913510007e-07;-3.682188624993825e-07;1.0447643340698853;1.0100469214957775;9.997543526106442;0.833423181458839;0.015559816941998941;0.015563581258088209;0.797757007439896;0.014895253354528902;0.7979784413768314;1.0099130804422218
28.16638;1.0443541861342907;0.8334922134003325;0.7978797150358228;-4.4209244196790653e-07;-3.682058435530705e-07;1.0447655206931532;1.0100483788305665;9.99756157808127;0.833421884517907;0.015559792352777676;0.015563557217332458;0.7977547435290809;0.014895281602933366;0.7979785425986543;1.0099153183699703
28.17638;1.0443563810487695;0.8334923103127864;0.79787980771356;-4.422367532869678e-07;-3.681980063421344e-07;1.044766670967886;1.0100498527563693;9.997579742424653;0.8334205653220444;0.015559767121873623;0.015563532109877442;0.7977524733244291;0.014895310632412966;0.7979785829549255;1.00991763494391
28.18638;1.0443586519325887;0.8334923491679719;0.7978799062723063;-4.423555208968188e-07;-3.68193705386502e-07;1.0447677855351245;1.0100513481791848;9.997597977815676;0.8334192318029939;0.015559741205563724;0.015563505814524363;0.7977501961078514;0.014895340328000295;0.7979785642354915;1.0099200260594698
28.19638;1.0443609970883647;0.8334923232863021;0.7978800168213639;-4.4244706323269613e-07;-3.6819138762428707e-07;1.0447688676412359;1.0100528682656413;9.997616282921292;0.8334178920989667;0.015559714572460286;0.015563478225822195;0.7977479105630682;0.014895370587108141;0.7979784885611994;1.009922488178355
28.20638;1.0443634136658941;0.8334922255124756;0.7978801456989415;-4.425101749017732e-07;-3.6818981547815114e-07;1.0447699214381145;1.0100544149317423;9.99763468675877;0.83341655393833;0.015559687208072109;0.015563449266251332;0.7977456144224513;0.014895401302850936;0.7979783574662161;1.0099250175584524
28.21638;1.0443658984868198;0.8334920498750307;0.797880298330167;-4.4254400119333855e-07;-3.681882821689899e-07;1.0447709507144176;1.0100559908059628;9.997653224752767;0.8334152247887883;0.015559659105415737;0.015563418878561096;0.7977433038311399;0.014895432336008266;0.7979781711208712;1.0099276094676022
28.22638;1.0443684481343634;0.8334917927211948;0.7978804790468615;-4.4254762745326715e-07;-3.6818666561255473e-07;1.0447719581884505;1.0100575988731182;9.997671922438665;0.8334139117020227;0.015559630262040818;0.015563387024156975;0.7977409732598852;0.014895463509072556;0.7979779286722071;1.0099302583189058
28.23638;1.0443710587970905;0.8334914527180138;0.7978806917056341;-4.4251978045042477e-07;-3.6818506011039517e-07;1.0447729449772454;1.010059240651089;9.997690790444311;0.8334126210066842;0.015559600692338683;0.01556335368162405;0.797738616821903;0.014895494619468623;0.7979776292351209;1.009932958843092
28.24638;1.0443737260010257;0.8334910306891651;0.797880940392898;-4.424591617981885e-07;-3.6818344993571647e-07;1.0447739108690803;1.0100609157173575;9.997709831302142;0.8334113587754846;0.015559570447069316;0.015563318847191372;0.7977362298372269;0.01489552546153639;0.7979772723784606;1.009935707232497
28.25638;1.044376444058504;0.8334905287157148;0.7978812294170629;-4.423653076247289e-07;-3.6818174385001697e-07;1.0447748547294504;1.0100626223438223;9.997729058043957;0.8334101311328883;0.015559539617204611;0.015563282540231939;0.7977338093748619;0.0148955558444296;0.7979768574975504;1.0099385013105207
28.26638;1.044379206010328;0.8334899485024728;0.7978815628809149;-4.422388809226352e-07;-3.68179884823971e-07;1.0447757745242232;1.010064358191136;9.997748508676436;0.8334089442316853;0.015559508310025828;0.015563244806071736;0.7977313542995005;0.014895585599379075;0.7979763827931043;1.009941340262229
28.27638;1.0443820041420053;0.8334892902366139;0.7978819444708533;-4.4208112612866076e-07;-3.681777778254024e-07;1.0447766677373969;1.0100661204830919;9.997768238324253;0.8334078048466638;0.015559476625541815;0.015563205720992188;0.7977288654914702;0.01489561459093992;0.7979758447142774;1.0099442250169042
28.28638;1.0443848301602523;0.8334885521928335;0.7978823772391572;-4.418934858354554e-07;-3.6817497023405095e-07;1.0447775324011228;1.0100679054074435;9.997788292324998;0.8334067207559113;0.01555944465578255;0.015563165399271935;0.7977263458941196;0.014895642724179946;0.7979752380421141;1.009947158795405
28.29638;1.0443876752313976;0.8334877312843296;0.7978828630747494;-4.416776889222626e-07;-3.6817043302678824e-07;1.0447783679108744;1.0100697077627188;9.99780868788519;0.8334057000759733;0.015559412484717063;0.015563123997135721;0.7977237998881991;0.014895669926170746;0.7979745567650114;1.0099501463502778
28.30638;1.0443905302286258;0.8334868248130205;0.797883402281394;-4.414355541825981e-07;-3.6816285016522584e-07;1.0447791753992206;1.0100715215488447;9.997829418541501;0.8334047501717678;0.015559380180142501;0.015563081715040773;0.7977212320811976;0.014895696118105387;0.7979737954119467;1.0099531919519176
28.31638;1.0443933856080303;0.8334858323158608;0.7978839934361988;-4.411685545272912e-07;-3.681511968582376e-07;1.0447799577278283;1.0100733407485971;9.997850466028309;0.8334038769418862;0.01555934779328326;0.015563038786848782;0.7977186463695723;0.01489572121372863;0.7979729496747628;1.0099562975051883
28.32638;1.0443962308776997;0.8334847557818383;0.7978846338044165;-4.40877860884729e-07;-3.681349100526831e-07;1.0447807183501086;1.0100751598405813;9.997871809311128;0.8334030849154729;0.015559315369978247;0.015562995453876226;0.7977160459228522;0.01489574514555044;0.7979720157456408;1.0099594619461474
28.33638;1.0443990539499604;0.8334835981863403;0.7978853208803979;-4.405646336608514e-07;-3.6811341278754087e-07;1.0447814598747727;1.0100769738387267;9.997893431231272;0.8334023781588286;0.015559282968139418;0.01556295194888718;0.7977134334286144;0.014895767878185442;0.7979709896331963;1.009962682166851
28.34638;1.0444018411027192;0.8334823621817952;0.797886054035931;-4.40230116730476e-07;-3.680858385007665e-07;1.044782184403811;1.0100787774286308;9.997915321170092;0.8334017614672219;0.015559250668432088;0.01556290850004518;0.7977108108761028;0.0148957893848831;0.797969867426366;1.009965954619376
28.35638;1.0444045787782947;0.8334810500199283;0.7978868348872897;-4.3987573728629336e-07;-3.680514118227164e-07;1.0447828954408884;1.010080563586925;9.99793747510852;0.8334012407378267;0.01555921857683225;0.015562865337066039;0.7977081791867151;0.014895809615015985;0.7979686453495234;1.0099692766456474
28.36638;1.044407255983039;0.833479664014961;0.7978876663916818;-4.3950322552152844e-07;-3.6800976891866883e-07;1.044783599549314;1.0100823230153637;9.997959892803316;0.8334008221352719;0.015559186828739462;0.015562822690481027;0.7977055384738581;0.014895828486977214;0.79796731942331;1.0099726466644126
28.37638;1.0444098643695259;0.8334782069072713;0.7978885516321913;-4.391144492309477e-07;-3.6796092770161194e-07;1.0447843067320044;1.0100840457839662;9.997982574737849;0.8334005108960227;0.01555915559036132;0.01556278078358798;0.7977028892997422;0.01489584590758191;0.7979658861493678;1.0099760628339525
28.38638;1.044412396340262;0.8334766824046406;0.7978894936643334;-4.387109914753669e-07;-3.6790514185067404e-07;1.0447850294100753;1.010085724174998;9.998005525650653;0.8334003105100664;0.015559125054420208;0.015562739815989447;0.79770023371145;0.014895861799307127;0.7979643436586671;1.0099795221413086
28.39638;1.0444148442368377;0.8334750959573577;0.7978904962899607;-4.3829381892402826e-07;-3.678426419634429e-07;1.0447857805563052;1.0100873536181936;9.998028755030289;0.8334002227287879;0.015559095428356862;0.015562699956195795;0.7976975746033145;0.014895876118477829;0.7979626917524052;1.009983021546305
28.40638;1.0444172020958613;0.8334734548014778;0.7978915640250407;-4.378633722855305e-07;-3.677735468980504e-07;1.0447865720381055;1.0100889314869212;9.99805226136195;0.8334002483204692;0.01555906691281945;0.015562661342143671;0.7976949145514844;0.014895888848178477;0.797960931122674;1.0099865595647572
28.41638;1.0444194678631895;0.8334717667047401;0.7978927009564236;-4.3742008864232765e-07;-3.676980752061889e-07;1.0447874137884394;1.0100904560201092;9.998076016093355;0.8334003878126139;0.01555903968669533;0.015562624062221099;0.7976922558749555;0.014895899967298823;0.7979590626648624;1.0099901371956248
28.42638;1.0444216429975208;0.8334700387585858;0.7978939101228143;-4.369648479219513e-07;-3.676166231805021e-07;1.04478831378888;1.0100919257970644;9.998099970493332;0.833400641632077;0.015559013906959795;0.015562588141335959;0.7976896010359572;0.014895909432909329;0.7979570870924299;1.009993758319563
28.43638;1.0444237301652448;0.8334682773798293;0.797895193961689;-4.364989877887787e-07;-3.675296526585849e-07;1.0447892788701483;1.0100933395228684;9.998124072748766;0.8334010095174519;0.015558989708337157;0.015562553566350534;0.7976869521919874;0.014895917187890231;0.7979550046057311;1.0099974285616236
28.44638;1.0444257321094943;0.8334664888486895;0.7978965544050244;-4.3602414876561325e-07;-3.674376421545849e-07;1.0447903158633844;1.0100946965928908;9.99814827226961;0.8334014902188477;0.015558967198260398;0.01556252031377118;0.7976843105662996;0.014895923159717946;0.7979528146681801;1.0100011534467885
28.45638;1.0444276523490674;0.8334646794260547;0.7978979923560029;-4.35542097141764e-07;-3.67341115873839e-07;1.0447914319229499;1.0100959977539117;9.99817251336352;0.8334020825210263;0.015558946453799133;0.01556248834724125;0.7976816763388584;0.014895927255193207;0.7979505166383842;1.0100049377014306
28.46638;1.0444294956019846;0.8334628548537952;0.7978995072470129;-4.350543550309511e-07;-3.6724066332068066e-07;1.0447926337068847;1.0100972447161087;9.998196726704194;0.8334027862867107;0.015558927515382208;0.015562457609720928;0.7976790493590186;0.014895929382309173;0.7979481107757431;1.0100087850708865
28.47638;1.044431266844408;0.8334610199805639;0.7979010962866563;-4.3456175766799005e-07;-3.671368607752623e-07;1.044793926039428;1.0100984391363255;9.99822082712626;0.8334036021701133;0.015558910381934406;0.015562428032496018;0.7976764304642674;0.014895929479929725;0.7979455985643604;1.010012698023855
28.48638;1.0444329706265947;0.8334591794113314;0.797902754044595;-4.34064266243466e-07;-3.6703030555780706e-07;1.0447953108691512;1.010099582155683;9.99824472188892;0.8334045308825012;0.015558895024764142;0.015562399550486153;0.7976738218492796;0.014895927522744795;0.7979429829456242;1.01001667724905
28.49638;1.0444346117969505;0.8334573386215863;0.7979044734025461;-4.335610746324997e-07;-3.66921854915614e-07;1.0447967874520196;1.0101006748495442;9.998268318462186;0.8334055726452475;0.015558881410591098;0.015562372115846239;0.7976712260723282;0.014895923507355776;0.7979402685564789;1.010020721270132
28.50638;1.0444361966509537;0.8334555041291202;0.7979062463674211;-4.330507652316685e-07;-3.668126299547349e-07;1.044798353791629;1.0101017189241654;9.998291530228002;0.8334067265464765;0.015558869511443679;0.01556234571788425;0.7976686451828349;0.014895917440425482;0.7979374612454811;1.0100248279433224
28.51638;1.0444377328662076;0.8334536826008105;0.797908063906432;-4.3253139883697e-07;-3.667038496629037e-07;1.0448000083618922;1.0101027168293921;9.998314283760054;0.8334079900475687;0.015558859301148576;0.015562320390963323;0.7976660803773687;0.01489590933786564;0.7979345674718497;1.0100289971000682
28.52638;1.0444392273538463;0.8334518799935967;0.7979099162658012;-4.320006838101038e-07;-3.665969351055295e-07;1.0448017511584;1.0101036714935605;9.998336520342583;0.8334093588471757;0.015558850749508643;0.01556229618725077;0.7976635322006193;0.014895899227868721;0.7979315942466646;1.0100332309229851
28.53638;1.044440683966719;0.8334501015593022;0.7979117939047018;-4.3145623600399104e-07;-3.6649365885344803e-07;1.0448035837022065;1.0101045858435334;9.998358194540883;0.8334108271844269;0.015558843817543206;0.015562273142352057;0.7976610017394311;0.014895887149648302;0.7979285491687954;1.0100375313843848
28.54638;1.0444421037210496;0.833448352168226;0.797913688181824;-4.3089583710618e-07;-3.663958830342579e-07;1.044805508351146;1.0101054617763756;9.998379275192622;0.8334123884676722;0.015558838458652526;0.015562251269303327;0.7976584916462994;0.014895873156360342;0.7979254399325144;1.010041897921418
28.55638;1.0444434864893475;0.8334466359685465;0.7979155920413883;-4.3031773186141893e-07;-3.6630502028385444e-07;1.0448075274056976;1.0101062995645553;9.998399745460729;0.8334140356186616;0.015558834628613426;0.015562230575226689;0.7976560059094944;0.014895857327518483;0.7979222734705288;1.0100463280167202
28.56638;1.0444448325400502;0.8334449559097109;0.7979175005211718;-4.297207937897138e-07;-3.6622186438506456e-07;1.0448096421744766;1.010107098277013;9.998419604624887;0.8334157611325825;0.015558832291672807;0.015562211077611535;0.7976535493308168;0.014895839773505304;0.7979190558987684;1.010050818997283
28.57638;1.0444461443375495;0.8334433133988062;0.7979194100274613;-4.291043217086856e-07;-3.661468600019082e-07;1.0448118525896444;1.0101078563525094;9.998438866774116;0.8334175569254715;0.015558831425926756;0.015562192817414399;0.7976511273246474;0.014895820619386213;0.7979157934910256;1.0100553680491915
28.58638;1.0444474276683946;0.833441707430294;0.7979213168944714;-4.284677013224005e-07;-3.6608023582226783e-07;1.0448141576678067;1.010108572415078;9.99845754574201;0.8334194138592931;0.01555883203316885;0.015562175868992832;0.7976487456766502;0.014895799983194255;0.7979124933944087;1.0100599712332594
28.59638;1.0444486901924865;0.8334401341061678;0.797923216759508;-4.278102983513479e-07;-3.6602223500337177e-07;1.0448165557618532;1.0101092460753;9.998475637921915;0.8334213217503873;0.015558834130668565;0.015562160329869547;0.7976464103606968;0.014895777968148534;0.7979091634708608;1.010064624035504
28.60638;1.0444499380521481;0.8334385874534441;0.7979251045644498;-4.271315618841019e-07;-3.65973745447695e-07;1.0448190444665637;1.0101098775404092;9.998493122288107;0.8334232702607529;0.015558837722436939;0.015562146299830128;0.7976441274832491;0.01489575466467122;0.7979058115578391;1.0100693230131639
28.61638;1.0444511739552362;0.8334370606701875;0.7979269743749864;-4.264311985713065e-07;-3.6593647000386174e-07;1.0448216211040164;1.0101104672544363;9.998509975952308;0.8334252499351511;0.015558842781866925;0.01556213386978954;0.7976419031234879;0.014895730148816483;0.7979024446385888;1.0100740661287642
28.62638;1.0444523988232817;0.8334355470105921;0.7979288192729658;-4.257093483117904e-07;-3.6591241773391795e-07;1.0448242829172802;1.0101110166114466;9.998526190139973;0.8334272528447325;0.015558849264266593;0.015562123115974841;0.7976397429798586;0.014895704481026584;0.7978990683459746;1.0100788514359804
28.63638;1.0444536143285503;0.8334340401956487;0.7979306314732285;-4.249664438995059e-07;-3.659036322275505e-07;1.044827026338747;1.0101115279022967;9.99854177600413;0.8334292729341596;0.01555885712837608;0.015562114100224582;0.7976376519382301;0.01489567771761576;0.7978956866383629;1.010083675829773
28.64638;1.04445482315249;0.8334325348369992;0.797932402131272;-4.242027500003364e-07;-3.659123488483275e-07;1.044829846479389;1.0101120036024336;9.998556757766853;0.833431306332489;0.015558866342742063;0.015562106878873045;0.7976356337995725;0.01489564992734736;0.7978923018562939;1.0100885346379143
28.65638;1.0444560281495745;0.8334310271716773;0.7979341211043482;-4.2341829887533786e-07;-3.659410107237562e-07;1.044832736586012;1.010112446404245;9.998571163123552;0.8334333512994786;0.015558876882538084;0.015562101515408547;0.7976336911148775;0.014895621193761656;0.7978889153885672;1.0100934217917241
28.66638;1.0444572324048849;0.8334295150156709;0.7979357776984017;-4.226132584529304e-07;-3.659918377400805e-07;1.0448356877740381;1.0101128589632673;9.998585026022834;0.8334354075308554;0.015558888726809666;0.015562098091143391;0.7976318250790212;0.01489559161283129;0.7978855278678928;1.0100983303080706
28.67638;1.0444584393011316;0.8334279967747225;0.7979373620253399;-4.2178796718323785e-07;-3.660661901725193e-07;1.044838690627866;1.0101132433262616;9.99859839391508;0.8334374753904922;0.015558901856747501;0.015562096699971169;0.7976300356013256;0.014895561305667151;0.7978821387927537;1.01010325234166
28.68638;1.0444596516032698;0.8334264711326697;0.7979388656465578;-4.2094271380954507e-07;-3.6616433050961835e-07;1.0448417364032665;1.0101136008682294;9.998611322671177;0.8334395553776321;0.01555891625306756;0.015562097431808313;0.7976283215468212;0.014895530424461702;0.7978787469727704;1.010108178889622
28.69638;1.0444608709812984;0.8334249376800007;0.7979402813429385;-4.2007780203877876e-07;-3.6628587448329105e-07;1.044844815409371;1.0101139314953418;9.998623866028446;0.8334416481690416;0.01555893189295739;0.015562100372062872;0.7976266815830287;0.014895499126856835;0.7978753515413027;1.010113100063851
28.70638;1.044462098853924;0.8334233975313017;0.7979416023987673;-4.191937908495197e-07;-3.66430483806306e-07;1.0448479152987529;1.010114232196899;9.998636070275465;0.8334437553574289;0.015558948752853992;0.015562105616807683;0.797625115628597;0.014895467544689112;0.7978719524718797;1.0101180056646042
28.71638;1.0444633367844047;0.8334218536012712;0.7979428217774064;-4.182916455877157e-07;-3.665981860867535e-07;1.0448510217559712;1.0101144971673826;9.998647974880841;0.8334458794710159;0.015558966814362307;0.01556211327613766;0.7976236252898993;0.014895435779747343;0.7978685508719833;1.0101228855912563
28.72638;1.0444645855442098;0.8334203100886862;0.7979439323434808;-4.1737276655438694e-07;-3.6678909335534584e-07;1.0448541203593262;1.0101147195868094;9.998659614899335;0.8334480229647495;0.01555898605973567;0.015562123461089023;0.7976222127854824;0.014895403914639326;0.7978651489637684;1.010127729895368
28.73638;1.0444658442580486;0.8334187713368922;0.7979449283733646;-4.1643892498879794e-07;-3.670028305083443e-07;1.0448571979213603;1.0101148927624828;9.998671015788092;0.833450187870175;0.015559006463172964;0.01556213627012379;0.7976208807570531;0.014895372016741997;0.7978617491418268;1.010132528610985
28.74638;1.0444671105547305;0.8334172415909139;0.7979458065614854;-4.1549214955422746e-07;-3.672384089037816e-07;1.044860242938572;1.010115009533387;9.998682185209573;0.8334523760851751;0.015559028003689591;0.015562151780970283;0.7976196336032296;0.01489534014385866;0.7978583528051072;1.010137272240044
28.75638;1.0444683813786617;0.8334157257375415;0.7979465655990036;-4.145346298939938e-07;-3.674947135041072e-07;1.0448632454692737;1.010115061511243;9.998693113315202;0.8334545888459962;0.015559050683697494;0.015562170050345502;0.7976184773657813;0.014895308358091091;0.797854960215524;1.010141952180313
28.76638;1.0444696537612819;0.8334142291998119;0.7979472054718598;-4.135687641875623e-07;-3.6777104216687813e-07;1.0448661965229655;1.0101150400671859;9.998703775108504;0.8334568258572761;0.015559074517011716;0.015562191126814012;0.7976174176138944;0.014895276730426043;0.7978515717573087;1.0101465602261002
28.77638;1.0444709246992412;0.8334127569779595;0.7979477274137247;-4.12597228507685e-07;-3.680673241743634e-07;1.0448690869178445;1.010114938331947;9.998714132914841;0.8334590853407021;0.015559099508432046;0.015562215068373169;0.7976164582399012;0.014895245327886325;0.7978481894973938;1.0101510885140563
28.78638;1.0444721900125955;0.8334113137464327;0.7979481341098331;-4.11622683006761e-07;-3.6838398176207815e-07;1.0448719063154834;1.0101147519013258;9.998724145945612;0.8334613643579812;0.015559125655517512;0.015562241944701578;0.7976156017048897;0.014895214202058244;0.7978448171579762;1.0101555301256644
28.79638;1.0444734436474472;0.8334099047444126;0.7979484291415719;-4.1064722935926807e-07;-3.6872170747093166e-07;1.0448746435313807;1.0101144780990612;9.998733779620096;0.8334636586597274;0.015559152960112298;0.015562271813968468;0.7976148489955817;0.01489518339992226;0.7978414584496833;1.0101598789134643
28.80638;1.044474678309167;0.8334085351333762;0.7979486161544799;-4.0967220660174957e-07;-3.69081412735327e-07;1.044877287913883;1.0101141156478175;9.998743010755216;0.8334659630559821;0.015559181428247752;0.015562304692382732;0.7976141996218474;0.014895152987604434;0.7978381158540948;1.010164128470543
28.81638;1.0444758864036183;0.8334072077904633;0.7979486994104866;-4.0869845499465195e-07;-3.694642020573801e-07;1.0448798302627837;1.010113665175171;9.998751830854411;0.8334682726805183;0.015559211056147063;0.015562340544483912;0.7976136523276843;0.014895123059241991;0.7978347908109485;1.0101682712477764
28.82638;1.044477060296366;0.8334059223771799;0.7979486849827447;-4.07726696244846e-07;-3.6987121834794037e-07;1.0448822629304764;1.0101131288930998;9.998760243367398;0.8334705837121154;0.015559241824436276;0.015562379293626749;0.7976132053606542;0.014895093723552728;0.7978314843701495;1.0101722988115938
28.83638;1.0444781922385382;0.8334046768279839;0.7979485807498518;-4.0675782415378097e-07;-3.703033620596394e-07;1.044884579837505;1.010112508968659;9.998768258096;0.8334728929188485;0.015559273704314407;0.015562420838667898;0.7976128558526717;0.014895065090473836;0.7978281977153441;1.010176203564421
28.84638;1.0444792753423564;0.8334034692417369;0.7979483953206292;-4.057931457007173e-07;-3.7076101508978353e-07;1.0448867761443155;1.0101118065578194;9.99877588197448;0.833475196853546;0.015559306657964275;0.015562465070903322;0.7976125991159533;0.014895037276226958;0.7978249321585267;1.010179980425572
28.85638;1.044480305304899;0.8334022990873331;0.7979481368385931;-4.0483450274136567e-07;-3.712440355239582e-07;1.044888847350679;1.0101110220905751;9.998783103475022;0.8334774912500656;0.015559340633787236;0.015562511884270661;0.7976124288322374;0.014895010410669266;0.7978216886719699;1.0101836267021385
28.86638;1.044481280495857;0.8334011682426727;0.79794781248596;-4.038840621882242e-07;-3.717519352828774e-07;1.0448907888971162;1.0101101558133687;9.998789889532386;0.833479771081985;0.015559375555664046;0.015562561176312406;0.797612338449566;0.01489498462900011;0.7978184683702504;1.0101871409673175
28.87638;1.0444822003118344;0.8334000810151544;0.7979474286224976;-4.0294405959429694e-07;-3.7228380891227216e-07;1.0448925964654927;1.0101092086367223;9.998796201749315;0.8334820313648371;0.015559411312548508;0.01556261284024571;0.797612322483364;0.014894960062828276;0.797815273509224;1.01019052264985
28.88638;1.0444830637394384;0.8333990423075422;0.7979469904549203;-4.020169951928138e-07;-3.7283822663939194e-07;1.0448942658668916;1.0101081825539373;9.998802009259208;0.8334842675610462;0.015559447762715277;0.015562666754630531;0.7976123768046927;0.014894936846735984;0.7978121071637662;1.0101937716080243
28.89638;1.0444838689742444;0.8333980556523575;0.7979465014485488;-4.011059535662568e-07;-3.7341348063590266e-07;1.0448957929733391;1.0101070797683112;9.998807289350179;0.8334864750338338;0.015559484742188429;0.015562722785923027;0.7976124986584205;0.014894915124364319;0.7978089726564737;1.010196886406088
28.90638;1.0444846137407326;0.8333971231145337;0.7979459638438994;-4.002144786722828e-07;-3.7400765403080856e-07;1.0448971743161666;1.0101059014806315;9.998812027017697;0.8334886484259457;0.015559522080111791;0.015562780800501929;0.7976126863219615;0.014894895036933194;0.7978058740597032;1.01019986303416
28.91638;1.0444852954007486;0.8333962463350629;0.7979453798532317;-3.9934616307833667e-07;-3.746182023423918e-07;1.044898406890733;1.010104647249603;9.998816219785855;0.8334907813782265;0.01555955963158861;0.015562840668679693;0.7976129377916594;0.014894876708796887;0.7978028160194736;1.0102026958624546
28.92638;1.0444859110048033;0.8333954269383416;0.7979447517508603;-3.985044234026511e-07;-3.752416710118752e-07;1.0448994867300645;1.0101033154941397;9.998819881794502;0.8334928663382848;0.015559597296666236;0.015562902257684199;0.7976132496418694;0.01489486024101669;0.7977998021769147;1.010205379354375
28.93638;1.0444864583708706;0.8333946661093365;0.797944080991113;-3.976925894385773e-07;-3.758739081011505e-07;1.0449004082481952;1.0101019048240425;9.998823037969862;0.833494894818961;0.015559634992011795;0.015562965425758852;0.7976136170756732;0.01489484571116148;0.7977968343819126;1.0102079095138903
28.94638;1.0444869373341585;0.8333939641105194;0.7979433681251269;-3.969139474304912e-07;-3.765103882895784e-07;1.0449011659401073;1.0101004144978334;9.998825712648223;0.8334968582989659;0.015559672606799455;0.015563030027431254;0.7976140345528625;0.014894833187167012;0.7977939134850097;1.0102102852023056
28.95638;1.0444873495362352;0.8333933203845281;0.7979426137035425;-3.9617148836512465e-07;-3.7714642982604196e-07;1.0449017574106048;1.0100988444550265;9.998827924624116;0.8334987489784288;0.015559710004423778;0.015563095919412273;0.7976144962508158;0.014894822742513227;0.7977910402768271;1.0102125081651445
28.96638;1.0444876977633484;0.8333927340127248;0.7979418193002312;-3.954676048686258e-07;-3.7777762742851763e-07;1.0449021849330613;1.0100971965950245;9.998829692955756;0.8335005597241979;0.015559747063891483;0.015563162950443455;0.7976149960665618;0.014894814451596154;0.7977882158840471;1.0102145817891492
28.97638;1.0444879858968903;0.833392203654928;0.7979409882551577;-3.9480399150795363e-07;-3.7840034760936746e-07;1.04490245456269;1.0100954757069591;9.998831047305057;0.8335022834230601;0.015559783711366942;0.015563230947352317;0.7976155273288169;0.014894808374847744;0.7977854417461759;1.0102165103360303
28.98638;1.0444882182999702;0.8333917274100081;0.7979401250021804;-3.941818180929333e-07;-3.7901178275231683e-07;1.0449025742816789;1.0100936883498721;9.998832030090544;0.8335039124598381;0.015559819927411784;0.0155632997257588;0.7976160829760447;0.014894804550149772;0.7977827193966028;1.0102182988390132
28.99638;1.0444883984997162;0.8333913031855102;0.7979392329681392;-3.936020276827397e-07;-3.7960980777159427e-07;1.0449025522399489;1.010091841144887;9.998832688373971;0.8335054390421276;0.015559855735835284;0.015563369117697833;0.7976166565503252;0.014894802991382001;0.7977800502882797;1.0102199528563292
29.00638;1.0444885285242027;0.833390928813486;0.7979383134110628;-3.9306547934931615e-07;-3.8019276776512856e-07;1.0449023953581609;1.0100899398945051;9.998833066182495;0.8335068562608134;0.01555989117681499;0.015563438981935086;0.7976172429270775;0.014894803684003994;0.7977774355889956;1.010221478278032
29.01638;1.0444886095253645;0.8333906022114919;0.7979373659452508;-3.9257290568477153e-07;-3.807589237943744e-07;1.044902108532756;1.0100879895457218;9.99883320450727;0.8335081589096333;0.015559926277048062;0.015563509199319385;0.7976178378058706;0.01489480657946553;0.7977748760396919;1.0102228814588614
29.02638;1.044488643120811;0.833390321936599;0.7979363892708757;-3.921247703169269e-07;-3.8130612819574164e-07;1.0449016948614556;1.0100859945637861;9.99883314695568;0.8335093435387904;0.015559961034793669;0.015563579671842524;0.7976184369805992;0.014894811603154808;0.7977723720266069;1.0102241695504997
29.03638;1.0444886320531641;0.8333900869059618;0.7979353812323294;-3.917210536069103e-07;-3.818322319114625e-07;1.0449011568958229;1.0100839590088941;9.998832940815477;0.8335104078154305;0.015559995419762034;0.01556365031682172;0.7976190362895075;0.01489481867122655;0.7977699236047597;1.0102253504577983
29.04638;1.0444885796218453;0.8333898955573077;0.7979343384072368;-3.913612025676065e-07;-3.823355534645084e-07;1.0449004976568366;1.0100818858901848;9.998832631912663;0.8335113498104044;0.015560029383747264;0.01556372105737744;0.7976196315252421;0.0148948277004788;0.7977675303142553;1.0102264319465764
29.05638;1.0444884888404566;0.8333897457481693;0.7979332558964962;-3.91044442034956e-07;-3.8281482244266523e-07;1.0448997207728306;1.010079776254483;9.99883226563812;0.8335121678843574;0.01556006287673782;0.015563791825446443;0.7976202185316161;0.014894838610838712;0.7977651906898315;1.0102274207961783
29.06638;1.0444883616803409;0.8333896348351046;0.7979321279976624;-3.907701698962064e-07;-3.832689456481073e-07;1.0448988307327378;1.010077629190154;9.998831893429474;0.8335128609755829;0.01556009584483926;0.015563862568913157;0.7976207940129755;0.014894851323681992;0.7977629017373545;1.0102283230461924
29.07638;1.0444881981889667;0.8333895590648304;0.7979309499007218;-3.9053807678796543e-07;-3.83697072731761e-07;1.0448978334912946;1.0100754426924632;9.998831572428319;0.8335134294298324;0.015560128216962765;0.015563933240791842;0.7976213556528968;0.014894865749349829;0.7977606593934887;1.0102291454138508
29.08638;1.044487996308976;0.8333895131492344;0.7979297192652806;-3.9034805564896936e-07;-3.840988685588108e-07;1.044896736344413;1.0100732139621764;9.998831359740635;0.8335138762050025;0.015560159915624941;0.015564003778444264;0.7976219010608802;0.014894881775912852;0.7977584597436022;1.0102298961038902
29.09638;1.0444877529503949;0.8333894911194468;0.7979284363594067;-3.902002278147715e-07;-3.844746051657449e-07;1.044895547230514;1.0100709391679812;9.998831313848653;0.8335142069974428;0.01556019087860119;0.015564074106073415;0.7976224273245142;0.014894899286993073;0.7977562998904327;1.010230582935847
29.10638;1.0444874650574578;0.8333894880931204;0.7979271029267071;-3.900950883150261e-07;-3.848250037235333e-07;1.0448942749996404;1.0100686137323958;9.99883150420101;0.833514429506067;0.015560221061614803;0.015564144157083471;0.7976229319094558;0.014894918189248825;0.7977541783762977;1.0102312112384664
29.11638;1.0444871295850715;0.8333895018856046;0.7979257208124895;-3.9003335712400584e-07;-3.851511245137748e-07;1.0448929298620808;1.0100662330209687;9.998832011547089;0.8335145533692995;0.015560250431751493;0.015564213876226276;0.7976234137804009;0.014894938409658769;0.7977520947941499;1.0102317847397182
29.12638;1.0444867433104144;0.8333895333146423;0.7979242912602185;-3.9001536742397527e-07;-3.8545427053334206e-07;1.0448915220155373;1.0100637927043603;9.998832911938191;0.833514590100123;0.015560278965170366;0.015564283200440027;0.7976238740565884;0.014894959876397818;0.7977500485976646;1.010232307008102
29.13638;1.0444863035010599;0.8333895850556265;0.7979228151036298;-3.9004045795923684e-07;-3.8573570170081445e-07;1.0448900600758608;1.0100612890634142;9.998834260709751;0.8335145519853546;0.015560306641514025;0.015564352053347013;0.7976243159785464;0.014894982508441337;0.7977480384978128;1.0102327803898035
29.14638;1.044485809296836;0.8333896606653948;0.7979212934797789;-3.901070494658998e-07;-3.859963296342816e-07;1.044888551376575;1.010058720063232;9.998836088924293;0.8335144509686465;0.01556033343746174;0.015564420351290473;0.7976247440655827;0.014895006207893257;0.7977460628353409;1.0102332038240949
29.15638;1.0444852629820078;0.8333897643207296;0.7979197286067047;-3.9021338612938947e-07;-3.862364887848411e-07;1.044887002448741;1.0100560861893626;9.998838412015989;0.8335142982040126;0.01556035933677494;0.015564488001026068;0.7976251633252175;0.014895030857761726;0.7977441201503175;1.0102335722265534
