time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.16638;1.044484669816706;0.8333899005059419;0.7979181241964832;-3.903580763375206e-07;-3.8645581764490357e-07;1.0448854183145602;1.010053389332088;9.998841244499543;0.8335141037486693;0.01556038433809429;0.015564554900038101;0.7976255787656361;0.014895056330552742;0.7977422095518358;1.0102338782127684
29.17638;1.044484036387936;0.8333900738887772;0.7979164850605404;-3.90539888871805e-07;-3.866533974014414e-07;1.0448838016771786;1.0100506310799757;9.998844605944898;0.833513876476373;0.015560408436288283;0.015564620945618708;0.7976259946086564;0.014895082497215505;0.797740330769479;1.010234114197341
29.18638;1.044483368969379;0.8333902890491888;0.7979148158028001;-3.907573825736817e-07;-3.868280561624936e-07;1.0448821528537515;1.010047813065653;9.998848509822071;0.8335136245930721;0.015560431604911891;0.015564686037423215;0.7976264134735928;0.014895109246479644;0.7977384840924833;1.0102342727364229
29.19638;1.044482672620671;0.8333905493477328;0.7979131197568632;-3.9100912591540095e-07;-3.869785639253787e-07;1.0448804706422488;1.0100449385669885;9.998852949785237;0.8335133558683276;0.015560453799037298;0.015564750066684719;0.7976268360137707;0.014895136518235522;0.7977366703954063;1.0102343461877317
29.20638;1.0444819515621997;0.8333908562949628;0.7979113995129765;-3.912941969208339e-07;-3.871038222798729e-07;1.044878753522984;1.010042012651539;9.998857899589897;0.8335130768426853;0.015560474961700816;0.015564812904581046;0.7976272609741526;0.014895164315270373;0.7977348910810388;1.0102343276542813
29.21638;1.0444812105592012;0.8333912103264502;0.7979096583760522;-3.91612238666258e-07;-3.872032878311065e-07;1.0448770000440863;1.0100390413239346;9.99886332113906;0.8335127920878694;0.01556049502936617;0.015564874402346251;0.7976276853047445;0.01489519268354277;0.7977331481703557;1.0102342121033763
29.22638;1.0444804549911997;0.833391611522286;0.7979079008393118;-3.9196305650073114e-07;-3.8727725952205046e-07;1.0448752084762694;1.0100360318355954;9.998869169359306;0.8335125046993959;0.015560513940858259;0.015564934396832573;0.7976281044736196;0.014895221684070613;0.7977314443941641;1.010233995336939
29.23638;1.044479689814659;0.8333920595884134;0.7979061316619656;-3.92346222776639e-07;-3.8732670266530993e-07;1.0448733766769385;1.0100329930942895;9.998875393429039;0.8335122175016244;0.01556053164519502;0.015564992715772013;0.7976285138741397;0.01489525137042993;0.7977297826823591;1.010233672040988
29.24638;1.0444789196593591;0.8333925537844763;0.7979043548600567;-3.927610914671518e-07;-3.87352744761862e-07;1.0448715027920243;1.0100299345368136;9.998881938911223;0.833511933354132;0.015560548118477959;0.015565049189503685;0.7976289104604952;0.01489528178950731;0.7977281657594371;1.0102332357021464
29.25638;1.0444781491911985;0.8333930930613174;0.7979025730844842;-3.9320719460759934e-07;-3.873561905974153e-07;1.0448695864061364;1.0100268652531423;9.998888757095402;0.8335116546550532;0.015560563391213563;0.01556510367347051;0.7976292925058724;0.014895312997611446;0.7977265965540028;1.0102326798114678
29.26638;1.044477382697761;0.8333936766994652;0.7979007871514574;-3.93684533792957e-07;-3.8733753324751263e-07;1.044867628932783;1.010023794583139;9.998895817525066;0.8335113835186984;0.015560577546020153;0.015565156072998902;0.7976296584111018;0.01489534505006922;0.7977250784824749;1.0102319987791393
29.27638;1.044476623798505;0.8333943056616712;0.7978989964103701;-3.941934977880487e-07;-3.8729717815089173e-07;1.0448656333498823;1.0100207325119996;9.998903109582441;0.8335111218793803;0.015560590675608367;0.015565206351475179;0.7976300069958466;0.014895377970771582;0.7977236148052715;1.0102311885944852
29.28638;1.0444758755107;0.833394983474684;0.7978972004209987;-3.947347232412838e-07;-3.872353639388263e-07;1.0448636043226083;1.010017689341409;9.998910637247395;0.8335108704967651;0.015560602849484493;0.015565254521044024;0.797630338591236;0.014895411743226093;0.7977222080816242;1.0102302470363256
29.29638;1.0444751403486652;0.8333957154604762;0.7978954008909965;-3.9530909110112207e-07;-3.8715215533576715e-07;1.0448615480360994;1.0100146758154447;9.99891841943317;0.8335106285534531;0.015560614119138632;0.015565300638797686;0.7976306550081061;0.014895446317665225;0.7977208609686822;1.0102291731523385
29.30638;1.044474420386677;0.833396507517907;0.7978936024211088;-3.9591768649585905e-07;-3.870476235846901e-07;1.0448594708937713;1.0100117034039913;9.998926490620878;0.8335103947134459;0.01556062454228198;0.015565344808794767;0.7976309586571797;0.014895481615179755;0.7977195771909871;1.0102279663486502
29.31638;1.044473717818816;0.833397366259342;0.7978918122309326;-3.965616524603164e-07;-3.869218118752881e-07;1.0448573785673219;1.0100087835152927;9.998934892734129;0.8335101678370426;0.015560634194394659;0.015565387160651084;0.7976312518048875;0.014895517532814965;0.7977183610953351;1.0102266255694539
29.32638;1.0444730363862211;0.8333983002806904;0.7978900395275419;-3.972417907274457e-07;-3.86774718894148e-07;1.044855276470784;1.0100059261684482;9.998943662290475;0.8335099466776589;0.015560643154970804;0.015565427802777506;0.7976315358574898;0.014895553952100838;0.7977172165061361;1.0102251495419883
29.33638;1.0444723817825752;0.8333993205075467;0.7978882940996765;-3.979580249451598e-07;-3.866066136471636e-07;1.0448531702526367;1.0100031397955185;9.998952827398542;0.8335097298906886;0.015560651485290478;0.01556546679244739;0.7976318109377034;0.014895590752176682;0.7977161458882213;1.0102235380096052
29.34638;1.0444717596099788;0.8334004382521905;0.7978865848032558;-3.987092591891058e-07;-3.8641829010619414e-07;1.0448510654002523;1.0100004322238507;9.99896241897004;0.8335095168410549;0.015560659224948897;0.015565504147480702;0.7976320767928173;0.014895627822946523;0.7977151498882198;1.0102217918301013
29.35638;1.0444711736078525;0.8334016627824093;0.7978849191356798;-3.994937052943911e-07;-3.8621090946691233e-07;1.044848966515385;1.0099978112795358;9.998972479065259;0.833509308206623;0.01556066640685074;0.015565539869023926;0.7976323342662371;0.014895665065361783;0.7977142273166486;1.0102199119445359
29.36638;1.0444706265109451;0.8334030004407805;0.7978833032252218;-4.0030934634358316e-07;-3.859857293958213e-07;1.0448468759537632;1.0099952843803313;9.998983058171959;0.8335091058387334;0.01556067307062077;0.015565573951158347;0.797632585485566;0.014895702377137315;0.7977133755478255;1.0102178998637716
29.37638;1.0444701214214631;0.8334044547655463;0.7978817418678517;-4.01154268035154e-07;-3.8574409842520027e-07;1.0448447921112518;1.0099928573993209;9.998994211638225;0.8335089124357818;0.015560679265568785;0.015565606391907958;0.7976328332193373;0.014895739645304053;0.7977125912443929;1.0102157591240464
29.38638;1.0444696620945244;0.8334060273934867;0.7978802392311882;-4.0202672474493857e-07;-3.854874870126896e-07;1.0448427096438173;1.0099905330226875;9.999005997101273;0.8335087307321152;0.015560685047870587;0.01556563720196636;0.7976330807760944;0.014895776759929615;0.7977118716813634;1.0102134950428234
29.39638;1.044469253346;0.8334077197758806;0.7978787996173378;-4.0292494827879567e-07;-3.852173157572651e-07;1.044840621786414;1.0099883097879438;9.999018469559262;0.8335085619172322;0.015560690483051367;0.015565666389224478;0.7976333322835912;0.014895813632499933;0.797711216041441;1.0102111136673881
29.40638;1.0444689008881711;0.8334095339790268;0.7978774273294827;-4.038468818144645e-07;-3.8493495041971785e-07;1.044838522185192;1.0099861829001477;9.999031674387451;0.8335084050519175;0.015560695652498893;0.015565693922844003;0.7976335928006124;0.014895850203835433;0.7977106248989028;1.0102086218419093
29.41638;1.0444686094536884;0.833411471704824;0.7978761257212189;-4.047900907382988e-07;-3.8464203671564385e-07;1.0448364052478072;1.0099841461951025;9.999045639900054;0.8335082583262863;0.015560700653494554;0.015565719712260676;0.7976338680994901;0.014895886437358674;0.7977100984783754;1.0102060271446398
29.42638;1.0444683815929046;0.8334135326097544;0.7978748962951426;-4.057518389707279e-07;-3.84340702898618e-07;1.0448342659406735;1.0099821937586382;9.99906037351183;0.8335081202090464;0.015560705599876639;0.015565743630707776;0.7976341640912118;0.014895922299778461;0.7977096361842123;1.0102033368061818
29.43638;1.0444682185840357;0.8334157132404755;0.7978737385420935;-4.0672929321117354e-07;-3.840333007942976e-07;1.0448320999654686;1.0099803203421134;9.999075862798795;0.8335079894559543;0.015560710626732246;0.015565765559464356;0.7976344863164067;0.01489595774523049;0.7977092371424143;1.0102005574964823
29.44638;1.044468121603744;0.8334180074544089;0.7978726501795049;-4.077200188387221e-07;-3.837220806615743e-07;1.044829904397602;1.0099785211388852;9.999092081607692;0.8335078649174744;0.015560715881976384;0.01556578542214246;0.7976348396975044;0.014895992712946997;0.7977089000080152;1.0101976964461263
29.45638;1.0444680918207805;0.8334204079496471;0.7978716276967751;-4.087225648348026e-07;-3.8340922214270806e-07;1.0448276778066037;1.009976791809478;9.999108994569417;0.8335077454064425;0.015560721504615918;0.015565803203095155;0.7976352283942529;0.014896027133561278;0.7977086221390923;1.010194762410615
29.46638;1.0444681297260778;0.8334229075620543;0.7978706675105437;-4.097365023490991e-07;-3.830970117395549e-07;1.044825419491003;1.0099751287203167;9.999126552169386;0.8335076298237677;0.015560727611936657;0.015565818931639046;0.7976356559878606;0.014896060932847652;0.7977083990399849;1.0101917660701745
29.47638;1.044468234835158;0.8334254996244745;0.7978697671152567;-4.107618374336391e-07;-3.8278788146831826e-07;1.04482312904684;1.009973529097177;9.99914468849162;0.8335075178162897;0.015560734302991694;0.015565832642970843;0.7976361257406056;0.014896094026332345;0.7977082244781528;1.010188720035327
29.48638;1.0444684061691867;0.8334281776032416;0.79786892599783;-4.1179844471506827e-07;-3.824842323222665e-07;1.0448208069479223;1.009971990980608;9.999163330462709;0.8335074097867465;0.015560741663016617;0.015565844357429111;0.797636640655813;0.014896126319426195;0.7977080910799061;1.0101856383762358
29.49638;1.0444686427500331;0.8334309345735458;0.7978681461384313;-4.1284593157122256e-07;-3.8218814862771294e-07;1.0448184550750141;1.0099705125921166;9.999182403391739;0.8335073058416231;0.015560749756453218;0.015565854083527415;0.7976372036119685;0.014896157718351217;0.797707991306538;1.0101825356950362
29.50638;1.0444689434874281;0.8334337628806534;0.7978674306722344;-4.139038768744916e-07;-3.819012142885022e-07;1.0448160764037047;1.009969091466444;9.99920182718153;0.8335072052764745;0.015560758622498819;0.015565861827823217;0.797637816935595;0.014896188126136878;0.7977079188264968;1.0101794262942356
29.51638;1.044469306236015;0.8334366540732749;0.7978667812523481;-4.149721950855523e-07;-3.8162451381749147e-07;1.044813674362471;1.009967724585711;9.999221519378558;0.8335071072225323;0.015560768288522561;0.015565867594483583;0.7976384815218307;0.014896217427155271;0.7977078692008047;1.0101763240791557
29.52638;1.0444697271153458;0.8334395995152843;0.7978661966875287;-4.1605124914046517e-07;-3.813588567822072e-07;1.04481125252828;1.0099664096019414;9.99924140787754;0.8335070109772424;0.015560778781396221;0.015565871375216875;0.7976391969952795;0.014896245497244342;0.7977078395764294;1.0101732426138896
29.53638;1.0444702012013867;0.8334425912513466;0.7978656733844268;-4.1714148028999376e-07;-3.8110490454937566e-07;1.0448088145989671;1.0099651459549437;9.999261437445067;0.8335069154912202;0.015560790119668481;0.015565873161824877;0.7976399623721316;0.014896272231981167;0.7977078287756417;1.010170194770564
29.54638;1.044470723623677;0.8334456218294859;0.797865206597907;-4.18242729510291e-07;-3.808628973510524e-07;1.0448063643025358;1.0099639347589524;9.999281567141157;0.8335068195002667;0.015560802304915723;0.01556587297606731;0.7976407757705943;0.014896297555355936;0.7977078378592537;1.010167192482936
29.55638;1.0444712902541606;0.8334486835340219;0.7978647918814089;-4.193538077857593e-07;-3.806325023813046e-07;1.0448039052870235;1.0099627778897144;9.999301768875922;0.8335067228037707;0.015560815323909374;0.015565870874673078;0.7976416339132141;0.014896321411201952;0.797707870173449;1.010164246553291
29.56638;1.04447189803015;0.8334517684563582;0.7978644263062928;-4.204727769554203e-07;-3.804131741318298e-07;1.044801441034905;1.0099616775430287;9.999322027288585;0.8335066270667064;0.015560829148300183;0.015565866928942036;0.7976425326321915;0.01489634375990055;0.7977079305865313;1.0101613663399331
29.57638;1.0444725446992356;0.8334548692627071;0.7978641091802925;-4.2159764908057153e-07;-3.802045917550772e-07;1.0447989747864566;1.009960636177236;9.999342335303908;0.8335065348548754;0.01556084372938914;0.015565861207382587;0.7976434677621722;0.014896364581133865;0.7977080244503493;1.0101585596306073
29.58638;1.0444732282042024;0.8334579796744825;0.7978638420776684;-4.227267873721609e-07;-3.800067756999397e-07;1.0447965091935816;1.0099596564368793;9.999362689970363;0.8335064476836515;0.015560858997497274;0.01556585377899452;0.797644435108908;0.01489638387886985;0.7977081576110754;1.0101558322129534
29.59638;1.044473946760268;0.8334610943207509;0.7978636280792171;-4.2385898779664943e-07;-3.79820008136277e-07;1.0447940459731837;1.0099587412201674;9.999383095265989;0.8335063645322479;0.015560874863808114;0.015565844725766593;0.7976454299284241;0.014896401689614699;0.797708337039261;1.0101531872998026
29.60638;1.044474700128162;0.8334642084040302;0.7978634706108805;-4.2499365504146874e-07;-3.796447291893061e-07;1.0447915864682507;1.0099578937947036;9.999403566508686;0.8335062815897941;0.015560891224850725;0.015565834141219415;0.7976464471738413;0.01489641808343351;0.7977085701040443;1.0101506260470665
29.61638;1.0444754903200393;0.8334673175682699;0.7978633725264329;-4.261307187767148e-07;-3.794813269574683e-07;1.0447891320452602;1.009957117649739;9.999424124355473;0.8335061933508509;0.015560907971806788;0.015565822117857427;0.7976474822438122;0.014896433146126492;0.7977088631392073;1.010148149273496
29.62638;1.044476320758201;0.833470417664327;0.7978633356733846;-4.2726995168093785e-07;-3.7932999641077745e-07;1.0447866831047983;1.0099564164146393;9.999444777975743;0.8335060944285352;0.015560925000034424;0.015565808736599384;0.7976485317113072;0.014896446950411193;0.7977092211611436;1.0101457593884944
29.63638;1.0444771957356453;0.8334735045219231;0.7978633606346898;-4.284103853982836e-07;-3.7919088619421257e-07;1.0447842376751741;1.0099557943229585;9.999465515416697;0.8335059807351618;0.015560942224233827;0.015565794065055897;0.7976495939663615;0.014896459540197197;0.7977096483686459;1.0101434611322755
29.64638;1.0444781204735272;0.8334765743068789;0.7978634463062099;-4.2955029556527044e-07;-3.7906415291171157e-07;1.0447817908013566;1.009955256018215;9.999486310040863;0.8335058492500749;0.015560959597717437;0.015565778160953288;0.7976506691656817;0.014896470937754605;0.797710148334515;1.0101412606983369
29.65638;1.0444791006757204;0.8334796237219116;0.7978635895086378;-4.3068733255833777e-07;-3.789496500097546e-07;1.044779335457578;1.0099548054126202;9.999507133505933;0.83350569715799;0.015560977111417514;0.015565761071237161;0.7976517585088099;0.014896481149611245;0.7977107235958508;1.0101391646698177
29.66638;1.0444801421080816;0.8334826493315072;0.7978637852494996;-4.3181849871610454e-07;-3.7884656614210007e-07;1.0447768644649778;1.0099544455440341;9.999527972859575;0.8335055208043188;0.015560994768457242;0.015565742830242346;0.7976528635234783;0.014896490160368052;0.7977113750507868;1.0101371798735783
29.67638;1.04448125019717;0.8334856469833152;0.7978640276138473;-4.329402367472869e-07;-3.787534076627647e-07;1.0447743718013398;1.0099541794029159;9.999548842899742;0.8335053148011115;0.015561012563497694;0.015565723451620788;0.7976539853842064;0.014896497941157038;0.7977121021779127;1.0101353137028146
29.68638;1.044482429076366;0.8334886117508213;0.7978643103636812;-4.34048786851451e-07;-3.7866831207021983e-07;1.0447718525425984;1.0099540105694862;9.999569773379497;0.8335050724526285;0.015561030484778585;0.015565702907970099;0.7976551246491254;0.014896504474702896;0.7977129039007869;1.0101335738166917
29.69638;1.0444836812080596;0.8334915381216564;0.7978646270522279;-4.351404732809764e-07;-3.7858938899803135e-07;1.0447693022428262;1.009953944007657;9.999590778877868;0.8335047867490127;0.015561048528302748;0.015565681120999552;0.7976562818381217;0.014896509767103884;0.797713778685327;1.0101319666559612
29.70638;1.0444850080648196;0.8334944207120251;0.7978649713801699;-4.362117326662572e-07;-3.785150752995435e-07;1.0447667169492172;1.0099539865510065;9.999611842236064;0.8335044503530122;0.015561066705228404;0.0155656579696561;0.7976574578484044;0.014896513848739449;0.7977147236403865;1.0101304959205364
29.71638;1.0444864105279932;0.8334972550180808;0.7978653374504913;-4.3725900038493773e-07;-3.784445237648301e-07;1.0447640935149543;1.0099541454834733;9.999632921290678;0.8335040550370908;0.015561085034900772;0.015565633303114598;0.7976586537382395;0.014896516785099394;0.7977157338607439;1.0101291629633753
29.72638;1.0444878893076537;0.8335000373697758;0.7978657190943826;-4.3827849374169086e-07;-3.7837774868354687e-07;1.0447614296014398;1.0099544260726097;9.999653966452987;0.8335035918931383;0.015561103530637284;0.015565606964036074;0.7976598705293256;0.014896518684689398;0.7977168032293018;1.010127968730159
29.73638;1.0444894460270902;0.8335027640667354;0.7978661091967935;-4.392660731887206e-07;-3.783155251278062e-07;1.044758723970785;1.0099548308899118;9.99967494351783;0.8335030527716623;0.015561122179622683;0.015565578813549148;0.7976611088516281;0.014896519688361393;0.797717926249078;1.0101269145621892
29.74638;1.0444910831438643;0.8335054303295869;0.7978664999449513;-4.402173818325579e-07;-3.7825925148481687e-07;1.0447559771472466;1.009955360681983;9.99969585364845;0.8335024318855164;0.015561140913779616;0.015565548736659529;0.7976623685672078;0.014896519955120585;0.7977190992871108;1.0101260007692285
29.75638;1.044492802738258;0.8335080303308343;0.797866883290781;-4.4112830017052913e-07;-3.7821062262773276e-07;1.0447531912580552;1.0099560144117075;9.99971673517434;0.8335017265632331;0.015561159601043668;0.01556551663447524;0.797663649182811;0.014896519652847095;0.7977203204753545;1.010125225056422
29.76638;1.0444946060695897;0.833510558406435;0.7978672515038588;-4.419955824656365e-07;-3.781711525647552e-07;1.04475036889105;1.0099567883547986;9.999737646560066;0.8335009371554065;0.015561178085898405;0.015565482419420854;0.7976649502013774;0.014896518940240536;0.7977215886833604;1.0101245831799333
29.77638;1.0444964935553445;0.8335130095924858;0.7978675977640645;-4.4281703880866304e-07;-3.781420520352634e-07;1.0447475126836367;1.009957675811012;9.999758638182424;0.8335000658213564;0.015561196239057709;0.015565446026208376;0.7976662707103893;0.014896517945440021;0.7977229025855828;1.0101240709607193
29.78638;1.044498465004759;0.8335153789758731;0.7978679160514941;-4.435910710254832e-07;-3.781244326486173e-07;1.0447446258372368;1.0099586683320048;9.9997797284169;0.8334991145372131;0.015561213963067127;0.015565407425578829;0.7976676095330879;0.01489651676578616;0.7977242604506335;1.0101236848499866
29.79638;1.0445005204609485;0.8335176612574319;0.7978682009357924;-4.4431643732663786e-07;-3.7811928517068265e-07;1.0447417120692444;1.0099597571567502;9.99980089999911;0.8334980841062974;0.015561231165650544;0.01556536660469504;0.7976689660969352;0.014896515484047034;0.7977256601559946;1.0101234205708904
29.80638;1.044502660486251;0.8335198507594738;0.7978684479273501;-4.449925355551025e-07;-3.781271580905941e-07;1.0447387754063986;1.009960933242561;9.999822110665459;0.8334969749985499;0.015561247740536084;0.015565323539637362;0.7976703406363788;0.014896514175339241;0.797727098909913;1.010123271576411
29.81638;1.044504885589671;0.833521941217864;0.7978686537318586;-4.4561957017261427e-07;-3.781479238252902e-07;1.0447358207797979;1.009962187074994;9.99984330625724;0.8334957886501877;0.015561263577490539;0.015565278206533148;0.7976717335547946;0.014896512903232914;0.7977285727855309;1.010123228635926
29.82638;1.0445071955427225;0.8335239256285698;0.7978688161081547;-4.461983662366512e-07;-3.781807681630687e-07;1.0447328542789613;1.0099635095961343;9.99986443022972;0.8334945280444042;0.015561278592434419;0.01556523060358895;0.7976731448040095;0.014896511723843694;0.7977300763335786;1.0101232805008062
29.83638;1.0445095882304294;0.8335257970488498;0.7978689336667059;-4.4673018996962474e-07;-3.7822442215116034e-07;1.0447298820798105;1.0099648931149123;9.999885426214075;0.8334931978410463;0.015561292745623463;0.015565180760585145;0.7976745739767165;0.014896510697045878;0.7977316027670286;1.0101234149470335
29.84638;1.0445120586224002;0.8335275497893057;0.7978690059031684;-4.4721691706854746e-07;-3.7827776847286596e-07;1.0447269089230788;1.0099663307798603;9.999906233400655;0.8334918040148472;0.015561306038398217;0.015565128746742407;0.797676021010264;0.014896509889589472;0.7977331448252231;1.0101236201069843
29.85638;1.0445145997821028;0.8335291793639602;0.7978690335793279;-4.476612021559854e-07;-3.7834047403357555e-07;1.0447239373568855;1.0099678152247766;9.99992677421531;0.8334903531066576;0.015561318498751892;0.01556507465397312;0.7976774865671185;0.014896509376897677;0.7977346952799997;1.0101238855435646
29.86638;1.0445172048769407;0.8335306817958155;0.7978690188798788;-4.4806624879177893e-07;-3.78413114010374e-07;1.0447209686702592;1.0099693381387258;9.999946947729875;0.8334888524818463;0.01556133015506635;0.015565018555586767;0.797678971482677;0.014896509249435783;0.7977362467726846;1.0101242024489554
29.87638;1.044519867648912;0.8335320535321246;0.7978689649371578;-4.484356590433093e-07;-3.7849682051144576e-07;1.0447180053887914;1.0099708907022416;9.999966643413321;0.8334873112474772;0.015561341009744425;0.015564960494754884;0.7976804757859355;0.014896509610045518;0.7977377921382778;1.0101245636924117
29.88638;1.0445225816473498;0.8335332912610113;0.7978688753525821;-4.4877342474722827e-07;-3.7859279504054e-07;1.0447150530250642;1.009972463574277;9.999985759478218;0.8334857393493796;0.0155613510378626;0.01556490051244025;0.7976819981497143;0.014896510557412177;0.7977393253811346;1.0101249632478417
29.89638;1.044525339520862;0.8335343912404771;0.7978687541290221;-4.4908349758320995e-07;-3.787019125574812e-07;1.0447121193959945;1.0099740466659441;10.000004208886041;0.8334841456513381;0.015561360211395214;0.015564838675029375;0.7976835358312881;0.01489651216906721;0.7977408418950069;1.0101253942264952
29.90638;1.044528132796808;0.8335353492164469;0.797868605678003;-4.493693538037044e-07;-3.7882442019276886e-07;1.0447092132710596;1.0099756292064248;10.000021923715828;0.8334825381952876;0.015561368529136034;0.015564775083097875;0.7976850847770364;0.01489651449979778;0.7977423373617114;1.0101258470276138
29.91638;1.0445309523615187;0.8335361612234821;0.7978684343644555;-4.4963413818560394e-07;-3.7895971701343615e-07;1.0447063440461746;1.009977200148243;10.000038864637448;0.8334809259661095;0.015561376026175364;0.015564709861777395;0.797686640333296;0.014896517586358486;0.7977438072506136;1.0101263091641883
29.92638;1.0445337893120534;0.8335368241502623;0.7978682437972182;-4.4988079231794315e-07;-3.7910643849517446e-07;1.0447035212694484;1.0099787496854438;10.000055019948876;0.833479319051652;0.01556138274827476;0.015564643148271943;0.7976881989564533;0.014896521443944318;0.7977452483219941;1.0101267670207963
29.93638;1.0445366354270331;0.833537335757592;0.7978680367117365;-4.5011164655840365e-07;-3.792628869894432e-07;1.0447007531897932;1.0099802711460621;10.000070387802234;0.8334777269281937;0.015561388713746632;0.015564575095235737;0.7976897596219884;0.014896526063440595;0.7977466600624884;1.0101272083993882
29.94638;1.044539482907994;0.8335376945622617;0.7978678153979464;-4.5032814287001636e-07;-3.794273988784817e-07;1.0446980455804555;1.0099817614638005;10.000084958218801;0.8334761572889609;0.015561393888478409;0.015564505867685588;0.7976913233648455;0.014896531413941849;0.7977480445038193;1.0101276239489951
29.95638;1.0445423242288885;0.8335378992846598;0.7978675819290415;-4.505311887994976e-07;-3.7959839907733633e-07;1.0446954017523848;1.009983220191672;10.000098709414184;0.8334746165391906;0.01556139817955701;0.015564435618582407;0.7976928917380917;0.014896537450525304;0.797749405976454;1.010128007008266
29.96638;1.0445451531214183;0.8335379485116445;0.7978673377169236;-4.5072161766875236e-07;-3.797742172430522e-07;1.0446928233603743;1.0099846477389538;10.000111620938013;0.8334731108584248;0.015561401452882848;0.015564364479168223;0.7976944660313502;0.014896544128372099;0.7977507511312601;1.010128352580746
29.97638;1.0445479651829839;0.8335378418422524;0.7978670829766528;-4.509003680421838e-07;-3.7995285855304814e-07;1.0446903114709982;1.0099860440256025;10.000123693260948;0.8334716468770761;0.015561403562960194;0.015564292575097676;0.7976960473861907;0.014896551408886098;0.7977520875761425;1.0101286564040513
29.98638;1.044550756469966;0.8335375815006583;0.7978668172999769;-4.5106845341572343e-07;-3.8013201642431317e-07;1.044687867310727;1.009987408248576;10.000134948108789;0.8334702316872385;0.0155614043734804;0.015564220037558198;0.7976976368290236;0.01489655924856225;0.7977534215759733;1.0101289149378614
29.99638;1.0445535218519766;0.833537172539294;0.7978665409370581;-4.512266680551932e-07;-3.803092611653207e-07;1.0446854920946869;1.009988738781985;10.000145405857895;0.8334688720785625;0.015561403772224404;0.015564146995990543;0.7976992349323454;0.014896567583758048;0.7977547570763122;1.0101291257362939
30.00638;1.0445562543902507;0.8335366216212489;0.7978662558132628;-4.5137506454266113e-07;-3.804822455859774e-07;1.044683185917937;1.0099900332611818;10.000155069130454;0.8334675732967227;0.015561401678597193;0.015564073558641296;0.7977008415686535;0.01489657632858645;0.7977560965383964;1.0101292873690595
30.01638;1.0445589454760786;0.8335359356830424;0.7978659663717597;-4.515126072051242e-07;-3.8064905281733614e-07;1.0446809469886387;1.0099912891116773;10.000163923700002;0.8334663384137693;0.01556139803140117;0.015563999795134021;0.7977024562057288;0.014896585383860302;0.7977574419410517;1.0101293992802576
30.02638;1.044561586315402;0.8335351213955619;0.7978656797507477;-4.516373833851678e-07;-3.8080844232597575e-07;1.0446787726356768;1.0099925036002382;10.00017194827183;0.8334651690331395;0.015561392771503405;0.015563925740308737;0.7977040786599077;0.014896594641824842;0.7977587951296743;1.010129461853573
30.03638;1.0445641693211378;0.8335341849546766;0.7978654048647097;-4.517471527566766e-07;-3.809596812470288e-07;1.0446766608950688;1.0099936741032893;10.000179125363136;0.8334640664229321;0.015561385834644857;0.015563851414471851;0.7977057096889092;0.014896603986367508;0.7977601583690868;1.0101294764459967
30.04638;1.0445666875565909;0.8335331313446322;0.7978651509561743;-4.51839667165568e-07;-3.8110234163897594e-07;1.0446746111571317;1.0099947992508889;10.000185439962452;0.833463032316091;0.015561377146588729;0.01556377684032344;0.7977073511686952;0.01489661329828111;0.7977615350139415;1.010129445250783
30.05638;1.0445691337566185;0.8335319636402613;0.7978649258600939;-4.519127381667653e-07;-3.8123651002686273e-07;1.044672624534931;1.0099958788565429;10.000190871487778;0.8334620692104775;0.015561366620247138;0.015563702054606004;0.7977090060860789;0.014896622459097402;0.797762929574552;1.0101293709722625
30.06638;1.0445715003614202;0.833530683426874;0.7978647346306079;-4.519644209168972e-07;-3.813629917693879e-07;1.0446707035121796;1.009996912130197;10.00019539552138;0.8334611797491424;0.015561354167420913;0.015563627116004345;0.7977106780378358;0.014896631351463935;0.7977643475330275;1.0101292564969906
30.07638;1.044573780203077;0.8335292923325741;0.7978645795774706;-4.51993351559303e-07;-3.814829309920061e-07;1.0446688502631016;1.0099978970726844;10.000198985862427;0.833460365845455;0.015561339727179045;0.015563552106878502;0.7977123699981619;0.014896639865382793;0.7977657946844183;1.0101291046165355
30.08638;1.044575967492865;0.8335277937164927;0.7978644614186389;-4.519989717315133e-07;-3.8159735647904125e-07;1.0446670660201671;1.0099988318720035;10.00020161172019;0.8334596285062094;0.015561323292926074;0.015563477126131575;0.7977140831365438;0.014896647895993138;0.7977672756892277;1.010128917846596
30.09638;1.044578058681022;0.8335261929318408;0.7978643804318086;-4.519814144058441e-07;-3.8170722331447764e-07;1.0446653522225733;1.0099997161370802;10.000203239314112;0.8334589681250266;0.015561304912824245;0.01556340227635408;0.7977158166653975;0.014896655324883273;0.7977687930560574;1.0101286981789852
30.10638;1.0445800525023228;0.833524495864961;0.7978643371403004;-4.519412057014677e-07;-3.818135304882017e-07;1.0446637106706036;1.01000055114429;10.000203833264454;0.8334583848606524;0.015561284662115631;0.015563327661037142;0.797717568785329;0.014896662009543846;0.7977703470324861;1.0101284469031704
30.11638;1.0445819488995236;0.8335227075115238;0.7978643327245454;-4.5187908304122e-07;-3.819170963173459e-07;1.0446621425542482;1.0100013397413852;10.000203360846172;0.8334578787307497;0.015561262618291024;0.01556325338283603;0.7977193379724594;0.01489666778955579;0.7977719354315409;1.0101281647780271
30.12638;1.0445837481930427;0.8335208315977131;0.7978643691681429;-4.5179585805741736e-07;-3.8201819207016983e-07;1.0446606482785985;1.010002086464707;10.000201802659351;0.8334574493301596;0.015561238863034167;0.015563179526058844;0.7977211239446271;0.01489667249833355;0.7977735537174251;1.0101278517589594
30.13638;1.0445854517428894;0.8335188709645466;0.7978644489744854;-4.5169233573837185e-07;-3.8211651769486094e-07;1.0446592272077377;1.010002797807692;10.000199151861144;0.8334570954712507;0.01556121349900363;0.015563106149713757;0.7977229281207189;0.014896675984409205;0.7977751964784708;1.0101275064551907
30.14638;1.044587062025624;0.8335168283134432;0.7978645745092687;-4.515695464875775e-07;-3.8221157998625127e-07;1.0446578770570503;1.010003481603478;10.000195400910977;0.8334568143340407;0.015561186655875747;0.01556303330169894;0.7977247536154156;0.014896678136466548;0.7977768591474607;1.0101271263637923
30.15638;1.0445885808679964;0.8335147064834013;0.7978647473554148;-4.5142893874146403e-07;-3.8230298100316615e-07;1.0446565947442563;1.010004145556899;10.000190535897719;0.8334566007024102;0.015561158478563016;0.015562961017252954;0.7977266045975476;0.014896678884002576;0.7977785379364297;1.0101267087499257
30.16638;1.0445900085808275;0.8335125081537261;0.7978649685215289;-4.512720233279354e-07;-3.8239042870289006e-07;1.0446553780796868;1.0100047965232035;10.000184547723906;0.8334564479510541;0.015561129106426977;0.015562889298760948;0.7977284852714934;0.01489667817821093;0.7977802286119292;1.0101262518159546
30.17638;1.0445913447688018;0.8335102362395882;0.7978652396852404;-4.5109999880896586e-07;-3.8247374818424857e-07;1.044654226180305;1.0100054411028927;10.000177448106081;0.8334563498786987;0.015561098662316676;0.015562818117175125;0.7977303992702399;0.014896675984277184;0.7977819261114566;1.0101257556727348
30.18638;1.0445925887830998;0.8335078948603476;0.7978655642099094;-4.509138569233805e-07;-3.8255297319248377e-07;1.0446531383458233;1.0100060865886142;10.0001692708013;0.8334563014422253;0.015561067269553268;0.015562747435178093;0.797732349454207;0.014896672286067118;0.7977836252578495;1.0101252227928506
30.19638;1.0445937404791261;0.8335054893039695;0.797865946820888;-4.5071440137080013e-07;-3.826282909324329e-07;1.0446521129409374;1.0100067410761435;10.000160060514034;0.8334562984657269;0.01556103507612927;0.015562677213006063;0.7977343378518039;0.014896667093199653;0.7977853219051443;1.0101246580059473
30.20638;1.044594802012801;0.8335030252311784;0.7978663921871847;-4.5050206313310105e-07;-3.826997501171554e-07;1.0446511477744687;1.0100074126803604;10.000149865863213;0.8334563369325723;0.015561002247217296;0.015562607400074263;0.7977363652413778;0.014896660453757609;0.7977870141231953;1.0101240672491814
30.21638;1.044595778277114;0.8335005084235397;0.7978669034954055;-4.5027710829458813e-07;-3.8276701504347556e-07;1.0446502413249832;1.0100081093370723;10.000138740613474;0.8334564123715176;0.015560968935962819;0.015562537946300484;0.7977384301263198;0.014896652464911234;0.7977887026658353;1.0101234553693768
30.22638;1.0445966755042149;0.8334979450847207;0.7978674817339579;-4.5004000396277405e-07;-3.8282961999283436e-07;1.0446493930987644;1.0100088398811717;10.000126747922808;0.8334565199830565;0.01556093527252188;0.015562468818289517;0.7977405288118763;0.014896643272689792;0.7977903901094302;1.0101228258023414
30.23638;1.0445975003793249;0.8334953421660802;0.7978681254852207;-4.497913713492853e-07;-3.828876822926827e-07;1.044648603008745;1.0100096149206768;10.000113962813469;0.833456654957842;0.015560901375365815;0.015562399995046043;0.7977426571237077;0.014896633064901375;0.7977920792096076;1.010122182326609
30.24638;1.0445982600763282;0.8334927075390544;0.7978688312686445;-4.4953177551721246e-07;-3.829423728489692e-07;1.044647870467205;1.0100104463488024;10.000100470272054;0.8334568116537223;0.015560867359822894;0.015562331468892136;0.7977448115384443;0.014896622055653688;0.7977937719942518;1.0101215290807752
30.25638;1.0445989625798886;0.833490049832665;0.7978695946588343;-4.492618125402904e-07;-3.8299569485041586e-07;1.0446471929932521;1.0100113462827023;10.000086356290547;0.8334569822712488;0.01556083333481981;0.015562263262059162;0.7977469886326326;0.0148966104652536;0.7977954701503505;1.0101208688576624
30.26638;1.0445996175419534;0.83348737753464;0.7978704115338097;-4.489824362833835e-07;-3.8304989603450497e-07;1.0446465647076006;1.0100123263381122;10.000071691757974;0.8334571574452003;0.015560799403917299;0.01556219542787172;0.7977491841353013;0.014896598508299662;0.797797175434578;1.010120203397652
30.27638;1.0446002369365353;0.8334846975851972;0.7978712789006597;-4.4869509038022585e-07;-3.8310703664922454e-07;1.044645976555913;1.0100133970201437;10.000056518521921;0.8334573287765693;0.015560765675156569;0.015562128034023667;0.7977513929782047;0.014896586395141988;0.7977988895248593;1.0101195348623375
30.28638;1.044600834586056;0.8334820147919318;0.7978721951857152;-4.4840144939817386e-07;-3.8316875044398754e-07;1.0446454190779086;1.0100145669324148;10.000040848440753;0.8334574905049841;0.01556073225628283;0.015562061156036736;0.7977536102310862;0.014896574338224368;0.7978006143560903;1.0101188655428421
30.29638;1.0446014250671958;0.8334793325684654;0.7978731599148399;-4.4810320252525833e-07;-3.8323600933848867e-07;1.044644885544439;1.010015842205978;10.00002467038822;0.8334576391596097;0.015560699232758348;0.01556199488520018;0.7977558320772287;0.01489656254213194;0.7978023529505298;1.0101181968600483
30.30638;1.0446020228835249;0.8334766536750481;0.7978741731077065;-4.4780216071927844e-07;-3.8330914203984614e-07;1.0446443724246044;1.0100172267474445;10.000007952334698;0.8334577723759963;0.015560666653200656;0.015561929331580031;0.7977580559935716;0.014896551188173332;0.7978041091096616;1.0101175292728557
30.31638;1.0446026422815475;0.8334739799611176;0.7978752346956296;-4.4750039563858905e-07;-3.833883287604437e-07;1.044643877718143;1.010018722844393;9.999990638011864;0.8334578878252492;0.015560634528342832;0.015561864617237672;0.797760279811643;0.014896540449936648;0.7978058856015429;1.0101168623220287
30.32638;1.044603297409672;0.8334713123312337;0.7978763442878242;-4.472002686041503e-07;-3.834740332647798e-07;1.0446434000047369;1.0100203311219496;9.999972651528864;0.8334579825209131;0.015560602833881724;0.015561800867608302;0.7977625009764203;0.01489653051534309;0.7978076824813045;1.0101161943330916
30.33638;1.0446040018236689;0.8334686520061891;0.7978775018680638;-4.4690424489336496e-07;-3.835669898229504e-07;1.044642938273688;1.0100220502427197;9.999953920122131;0.8334580523737769;0.015560571520873812;0.015561738199750022;0.7977647169823692;0.014896521569832075;0.7978094967185181;1.010115522423063
30.34638;1.044604766991249;0.8334660013027677;0.7978787086720172;-4.466143837220434e-07;-3.8366800577345364e-07;1.0446424915285375;1.0100238775277526;9.999934396605463;0.8334580917455651;0.0155605405408256;0.015561676716007819;0.7977669258136136;0.014896513767410698;0.7978113230689059;1.0101148433938827
30.35638;1.044605601309148;0.8334633632763911;0.7978799667744001;-4.463319295056686e-07;-3.837775445214374e-07;1.0446420583742522;1.0100258101214512;9.99991405476282;0.8334580933818821;0.015560509867315806;0.015561616513731887;0.7977691253092424;0.014896507227684042;0.7978131557046886;1.0101141552915043
30.36638;1.04460651070515;0.8334607417683016;0.7978812777653026;-4.460574249912564e-07;-3.8389521634796415e-07;1.0446416363338844;1.0100278448290485;9.999892871489836;0.8334580494817779;0.015560479494394966;0.015561557697841994;0.7977713124570639;0.014896502052682302;0.7978149895738509;1.0101134583587368
30.37638;1.0446074995714165;0.8334581414094646;0.7978826414527473;-4.457912647272875e-07;-3.8401979877871506e-07;1.0446412213579206;1.0100299770016519;9.999870827857231;0.8334579534915976;0.015560449425578222;0.015561500384240881;0.7977734838083935;0.014896498342219235;0.7978168206018972;1.01011275457683
30.38638;1.0446085709920896;0.8334555674187326;0.7978840551679234;-4.4553418640609876e-07;-3.8414968692623946e-07;1.0446408082421017;1.0100322006582176;9.999847927443133;0.8334578010212841;0.015560419667644612;0.015561444690989756;0.7977756361567562;0.014896496184775213;0.7978186452025936;1.0101120463993316
30.39638;1.044609727349269;0.8334530259426802;0.797885514444058;-4.4528733204982327e-07;-3.842831078107737e-07;1.0446403913255953;1.0100345090202418;9.99982420615716;0.8334575890669415;0.015560390220897743;0.015561390725595306;0.7977777666136715;0.014896495631047347;0.797820459952152;1.0101113355597582
30.40638;1.0446109716961838;0.833450523740649;0.7978870144139544;-4.4505218996015465e-07;-3.8441807412301496e-07;1.0446399656516532;1.0100368940776874;9.99979972285342;0.8334573144568119;0.015560361068033957;0.015561338587095451;0.7977798727435087;0.014896496684078529;0.7978222619064225;1.0101106227252539
30.41638;1.044612307643847;0.8334480671098189;0.7978885507283465;-4.4483055329753164e-07;-3.8455260272370956e-07;1.0446395287073567;1.0100393462415986;9.999774543182765;0.8334569734184012;0.015560332177167725;0.015561288380215137;0.7977819530321465;0.014896499303372219;0.7978240496470549;1.0101099079128577
30.42638;1.0446137372399924;0.8334456611330839;0.7978901199415149;-4.4462431836780676e-07;-3.8468513636759157e-07;1.0446390807502917;1.0100418544608987;9.999748730552612;0.8334565628346938;0.015560303521281023;0.015561240221257454;0.7977840070969598;0.014896503400962189;0.7978258238699669;1.0101091908130522
30.43638;1.0446152597569607;0.8334433090272223;0.7978917195486561;-4.44435307845692e-07;-3.84814581233795e-07;1.044638623616297;1.0100444069630914;9.999722345739752;0.8334560814992985;0.01556027509997277;0.015561194228198329;0.797786035433796;0.014896508843951871;0.7978275864511202;1.0101084710390835
30.44638;1.0446168723924476;0.833441012009761;0.7978933476069523;-4.4426518845696073e-07;-3.849400561083191e-07;1.0446381604900756;1.0100469929596467;9.999695451989469;0.8334555301295741;0.015560246948513745;0.015561150509552698;0.797788038911076;0.014896515479097018;0.797829339076603;1.0101077482599892
30.45638;1.0446185707627098;0.8334387701842816;0.797895001771537;-4.4411535618351606e-07;-3.8506089930242455e-07;1.0446376959461416;1.0100496034051822;9.99966812710437;0.8334549108940205;0.015560219128178301;0.015561109158543661;0.7977900182598708;0.01489652315853819;0.7978310827726752;1.0101070221780937
30.46638;1.0446203483082865;0.8334365833456023;0.797896678315436;-4.4398682452029005e-07;-3.8517690593570873e-07;1.0446372344583044;1.0100522294439365;9.99964047591765;0.8334542274506963;0.015560191703623901;0.015561070242636385;0.7977919736801015;0.014896531742568416;0.7978328176731944;1.0101062931919864
30.47638;1.0446221961685294;0.8334344508221935;0.7978983722348439;-4.4388019544487467e-07;-3.852883622775002e-07;1.0446367794894253;1.010054860577823;9.99961262286591;0.8334534851885571;0.015560164724860867;0.015561033795779116;0.7977939048936837;0.014896541079103506;0.7978345422927103;1.0101055631301759
30.48638;1.0446241042657571;0.8334323711380273;0.7979000781017223;-4.43795718768521e-07;-3.8539584040686555e-07;1.0446363348386836;1.0100574848974273;9.999584687385786;0.8334526908857248;0.015560138218082213;0.015560999830985753;0.7977958121403534;0.014896550988128823;0.7978362534913654;1.0101048345623564
30.49638;1.0446260623024455;0.8334303427548239;0.7979017906228995;-4.4373327257311157e-07;-3.8550014708478663e-07;1.0446359057727355;1.0100600908750197;9.999556766090912;0.8334518522924623;0.015560112177693814;0.015560968366342801;0.7977976970256498;0.01489656128393133;0.7978379479241233;1.010104109566465
30.50638;1.0446280600602362;0.8334283649941142;0.7979035049800035;-4.436922279852918e-07;-3.8560247859483656e-07;1.044635497969083;1.0100626689225238;9.999528926900204;0.8334509783054712;0.015560086574592558;0.015560939435178453;0.7977995619975893;0.01489657181800931;0.7978396234338783;1.0101033896335532
30.51638;1.0446300873792422;0.8334264373484591;0.7979052167533197;-4.4367143207273383e-07;-3.8570446822486853e-07;1.0446351162851881;1.0100652121611084;9.999501212236932;0.8334500784100268;0.015560061386130202;0.015560913068763388;0.7978014096613218;0.014896582489581173;0.7978412790544321;1.0101026760374614
30.52638;1.044632133898648;0.8334245579820512;0.7979069208375051;-4.4366941549554e-07;-3.8580805679356333e-07;1.0446347652247396;1.010067716313005;9.999473651123305;0.8334491609296607;0.015560036612826221;0.015560889271315756;0.7978032429450254;0.014896593220122805;0.7978429141976041;1.0101019697169404
30.53638;1.0446341892182542;0.8334227231653427;0.7979086104740141;-4.436847093016277e-07;-3.8591522228998055e-07;1.0446344500901201;1.0100701787343043;9.99944627131588;0.8334482321440484;0.015560012269587841;0.015560868013148257;0.7978050653393052;0.014896603934259293;0.7978445279327792;1.010101271805616
30.54638;1.0446362438708316;0.8334209274757619;0.7979102777947579;-4.4371610265709634e-07;-3.860276595733762e-07;1.0446341773429066;1.0100725973699038;9.999419100459686;0.8334472965206701;0.015559988381661727;0.015560849245324221;0.7978068808081593;0.014896614553222751;0.797846119218148;1.010100585119341
30.55638;1.0446382902872438;0.8334191637025318;0.7979119148418942;-4.4376288560147755e-07;-3.8614673526180795e-07;1.0446339536429041;1.0100749698836409;9.999392153730822;0.8334463563116667;0.015559964989832729;0.015560832916082281;0.7978086937557486;0.014896624982585453;0.7978476879107609;1.0100999150828396
30.56638;1.0446403231023547;0.8334174227366024;0.7979135132430282;-4.438250414836648e-07;-3.8627370217202637e-07;1.044633784108068;1.0100772928413482;9.999365420450697;0.8334454111035872;0.015559942150075601;0.015560818981363881;0.7978105090002732;0.014896635103725924;0.7978492347010459;1.0100992692487378
30.57638;1.0446423387677426;0.833415694794401;0.7979150630585407;-4.4390302110244355e-07;-3.864098214853757e-07;1.044633671133579;1.0100795612830225;9.999338864979162;0.8334444593418163;0.015559919935454669;0.01556080741113195;0.7978123315864152;0.01489664478369309;0.7978507597767216;1.0100986553042721
30.58638;1.0446443349410297;0.8334139713032899;0.7979165525301565;-4.4399726020031484e-07;-3.865564473677345e-07;1.0446336147817339;1.0100817689259898;9.999312441895624;0.8334435012439636;0.015559898436919201;0.015560798183106218;0.797814166780239;0.014896653891921147;0.797852261838421;1.010098078624883
30.59638;1.0446463103246353;0.8334122451799696;0.7979179688232982;-4.4410804411871884e-07;-3.8671513450905726e-07;1.0446336140768964;1.010083909028699;9.999286116847172;0.8334425404436465;0.015559877752030715;0.015560791270221688;0.7978160200231041;0.014896662306520113;0.7978537381134461;1.0100975414302302
30.60638;1.0446482648384101;0.8334105102109565;0.7979192988695906;-4.4423560850880455e-07;-3.8688738394346275e-07;1.0446336675934322;1.0100859749305835;9.999259880206964;0.8334415829959184;0.015559857966418678;0.015560786642142556;0.7978178966023544;0.014896669915106731;0.7978551849382067;1.010097043717595
30.61638;1.0446501993637332;0.8334087612107197;0.797920530151487;-4.4438004786484036e-07;-3.870741791135065e-07;1.0446337730797988;1.0100879594928227;9.999233742131313;0.8334406349046679;0.015559839126755428;0.0155607842776053;0.7978198013286254;0.014896676617438858;0.7978565981496434;1.010096584843749
30.62638;1.0446521148928793;0.8334069937833779;0.7979216515658618;-4.4454115443628453e-07;-3.8727597674362057e-07;1.0446339268259612;1.0100898548617954;9.999207721705247;0.8334397002550256;0.015559821223877125;0.015560784165452432;0.7978217377240339;0.014896682324633757;0.7978579736300228;1.010096164696227
30.63638;1.0446540110184546;0.8334052032935577;0.7979226537603692;-4.4471832954856236e-07;-3.874929857202911e-07;1.0446341232270908;1.0100916533575632;9.999181850151645;0.8334387805395658;0.015559804208519054;0.0155607862898103;0.7978237071502059;0.01489668695729958;0.7978593085957789;1.0100957830334212
30.64638;1.0446558837454794;0.8334033842642035;0.7979235282711172;-4.449104585740803e-07;-3.877252127696485e-07;1.0446343549044879;1.0100933483122114;9.999156182322364;0.833437874816626;0.015559788015311977;0.015560790616989142;0.7978257088613533;0.014896690444333088;0.7978606025667717;1.0100954376822127
30.65638;1.0446577248793025;0.8334015305433599;0.7979242662045536;-4.4511593954782866e-07;-3.8797252215512804e-07;1.0446346136595321;1.010094934084712;9.999130801447402;0.8334369804675452;0.015559772577070093;0.0155607970958599;0.7978277400239745;0.014896692714298625;0.7978618571111795;1.0100951243713316
30.66638;1.04465952465084;0.8333996361239275;0.7979248577941129;-4.4533301262591203e-07;-3.8823495638188465e-07;1.0446348918718134;1.0100964057170414;9.999105811233239;0.8334360939922894;0.015559757836336587;0.015560805662160148;0.7978297953528057;0.014896693685145328;0.7978630746814396;1.010094838382742
30.67638;1.044661274532334;0.8333976961936375;0.7979252930023267;-4.455599782716042e-07;-3.88512990097979e-07;1.0446351829814;1.0100977595257237;9.999081319446638;0.8334352117085607;0.015559743758656383;0.015560816243016001;0.7978318674329373;0.014896693263578327;0.7978642574043691;1.010094575733386
30.68638;1.0446629674963117;0.833395707945489;0.7979255623547934;-4.457950683454076e-07;-3.888074903847619e-07;1.0446354810468834;1.0100989947396493;9.999057425063604;0.8334343302185794;0.015559730347253234;0.015560828768464362;0.7978339480810663;0.014896691345142295;0.7978654067809864;1.010094333431855
30.69638;1.0446645975221394;0.8333936704963845;0.7979256574855161;-4.4603631673594433e-07;-3.891194978027557e-07;1.044635781599418;1.010100114171623;9.99903421242775;0.8334334459232648;0.015559717634678965;0.015560843175661197;0.7978360301482066;0.014896687812103994;0.7978665242778269;1.0100941095007374
30.70638;1.0446661599159315;0.8333915837851901;0.79792557147337;-4.462816813192841e-07;-3.894500995027389e-07;1.0446360836897606;1.0101011228992698;9.999011750040378;0.8334325543452039;0.015559705657916957;0.015560859399364448;0.7978381082507561;0.01489668254728527;0.797867611908368;1.0100939022789033
30.71638;1.0446676510770103;0.8333894482141965;0.7979252986531582;-4.4652936246780643e-07;-3.8980050321451245e-07;1.044636389969453;1.0101020264076355;9.998990094546604;0.8334316504200122;0.015559694467925461;0.015560877369764588;0.7978401780126754;0.014896675463653641;0.7978686721699564;1.010093709282587
