time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.72638;1.0446690673279484;0.833387265786879;0.7979248339960557;-4.4677810580671803e-07;-3.901721458112486e-07;1.0446367045338185;1.0101028299216328;9.99896929257235;0.8334307284696818;0.01555968415708859;0.015560897018936225;0.7978422353887049;0.014896666515124765;0.7978697072853572;1.0100935268368425
30.73638;1.0446704047152537;0.8333850410066469;0.7979241733538326;-4.4702701467432724e-07;-3.9056668691889303e-07;1.0446370316727067;1.010103538948129;9.998949375039826;0.8334297812638993;0.01555967484826572;0.015560918278362436;0.7978442765831331;0.014896655672479227;0.7978707185950046;1.0100933505206662
30.74638;1.0446716604917776;0.8333827802791404;0.7979233147152764;-4.47274839767084e-07;-3.9098579553564995e-07;1.04463737648994;1.010104159639934;9.998930353731753;0.8334288001332387;0.015559666662486944;0.015560941068655264;0.7978462979620086;0.01489664290485505;0.7978717070897108;1.010093175805952
30.75638;1.0446728347204086;0.8333804905418355;0.7979222588511723;-4.475195895795985e-07;-3.914308948006625e-07;1.044637745344529;1.0101046980591368;9.998912228072376;0.8334277765479466;0.015559659704168958;0.015560965298372505;0.7978482962080776;0.0148966281935266;0.7978726740978177;1.0100929983449918
30.76638;1.0446739306740886;0.8333781788485002;0.7979210085171738;-4.477587790502059e-07;-3.919031812642428e-07;1.0446381451636577;1.0101051591189705;9.998894992368388;0.8334267036845225;0.015559654052094026;0.015560990870827828;0.7978502685890979;0.01489661155047082;0.7978736206498026;1.0100928139787044
30.77638;1.044674953891139;0.8333758529941508;0.7979195671349059;-4.4798980784252945e-07;-3.924038189522402e-07;1.0446385824897795;1.0101055468502134;9.998878629776474;0.8334255773744412;0.015559649749072159;0.015561017677324918;0.7978522124408398;0.014896593027315583;0.7978745466731272;1.0100926191479882
30.78638;1.0446759104709495;0.8333735214339876;0.7979179380011652;-4.4821034250389364e-07;-3.9293398754481357e-07;1.0446390624473727;1.0101058657754851;9.99886310166636;0.8334243961177115;0.01555964681319717;0.015561045582359902;0.797854124372652;0.014896572714698979;0.7978754517562472;1.0100924112102443
30.79638;1.0446768057303297;0.8333711924600872;0.7979161247146791;-4.4841870182486783e-07;-3.934945793595715e-07;1.0446395879817012;1.0101061214382008;9.998848352886114;0.8334231600085773;0.01555964526786215;0.015561074422332365;0.7978560002600616;0.014896550718232277;0.7978763365062388;1.0100921880697493
30.80638;1.044677643807427;0.8333688742056627;0.7979141329261408;-4.486139467654492e-07;-3.9408576280664746e-07;1.0446401604926467;1.010106319715243;9.998834332350775;0.8334218699212816;0.015559645155655315;0.015561104008281697;0.7978578354360915;0.014896527132786108;0.7978772027432014;1.0100919476904098
30.81638;1.0446784280597263;0.8333665752850595;0.7979119713938142;-4.4879553501442725e-07;-3.947069809222576e-07;1.0446407812716627;1.0101064660030115;9.998821010812941;0.8334205276469611;0.015559646526104132;0.01556113412136312;0.7978596243567904;0.014896502053515573;0.7978780528565388;1.0100916876343622
30.82638;1.0446791619706568;0.8333643047808481;0.7979096507696704;-4.489627388397926e-07;-3.95357405924807e-07;1.0446414521971839;1.0101065647415053;9.998808385026514;0.8334191355419456;0.015559649416266039;0.015561164513916878;0.7978613602593327;0.014896475604987547;0.797878889172495;1.0100914050968801
30.83638;1.044679849823538;0.8333620715013961;0.7979071823321278;-4.491143282599785e-07;-3.960364045484241e-07;1.0446421755477233;1.0101066191458732;9.998796468747868;0.833417695270873;0.015559653829275863;0.01556119492601437;0.7978630353631538;0.014896447953498614;0.7978797132842438;1.0100910981475832
30.84638;1.0446804968029717;0.8333598830165221;0.7979045785218979;-4.492488451959819e-07;-3.967436070828494e-07;1.044642953665102;1.0101066315656095;9.998785273984373;0.8334162070928722;0.015559659724535343;0.01556122510529852;0.79786464129149;0.014896419296040284;0.7978805257270504;1.0100907668588806
30.85638;1.0446811089693426;0.8333577450544534;0.797901853609361;-4.4936513202987086e-07;-3.9747851877170827e-07;1.04464378869861;1.0101066048695881;9.99877479334542;0.8334146704538092;0.015559667040161497;0.015561254812111826;0.7978661692236585;0.014896389826198043;0.7978813266162947;1.0100904125879886
30.86638;1.0446816933042604;0.8333556616935429;0.7978990231287199;-4.494625227712211e-07;-3.982402479648666e-07;1.0446446821886135;1.0101065435135792;9.998764994863796;0.8334130852840549;0.015559675719053213;0.015561283822697121;0.7978676101634127;0.014896359704512207;0.7978821166379165;1.010090036353681
30.87638;1.0446822579427004;0.8333536359204123;0.7978961026721435;-4.495405683592529e-07;-3.9902760440495257e-07;1.0446456348025572;1.010106453324705;9.99875582731375;0.8334114526753813;0.01555968570685916;0.015561311949920269;0.7978689555254651;0.014896329066328689;0.7978828975270101;1.0100896386839857
30.88638;1.0446828119954665;0.8333516699894488;0.7978931069621417;-4.495986293250493e-07;-3.9983919096775344e-07;1.0446466466869682;1.010106341189615;9.998747231637605;0.8334097741379174;0.015559696943161923;0.015561339059926066;0.7978701973686164;0.014896298052184068;0.7978836722975212;1.0100892207477161
30.89638;1.0446833642942421;0.8333497658482585;0.7978900495564804;-4.496356452401849e-07;-4.006735228697936e-07;1.044647718215158;1.0101062152186064;9.998739154975842;0.8334080508353695;0.015559709364040674;0.01556136506024916;0.7978713281017952;0.014896266827690201;0.797884445266445;1.010088783960621
30.90638;1.0446839224285038;0.8333479259761599;0.7978869424616665;-4.49650375340496e-07;-4.015293507155378e-07;1.0446488506671359;1.0101060848089816;9.998731556182872;0.8334062842432542;0.01555972290472356;0.015561389878556585;0.7978723401155147;0.014896235580804827;0.7978852217214248;1.0100883280606798
30.91638;1.0446844932799821;0.8333461535862544;0.7978837956216218;-4.496420660928019e-07;-4.0240577453614235e-07;1.0446500460753156;1.0101059603765503;9.998724397676435;0.8334044769676873;0.015559737501014234;0.015561413467650715;0.7978732262005108;0.014896204506479164;0.7978860079735758;1.0100878510438513
30.92638;1.0446850836195993;0.833344451391667;0.7978806176762523;-4.496107984416535e-07;-4.033018352049357e-07;1.044651306101727;1.0101058528272424;9.998717639116366;0.8334026326886103;0.015559753092477615;0.015561435831839747;0.797873980938385;0.014896173796232811;0.7978868113223446;1.0100873511681863
30.93638;1.044685699140367;0.8333428204151051;0.7978774175842773;-4.495572546931568e-07;-4.0421590007147e-07;1.044652631688735;1.0101057731833343;9.99871124795433;0.8334007562318997;0.015559769618044072;0.01556145703694702;0.797874601235584;0.01489614364149416;0.7978876384896669;1.010086828190198
30.94638;1.0446863428687923;0.8333412603008672;0.7978742049087846;-4.4948241809474837e-07;-4.05145373624731e-07;1.0446540242481674;1.01010573236091;9.998705212929016;0.8333988540766244;0.015559787004184736;0.015561477186998313;0.7978750852320224;0.014896114237541759;0.7978884936945098;1.0100862834259565
30.95638;1.0446870150055803;0.8333397704303976;0.7978709884120345;-4.4938732300366745e-07;-4.0608716503086185e-07;1.0446554867982298;1.0101057406233351;9.99869953943258;0.8333969347086796;0.015559805161419103;0.015561496373737299;0.7978754317068598;0.014896085767369822;0.7978893787398941;1.0100857194691608
30.96638;1.044687714190787;0.8333383504846426;0.7978677751619572;-4.4927284244675735e-07;-4.070386392320279e-07;1.044657024340528;1.0101058070100504;9.998694239393354;0.8333950083989995;0.01555982399889266;0.015561514634433378;0.7978756410185349;0.014896058373097031;0.7978902943041998;1.0100851394022976
30.97638;1.0446884384120987;0.8333370003807757;0.7978645717295946;-4.491396701186713e-07;-4.079979054037428e-07;1.0446586441163077;1.0101059390751463;9.998689332167908;0.8333930861051334;0.01555984344563697;0.015561531961830705;0.7978757156325621;0.01489603214283321;0.797891240145203;1.0100845460983365
30.98638;1.0446891847585915;0.8333357199547857;0.7978613858590374;-4.4898843429084516e-07;-4.0896311730738556e-07;1.0446603556535325;1.01010614279507;9.9986848439535;0.8333911782118407;0.01555986345948511;0.015561548341046566;0.7978756589297873;0.01489600712235661;0.7978922146300783;1.010083942058663
30.99638;1.0446899485259586;0.8333345086679756;0.7978582263322503;-4.488198899907614e-07;-4.099319486701234e-07;1.0446621700682235;1.0101064225665526;9.998680804128977;0.8333892938856219;0.015559884019330533;0.015561563766649737;0.7978754736028909;0.014895983334870145;0.7978932148757839;1.0100833288084552
31.00638;1.0446907225398432;0.8333333662187642;0.797855101665171;-4.4863512206719413e-07;-4.1090189623222017e-07;1.0446640994130287;1.0101067809072055;9.998677244922487;0.833387440798177;0.015559905108342303;0.01556157824583156;0.7978751613982931;0.014895960798062113;0.7978942371465458;1.0100827061377977
31.01638;1.044691497994216;0.8333322933869612;0.7978520200417375;-4.4843550217620773e-07;-4.1187080627463975e-07;1.0446661569343711;1.010107217934312;9.998674197183933;0.8333856253024085;0.015559926698482574;0.015561591790784838;0.7978747244957957;0.01489593953477617;0.7978952771523297;1.0100820724123163
31.02638;1.0446922668033893;0.8333312911754441;0.7978489905727512;-4.482223372125242e-07;-4.128369573017479e-07;1.0446683569869224;1.0101077310655142;9.99867169026251;0.8333838531764722;0.015559948741410999;0.015561604395566813;0.7978741670197539;0.014895919573077203;0.7978963305334438;1.0100814257086799
31.03638;1.0446930227829128;0.8333303594455774;0.7978460234200155;-4.479966103234736e-07;-4.137986477216931e-07;1.044670713605531;1.0101083145993446;9.99866976062782;0.8333821301785312;0.01555997116755651;0.01556161602643132;0.7978734954669088;0.014895900946815524;0.7978973937527057;1.010080765134483
31.04638;1.0446937604760818;0.8333294971634809;0.7978431280054604;-4.477591025236583e-07;-4.1475397948648973e-07;1.0446732386984374;1.010108959645467;9.998668452899377;0.8333804620624382;0.015559993903577854;0.015561626640523133;0.797872718630478;0.01489588370030676;0.797898465039984;1.0100800916146002
31.05638;1.04469447438557;0.8333287028682008;0.797840311092927;-4.47510760491649e-07;-4.157011942033934e-07;1.0446759409041821;1.0101096550850905;9.998667815041275;0.8333788542318257;0.015560016899963648;0.015561636209649376;0.7978718467860761;0.014895867889849564;0.7978995443550205;1.010079407536127
31.06638;1.0446951598777676;0.833327974243815;0.7978375762049478;-4.4725308437069317e-07;-4.1663892080729874e-07;1.0446788252323767;1.0101103886689333;9.99866789605012;0.8333773110793691;0.015560040139300567;0.015561644734109004;0.7978708892250069;0.014895853578652762;0.7979006322581401;1.0100787161018938
31.07638;1.0446958131295137;0.8333273081872039;0.7978349240085038;-4.469881569400223e-07;-4.175661164754567e-07;1.0446818934244726;1.0101111482173717;9.998668737986211;0.8333758357337018;0.015560063621625563;0.015561652244141506;0.7978698518631769;0.014895840819577077;0.7979017289983352;1.0100780209654743
31.08638;1.0446964293579986;0.8333267015872189;0.7978323529797358;-4.467181691747055e-07;-4.1848210764699023e-07;1.04468514509954;1.0101119232844602;9.998670364661645;0.8333744304792114;0.015560087348705079;0.015561658787333947;0.7978687369660787;0.014895829630493908;0.7979028345019038;1.0100773255651907
31.09638;1.0446970023554196;0.8333261519213211;0.7978298602112955;-4.464448911967667e-07;-4.1938674161521753e-07;1.0446885789051055;1.0101127055398735;9.99867277824483;0.8333730970063852;0.01556011132779963;0.015561664420952479;0.7978675445021024;0.014895819973176181;0.797903948483169;1.0100766327725326
31.10638;1.0446975261849472;0.8333256578715054;0.7978274418040294;-4.4616943390601877e-07;-4.202804806141032e-07;1.04469219269134;1.0101134874828266;9.998675966555354;0.8333718363938205;0.015560135591877059;0.01556166922365708;0.7978662742833244;0.014895811748074271;0.7979050702036313;1.0100759454678656
31.11638;1.0446979967574501;0.833325219877019;0.7978250932394441;-4.458922786228448e-07;-4.2116443103699176e-07;1.0446959829991176;1.010114262067513;9.998679917023063;0.8333706492749264;0.015560160207082348;0.015561673305579489;0.7978649274245144;0.01489580481707558;0.7979061986947732;1.0100752667348576
31.12638;1.0446984122931209;0.8333248394582095;0.7978228105059019;-4.456135353112872e-07;-4.220401722547499e-07;1.044699945053542;1.0101150239270367;9.998684626571743;0.833369536195818;0.015560185252297666;0.015561676795389685;0.7978635057059492;0.014895799038876513;0.7979073339541033;1.0100745992273465
31.13638;1.0446987730013444;0.8333245175605576;0.7978205905136145;-4.45333282108538e-07;-4.229093261364622e-07;1.044704074385152;1.0101157700255334;9.998690101935662;0.8333684975601257;0.015560210780178732;0.015561679813225931;0.7978620104413428;0.014895794290375746;0.7979084781002945;1.0100739450955623
31.14638;1.044699080552212;0.8333242537262415;0.7978184300591007;-4.450516671991657e-07;-4.2377321082298985e-07;1.0447083687989551;1.010116498628073;9.998696357885418;0.8333675327844956;0.015560236788143203;0.015561682455251028;0.7978604423872434;0.014895790474849383;0.7979096351443988;1.0100733071378682
31.15638;1.0446993374477813;0.8333240466794505;0.7978163250904361;-4.447687604558487e-07;-4.2463278794234047e-07;1.0447128279987674;1.010117208004832;9.998703419600968;0.8333666397029091;0.015560263230823842;0.015561684795522425;0.7978588020728502;0.014895787524462804;0.7979108095128596;1.010072689987308
31.16638;1.0446995454124723;0.8333238953957035;0.7978142709621131;-4.444845363743005e-07;-4.2548871104728875e-07;1.04471745159602;1.0101178965060695;9.998711322747662;0.833365815207873;0.015560290050557488;0.015561686891680042;0.7978570903571085;0.014895785390683381;0.7979120048729892;1.0100720997087063
31.17638;1.0446997037133319;0.8333237996052069;0.7978122629243526;-4.441989890570998e-07;-4.263414464991828e-07;1.0447222379722598;1.0101185631846767;9.998720101214287;0.8333650565863149;0.015560317184041965;0.015561688791933129;0.7978553092966846;0.014895784030949405;0.7979132240985853;1.010071541937943
31.18638;1.0446998098518805;0.8333237594138505;0.7978102969554145;-4.439119832274124e-07;-4.2719161711785875e-07;1.0447271841763774;1.0101192075015022;9.998729772624435;0.833364362233296;0.015560344561883916;0.015561690532673858;0.7978534626680369;0.014895783408659687;0.7979144691697397;1.0100710202288152
31.19638;1.0446998616297611;0.833323774635459;0.7978083708111218;-4.436230932349616e-07;-4.2804042537695435e-07;1.0447322860153405;1.0101198286387225;9.998740341178276;0.8333637312190484;0.015560372120662967;0.015561692113673259;0.7978515562065113;0.014895783504133947;0.7979157401335382;1.0100705357210398
31.20638;1.0446998573781971;0.8333238447303927;0.7978064842172038;-4.433319022327372e-07;-4.2888971993539316e-07;1.0447375382308464;1.0101204250698406;9.99875181067206;0.8333631626682476;0.015560399808125382;0.015561693480818293;0.7978495981421134;0.014895784328264121;0.7979170348234086;1.0100700879872064
31.21638;1.0446997950684227;0.8333239697712425;0.7978046382577794;-4.4303823518869187e-07;-4.297414579346126e-07;1.0447429349074857;1.0101209941441889;9.998764188121553;0.8333626556455944;0.015560427575281055;0.015561694547019719;0.7978475996155451;0.014895785923715514;0.7979183503663133;1.0100696761432262
31.22638;1.044699672620393;0.833324151425986;0.7978028344151192;-4.427418069475023e-07;-4.3059705865710796e-07;1.0447484694029514;1.0101215314177365;9.998777478791615;0.833362209198058;0.015560455368976898;0.015561695219595625;0.7978455743329418;0.014895788343723026;0.7979196844656239;1.010069299254293
31.23638;1.0446994885163268;0.833324392665243;0.7978010733509561;-4.4244189014516415e-07;-4.3145731457834623e-07;1.0447541333764938;1.0101220297659925;9.998791685427287;0.8333618218464877;0.015560483128745414;0.015561695399686517;0.7978435370752414;0.014895791633669131;0.7979210355961674;1.010068955985904
31.24638;1.0446992418363048;0.8333246969746644;0.7977993540377061;-4.421374833952087e-07;-4.3232267833372756e-07;1.0447599165777053;1.0101224795741306;9.998806811218428;0.8333614904533327;0.01556051078975789;0.015561694975227256;0.7978415015531167;0.014895795834495944;0.7979224036093613;1.0100686442693143
31.25638;1.0446989325878988;0.8333250681664468;0.7977976733164621;-4.418275236211573e-07;-4.3319340465487547e-07;1.0447658084239597;1.0101228704638248;9.99882285625329;0.8333612100561704;0.015560538295631084;0.015561693830485165;0.7978394793366157;0.014895800987748327;0.7979237901877065;1.0100683619311406
31.26638;1.044698562112971;0.8333255100168845;0.7977960256460412;-4.4151080931145154e-07;-4.340694845235582e-07;1.0447717996286485;1.0101231927071201;9.998839812058367;0.8333609750266213;0.015560565609432031;0.015561691860941775;0.7978374801534722;0.014895807131147947;0.7979251978742075;1.0100681081904925
31.27638;1.0446981323832074;0.8333260248637089;0.7977944032808119;-4.411859470025424e-07;-4.349505205897976e-07;1.0447778823332043;1.0101234379259372;9.998857660522873;0.8333607796587432;0.015560592710212059;0.015561688973391708;0.7978355121653679;0.01489581429852945;0.7979266290572876;1.0100678842434636
31.28638;1.0446976444826972;0.8333266121045183;0.7977927971498211;-4.408514691990443e-07;-4.358355945807569e-07;1.0447840488366413;1.010123599976475;9.998876370793319;0.8333606177413642;0.015560619580752947;0.01556168507308729;0.7978335820808744;0.014895822522813235;0.7979280858836275;1.0100676919885052
31.29638;1.0446970982426333;0.8333272681619569;0.7977911981069578;-4.4050594452360985e-07;-4.367231673633744e-07;1.0447902903149495;1.0101236750927887;9.998895896865022;0.8333604823877218;0.01556064620134684;0.01556168006300271;0.7978316960370139;0.014895831831530601;0.7979295703291907;1.0100675319611467
31.30638;1.0446964932516516;0.8333279879001838;0.7977895976229066;-4.4014807645105345e-07;-4.376111964090131e-07;1.0447965974951083;1.010123660908632;9.998916182304928;0.8333603668110693;0.015560672558033343;0.015561673856103594;0.797829860549604;0.014895842234589075;0.7979310843749442;1.0100674024348255
31.31638;1.0446958292766002;0.8333287663318226;0.7977879881036272;-4.3977676971623885e-07;-4.3849760930276237e-07;1.044802962744048;1.010123556415093;9.998937168472269;0.8333602653664145;0.015560698654351597;0.015561666380388741;0.7978280818521686;0.014895853704328589;0.7979326305848075;1.0100673005602923
31.32638;1.0446951061548424;0.8333295992402059;0.7977863635076659;-4.3939119031891446e-07;-4.3938081829347813e-07;1.0448093809551264;1.0101233629092035;9.998958802628309;0.833360173692238;0.015560724513075254;0.015561657582355904;0.7978263644527299;0.014895866164026357;0.7979342123845574;1.010067223645612
31.33638;1.0446943241599542;0.8333304823591591;0.7977847194866052;-4.3899099303293734e-07;-4.402598261937106e-07;1.0448158486680978;1.0101230830600634;9.99898104413601;0.8333600878637722;0.01556075016381286;0.015561647439747969;0.7978247109084847;0.014895879507924956;0.7979358333759957;1.0100671691669487
31.34638;1.0446934839392408;0.8333314106909325;0.7977830522381864;-4.3857649361418855e-07;-4.411339293284575e-07;1.0448223632658937;1.010122718186405;9.999003864691339;0.8333600038976163;0.015560775620476218;0.015561635965714618;0.7978231228705036;0.014895893631274089;0.7979374961250763;1.010067134174968
31.35638;1.0446925858458753;0.8333323785101073;0.797781357470942;-4.3814844101463795e-07;-4.4200237305316005e-07;1.0448289228980452;1.0101222668567666;9.999027238004423;0.8333599185093272;0.015560800871464515;0.015561623195694511;0.7978216023483294;0.014895908437755692;0.7979392010051823;1.0100671147085902
31.36638;1.0446916300276994;0.833333378907036;0.7977796312474662;-4.37707770708169e-07;-4.4286424131331994e-07;1.0448355262210978;1.0101217257573205;9.9990511275442;0.8333598299651468;0.015560825893645335;0.015561609181733528;0.7978201520789444;0.01489592383609866;0.7979409454516498;1.0100671061144264
31.37638;1.0446906171915507;0.8333344030224236;0.7977778713924077;-4.3725571277554844e-07;-4.437185472204565e-07;1.044842172308855;1.0101210912712515;9.999075485128106;0.8333597378985299;0.015560850668116263;0.015561594001520329;0.7978187747505926;0.014895939741747227;0.7979427244163637;1.0100671037585272
31.38638;1.04468954843258;0.833335440120786;0.7977760776749918;-4.367936759274977e-07;-4.445643368567868e-07;1.0448488609785787;1.0101203605121774;9.99910025234476;0.8333596426083121;0.015560875178252142;0.015561577757725858;0.7978174721693021;0.014895956082902733;0.7979445318469306;1.0100671025908345
31.39638;1.0446884240497079;0.8333364786836334;0.7977742513237048;-4.363227764570268e-07;-4.4540061897653806e-07;1.0448555923090077;1.0101195318212495;9.999125358213654;0.8333595444236845;0.015560899392850875;0.015561560552970697;0.7978162450587861;0.014895972811176071;0.7979463614812625;1.010067096721953
31.40638;1.044687242722282;0.833337507804944;0.7977723943679921;-4.358438129705693e-07;-4.4622624837946365e-07;1.044862364659634;1.0101186045893153;9.999150718281685;0.8333594432010282;0.015560923254067797;0.015561542459246708;0.7978150930601741;0.014895989906931228;0.7979482064905964;1.0100670802736287
31.41638;1.0446860017178394;0.8333385180267651;0.7977705088020173;-4.3535762960797423e-07;-4.470401592301717e-07;1.0448691724064383;1.0101175781136473;9.999176236342763;0.8333593380020845;0.015560946692099719;0.015561523506610267;0.7978140148490256;0.014896007368776573;0.7979500597473886;1.0100670481774712
31.42638;1.0446846976776072;0.8333395013352335;0.7977685961899528;-4.348651255038015e-07;-4.478416585533912e-07;1.04487600572793;1.010116450953604;9.999201810971433;0.8333592272415533;0.015560969651449326;0.015561503686404566;0.7978130084440895;0.0148960251931453;0.7979519153981725;1.0100669958852244
31.43638;1.0446833273419067;0.8333404510623991;0.7977666580654219;-4.343670291277985e-07;-4.486303043999172e-07;1.04488285293495;1.010115221703996;9.999227342302204;0.8333591092498405;0.015560992090102652;0.01556148296487425;0.7978120710349048;0.014896043357772887;0.7979537699786426;1.0100669190963958
31.44638;1.04468188842109;0.8333413621334105;0.7977646965561009;-4.3386386605498037e-07;-4.4940565710616014e-07;1.0448897034604354;1.01011388952991;9.999252734522177;0.8333589822806919;0.015561013960282704;0.015561461309195725;0.7978111983585074;0.01489606181741506;0.7979556221581059;1.0100668141460571
31.45638;1.044680379933609;0.8333422309561725;0.79776271448232;-4.333560465814112e-07;-4.501671010238225e-07;1.0448965496311229;1.0101124540499493;9.999277902181749;0.8333588436946632;0.015561035200281447;0.015561438705194832;0.797810384620965;0.014896080510268262;0.7979574718944692;1.0100666780450847
31.46638;1.0446788007861805;0.833343054799088;0.7977607147761604;-4.3284399637314834e-07;-4.5091363042828494e-07;1.0449033868606965;1.010110915922407;9.9993027790312;0.833358689716259;0.01556105573297239;0.015561415164046499;0.7978096233233898;0.01489609936974276;0.7979593197604875;1.0100665078848925
31.47638;1.0446771486896287;0.8333438317834236;0.7977586999266496;-4.3232805477961017e-07;-4.516437344033091e-07;1.0449102124198282;1.0101092778467204;9.999327319141994;0.8333585167947768;0.0155610754653717;0.015561390729333527;0.7978089083430896;0.014896118335517823;0.7979611668466311;1.0100663001138066
31.48638;1.0446754219283412;0.8333445616256119;0.7977566720635091;-4.318079428191923e-07;-4.5235537155926335e-07;1.0449170231909115;1.010107544803834;9.999351489804946;0.8333583230342153;0.01556109429114986;0.015561365457501617;0.7978082345558873;0.014896137360196024;0.7979630146164943;1.0100660501947438
31.49638;1.0446736217631531;0.8333452456306377;0.7977546333085878;-4.312825311931408e-07;-4.5304597014120917e-07;1.0449238144056021;1.0101057235520452;9.999375263369776;0.8333581074230908;0.01556111209228845;0.015561339374484546;0.7978075978523285;0.014896156411924327;0.7979648636336192;1.0100657529728334
31.50638;1.0446717524774425;0.8333458858136362;0.7977525862934224;-4.30750391554088e-07;-4.537126547155139e-07;1.0449305798172144;1.0101038220443193;9.999398612295964;0.8333578676354195;0.01556112874120523;0.015561312465053857;0.7978069949224359;0.014896175462973393;0.7979667120884792;1.0100654039173695
31.51638;1.044669819817696;0.8333464844547038;0.7977505347879648;-4.3021056296200635e-07;-4.543526324961742e-07;1.044937311496905;1.0101018492461162;9.999421506407275;0.8333575993056869;0.015561144099207622;0.015561284693664539;0.7978064231973472;0.014896194455661123;0.7979685560953795;1.0100650011574248
31.52638;1.0446678296869996;0.8333470443541984;0.7977484836173858;-4.2966293871604006e-07;-4.549634236472121e-07;1.044943999864072;1.0100998150964875;9.999443915584699;0.8333572975507315;0.015561158010550476;0.015561256014836296;0.7978058806133265;0.014896213272192385;0.7979703912832369;1.0100645465086495
31.53638;1.0446657872503238;0.8333475691132629;0.7977464377120775;-4.2910814202402635e-07;-4.555429104641434e-07;1.044950635062425;1.0100977301846632;9.999465819159916;0.8333569583806613;0.015561170309362642;0.01556122638347727;0.7978053650194927;0.01489623174256346;0.7979722136844355;1.0100640441022353
31.54638;1.04466369568843;0.8333480627997214;0.7977444011310897;-4.2854714820959077e-07;-4.560893426672826e-07;1.0449572079593499;1.0100956056660215;9.999487209085391;0.8333565782923477;0.015561180843605691;0.015561195781486075;0.7978048739306817;0.014896249682455365;0.7979740192189868;1.0100634986010502
31.55638;1.0446615551708818;0.83334852940415;0.7977423765257655;-4.2798095599186385e-07;-4.566013214774981e-07;1.0449637100526694;1.0100934535453852;9.999508081867758;0.8333561533846259;0.015561189497159492;0.015561164233364195;0.7978044048608013;0.014896266925141068;0.7979758026036063;1.0100629151421887
31.56638;1.0446593633094599;0.8333489726204476;0.7977403650495218;-4.2741036195701533e-07;-4.570777931006485e-07;1.0449701335735542;1.0100912864699225;9.999528436204516;0.8333556794856464;0.01556119619455592;0.0155611317930395;0.7978039558842467;0.01489628332788827;0.7979775571977585;1.0100623001183018
31.57638;1.0446571165214191;0.8333493955443723;0.7977383669895283;-4.268359062673062e-07;-4.575179548825449e-07;1.0449764715843446;1.0100891165714834;9.999548283599685;0.8333551529612963;0.015561200888705277;0.01556109852414445;0.7978035264941742;0.014896298765893686;0.7979792761859955;1.0100616609948685
31.58638;1.0446548113303822;0.8333498007647507;0.7977363825448406;-4.26257889971019e-07;-4.5792104030787e-07;1.0449827173250246;1.0100869537754902;9.999567656518039;0.8333545714199044;0.015561203547354904;0.015561064493895584;0.7978031183097881;0.014896313129369737;0.7979809539947362;1.0100610050807834
31.59638;1.0446524454371133;0.8333501912982646;0.7977344119877572;-4.2567630753489663e-07;-4.5828642835186376e-07;1.044988863531131;1.0100848045986843;9.99958659837902;0.8333539339776662;0.015561204156813696;0.015561029767949342;0.7978027343098495;0.014896326318730908;0.7979825867499968;1.010060338371705
31.60638;1.0446500182220257;0.8333505712893083;0.7977324560466642;-4.2509088486763235e-07;-4.586141062021502e-07;1.0449949023737433;1.0100826724485443;9.999605139965851;0.8333532413827281;0.015561202736125214;0.015560994394799;0.7978023769975349;0.01489633824350375;0.7979841717952076;1.0100596652651759
31.61638;1.0446475312290613;0.8333509458020962;0.7977305166584875;-4.245013243732402e-07;-4.589048669579222e-07;1.0450008260728998;1.010080558954648;9.99962328835886;0.833352495976055;0.015561199338880019;0.015560958396271727;0.7978020478351194;0.014896348838490243;0.797985707381204;1.0100589889052356
31.62638;1.0446449887985891;0.8333513197833521;0.7977285966729956;-4.239075708453116e-07;-4.591600455189951e-07;1.0450066283599537;1.0100784642548295;9.999641035701009;0.8333517011962567;0.015561194042295024;0.01556092178037748;0.797801748226452;0.014896358077884196;0.7979871925131095;1.0100583113163744
31.63638;1.044642397017076;0.8333516968894693;0.7977266986557308;-4.233098970237913e-07;-4.5938116341491397e-07;1.045012305568564;1.0100763864813256;9.99965836529134;0.8333508611961824;0.01556118693958475;0.015560884572497742;0.7978014800602046;0.014896365966619795;0.797988626464685;1.0100576335987752
31.64638;1.0446397610698965;0.8333520794326883;0.7977248248936409;-4.227088697229588e-07;-4.595698365928356e-07;1.045017855774569;1.0100743226525524;9.99967525172367;0.833349980695562;0.01556117813563413;0.01556084683741812;0.7978012456181445;0.014896372526088903;0.7979900085610159;1.0100569572187907
31.65638;1.0446370835856345;0.8333524693200711;0.7977229788862599;-4.221053086777949e-07;-4.59727831338676e-07;1.0450232773990724;1.0100722703086817;9.999691667363711;0.8333490648782239;0.015561167730340487;0.015560808663675773;0.7978010474416508;0.014896377790749834;0.7979913380935827;1.0100562859587714
31.66638;1.0446343642816263;0.8333528688625842;0.7977211660028916;-4.215000056855878e-07;-4.5985707044494874e-07;1.0450285689964944;1.0100702283524225;9.999707586625954;0.8333481195068552;0.015561155795364755;0.01556077013057782;0.797800887465314;0.014896381805784864;0.797992613629712;1.0100556270579721
31.67638;1.0446315998301015;0.8333532806069422;0.7977193926259896;-4.208933241531041e-07;-4.599596031643141e-07;1.045033729414449;1.010068196956642;9.999722979602199;0.8333471508559902;0.01556114237223668;0.015560731291254449;0.7978007662635279;0.014896384615178483;0.7979938324945931;1.01005499063805
31.68638;1.044628784812598;0.8333537060825419;0.7977176655575677;-4.2028529955104566e-07;-4.600373852548681e-07;1.0450387576452884;1.0100661764338088;9.999737808236;0.8333461654585663;0.015561127492332176;0.015560692166548032;0.7978006836878427;0.01489638624334606;0.7979949916581144;1.0100543877621742
31.69638;1.0446259139635627;0.8333541449559578;0.797715992537115;-4.196759959887578e-07;-4.600920510746783e-07;1.0450436530183613;1.0100641662256322;9.999752038049532;0.8333451699269205;0.015561111185976965;0.015560652746823793;0.7978006396961161;0.014896386690702803;0.7979960894016361;1.0100538287107999
31.70638;1.0446229837723477;0.833354595690344;0.7977143827383312;-4.190654114968719e-07;-4.601250127254523e-07;1.045048415909846;1.0100621653588688;9.999765656617459;0.8333441709210004;0.015561093465418856;0.015560613006246813;0.7978006343940148;0.014896385949268167;0.7979971261809607;1.0100533220473973
31.71638;1.0446199923357835;0.8333550565749612;0.7977128459942197;-4.1845340093975716e-07;-4.601374877246644e-07;1.0450530474988091;1.0100601731535792;9.999778678405395;0.8333431757796171;0.015561074311824722;0.01556057291435504;0.7978006682334099;0.014896384005012588;0.7979981043323001;1.0100528737207701
31.72638;1.0446169382692685;0.833355526122524;0.7977113915984466;-4.178399710700611e-07;-4.6013023543374576e-07;1.0450575478343591;1.0100581886676565;9.999791134625339;0.8333421931122906;0.015561053699046437;0.01556053243565152;0.7978007425801249;0.01489638081575917;0.7979990275789643;1.0100524866035931
31.73638;1.0446138204233941;0.8333560035115885;0.7977100279833748;-4.172252453321393e-07;-4.601035078530138e-07;1.0450619145958953;1.010056209635524;9.999803066792259;0.8333412319544632;0.0155610316307774;0.015560491538675983;0.7978008591716067;0.0148963763016902;0.7979999010380215;1.010052161010028
31.74638;1.0446106388473952;0.8333564890816114;0.7977087626943798;-4.1660913591629336e-07;-4.6005727228607676e-07;1.0450661438982078;1.0100542325559358;9.999814528872276;0.8333403002432768;0.015561008150441341;0.015560450226797102;0.7978010186509052;0.0148963703696252;0.7980007310433075;1.0100518953673074
31.75638;1.0446073959034505;0.8333569838995393;0.7977076024067646;-4.1599127155207205e-07;-4.599911423899243e-07;1.0450702310254403;1.0100522541447683;9.999825583058184;0.8333394041053629;0.015560983338703368;0.015560408550060401;0.7978012201344278;0.014896362941864798;0.7980015245796744;1.010051687068563
31.76638;1.0446040971703001;0.8333574887909501;0.7977065534256467;-4.153711063468479e-07;-4.599041530500745e-07;1.04507417054144;1.0100502724431317;9.999836286718295;0.8333385478488886;0.015560957317068176;0.015560366578853284;0.797801461691086;0.01489635396387805;0.7980022896009096;1.010051534272887
31.77638;1.044600751286733;0.833358003226581;0.7977056219906918;-4.14748027327044e-07;-4.597950171664365e-07;1.0450779570589053;1.010048286455538;9.999846686761593;0.8333377340455219;0.015560930239239011;0.01556032437818131;0.7978017406142934;0.014896343403660525;0.7980030356506179;1.0100514368686413
31.78638;1.044597368260304;0.8333585240114543;0.7977048137682923;-4.14121331885781e-07;-4.5966260378425483e-07;1.0450815856392546;1.0100462954157363;9.999856826635625;0.8333369635029831;0.015560902274827062;0.01556028199477142;0.7978020537221683;0.01489633124934065;0.7980037726433301;1.0100513946064573
31.79638;1.0445939584053896;0.8333590449154078;0.7977041331111548;-4.134900550439683e-07;-4.595060734310734e-07;1.0450850510540663;1.0100442985222116;9.999866750756885;0.8333362354262265;0.015560873598521981;0.015560239450684105;0.7978023975057494;0.014896317499280755;0.7980045084248701;1.0100514046953462
31.80638;1.044590532896605;0.8333595573483611;0.7977035831097313;-4.1285284578083456e-07;-4.5932478702758793e-07;1.0450883474955948;1.0100422949842687;9.999876495613485;0.8333355482409489;0.015560844378274881;0.015560196755081862;0.7978027674446004;0.014896302148073384;0.7980052475081969;1.010051462107983
31.81638;1.044587104501548;0.8333600514733868;0.7977031663722087;-4.122079833604244e-07;-4.591183305783803e-07;1.045091468931885;1.0100402841435558;9.999886079845512;0.8333349007814286;0.015560814775336742;0.015560153926153559;0.7978031576561646;0.014896285178650208;0.7980059914274513;1.0100515620083135
31.82638;1.044583687447452;0.8333605180136654;0.7977028852294098;-4.115536143076387e-07;-4.588866499222765e-07;1.045094409060438;1.0100382646716;9.999895506062868;0.8333342934031448;0.015560784964981356;0.015560111006210908;0.7978035620965459;0.014896266573658277;0.798006739608761;1.010051701655385
31.83638;1.0445802962242952;0.8333609495160665;0.7977027412428043;-4.10888251640783e-07;-4.586298979718684e-07;1.0450971613955449;1.0100362333743667;9.999904767844562;0.8333337286703865;0.015560755143419952;0.015560068070632642;0.7978039759184782;0.014896246334354546;0.7980074904724065;1.0100518806048204
31.84638;1.0445769441588657;0.8333613399767315;0.7977027353345757;-4.1021113735117e-07;-4.583480146529968e-07;1.0450997200171004;1.0100341859768336;9.999913861249674;0.8333332109065811;0.015560725499569694;0.015560025227528794;0.7978043959112754;0.014896224477715402;0.798008242702318;1.0100521001936973
31.85638;1.0445736429865462;0.8333616842791619;0.7977028688575601;-4.0952205425186685e-07;-4.580408052204599e-07;1.0451020805463769;1.010032119599457;9.999922802198254;0.8333327447712796;0.015560696188899402;0.01555998260102358;0.7978048207522634;0.014896201014203914;0.7980089955253878;1.0100523635686296
31.86638;1.0445704032732457;0.8333619782949013;0.7977031444556666;-4.088208949856816e-07;-4.577085767740658e-07;1.0451042410104345;1.0100300346184978;9.999931627437384;0.8333323340256574;0.015560667350820087;0.015559940309596166;0.7978052508166917;0.014896175936939671;0.7980097481428343;1.010052675377325
31.87638;1.0445672346455754;0.8333622185762766;0.7977035652535996;-4.081076064694877e-07;-4.5735242078707487e-07;1.0451062016139199;1.0100279349941705;9.999940376090152;0.8333319810553346;0.015560639146990846;0.015559898455057113;0.7978056870151948;0.01489614923265473;0.798010500078856;1.0100530396332323
31.88638;1.0445641450377865;0.8333624013963477;0.7977041327193733;-4.073824575557413e-07;-4.569740066590615e-07;1.0451079631702311;1.0100258272116713;9.999949080233275;0.833331686893599;0.015560611766021136;0.015559857127103519;0.7978061299729554;0.014896120889732483;0.7980112518363949;1.0100534571208268
31.89638;1.0445611388408038;0.8333625226636213;0.7977048456574265;-4.0664608524526256e-07;-4.565753438448278e-07;1.0451095264551897;1.0100237186011845;9.99995776734448;0.8333314513167475;0.015560585402007809;0.015559816421756075;0.7978065805813875;0.014896090889839663;0.7980120037927936;1.0100539250033478
31.90638;1.044558215479739;0.8333625791867088;0.7977057008764955;-4.058992185179569e-07;-4.561584766385529e-07;1.045110893324807;1.010021616140781;9.999966461589665;0.8333312727133538;0.015560560246189516;0.015559776450683386;0.7978070409196234;0.014896059199758718;0.7980127541798334;1.0100544384651386
31.91638;1.0445553704571506;0.8333625693092616;0.7977066939917449;-4.051424223292696e-07;-4.557253332053539e-07;1.0451120671780496;1.0100195260227374;9.999975186908308;0.8333311481942524;0.0155605364858453;0.015559737326678034;0.7978075143869058;0.014896025772482118;0.7980134987946897;1.0100549921102842
31.92638;1.0445525982315356;0.8333624920763034;0.7977078200492961;-4.043760264476576e-07;-4.55278065246005e-07;1.0451130521535117;1.0100174537629691;9.999983971072881;0.8333310745733656;0.015560514295431994;0.015559699153139376;0.7978080049819136;0.014895990547797016;0.7980142328363516;1.0100555801644377
31.93638;1.0445498942565077;0.8333623466633516;0.7977090737697453;-4.036001214317009e-07;-4.5481934656337755e-07;1.0451138529175428;1.0100154047700591;9.99999284420769;0.8333310496615813;0.015560493817638925;0.015559662028104562;0.7978085168387707;0.014895953448183312;0.7980149521757061;1.0100561962570132
31.94638;1.04454725541508;0.8333621327344598;0.7977104490684989;-4.028146277471121e-07;-4.543522245682426e-07;1.0451144751867174;1.0100133849898136;10.00000183757627;0.8333310726883345;0.01556047514633079;0.015559626040864855;0.797809054868534;0.014895914386367176;0.7980156523744985;1.0100568333518833
31.95638;1.0445446800456841;0.8333618508267754;0.7977119391203829;-4.020194882785131e-07;-4.538799219029688e-07;1.0451149258866208;1.0100114008511138;10.000010987890398;0.8333311435520867;0.015560458336107249;0.015559591269185487;0.7978096247004546;0.01489587329063;0.7980163275960295;1.0100574831201894
31.96638;1.04454216790596;0.8333615025473858;0.7977135373595156;-4.012146531210179e-07;-4.534057641798562e-07;1.0451152127246666;1.0100094585201906;10.000020336185207;0.833331262258416;0.015560443427415104;0.01555955779249594;0.7978102308108074;0.014895830123159492;0.7980169710174435;1.0100581350932634
31.97638;1.044539719773076;0.8333610907004662;0.7977152374328198;-4.003997006287853e-07;-4.529329943052699e-07;1.0451153436043223;1.0100075637154522;10.000029912623642;0.8333314293030267;0.01556043046039958;0.01555952570274171;0.7978108752756379;0.014895784878805416;0.798017575626129;1.0100587775605059
31.98638;1.0445373366809951;0.8333606189502928;0.7977170318873297;-3.9957350593725146e-07;-4.5246439596290777e-07;1.0451153258854626;1.0100057223783747;10.00003972234802;0.8333316458874456;0.015560419470552481;0.015559495102655928;0.7978115584160421;0.014895737575172626;0.7980181346989711;1.0100593996256597
31.99638;1.0445350192404124;0.83336009073211;0.7977189120814719;-3.9873429801364623e-07;-4.5200196801908907e-07;1.0451151655214224;1.0100039410606323;10.000049753268419;0.8333319137551469;0.015560410472434977;0.015559466098166216;0.7978122793451385;0.014895688234141596;0.7980186421221603;1.0100599918449065
32.00638;1.0445327678135197;0.8333595082607412;0.7977208698464086;-3.978802017439237e-07;-4.5154688743324563e-07;1.0451148671488462;1.0100022268948152;10.000059993802;0.8333322349971627;0.015560403453722463;0.01555943878115365;0.7978130351875702;0.014895636856980088;0.7980190925410227;1.010060545164654
32.01638;1.0445305829499723;0.8333588726999587;0.7977228987183692;-3.970100299195723e-07;-4.5109967075649325e-07;1.0451144348263748;1.0100005876975364;10.000070433956246;0.8333326113819768;0.015560398389619465;0.015559413209416752;0.7978138207435674;0.01489558341790911;0.7980194813000986;1.0100610499230793
32.02638;1.0445284648103228;0.8333581848169581;0.7977249937928876;-3.961235489991978e-07;-4.5066035838694907e-07;1.0451138719118425;1.0099990321880048;10.000081053781074;0.8333330439748612;0.015560395255798524;0.015559389406846723;0.7978146297958857;0.014895527886591743;0.7980198045224699;1.010061496094867
32.03638;1.0445264120383888;0.8333574453326317;0.7977271514828426;-3.952209726328653e-07;-4.5022862415182257e-07;1.0451131812414802;1.009997570314742;10.000091814294116;0.8333335338530751;0.015560394017315094;0.015559367379183975;0.79781545650298;0.014895470252674368;0.7980200594420139;1.010061874021244
32.04638;1.0445244212497344;0.8333566557717458;0.7977293697788165;-3.943026309488765e-07;-4.498037217848393e-07;1.0451123669000677;1.0099962130864053;10.000102655218294;0.8333340823430522;0.015560394603110187;0.01555934711175799;0.7978162959053077;0.014895410531346817;0.7980202444209051;1.0100621745828988
32.05638;1.0445224874926038;0.8333558194567934;0.7977316479952499;-3.933693186468754e-07;-4.4938435017519005e-07;1.0451114358044977;1.0099949709387916;10.000113505539037;0.8333346901057463;0.015560396895045384;0.0155593285447722;0.7978171438863831;0.014895348764159993;0.798020359056816;1.0100623891228928
32.06638;1.0445206054623415;0.8333549410737144;0.7977339857049753;-3.9242253130095084e-07;-4.489687064921151e-07;1.0451103976347877;1.0099938515730842;10.000124304339595;0.8333353568657833;0.015560400743487982;0.01555931156245085;0.7978179968078123;0.014895285019494145;0.7980204048827914;1.0100625097884584
32.07638;1.044518770847834;0.8333540255377595;0.7977363818037133;-3.914641465509377e-07;-4.485548590803137e-07;1.045109263460593;1.0099928593371592;10.00013501547687;0.833336082149635;0.015560405997255746;0.015559296015027325;0.797818851111407;0.014895219375916589;0.7980203854936883;1.0100625304261737
32.08638;1.0445169811860886;0.8333530778082842;0.7977388344790161;-3.904960210585396e-07;-4.4814124257997367e-07;1.0451080438427343;1.0099919960202295;10.000145622671415;0.8333368658467735;0.015560412528196768;0.015559281750201992;0.7978197032407092;0.01489515190388001;0.7980203057814588;1.0100624471886148
32.09638;1.0445152360416883;0.8333521033895172;0.7977413422975381;-3.895197060662438e-07;-4.477268834490358e-07;1.0451067473586544;1.009991261567609;10.0001561084786;0.8333377083476909;0.015560420238939004;0.015559268631675288;0.7978205501851803;0.014895082666568438;0.7980201715391328;1.0100622581280168
32.10638;1.044513536642127;0.8333511083840208;0.7977439054961616;-3.885361257338171e-07;-4.473111840724635e-07;1.0451053803346952;1.0099906547830928;10.000166438106527;0.8333386104869148;0.015560429052075159;0.015559256543383915;0.7978213903324328;0.01489501172246929;0.7980199892494412;1.0100619625328375
32.11638;1.044511885229281;0.8333500987277095;0.7977465256542567;-3.8754538285191284e-07;-4.468935351451608e-07;1.0451039474912156;1.009990174273137;10.000176560727313;0.8333395734830031;0.015560438898249615;0.015559245384090158;0.7978222238848982;0.014894939123148175;0.7980197647318553;1.0100615603552896
32.12638;1.0445102846201946;0.8333490794391347;0.7977492039575835;-3.8654694815155793e-07;-4.464731282811712e-07;1.0451024522313346;1.009989818938928;10.000186422576222;0.8333405988140922;0.015560449720093893;0.015559235056634434;0.7978230522577235;0.01489486492226506;0.7980195010608786;1.0100610511976906
32.13638;1.0445087382137426;0.833348055049037;0.7977519403487446;-3.855401039811166e-07;-4.4604903742420924e-07;1.0451008966700988;1.0099895878549772;10.000195979230392;0.8333416879866902;0.015560461469749681;0.015559225450504479;0.7978238761680141;0.014894789189628277;0.7980191977486459;1.0100604341236503
32.14638;1.0445072499513837;0.8333470308901244;0.7977547339709739;-3.845243230898073e-07;-4.456202690985375e-07;1.045099282565278;1.0099894797474571;10.000205190340921;0.8333428427499939;0.015560474086507013;0.015559216430622828;0.7978246938574738;0.014894712020929337;0.7980188521979888;1.0100597091805898
32.15638;1.0445058240393743;0.8333460131169439;0.7977575837206807;-3.8349943407251933e-07;-4.451856261880918e-07;1.0450976122578857;1.0099894923455093;10.000214001170118;0.8333440650828299;0.015560487478048649;0.015559207848526288;0.7978255014988179;0.0148946335544204;0.7980184619626074;1.0100588785413944
32.16638;1.0445044644833903;0.8333450067712954;0.7977604883049636;-3.8246569281641906e-07;-4.4474356916530645e-07;1.0450958882710704;1.0099896220917293;10.000222336730163;0.833345356253806;0.015560501522308598;0.01555919955697301;0.7978262948754067;0.0148945539807936;0.7980180255236902;1.010057946444156
32.17638;1.044503174829921;0.8333440144712398;0.7977634455423666;-3.8142381619716943e-07;-4.442921281431943e-07;1.0450941125748996;1.0099898639451375;10.000230112818516;0.8333467165227629;0.01556051608833343;0.015559191415566736;0.797827070315353;0.014894473521196407;0.7980175419543751;1.0100569191100348
32.18638;1.0445019590856306;0.8333430374726768;0.7977664516555867;-3.803748738502532e-07;-4.4382895203587506e-07;1.045092286372224;1.0099902107125276;10.000237251378602;0.8333481457337043;0.015560531055105267;0.015559183303809319;0.797827825147977;0.014894392402082313;0.7980170113735663;1.0100558040128096
32.19638;1.0445008229242123;0.8333420779172783;0.7977695010322915;-3.793201938255952e-07;-4.433517412582325e-07;1.0450904099852467;1.0099906527896958;10.00024369346124;0.8333496434816451;0.015560546313999082;0.015559175135066508;0.7978285579678336;0.014894310854025835;0.7980164354695691;1.010054608074885
32.20638;1.0444997731866834;0.8333411405899991;0.7977725856178393;-3.7826148134007645e-07;-4.4285876100503555e-07;1.0450884832422207;1.0099911793753835;10.000249400266421;0.8333512091572237;0.015560561770855654;0.015559166854113045;0.7978292680286948;0.014894229109743177;0.7980158169430674;1.0100533366913762
32.21638;1.0444988157091641;0.833340232940494;0.7977756945599609;-3.772009949679931e-07;-4.423487474071834e-07;1.045086506384027;1.0099917798329932;10.000254343506493;0.8333528418914755;0.015560577352231873;0.015559158427851428;0.7978299543432738;0.014894147393773784;0.798015158704072;1.0100519942102424
32.22638;1.0444979535458065;0.8333393633068581;0.7977788154694551;-3.761415829658817e-07;-4.4182040908651554e-07;1.045084480754235;1.0099924436151846;10.00025850133237;0.8333545396634606;0.01556059299574827;0.015559149837792175;0.7978306154392455;0.014894065918787247;0.7980144630922165;1.01005058475478
32.23638;1.0444971871413278;0.833338539231224;0.7977819365157245;-3.750866795456702e-07;-4.4127237978575804e-07;1.045082409266477;1.0099931599146101;10.000261858548368;0.8333562985410007;0.01556060862908621;0.015559141063832469;0.7978312497828266;0.014893984885547294;0.7980137313173371;1.010049113118611
32.24638;1.0444965154082584;0.8333377672141341;0.7977850479433616;-3.7404026151185415e-07;-4.4070357299516467e-07;1.045080296662309;1.009993918151781;10.0002644030189;0.8333581131487852;0.015560624169665716;0.015559132059522982;0.7978318562704929;0.014893904487483027;0.7980129634954449;1.0100475857949947
32.25638;1.0444959362096518;0.8333370530814675;0.7977881426418953;-3.7300655104945874e-07;-4.401132704063923e-07;1.0450781498046162;1.00999470827108;10.000266124221904;0.8333599774843957;0.015560639542104468;0.015559122743827735;0.7978324341237547;0.014893824923598952;0.7980121583537758;1.0100460114334535
32.26638;1.0444954462595588;0.8333364020241918;0.7977912158596259;-3.7198963295633755e-07;-4.395009286927466e-07;1.0450759781059245;1.0099955203379711;10.000267012841489;0.8333618852650929;0.015560654684604665;0.015559113020077743;0.7978329819834553;0.014893746406890626;0.7980113127902663;1.010044399823463
32.27638;1.0444950410549172;0.8333358184525578;0.7977942644917251;-3.7099332486346804e-07;-4.3886594652348767e-07;1.0450737934372512;1.0099963440088804;10.000267053447827;0.8333638299335278;0.015560669545373607;0.015559102801372321;0.7978334965782091;0.01489366915292039;0.7980104225975395;1.0100427598359243
32.28638;1.0444947152842072;0.83333530625422;0.7977972863453797;-3.7002136583735793e-07;-4.3820747804980084e-07;1.0450716093819816;1.0099971683636306;10.000266217032168;0.8333658041231895;0.015560684081630721;0.015559092030897101;0.7978339727443874;0.014893593350664302;0.7980094836718116;1.0100410978284298
