time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.29638;1.0444944636120077;0.8333348691713077;0.7978002796144746;-3.6907763582251835e-07;-4.3752456280665054e-07;1.0450694395097357;1.0099979827173124;10.000264466719198;0.8333677990477085;0.015560698266660547;0.015559080698129406;0.797834405474715;0.014893519141578155;0.7980084922044448;1.0100394176292817
32.30638;1.0444942818105825;0.8333345100045211;0.7978032428098646;-3.6816586238658104e-07;-4.3681641964255797e-07;1.0450672948429351;1.0099987780790303;10.000261773440407;0.8333698047726333;0.015560712103227214;0.015559068839881786;0.7978347912319979;0.014893446625694457;0.7980074444959434;1.0100377220634609
32.31638;1.0444941676028416;0.8333342293280979;0.7978061747621474;-3.6728891695918354e-07;-4.360823028096026e-07;1.045065182956502;1.0099995474460883;10.000258123165715;0.8333718109678723;0.015560725625467824;0.015559056518377388;0.7978351272918709;0.014893375878308027;0.7980063378315456;1.010036014213609
32.32638;1.0444941197609203;0.8333340256715724;0.7978090742509731;-3.6644855666154703e-07;-4.353210326578088e-07;1.0450631096043448;1.0100002846935516;10.000253506474898;0.8333738075508087;0.01556073888039874;0.015559043794344132;0.797835410703002;0.014893306954366387;0.7980051716938287;1.0100342971978133
32.33638;1.0444941365221738;0.8333338963214022;0.7978119397772678;-3.6564580493269675e-07;-4.345309144190764e-07;1.0450610801187814;1.0100009838689796;10.000247908518842;0.8333757849937508;0.01556075190271758;0.015559030720985863;0.7978356376957799;0.014893239883307846;0.7980039478522284;1.0100325734221354
32.34638;1.0444942158540511;0.8333338373299646;0.7978147701232066;-3.6488118213264385e-07;-4.3371010259293115e-07;1.0450590991905016;1.010001639165192;10.000241318199494;0.8333777337878933;0.015560764704366162;0.015559017352247913;0.7978358037155877;0.014893174680195425;0.7980026692980481;1.010030844124066
32.35638;1.0444943566714675;0.8333338437438303;0.7978175652447043;-3.6415453230876317e-07;-4.328568826676631e-07;1.045057170476281;1.0100022451741515;10.000233741772146;0.8333796437637011;0.015560777284063956;0.01555900374399661;0.7978359039296472;0.014893111379494877;0.7980013389238477;1.0100291096604046
32.36638;1.044494558809327;0.8333339105739211;0.7978203266405061;-3.634651574763602e-07;-4.319698596023687e-07;1.0450552970667877;1.0100027975111205;10.000225206324437;0.8333815044328584;0.015560789637755918;0.015558989956793643;0.7978359340375003;0.01489305004709102;0.7979999587390884;1.0100273704712328
32.37638;1.04449482240978;0.8333340333484224;0.7978230573660431;-3.6281234405103356e-07;-4.31048240112965e-07;1.0450534824331232;1.010003292556762;10.0002157622712;0.8333833058375977;0.015560801761667221;0.015558976076697862;0.7978358909704768;0.014892990749685904;0.7979985297290634;1.0100256279469308
32.38638;1.0444951476856261;0.8333342075974801;0.7978257618592333;-3.621954912404297e-07;-4.3009195756967684e-07;1.0450517300589537;1.0100037266290725;10.000205483869669;0.8333850391444605;0.015560813654144977;0.015558962236628032;0.7978357719208352;0.014892933531209466;0.7979970525379184;1.0100238850118581
32.39638;1.0444955346803968;0.8333344282154932;0.7978284449815753;-3.6161384665977513e-07;-4.291014972432516e-07;1.0450500415784987;1.010004096765483;10.000194456251286;0.8333866970925569;0.01556082532483161;0.015558948608041447;0.7978355719312565;0.014892878423339034;0.7979955286839985;1.010022145601582
32.40638;1.0444959835715804;0.8333346899109368;0.797831110655793;-3.61066545170655e-07;-4.2807759813600864e-07;1.0450484164338008;1.0100044020079713;10.000182753601315;0.8333882742831303;0.015560836820334623;0.01555893537409948;0.7978352827611783;0.014892825455479342;0.7979939608893352;1.0100204130863784
32.41638;1.0444964956328513;0.8333349884263297;0.7978337611725886;-3.6055292757063785e-07;-4.270210630861808e-07;1.0450468531955877;1.0100046432469574;10.0001704282243;0.833389767447674;0.015560848239227834;0.015558922713966849;0.7978348939005033;0.01489277464504537;0.7979923522455857;1.01001868996712
32.42638;1.0444970732364198;0.8333353213906508;0.7978363973337268;-3.600727043231023e-07;-4.259327143749597e-07;1.0450453497395122;1.0100048228602458;10.000157517057046;0.8333911755942081;0.015560859703328263;0.01555891078765493;0.7978343946300048;0.01489272599093506;0.7979907053009071;1.0100169784033848
32.43638;1.044497718707118;0.833335688074955;0.7978390193097925;-3.5962593599605566e-07;-4.2481327979015875e-07;1.0450439026827734;1.0100049442349999;10.000144050972477;0.833392499544239;0.01556087131696945;0.015558899716826134;0.7978337761622113;0.014892679487099665;0.7979890214618846;1.0100152794139152
32.44638;1.0444984337791197;0.8333360881515988;0.7978416276881691;-3.592128949704801e-07;-4.2366323856871403e-07;1.045042507774667;1.010005009912839;10.000130060103459;0.8333937414570938;0.015560883162498401;0.015558889592757632;0.7978330326086143;0.014892635142688373;0.797987300698011;1.010013592030495
32.45638;1.0444992201617629;0.8333365203352264;0.7978442235214308;-3.588337014374063e-07;-4.2248288941041653e-07;1.04504116099904;1.0100050198873627;10.000115576701297;0.8333949048521218;0.015560895314753461;0.01555888049795577;0.797832160232844;0.014892592978975576;0.797985542046232;1.0100119138110109
32.46638;1.0445000798206059;0.8333369819974893;0.7978468071954872;-3.5848799548990597e-07;-4.212725793654276e-07;1.045039859745071;1.0100049715044666;10.000100629135835;0.8333959945288251;0.01556090783261529;0.01555887249612093;0.7978311559714073;0.014892552994889782;0.7979837447399087;1.0100102418985146
32.47638;1.0445010144219475;0.8333374700733414;0.7978493771151289;-3.58175026190527e-07;-4.2003285681375384e-07;1.0450386029514271;1.0100048598626683;10.000085224948227;0.8333970159940082;0.015560920744420665;0.01555886560868184;0.7978300167324461;0.014892515141972073;0.7979819084895163;1.0100085738057711
32.48638;1.0445020249646995;0.8333379820415833;0.7978519294037661;-3.5789391709079505e-07;-4.187645595879313e-07;1.0450373895714404;1.0100046781750016;10.000069337804621;0.8333979745692939;0.015560934058252828;0.015558859824766243;0.7978287397475744;0.01489247934232855;0.7979800326034456;1.0100069073960487
32.49638;1.0445031119328965;0.8333385159294832;0.7978544588670533;-3.576437314384761e-07;-4.174689833116357e-07;1.0450362173772036;1.010004418830451;10.00005291853756;0.8333988744128695;0.015560947778257462;0.015558855134129959;0.797827322708256;0.014892445518062111;0.7979781155734862;1.0100052403420277
32.50638;1.0445042755657015;0.8333390697385085;0.7978569600584473;-3.5742326147292804e-07;-4.16148013170815e-07;1.045035083365608;1.010004074774003;10.000035921980965;0.833399717440943;0.015560961906826288;0.015558851537674856;0.7978257637297999;0.014892413587813277;0.7979761555328638;1.0100035700812118
32.51638;1.0445055161189984;0.8333396411351808;0.7978594278664054;-3.572308051450185e-07;-4.1480398502649015e-07;1.0450339840001908;1.0100036405742039;10.000018318935982;0.8334005026305604;0.015560976443678634;0.015558849032584861;0.7978240619403514;0.014892383442578946;0.7979741506153959;1.0100018945339786
32.52638;1.044506833757754;0.8333402278588293;0.7978618576920504;-3.5706437614581057e-07;-4.134394473614326e-07;1.0450329146466732;1.0100031131118177;10.000000087561789;0.8334012267005955;0.015560991388399547;0.015558847609714386;0.7978222177427077;0.014892354940368528;0.7979720993700812;1.0100002128010803
32.53638;1.0445082281039595;0.833340828143559;0.7978642450084951;-3.56922223559723e-07;-4.120570320880628e-07;1.0450318692788316;1.0100024908415728;9.999981200082049;0.8334018855917112;0.015561006737940081;0.01555884726519962;0.797820232370375;0.0148923279183086;0.7979700012564124;1.0099985248258485
32.54638;1.0445096985122195;0.8333414404512546;0.797866585064687;-3.568031663077073e-07;-4.1065927688557095e-07;1.0450308410206404;1.0100017715463832;9.999961616124683;0.8334024750786612;0.015561022484322602;0.015558847998731305;0.7978181080261368;0.014892302202191936;0.7979678563198257;1.0099968302109898
32.55638;1.0445112449344982;0.833342063357515;0.7978688736337829;-3.567065466855053e-07;-4.0924842063600234e-07;1.0450298232651622;1.0100009512757788;9.999941288602377;0.8334029910076584;0.015561038616671633;0.015558849804015912;0.7978158486598591;0.014892277620188207;0.7979656646810865;1.0099951277349943
32.56638;1.0445128674336066;0.8333426960430382;0.7978711081935815;-3.5663192408123954e-07;-4.078264008451875e-07;1.045028810341557;1.010000026557924;9.999920176330379;0.8334034303202628;0.015561055117058336;0.015558852670858679;0.7978134600507106;0.01489225401796266;0.7979634270573952;1.0099934160864288
32.57638;1.044514564474498;0.8333433383405562;0.7978732885650234;-3.5657890027470593e-07;-4.063950351811064e-07;1.0450277973023767;1.0099989978810668;9.999898250297951;0.8334037917252;0.015561071961839448;0.01555885659344117;0.7978109490852957;0.014892231260874043;0.7979611456128439;1.009991694634431
32.58638;1.0445163326318703;0.8333439901669266;0.7978754168094471;-3.565470758131639e-07;-4.049562162507166e-07;1.0450267796585284;1.009997870857283;9.999875490489492;0.8334040757708069;0.015561089131317348;0.015558861566449238;0.7978083232576366;0.014892209232342923;0.7979588241583322;1.0099899636580818
32.59638;1.0445181684931535;0.8333446514543824;0.7978774964441834;-3.565357287945533e-07;-4.03512079006415e-07;1.045025753719907;1.0099966547297416;9.999851879981628;0.8334042853048687;0.015561106602060856;0.015558867571130959;0.7978055907429262;0.014892187830093415;0.7979564680534671;1.0099882242462717
32.60638;1.0445200706740294;0.8333453220417937;0.7978795311904907;-3.5654344802404393e-07;-4.020651269518035e-07;1.0450247163090305;1.0099953602413776;9.999827403072466;0.8334044252353006;0.015561124331835144;0.01555887457678049;0.7978027607158061;0.01489216695655121;0.7979540841244487;1.0099864779917491
32.61638;1.0445220397735895;0.8333460004824915;0.797881524066543;-3.5656814161142534e-07;-4.00618106172158e-07;1.0450236627406417;1.0099939981908357;9.999802046142497;0.8334045013910167;0.0155611422635125;0.015558882557456922;0.7977998435199105;0.014892146520781526;0.7979516801536994;1.009984726906682
32.62638;1.0445240765043053;0.8333466834277555;0.7978834773083096;-3.5660735584508144e-07;-3.991737916414095e-07;1.045022585075044;1.009992578988055;9.999775797258765;0.833404519848365;0.01556116034041852;0.015558891489792611;0.79779685053231;0.014892126448228581;0.797949263994466;1.0099829736356152
32.63638;1.044526180025284;0.8333473666512782;0.7978853926605244;-3.566587368292573e-07;-3.9773514680838456e-07;1.0450214727798586;1.009991112468665;9.999748644022064;0.8334044864056895;0.015561178522149206;0.015558901328864725;0.7977937936036187;0.014892106681349422;0.797946842975818;1.0099812213992503
32.64638;1.0445283470816806;0.8333480459590198;0.7978872718859894;-3.567203882136855e-07;-3.96305523628632e-07;1.04502031546986;1.00998960726731;9.999720570114917;0.8334044061050662;0.01556119679453305;0.015558911996651315;0.7977906839982634;0.014892087184096337;0.7979444239597799;1.0099794733291632
32.65638;1.0445305720129243;0.8333487172101092;0.797889117138382;-3.5679096673543134e-07;-3.948883529469829e-07;1.045019105525918;1.0099880705233788;9.999691558226235;0.8334042835046352;0.01556121516673968;0.015558923393593318;0.7977875315653883;0.01489206794895102;0.7979420139884509;1.00997773138902
32.66638;1.0445328484040666;0.8333493761861567;0.7978909305245393;-3.5686965267204547e-07;-3.93486667247469e-07;1.045017838237313;1.0099865083760988;9.999661599518495;0.8334041229877631;0.01556123366327121;0.015558935416842376;0.7977843448204766;0.014892048978305455;0.7979396204946088;1.0099759953058005
32.67638;1.0445351707608175;0.8333500185123347;0.7978927136499574;-3.5695605680700225e-07;-3.9210312262417886e-07;1.0450165103333942;1.009984926514876;9.999630693930824;0.8334039282733338;0.015561252318139259;0.015558947969470237;0.7977811316110596;0.014892030251998725;0.797937250204332;1.0099742623026524
32.68638;1.04453753412532;0.8333506397364234;0.797894467594811;-3.5705000160103133e-07;-3.9074048857612453e-07;1.0450151190866948;1.009983330294711;9.999598843887107;0.833403701616274;0.015561271178287855;0.01555896095616529;0.7977778998166916;0.014892011720853209;0.7979349081247527;1.009972528145268
32.69638;1.0445399328146312;0.8333512354570608;0.7978961926587002;-3.571514268727841e-07;-3.894019676403219e-07;1.0450136617738097;1.0099817245665097;9.999566057591139;0.8334034433228303;0.015561290315282724;0.01555897427814398;0.7977746578234479;0.014891993325155164;0.7979325982631209;1.009970788520781
32.70638;1.0445423600841313;0.8333518011439462;0.7978978880901278;-3.572606221099478e-07;-3.8809112180398135e-07;1.0450121352557937;1.0099801138861806;9.999532360422814;0.8334031516667586;0.015561309820020349;0.015558987827665667;0.7977714146442578;0.014891975014921038;0.7979303250306673;1.0099690398430923
32.71638;1.0445448084884006;0.8333523323322448;0.7978995520212891;-3.5737836957881144e-07;-3.8681177582645427e-07;1.04501053634029;1.0099785029410888;9.999497802494394;0.8334028234841246;0.015561329779386303;0.015559001480836845;0.7977681793039786;0.01489195676764764;0.7979280932131845;1.0099672797435741
32.72638;1.044547270161539;0.8333528256980749;0.7979011814903035;-3.575057859499489e-07;-3.8556783070198024e-07;1.0450088623858638;1.009976896216805;9.999462454160478;0.8334024555094178;0.015561350262025288;0.015559015111576624;0.7977649599605579;0.01489193860055539;0.7979259068903923;1.0099655071900957
32.73638;1.0445497374426682;0.8333532794742213;0.7979027728778172;-3.5764406180067725e-07;-3.843626595186705e-07;1.0450071113459511;1.0099752967483506;9.999426395108609;0.8334020452529929;0.015561371314945236;0.015559028616867844;0.7977617641797659;0.014891920567645985;0.7979237692674015;1.0099637218915918
32.74638;1.0445522038054544;0.8333536923957579;0.7979043226884343;-3.5779419484463716e-07;-3.831986947509213e-07;1.0450052813942072;1.0099737049446373;9.99938970950392;0.8334015906229265;0.015561392961285917;0.015559041924973057;0.7977585996365882;0.014891902744273761;0.7979216830621395;1.0099619238872486
32.75638;1.0445546639533094;0.8333540633846559;0.7979058281378161;-3.579569735762649e-07;-3.8207785704894246e-07;1.0450033707767519;1.0099721191234932;9.999352483296747;0.8334010897385737;0.015561415205751706;0.015559054996398687;0.7977554733867168;0.014891885214828387;0.7979196500147682;1.0099601142272696
32.76638;1.0445571130471323;0.8333543927843571;0.7979072875895548;-3.581331814199544e-07;-3.8100233271116116e-07;1.0450013784688759;1.0099705373843595;9.999314797803859;0.8334005417037853;0.015561438050492855;0.01555906782005193;0.7977523907286922;0.014891868068651741;0.7979176701691268;1.0099582953160116
32.77638;1.0445595458866237;0.8333546829149727;0.797908700833176;-3.5832362867132345e-07;-3.799750848995746e-07;1.0449993048853876;1.0099689584535043;9.999276729876865;0.8333999466869209;0.015561461504830594;0.015559080397884173;0.7977493557044536;0.014891851398214506;0.7979157417012409;1.0099564703647148
32.78638;1.0445619564875412;0.8333549375120995;0.7979100688162588;-3.5852906756863717e-07;-3.7899990412914543e-07;1.0449971516332746;1.009967381445408;9.999238362167326;0.833399304987359;0.015561485577497215;0.015559092737878623;0.7977463723786504;0.014891835294935266;0.7979138608158578;1.0099546436201343
32.79638;1.0445643382589018;0.8333551612902123;0.7979113933066915;-3.5875015182144845e-07;-3.7808103162029736e-07;1.0449949209413216;1.009965806289234;9.999199789497009;0.8333986165373287;0.015561510264086675;0.015559104857269392;0.7977434452151128;0.014891819837093926;0.7979120221181519;1.0099528205689532
32.80638;1.0445666847408697;0.8333553595562782;0.7979126766576652;-3.589872640208553e-07;-3.7722283628321516e-07;1.0449926153379403;1.009964234420781;9.999161111861065;0.8333978809402047;0.015561535538447462;0.015559116769530992;0.797740579018464;0.014891805082166585;0.7979102199366098;1.0099510066453623
32.81638;1.0445689902394542;0.8333555377232982;0.7979139215114457;-3.5924026103167927e-07;-3.764297514101493e-07;1.0449902380594895;1.0099626683731284;9.999122422491423;0.8333970978000202;0.015561561347512229;0.01555912846085004;0.7977377789909081;0.014891791082084807;0.7979084493103659;1.0099492058277717
32.82638;1.044571249889777;0.8333557010181795;0.7979151314438816;-3.595084620421389e-07;-3.757059931990507e-07;1.0449877946745152;1.0099611110407682;9.99908380629037;0.8333962675776131;0.015561587613064974;0.015559139884188188;0.797735050795664;0.014891777904349658;0.797906705847525;1.0099474204658956
32.83638;1.0445734594496983;0.8333558539559498;0.7979163117795892;-3.597907721058923e-07;-3.7505494095206804e-07;1.0449852941190576;1.009959565793874;9.999045352122751;0.8333953918588177;0.015561614239020244;0.015559150961823283;0.797732400748585;0.014891765635018603;0.7979049855225404;1.009945652297071
32.84638;1.0445756148490528;0.8333559995242126;0.7979174684835929;-3.600858053861054e-07;-3.7447877373893884e-07;1.0449827479094682;1.0099580365992058;9.999007162368288;0.8333944722971605;0.015561641118121;0.015559161581608666;0.7977298357048468;0.014891754369305885;0.7979032851797836;1.0099439035530147
32.85638;1.0445777119920578;0.8333561392433194;0.7979186064984113;-3.6039229352298685e-07;-3.739786519298597e-07;1.0449801688879203;1.0099565274426374;9.998969344573538;0.833393509927427;0.015561668127625463;0.015559171607563746;0.797727362645346;0.014891744201693103;0.7979016030294609;1.0099421767004175
32.86638;1.0445797474866578;0.833356274160102;0.7979197297377928;-3.607094609323689e-07;-3.735549760102106e-07;1.0449775700749548;1.0099550421141665;9.998931995665378;0.8333925063648896;0.015561695118805736;0.015559180907099483;0.7977249886327341;0.014891735220660559;0.7978999385863641;1.0099404739703532
32.87638;1.0445817188266635;0.833356405279222;0.7979208418021173;-3.610368172288958e-07;-3.73207528443963e-07;1.0449749636724022;1.009953584870653;9.998895192069098;0.8333914652044272;0.015561721927089281;0.015559189367386284;0.7977227209345682;0.014891727511829307;0.7978982925732675;1.0099387983202572
32.88638;1.0445836231878254;0.8333565332787651;0.7979219462689113;-3.613738100512701e-07;-3.7293571872023453e-07;1.0449723609520185;1.009952161125876;9.998858986693367;0.8333903909915329;0.01556174839585548;0.01555919689572802;0.797720566691211;0.014891721165712251;0.7978966668028882;1.009937154153678
32.89638;1.0445854570011415;0.8333566584363354;0.7979230469580025;-3.617197301531515e-07;-3.727386556733822e-07;1.0449697729693643;1.009950777584526;9.998823412755344;0.8333892872018048;0.015561774382180841;0.015559203409562475;0.7977185322570469;0.014891716279394713;0.7978950635744844;1.0099355471934286
32.90638;1.0445872170536556;0.8333567807457762;0.7979241482191917;-3.620736818820088e-07;-3.726149723265118e-07;1.0449672112669703;1.009949441821493;9.998788491696619;0.8333881561363299;0.015561799754024929;0.015559208818239486;0.7977166228544452;0.014891712944401184;0.7978934850314078;1.0099339851503115
32.91638;1.044588901493474;0.8333569002477996;0.7979252548173394;-3.6243467319972985e-07;-3.7256280759018637e-07;1.0449646878961196;1.0099481611065055;9.998754247326236;0.8333869997867691;0.01556182439640653;0.015559213010382086;0.7977148426379413;0.01489171123276879;0.7978919327942704;1.0099324781405599
32.92638;1.0445905098694537;0.8333570177743878;0.7979263714109948;-3.6280173068017653e-07;-3.725797504784011e-07;1.0449622147939954;1.0099469407277815;9.998720722932244;0.8333858202089709;0.015561848215941903;0.015559215854197029;0.7977131949784871;0.01489171119835671;0.7978904074711849;1.009931037435916
32.93638;1.0445920424439599;0.8333571352489078;0.7979275019413754;-3.631737746195572e-07;-3.7266258657113967e-07;1.044959802891059;1.009945783056698;9.998687984338895;0.8333846201934664;0.01556187114284325;0.015559217209520275;0.7977116828277113;0.014891712882981932;0.7978889082276446;1.0099296742198898
32.94638;1.0445935001081466;0.8333572551393654;0.7979286492022826;-3.6354952468898477e-07;-3.7280726461734254e-07;1.0449574612827386;1.0099446877055414;9.998656111434148;0.8333834043910151;0.015561893135857326;0.015559216946800713;0.797710308901082;0.014891716310551282;0.7978874330104998;1.009928400040789
32.95638;1.0445948850892597;0.833357379685345;0.7979298149671739;-3.6392773259093384e-07;-3.7300919645172555e-07;1.044955196782723;1.0099436518888583;9.998625192601034;0.8333821802150414;0.015561914183413142;0.015559214962244714;0.7977090756727391;0.014891721471297007;0.7978859792341954;1.0099272279250768
32.96638;1.0445962007404015;0.8333575101541558;0.7979310009333962;-3.643075702556896e-07;-3.7326370132193766e-07;1.0449530139316443;1.0099426705144956;9.998595317752883;0.8333809579748073;0.01556193429214758;0.01555921118881643;0.79770798516926;0.014891728312451525;0.7978845440811317;1.0099261718927264
32.97638;1.044597450542352;0.8333576466011519;0.7979322097985778;-3.6468894471021743e-07;-3.735663561743188e-07;1.0449509156348762;1.0099417362435474;9.998566569236361;0.8333797498490703;0.015561953458289117;0.015559205601014023;0.7977070388315457;0.014891736754092683;0.7978831245952398;1.0099252449769887
32.98638;1.0445986376962246;0.8333577888126191;0.7979334453448719;-3.6507245224725207e-07;-3.739131376744856e-07;1.0449489037997;1.0099408401737577;9.998539019826787;0.8333785683411091;0.015561971640194098;0.015559198203353452;0.7977062378871765;0.014891746722502673;0.7978817185172903;1.0099244583743603
32.99638;1.0445997652531482;0.8333579375452823;0.7979347114371479;-3.6545896903368625e-07;-3.7430046049475923e-07;1.044946978978417;1.0099399733873435;9.99851272935097;0.8333774251543382;0.015561988757372061;0.01555918901073027;0.7977055836488453;0.014891758165740471;0.7978803252570108;1.009923822401057
33.00638;1.044600835953432;0.8333580944817897;0.797936011048738;-3.65849433420734e-07;-3.7472508098289715e-07;1.0449451402951337;1.0099391285964876;9.998487734706424;0.8333763301797279;0.015562004710913749;0.015559178036897214;0.7977050769781466;0.014891771038762668;0.797878945809543;1.009923346870752
33.01638;1.044601851926957;0.8333582615456145;0.7979373462704774;-3.6624477981673627e-07;-3.7518399638388284e-07;1.0449433869833389;1.009938301117853;9.99846405173492;0.8333752900074713;0.015562019402648529;0.015559165296596959;0.7977047176533154;0.01489178528439757;0.7978775821363194;1.0099230400110584
33.02638;1.04460281498047;0.8333584409694974;0.7979387192228788;-3.6664562034751047e-07;-3.756743474280349e-07;1.044941720022272;1.009937488714179;9.998441694034424;0.833374306980822;0.015562032739468079;0.015559150819684764;0.7977045047173739;0.014891800826615415;0.7978762369483603;1.0099229077244523
33.03638;1.0446037265607266;0.833358635403157;0.7979401329220862;-3.670521081554781e-07;-3.7619309760993164e-07;1.0449401422655622;1.0099366903009086;9.998420693873301;0.8333733798398476;0.015562044631974307;0.015559134661600341;0.7977044370735922;0.014891817569331342;0.7978749137349361;1.00992295432548
33.04638;1.0446045868532923;0.8333588474647707;0.7979415911147296;-3.6746418975054783e-07;-3.7673704064447844e-07;1.0449386571661565;1.0099359048915488;9.99840111489662;0.8333725051335751;0.015562055002238978;0.0155591168947117;0.7977045132301624;0.01489183539896166;0.797873616853787;1.0099231839079104
33.05638;1.0446053947093557;0.8333590794148216;0.7979430969926976;-3.6788170666126573e-07;-3.7730345140591735e-07;1.0449372673809478;1.0099351319923284;9.998383044350888;0.8333716786376955;0.015562063796843342;0.015559097592762142;0.7977047304789022;0.014891854183806584;0.797872351572307;1.009923600611171
33.06638;1.044606148968904;0.8333593329007017;0.797944651705737;-3.683043518025044e-07;-3.7789056031947163e-07;1.044935975178496;1.0099343723812417;9.998366564906165;0.8333708965834605;0.015562070995459169;0.015559076826404627;0.7977050840637397;0.014891873769737095;0.7978711238905875;1.0099242075631971
33.07638;1.0446068498732586;0.8333596085211298;0.7979462537353019;-3.687317995992758e-07;-3.7849744120120176e-07;1.0449347840243397;1.009933627429184;9.998351733738357;0.8333701563165905;0.015562076604172359;0.015559054661511295;0.7977055667579387;0.014891893994970644;0.7978699406617416;1.0099250060813267
33.08638;1.044607499219675;0.8333599057665175;0.797947899247669;-3.6916378765008003e-07;-3.7912367729993947e-07;1.0449336983562563;1.0099328974484953;9.998338581615954;0.8333694563993815;0.015562080637262707;0.015559031150452093;0.7977061691882561;0.014891914713281908;0.7978688098268402;1.009925995572942
33.09638;1.044608098961405;0.8333602237389115;0.7979495829864686;-3.695998892129726e-07;-3.797691564656643e-07;1.0449327220776539;1.0099321814834812;9.998327116029175;0.833368795822853;0.015562083112808132;0.015559006326676447;0.7977068807189563;0.014891935788222607;0.7978677401036086;1.0099271735816238
33.10638;1.0446086498092961;0.8333605623970134;0.7979512992390012;-3.700392409603555e-07;-3.8043413238431095e-07;1.0449318582448655;1.0099314788151645;9.998317316921025;0.8333681726834211;0.015562084060350395;0.015558980202420658;0.797707690306928;0.01489195707402443;0.7978667405301533;1.0099285359795251
33.11638;1.044609150949691;0.833360923775696;0.7979530426161178;-3.704804940505522e-07;-3.8111930270596366e-07;1.0449311083623847;1.009930790126745;9.99830912948998;0.8333675840496587;0.015562083522336812;0.015558952765169767;0.7977085870043166;0.014891978415047562;0.7978658197508637;1.0099300773421849
33.12638;1.0446096001026959;0.8333613123776132;0.7979548086772963;-3.709217485329884e-07;-3.8182570366023063e-07;1.0449304704704192;1.0099301175151325;9.998302471103514;0.8333670271578079;0.015562081554718523;0.015558923990962398;0.7977095601979454;0.01489199965017988;0.7978649849000051;1.009931791270963
33.13638;1.044609993698204;0.8333617341340678;0.7979565938656114;-3.7136042793409764e-07;-3.825545953671601e-07;1.0449299395437361;1.0099294639309562;9.998297256618415;0.8333665008984997;0.015562078229121803;0.01555889387561828;0.7977105996299562;0.014892020614641207;0.7978642410665113;1.0099336704596737
33.14638;1.0446103275178331;0.8333621948527684;0.7979583942859647;-3.71793520419308e-07;-3.833072594622433e-07;1.0449295100729168;1.0099288325376228;9.998293417012837;0.8333660066674986;0.015562073630939097;0.015558862455493415;0.7977116955627479;0.01489204115517295;0.7978635915275186;1.0099357068034358
33.15638;1.0446105970248751;0.8333626994947035;0.7979602042692253;-3.722182053359338e-07;-3.840845395068865e-07;1.044929177215791;1.0099282265273362;9.99829089877484;0.8333655475084442;0.015562067855664186;0.01555882980955645;0.7977128391209662;0.014892061149643407;0.7978630382813999;1.0099378916757074
33.16638;1.0446107968863712;0.8333632519861566;0.7979620161496094;-3.726322659169571e-07;-3.8488651879168736e-07;1.0449289366058914;1.0099276498329393;9.998289664708315;0.8333651263002617;0.01556206100721598;0.015558796055033701;0.7977140220229402;0.014892080508736878;0.7978625826534095;1.0099402159544577
33.17638;1.0446109205173413;0.8333638550559719;0.7979638215659383;-3.7303392800399287e-07;-3.8571277851265266e-07;1.0449287840382537;1.0099271078514824;9.998289706647128;0.8333647447440018;0.015562053196518;0.015558761340166377;0.7977152359360556;0.014892099169252828;0.7978622255796453;1.009942669455259
33.18638;1.0446109602561142;0.8333645102765682;0.797965613333231;-3.7342137228842416e-07;-3.865629582840393e-07;1.0449287150291648;1.0099266070455368;9.998291051292847;0.8333644035742463;0.015562044533069653;0.015558725830796644;0.7977164727265673;0.014892117095639843;0.7978619676973461;1.0099452398073714
33.19638;1.0446109084154578;0.8333652179827797;0.7979673861410684;-3.737922726487376e-07;-3.874370445722813e-07;1.0449287249036938;1.0099261541436555;9.998293748626432;0.833364103557448;0.015562035117598013;0.015558689685364377;0.7977177259610788;0.014892134279900018;0.7978618098224642;1.0099479120177528
33.20638;1.0446107592378029;0.8333659769253206;0.797969135637943;-3.741437282410305e-07;-3.883353470521922e-07;1.0449288094603684;1.0099257561414956;9.998297855418285;0.8333638462924072;0.015562025052267834;0.01555865302943314;0.7977189926172403;0.014892150735138502;0.797861753510511;1.0099506695836558
33.21638;1.044610510436717;0.83336678454821;0.7979708575016106;-3.7447279178992985e-07;-3.892583996528524e-07;1.044928965785674;1.0099254204313945;9.998303421882852;0.8333636340390318;0.015562014456505555;0.015558615958039644;0.7977202734959021;0.0148921664879798;0.7978618009022994;1.0099534954231293
33.22638;1.0446101636126301;0.8333676380952341;0.7979725471942931;-3.747770801367872e-07;-3.902068400390449e-07;1.0449291927839341;1.0099251535102756;9.998310484781161;0.8333634690571197;0.015562003465573671;0.015558578561962372;0.7977215719444275;0.014892181569452528;0.7978619538164116;1.0099563718275633
33.23638;1.0446097241119812;0.8333685354310063;0.7979741998459856;-3.7505480225356965e-07;-3.9118128598882154e-07;1.0449294903910504;1.0099249595988156;9.998319072766428;0.8333633531448651;0.015561992217342564;0.015558540941267615;0.7977228920574582;0.014892196012531929;0.7978622125236535;1.009959281346863
33.24638;1.0446092002770364;0.8333694751323681;0.79797581009599;-3.753043909123362e-07;-3.92182179121952e-07;1.0449298582133553;1.0099248413602055;9.998329209996633;0.8333632872936586;0.015561980852240979;0.01555850319167223;0.7977242377337067;0.014892209865356774;0.7978625748528873;1.0099622088811429
33.25638;1.0446086022210528;0.8333704562249614;0.7979773724387722;-3.755244948410031e-07;-3.932097152156023e-07;1.0449302956046367;1.0099248007729928;9.998340905740466;0.8333632715549076;0.015561969525108769;0.015558465382911488;0.797725612887796;0.014892223205991375;0.7978630364896101;1.0099651428691485
33.26638;1.0446079404568391;0.8333714778268361;0.7979788817193899;-3.757143956111412e-07;-3.9426406195860757e-07;1.0449308023627204;1.0099248387015556;9.998354149318605;0.8333633057209534;0.015561958393644552;0.01555842754890873;0.7977270215855427;0.014892236138227082;0.7978635920912172;1.0099680745473694
33.27638;1.0446072249850669;0.8333725392434206;0.7979803323516989;-3.7587416578320865e-07;-3.953455688659365e-07;1.044931378063394;1.009924954835646;9.998368919736537;0.833363390291561;0.015561947587820714;0.015558389691077522;0.7977284671792964;0.014892248771896925;0.7978642357282429;1.0099709966246926
33.28638;1.0446064655060738;0.8333736405786613;0.7979817175210892;-3.7600431047666593e-07;-3.964546269783859e-07;1.0449320207612471;1.0099251477976074;9.99838519372716;0.8333635263943187;0.015561937206416727;0.015558351785248201;0.7977299513396902;0.014892261202144663;0.7978649608161356;1.0099739026912062
33.29638;1.0446056716872503;0.8333747828420045;0.7979830302673196;-3.7610532167446154e-07;-3.9759131732731806e-07;1.0449327268262225;1.0099254151344834;9.99840294705408;0.8333637149561829;0.015561927330425574;0.015558313781472186;0.7977314738043134;0.014892273498128716;0.7978657609948334;1.0099767867114255
33.30638;1.0446048528170104;0.8333759673404221;0.7979842649181802;-3.7617772759894233e-07;-3.987551085434248e-07;1.0449334918694313;1.0099257545843907;9.998422159020514;0.8333639565991801;0.015561918020478358;0.015558275604159464;0.7977330328301269;0.014892285705652448;0.7978666316758977;1.0099796424087897
33.31638;1.0446040176798388;0.833377195419904;0.7979854176518729;-3.762224966745393e-07;-3.9994479256571916e-07;1.0449343111994072;1.009926165416754;9.998442820619378;0.8333642526447312;0.015561909320967356;0.015558237176649002;0.7977346259322994;0.01489229785636434;0.797867570580909;1.0099824633059482
33.32638;1.0446031745734607;0.8333784686223547;0.797986486817845;-3.762410542684529e-07;-4.011585688709408e-07;1.04493517929102;1.009926647895745;9.998464933003445;0.8333646059486345;0.015561901278488883;0.015558198455300144;0.7977362497991014;0.014892309977091813;0.7978685766370478;1.009985242694018
33.33638;1.044602330937017;0.8333797883595315;0.797987472829386;-3.7623494060630973e-07;-4.023940087142058e-07;1.0449360894641562;1.009927201986428;9.998488498686076;0.8333650206265599;0.015561893942261805;0.015558159436493538;0.7977378992854868;0.014892322100067506;0.7978696481812582;1.009987973380061
33.34638;1.0446014931473002;0.8333811550994045;0.797988377578288;-3.762056715445645e-07;-4.036480252496956e-07;1.0449370345289473;1.0099278264336187;9.998513520074917;0.833365501717273;0.015561887347055032;0.015558120150651947;0.7977395674107464;0.014892334266261777;0.7978707817982723;1.0099906479831393
33.35638;1.044600666915765;0.8333825678085846;0.7979892039064012;-3.7615485056865505e-07;-4.049171032153634e-07;1.0449380080588095;1.0099285178810165;9.998539996282869;0.8333660552643343;0.015561881503070377;0.015558080665570318;0.7977412469686214;0.014892346508594605;0.797871972262985;1.0099932588159526
33.36638;1.044599857234978;0.8333840240916583;0.7979899548772026;-3.7608440520791663e-07;-4.06197738671342e-07;1.0449390052847394;1.0099292708544165;9.99856790980485;0.8333666875515359;0.015561876399007985;0.015558041079026417;0.797742931787258;0.01489235882636017;0.7978732130702949;1.0099957972504816
33.37638;1.0445990679438037;0.8333855205670997;0.7979906330914281;-3.7599687119960915e-07;-4.074867878526055e-07;1.0449400223265182;1.0099300793067898;9.998597220121287;0.833367403642353;0.015561872011658828;0.015558001493533999;0.7977446169477074;0.01489237118242729;0.7978744969433121;1.0099982535668333
33.38638;1.0445983022698868;0.8333870527514385;0.7979912411121015;-3.758954077678635e-07;-4.0878138288303595e-07;1.0449410543854893;1.0099309378567878;9.998627870472042;0.8333682070050544;0.015561868315355524;0.015557962001917528;0.7977462985637547;0.014892383527016367;0.7978758159692425;1.0100006169408218
33.39638;1.0445975630720974;0.8333886146187973;0.7979917825985813;-3.757835324698982e-07;-4.1007858902407066e-07;1.0449420953939286;1.0099318410461724;9.998659793413266;0.8333691002329079;0.015561865284905283;0.015557922691969109;0.7977479729900632;0.014892395826536283;0.7978771612241378;1.0100028757224815
33.40638;1.044596851780152;0.8333901986429172;0.7979922624484643;-3.7566494615399267e-07;-4.1137529010327945e-07;1.0449431393793709;1.009932782231316;9.99869291264578;0.8333700853037044;0.015561862891044671;0.01555788364570326;0.797749636208566;0.014892408082820005;0.7978785225469922;1.0100050182200226
33.41638;1.0445961680802571;0.8333917968387846;0.797992686148798;-3.755433921844395e-07;-4.126683563388117e-07;1.044944181837843;1.00993375407883;9.998727153729275;0.8333711633835716;0.015561861106013949;0.015557844923474904;0.797751284342915;0.01489242032901358;0.7978798892653894;1.0100070330838136
33.42638;1.0445955109113156;0.8333934023872647;0.797993060092064;-3.75422336516399e-07;-4.139547927811459e-07;1.0449452204585528;1.00993474948021;9.998762461561109;0.833372334897873;0.015561859921323624;0.015557806552311319;0.7977529142055853;0.014892432605508913;0.7978812514608548;1.0100089090679558
33.43638;1.04459487882078;0.8333950105254413;0.7979933920411986;-3.7530465499912055e-07;-4.1523163839709604e-07;1.0449462550952937;1.0099357617052036;9.998798805332909;0.8333735994149005;0.015561859350779054;0.01555776853149586;0.7977545228591907;0.014892444942490661;0.7978826008421767;1.010010634853268
33.44638;1.0445942692127392;0.8333966181410168;0.797993689992326;-3.751925441176012e-07;-4.164958150342614e-07;1.044947287663302;1.0099367850855372;9.998836162970235;0.8333749552433057;0.015561859420317303;0.015557730840586452;0.7977561075319273;0.014892457356015727;0.7978839309619801;1.01001219992108
33.45638;1.044593678166693;0.8333982231403543;0.797993960526742;-3.7508765241444333e-07;-4.1774428301548636e-07;1.0449483226062029;1.0099378164527075;9.998874497517575;0.8333763994690941;0.015561860166991669;0.015557693444273548;0.7977576666896868;0.014892469842808754;0.7978852369112416;1.0100135962638392
33.46638;1.0445931018636545;0.8333998241980204;0.7979942081040641;-3.7499112087513224e-07;-4.189742859759586e-07;1.044949366601587;1.0099388555995301;9.99891374814487;0.8333779284138803;0.01556186164565515;0.015557656311280104;0.7977592008952976;0.01489248236681184;0.7978865147803276;1.0100148189271487
33.47638;1.0445925383858061;0.8334014204657296;0.7979944350498585;-3.749032791387593e-07;-4.201833654060586e-07;1.0449504267945018;1.009939904022494;9.99895384647908;0.8333795376306123;0.015561863927606164;0.01555761943620448;0.7977607128810881;0.014892494845256076;0.7978877613576846;1.01001586479241
33.48638;1.0445919872553355;0.8334030114380591;0.7979946419884281;-3.7482352296122954e-07;-4.213693511603398e-07;1.0449515092772323;1.0099409632922363;9.998994737817352;0.8333812213119048;0.015561867081596691;0.015557582840181442;0.7977622074804228;0.01489250714921609;0.7978889739642985;1.0100167316128301
33.49638;1.0445914471489377;0.833404596787392;0.797994828629615;-3.7475081345350194e-07;-4.225302674931296e-07;1.0449526188807905;1.0099420346205918;9.999036383100705;0.833382972715703;0.015561871145292347;0.015557546560562883;0.7977636914448416;0.014892519118896764;0.797890149897641;1.0100174189551678
33.50638;1.0445909149131365;0.8334061755542864;0.7979949941153258;-3.7468418587275914e-07;-4.236638891592453e-07;1.0449537591782192;1.0099431191633848;9.99907874792562;0.8333847857995174;0.01556187610606786;0.015557510637237119;0.7977651728044538;0.014892530581848121;0.7978912857472928;1.010017929739511
33.51638;1.0445903858406906;0.8334077456821456;0.7979951367573225;-3.74622743467871e-07;-4.2476751464145624e-07;1.0449549320441949;1.0099442182160165;9.999121795941138;0.8333866554654152;0.015561881908886355;0.015557475094780476;0.7977666596767212;0.01489254137518339;0.7978923771090529;1.0100182701996263
33.52638;1.044589854112871;0.8334093043787146;0.7979952540127785;-3.745656134435599e-07;-4.2583852852916077e-07;1.0449561376301122;1.0099453333117892;9.999165486695384;0.8333885764479341;0.015561888494639207;0.015557439939341026;0.7977681587352903;0.014892551362374957;0.7978934186035047;1.0100184487053685
33.53638;1.0445893136332975;0.8334108484341199;0.7979953426878501;-3.745121354015888e-07;-4.268752762973217e-07;1.0449573748478536;1.009946465888235;9.999209770439137;0.8333905434463484;0.015561895836281297;0.015557405171235722;0.7977696742065441;0.014892560425712562;0.7978944041157879;1.0100184746922378
33.54638;1.0445887584672249;0.8334123746129828;0.797995398912665;-3.7446192258512143e-07;-4.2787743847417493e-07;1.0449586409754827;1.0099476169401638;9.999254581100047;0.8333925518228099;0.015561903943312515;0.015557370792650524;0.7977712083942846;0.014892568456322145;0.7978953272520468;1.0100183580707096
33.55638;1.0445881825881242;0.8334138799900147;0.7979954182830207;-3.7441487605021644e-07;-4.2884555896429414e-07;1.0449599302719317;1.0099487872063864;9.999299833429218;0.8333945970635537;0.015561912848095605;0.015557336813446782;0.7977727631373316;0.014892575366519686;0.7978961816613152;1.0100181093201752
33.56638;1.0445875797177118;0.83341536157593;0.7979953963968553;-3.743711859074425e-07;-4.297801946141571e-07;1.044961234020924;1.0099499772476284;9.999345428320778;0.8333966741992137;0.015561922585197206;0.015557303270558974;0.7977743403006959;0.014892581098600616;0.7978969608806195;1.010017739395393
33.57638;1.044586944128174;0.8334168156618473;0.7979953293869775;-3.7433107264657155e-07;-4.30681534955848e-07;1.04496254299144;1.0099511874583664;9.999391263227716;0.8333987782009893;0.015561933176472609;0.015557270249786202;0.7977759412193386;0.014892585611087174;0.7978976579797439;1.0100172590680534
33.58638;1.0445862723825363;0.8334182372822794;0.7979952140942157;-3.742945977986328e-07;-4.315495249177044e-07;1.0449638494212758;1.0099524183901585;9.999437239322917;0.8334009041612496;0.015561944651927563;0.015557237891464749;0.7977775665719756;0.014892588861712;0.7978982657606943;1.0100166789141916
33.59638;1.0445855638715615;0.8334196202717729;0.797995047649824;-3.7426180373835554e-07;-4.3238386196444e-07;1.044965146329745;1.0099536707434382;9.999483261413163;0.8334030467633917;0.015561957080726517;0.015557206386106175;0.7977792165669992;0.01489259080519364;0.7978987774781349;1.0100160097354687
33.60638;1.0445848193619438;0.8334209585940213;0.7979948270208754;-3.7423289170687757e-07;-4.33183779827738e-07;1.0449664260574774;1.0099549449002612;9.999529233588131;0.8334051998656923;0.015561970557335068;0.015557175965289514;0.7977808906423979;0.014892591411181122;0.7978991873361684;1.0100152620254492
33.61638;1.044584039344198;0.8334222478039814;0.7979945491869529;-3.742082105800749e-07;-4.339479647195685e-07;1.044967680263553;1.0099562408159275;9.999575057238888;0.8334073565491406;0.015561985166427775;0.015557146874345526;0.7977825868415552;0.01489259068765527;0.7978994910178127;1.0100144449803052
33.62638;1.0445832227151313;0.8334234851248326;0.7979942114064215;-3.7418814400737515e-07;-4.34674635893278e-07;1.0449689007137455;1.009957558200412;9.999620633393558;0.8334095093961612;0.015562000979933694;0.015557119326453275;0.7977843013802237;0.014892588686585394;0.7978996865125897;1.0100135666048673
33.63638;1.0445823659103655;0.833424668477099;0.7979938113928573;-3.7417302538387193e-07;-4.353616722810114e-07;1.0449700797736565;1.0099588967550417;9.999665868599017;0.8334116507250632;0.015562018071307103;0.015557093473811002;0.7977860291759615;0.014892585496038313;0.7978997739809015;1.0100126344543114
33.64638;1.0445814639601978;0.8334257957113206;0.7979933475112294;-3.7416309396057195e-07;-4.360067388779305e-07;1.0449712109515001;1.0099602568928336;9.999710682208525;0.8334137728046597;0.015562036512395213;0.015557069414326753;0.7977877652081143;0.014892581234561499;0.7978997545575457;1.010011655751867
33.65638;1.0445805128125996;0.833426864641608;0.7979928184208896;-3.7415865863115544e-07;-4.3660745716851395e-07;1.0449722893708506;1.0099616399390736;9.999755008535589;0.833415868522108;0.015562056363267131;0.015557047199314009;0.7977895051914113;0.014892576048117744;0.7978996299863794;1.010010637721695
33.66638;1.0445795102227793;0.8334278733148942;0.7979922225979551;-3.74160308838634e-07;-4.3716177143342564e-07;1.044973310942764;1.0099630471589423;9.999798792891191;0.8334179326939714;0.01556207767677764;0.015557026827910827;0.7977912450021323;0.014892570103525864;0.7978994031891262;1.010009588640701
33.67638;1.0445784551544866;0.8334288203064335;0.7979915586173872;-3.7416871870696766e-07;-4.376683417947835e-07;1.0449742707381984;1.0099644794036748;9.999841980424318;0.8334199633790712;0.015562100511385672;0.01555700825878238;0.7977929798879995;0.014892563570622278;0.7978990783762728;1.0100085180791358
33.68638;1.0445773468506852;0.8334297052581647;0.797990825949731;-3.741843301047704e-07;-4.381266635413986e-07;1.0449751630057598;1.009965938026827;9.99988450231356;0.8334219619618488;0.015562124928259183;0.01555699144087879;0.7977947046889604;0.014892556587231322;0.7978986609319685;1.0100074355557966
33.69638;1.0445761838707108;0.8334305291200425;0.7979900253835287;-3.7420721161157235e-07;-4.385368895207183e-07;1.0449759828291478;1.009967425677692;9.999926279194197;0.8334239315125526;0.015562150969470268;0.01555697633128094;0.7977964153571848;0.01489254922426958;0.7978981573602874;1.010006348817953
33.70638;1.0445749641343656;0.8334312936801985;0.7979891586253754;-3.74236966385978e-07;-4.388994345362742e-07;1.0449767271472141;1.0099689460225563;9.99996723964796;0.8334258748453243;0.015562178651974776;0.015556962900065932;0.7977981105003982;0.014892541481431307;0.7978975743322321;1.010005263651647
33.71638;1.0445736858607035;0.8334320007905535;0.7979882277585096;-3.742728852812635e-07;-4.3921462792339474e-07;1.044977394505291;1.0099705021348906;10.00000732754209;0.8334277938528338;0.01556220798992435;0.015556951136815293;0.7977997914333043;0.014892533316097127;0.7978969172261977;1.0100041846579546
33.72638;1.0445723479459048;0.83343265202734;0.7979872347197465;-3.743142475600386e-07;-4.3948266728238263e-07;1.0449779842458484;1.0099720941282624;10.00004649653294;0.8334296899605892;0.015562239003253727;0.015556941045649359;0.797801460765797;0.014892524676292264;0.7978961899352552;1.010003114481222
33.73638;1.0445709496462288;0.833433248868772;0.7979861802876229;-3.743604360711149e-07;-4.397037075694881e-07;1.044978495653198;1.0099737181323643;10.00008470512709;0.8334315645395741;0.01556227169618034;0.015556932625621168;0.7978031210411402;0.014892515513896944;0.7978953960006081;1.010002051970447
33.74638;1.0445694900736788;0.8334337928993989;0.7979850635486319;-3.744109620283378e-07;-4.3987779671922493e-07;1.0449789275951484;1.0099753682217902;10.000121910649153;0.8334334187747375;0.015562306037896882;0.015556925858702511;0.7978047743055938;0.014892505781101382;0.7978945396564796;1.0100009922227158
33.75638;1.0445679678095425;0.8334342858512039;0.7979838829894912;-3.744653911493373e-07;-4.4000488658661543e-07;1.044979278984946;1.0099770395168426;10.000158061838741;0.8334352539129464;0.015562341964252855;0.015556920721251498;0.7978064216359996;0.014892495424112044;0.7978936263125463;1.0099999289822905
33.76638;1.0445663813218582;0.8334347296320338;0.7979826383621982;-3.7452311404095464e-07;-4.4008526064300355e-07;1.0449795491723597;1.009978729728283;10.000193096685202;0.8334370720707459;0.015562379391871231;0.015556917203319436;0.797808062219694;0.014892484383584823;0.7978926623832264;1.0099988566227567
33.77638;1.0445647301026706;0.8334351267431381;0.7979813312423321;-3.74583158037962e-07;-4.40119899278357e-07;1.0449797372743612;1.0099804391478366;10.000226947368061;0.8334388761990814;0.015562418230481174;0.015556915303448332;0.7978096929968223;0.014892472609011593;0.797891654490051;1.009997770024755
33.78638;1.0445630152309626;0.8334354809490029;0.7979799639708006;-3.746442150077274e-07;-4.4011034144925024e-07;1.0449798417915672;1.0099821699915443;10.000259547270497;0.8334406691478581;0.015562458385020277;0.015556915012336883;0.7978113092702015;0.014892460085158469;0.79789060884564;1.0099966637884144
33.79638;1.0445612393217725;0.8334357974201757;0.7979785390238561;-3.7470486788575343e-07;-4.4005833772521827e-07;1.0449798619838473;1.009983925474712;10.00029083791738;0.8334424532458584;0.015562499749839892;0.015556916321543698;0.7978129058107286;0.014892446840618816;0.7978895308480587;1.0099955325922514
33.80638;1.0445594064599084;0.8334360820307798;0.7979770594429041;-3.747637773045543e-07;-4.399656160257618e-07;1.044979799437438;1.0099857095384093;10.000320782231853;0.8334442307445272;0.01556254221075019;0.015556919237675772;0.7978144780579894;0.014892432917870718;0.7978884249774476;1.0099943721753053
33.81638;1.0445575214206309;0.833436339971528;0.7979755291365488;-3.7481953432611374e-07;-4.3983402865938803e-07;1.044979657658499;1.0099875272424064;10.000349375965094;0.8334460039790159;0.015562585663468239;0.015556923776425155;0.7978160230482676;0.014892418341730334;0.7978872959601362;1.0099931793491062
33.82638;1.0445555882707027;0.8334365745430689;0.7979739526563924;-3.748702442971859e-07;-4.396657941780661e-07;1.0449794398436503;1.0099893839349576;10.000376641767911;0.8334477746719332;0.015562630028019048;0.01555692995764407;0.7978175392224661;0.01489240312681971;0.7978861501413532;1.0099919517787646
33.83638;1.044553609610904;0.833436787157208;0.7979723345949246;-3.7491346364072656e-07;-4.3946318537779565e-07;1.044979147029357;1.0099912831160676;10.000402611636638;0.8334495433519036;0.015562675241205992;0.01555693780616466;0.7978190252199642;0.014892387305643316;0.7978849950794938;1.009990688434103
33.84638;1.044551586957556;0.8334369778409766;0.7979706791288407;-3.7494669596073874e-07;-4.392281846043651e-07;1.0449787783077682;1.0099932259898439;10.000427312347794;0.8334513092301457;0.015562721239116992;0.015556947336782265;0.7978204790754592;0.0148923709367153;0.7978838377194027;1.0099893892251175
33.85638;1.0445495215243743;0.8334371455179886;0.7979689903892989;-3.749677983483619e-07;-4.3896284332861347e-07;1.0449783319737094;1.0099952133210106;10.000450765399352;0.8334530698965398;0.015562767945251884;0.015556958535608532;0.7978218981171064;0.014892354091097085;0.7978826831256995;1.0099880537760153
