time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.86638;1.044547414129224;0.8334372888192955;0.7979672729439456;-3.749750222349696e-07;-4.386697576898532e-07;1.0449778060536288;1.0099972465441371;10.000473000929167;0.8334548213156724;0.015562815265908532;0.01555697136263263;0.7978232792878617;0.014892336839511862;0.7978815348016082;1.0099866808301747
33.87638;1.0445452647818736;0.8334374068411383;0.7979655314507469;-3.749669484073151e-07;-4.3835191662297454e-07;1.044977198758869;1.0099993271037984;10.000494061898836;0.8334565588018377;0.015562863088955157;0.015556985760959546;0.7978246199711293;0.014892319246490178;0.7978803954800837;1.0099852681078376
33.88638;1.0445430731022227;0.8334374992210044;0.7979637700226734;-3.749424365106785e-07;-4.3801231291290316e-07;1.0449765091589824;1.0100014562210342;10.000513988452632;0.8334582781179652;0.015562911287019981;0.015557001653963908;0.7978259183269899;0.01489230136938275;0.7978792672627077;1.009983812492766
33.89638;1.044540838639158;0.8334375668304084;0.7979619918823861;-3.7490061584734297e-07;-4.37653986145488e-07;1.0449757370307817;1.0100036355021365;10.000532810148938;0.8334599756000539;0.015562959729156563;0.015557018943866952;0.7978271725829199;0.014892283257095762;0.7978781515607873;1.0099823107470802
33.90638;1.0445385607874058;0.8334376128294374;0.7979601993085994;-3.748409275931719e-07;-4.3728010059005956e-07;1.0449748818603455;1.010005866535577;10.00055055813073;0.8334616470701184;0.015563008291542694;0.015557037525686228;0.797828380796307;0.014892264944406939;0.7978770494093251;1.009980759526712
33.91638;1.0445362384271664;0.8334376429209239;0.7979583939935196;-3.747631896828296e-07;-4.368934486533686e-07;1.0449739420336432;1.0100081494956283;10.00056727502506;0.833463286436171;0.015563056853390236;0.01555705730597467;0.7978295420919039;0.01489224644746757;0.7978759620275861;1.0099791545045271
33.92638;1.044533868945741;0.8334376651806107;0.7979565776231446;-3.746676206491665e-07;-4.364960058220817e-07;1.0449729146838265;1.0100104823273413;10.00058301347153;0.833464885847042;0.01556310528822336;0.015557078206287578;0.7978306579439323;0.014892227766663019;0.7978748913347157;1.0099774900485168
33.93638;1.0445314478490655;0.8334376892085523;0.7979547521262839;-3.745548803623882e-07;-4.3608925517830364e-07;1.0449717964772889;1.0100128614726622;10.000597829906079;0.8334664375817837;0.01556315346685965;0.015557100161472893;0.7978317317377789;0.014892208903579635;0.7978738402082192;1.0099757599519554
33.94638;1.0445289693585518;0.8334377243056132;0.7979529193008179;-3.744261109234399e-07;-4.3567474946945044e-07;1.0449705848697162;1.0100152834664446;10.00061177839982;0.8334679353015743;0.0155632012623971;0.01555712313925174;0.7978327670987498;0.014892189878298713;0.7978728125089393;1.0099739586664718
33.95638;1.0445264271439114;0.833437778364;0.7979510802413288;-3.742827689504404e-07;-4.3525424090063786e-07;1.0449692780485798;1.010017745528356;10.000624914772938;0.8334693732823806;0.015563248549076225;0.015557147161344135;0.7978337667701594;0.014892170721659458;0.7978718129612202;1.0099720824348046
33.96638;1.044523815417679;0.8334378581494724;0.7979492352448158;-3.741263173621855e-07;-4.3482952309854995e-07;1.0449678735719963;1.010020245274726;10.000637310385594;0.8334707452717005;0.015563295207910173;0.015557172296431384;0.7978347322619948;0.014892151460599464;0.7978708466114844;1.0099701303195532
33.97638;1.0445211302951989;0.8334379693960635;0.7979473842708154;-3.7395796615696577e-07;-4.344022721582897e-07;1.0449663679471286;1.01002278080815;10.000649053508507;0.8334720450447297;0.015563341139041068;0.015557198638457169;0.7978356634486354;0.014892132117364466;0.7978699181969229;1.009968104836202
33.98638;1.0445183702358665;0.8334381162008064;0.7979455276645827;-3.7377850676272044e-07;-4.339740412035817e-07;1.04496475754525;1.0100253504957077;10.000660235827434;0.8334732678745049;0.015563386265969283;0.015557226284128789;0.7978365585703572;0.014892112707883078;0.7978690322055204;1.009966011407589
33.99638;1.0445155352444997;0.8334383005554644;0.7979436668450005;-3.735883212949146e-07;-4.3354651126747745e-07;1.0449630389569557;1.0100279519120525;10.00067094747363;0.8334744109393157;0.015563430528934864;0.015557255314516237;0.7978374150330687;0.014892093240728864;0.7978681931329524;1.00996385766096
34.00638;1.044512626059399;0.83343852230003;0.7979418047292736;-3.7338763541422265e-07;-4.3312162336650286e-07;1.044961208134492;1.0100305813213764;10.00068128199095;0.8334754729123116;0.015563473877195928;0.01555728579243199;0.7978382301189906;0.01489207372861744;0.7978674055918314;1.0099616535100877
34.01638;1.0445096438762802;0.8334387793861313;0.7979399457116769;-3.7317676521535535e-07;-4.327012035337401e-07;1.0449592601550732;1.010033234463773;10.000691335599054;0.8334764535621756;0.015563516265234448;0.01555731776730283;0.7978390016399455;0.0148920542036764;0.7978666747982136;1.009959411081883
34.02638;1.0445065900456307;0.8334390685632195;0.7979380948106054;-3.7295594816224973e-07;-4.322865395861294e-07;1.044957190259927;1.010035907363706;10.000701201094387;0.8334773531949605;0.015563557648946345;0.015557351277565381;0.79783972908813;0.014892034722867365;0.7978660068810672;1.0099571444747808
34.03638;1.0445034661223287;0.8334393861075731;0.7979362563965928;-3.727248339722074e-07;-4.3187842083910044e-07;1.044954994166749;1.0100385956151812;10.00071096629359;0.8334781721657261;0.015563597979397145;0.015557386360273361;0.7978404144335416;0.014892015356420199;0.7978654085530065;1.0099548696641458
34.04638;1.0445002745200163;0.8334397277077414;0.7979344336572016;-3.7248222952035515e-07;-4.3147729529009823e-07;1.0449526675694125;1.0100412929409337;10.000720715027326;0.8334789106399031;0.015563637195811867;0.015557423059682803;0.7978410618115737;0.014891996170960368;0.7978648869061815;1.0099526037520372
34.05638;1.044497019038202;0.833440088154925;0.7979326286235559;-3.7222654247462294e-07;-4.3108338788450285e-07;1.0449502066931624;1.0100439916208237;10.000730519721222;0.8334795688445575;0.015563675227792778;0.015557461418105361;0.7978416763491459;0.014891977226116467;0.7978644494986653;1.0099503632806734
34.06638;1.044493705063687;0.8334404618598722;0.7979308421758703;-3.719565656572246e-07;-4.3069711675899915e-07;1.0449476096891688;1.0100466847298273;10.00074042996603;0.8334801482661237;0.015563712007573158;0.015557501464031055;0.7978422629064268;0.01489195857996903;0.7978641039801263;1.0099481623762459
34.07638;1.0444903396409357;0.8334408433051793;0.7979290742495876;-3.716718133705696e-07;-4.3031943249623707e-07;1.0449448774152423;1.0100493675985518;10.000750471497332;0.8334806523423471;0.015563747475907537;0.015557543212862108;0.7978428257158177;0.014891940287522713;0.7978638570925501;1.0099460121142367
34.08638;1.0444869313080274;0.8334412269932088;0.7979273242038577;-3.7137230238402235e-07;-4.299517516502457e-07;1.0449420130038476;1.0100520379736044;10.000760657001887;0.8334810853324128;0.015563781579197928;0.015557586671364372;0.7978433686705013;0.014891922393743606;0.7978637139948855;1.0099439215505326
34.09638;1.0444834893363724;0.8334416075066375;0.7979255913404708;-3.7105831717874494e-07;-4.2959591990452145e-07;1.044939020817806;1.0100546952206018;10.000771000792374;0.8334814510140438;0.015563814264805945;0.015557631839609313;0.7978438950634322;0.014891904938822512;0.7978636786857398;1.0099418985902444
34.10638;1.0444800223799877;0.8334419793019591;0.7979238754700606;-3.7073046685254976e-07;-4.2925413034282193e-07;1.0449359057362977;1.0100573382975195;10.00078152873783;0.8334817526618071;0.015563845485260394;0.015557678706891509;0.7978444066142806;0.014891887969245383;0.7978637548769352;1.0099399496296804
34.11638;1.044476537495957;0.8334423360952897;0.7979221773661347;-3.7038991152155727e-07;-4.289285243753738e-07;1.0449326728265511;1.010059964277548;10.000792277833463;0.8334819934023757;0.015563875217249525;0.015557727244696375;0.7978449028625807;0.014891871531008322;0.7978639461179321;1.009938079575457
34.12638;1.0444730405852318;0.8334426709951913;0.7979204993155601;-3.7003844459974376e-07;-4.2862071231974813e-07;1.044929327539294;1.0100625689611324;10.00080328735083;0.833482176322404;0.015563903466366855;0.015557777413726787;0.7978453816319699;0.014891855660358123;0.7978642551984034;1.0099362930401468
34.13638;1.044469537542007;0.8334429777121666;0.79791884516915;-3.6967813167252336e-07;-4.2833148076209613e-07;1.0449258762492373;1.0100651481041356;10.000814584483136;0.8334823048968375;0.015563930246253833;0.015557829180744876;0.7978458397650924;0.014891840393625318;0.7978646836297092;1.0099345955003647
34.14638;1.0444660344880141;0.8334432517132587;0.7979172194649706;-3.693106626222362e-07;-4.2806096582192423e-07;1.044922325345795;1.0100676973992788;10.000826171795103;0.833482383365965;0.015563955569944497;0.015557882518331135;0.7978462735807382;0.01489182577852203;0.79786523113152;1.0099329939282862
34.15638;1.0444625375653789;0.8334434904888306;0.7979156269199396;-3.689369959995497e-07;-4.278090322477646e-07;1.0449186793599026;1.0100702114397997;10.000838032488812;0.8334824166104488;0.015563979454241431;0.015557937387789201;0.7978466798342618;0.014891811872147836;0.7978658950688586;1.0099314970110147
34.16638;1.0444590534599532;0.8334436932000722;0.7979140727540798;-3.6855744191297705e-07;-4.2757537760673323e-07;1.0449149416500139;1.0100726835061666;10.000850152275811;0.8334824100826967;0.015564001910391074;0.015557993735320751;0.7978470567378448;0.014891798735484752;0.7978666708219372;1.0099301144026098
34.17638;1.0444555897277992;0.8334438603119587;0.7979125623887822;-3.681719088574327e-07;-4.2735965178193893e-07;1.044911117256564;1.0100751063925184;10.000862533810503;0.8334823696273223;0.01556402293821692;0.015558051506748303;0.7978474035808873;0.014891786438725962;0.797867553284279;1.0099288555297312
34.18638;1.0444521542169094;0.8334439931072383;0.7979111007643732;-3.677803263631334e-07;-4.271616442816458e-07;1.044907213979576;1.010077473147643;10.000875191086775;0.8334823008955854;0.015564042532210094;0.01555811065684718;0.797847719530199;0.01489177507591851;0.7978685381805224;1.0099277291382798
34.19638;1.044448754640438;0.8334440929835147;0.7979096926700837;-3.673832348581712e-07;-4.2698125004562666e-07;1.044903241189344;1.0100797778522523;10.00088813519282;0.8334822085396102;0.01556406068337716;0.015558171145927476;0.7978480032704383;0.014891764766690907;0.7978696223263461;1.0099267429820247
34.20638;1.044445398005802;0.8334441606476076;0.7979083433076978;-3.6698215436964195e-07;-4.268185302963771e-07;1.0448992086590114;1.0100820159185104;10.00090136299147;0.8334820950082208;0.015564077384609359;0.015558232930187751;0.7978482535158552;0.01489175563701597;0.7978708030787112;1.0099259032786057
34.21638;1.044442088950786;0.8334441952343898;0.7979070584736998;-3.6657932283737843e-07;-4.26673889672364e-07;1.0448951264407913;1.0100841833743261;10.000914849928536;0.8334819593892824;0.015564092644239922;0.015558295945110902;0.797848469295994;0.014891747800953736;0.7978720774033922;1.0099252147567854
34.22638;1.0444388287849429;0.8334441945235891;0.7979058449750202;-3.661770038602798e-07;-4.265479772234332e-07;1.0448910054589808;1.0100862764802034;10.000928550083264;0.8334817975833138;0.015564106485852556;0.015558360090307762;0.7978486497860535;0.014891741361741068;0.7978734410034202;1.009924681151222
34.23638;1.044435616531872;0.8334441565499403;0.7979047106497162;-3.657771322741162e-07;-4.26441559528227e-07;1.0448868576809864;1.0100882918835352;10.000942405533516;0.8334816040385867;0.015564118933161552;0.015558425231343322;0.7978487944713611;0.014891736418153443;0.7978748880679271;1.009924306140565
34.24638;1.044432450357559;0.833444080709011;0.7979036631776336;-3.6538136462295036e-07;-4.263555368343738e-07;1.044882694825941;1.010090226349986;10.00095635630937;0.8334813735855939;0.015564130007781505;0.015558491218570853;0.7978489036701429;0.014891733054699065;0.7978764115212176;1.009924094402499
34.25638;1.0444293285206705;0.8334439676671335;0.7979027084935056;-3.649911071652205e-07;-4.2629072202941286e-07;1.0448785266949159;1.0100920764032684;10.000970343674224;0.8334811021459605;0.015564139737258911;0.015558557909923483;0.7978489785089121;0.014891731326871114;0.797878003272167;1.009924051219673
34.26638;1.0444262501925359;0.8334438190248247;0.7979018500882025;-3.6460765398943755e-07;-4.262474447972109e-07;1.0448743611735953;1.0100938382602922;10.000984312837083;0.8334807862944499;0.015564148157697523;0.015558625179803763;0.7978490204200698;0.014891731257682115;0.7978796544957731;1.0099241806847947
34.27638;1.044423215726738;0.8334436369983176;0.7979010893854117;-3.6423228570606623e-07;-4.262255046446296e-07;1.044870205471981;1.0100955082548284;10.00099822087292;0.8334804221936766;0.015564155323863965;0.015558692909675438;0.7978490306687859;0.014891732840371735;0.7978813557989478;1.009924484025212
34.28638;1.0444202258743993;0.833443423856287;0.7979004264728987;-3.638659319949182e-07;-4.262245090397399e-07;1.044866066337921;1.0100970839588437;10.001012045279843;0.8334800048704883;0.015564161323963377;0.015558760979508035;0.7978490098033769;0.014891736043292674;0.7978830972664779;1.0099249595627826
34.29638;1.0444172806172989;0.8334431814076275;0.7978998606678094;-3.6350885792630124e-07;-4.262440924742129e-07;1.0448619490351156;1.0100985645236917;10.001025785161225;0.8334795284737173;0.015564166278740528;0.015558829264449965;0.7978489572297939;0.014891740821127;0.7978848692261574;1.009925604128646
34.30638;1.0444143789335203;0.8334429106431684;0.7978993906590476;-3.631608484320722e-07;-4.26283885929033e-07;1.0448578571033893;1.0100999493093454;10.001039450282281;0.8334789871260129;0.015564170326508463;0.015558897625131154;0.797848871199534;0.014891747131680514;0.797886663310862;1.0099264131673904
34.31638;1.0444115196903159;0.8334426114494886;0.7978990141820047;-3.6282157502479743e-07;-4.263434559837916e-07;1.0448537931550983;1.0101012370007492;10.001053049596496;0.8334783756422214;0.015564173603424002;0.015558965913928236;0.7978487492439854;0.01489175494221462;0.7978884721015994;1.0099273792720145
34.32638;1.044408703039146;0.8334422830517605;0.7978987278133723;-3.624909735712586e-07;-4.2642217484713684e-07;1.044849759411326;1.0101024264644158;10.001066596042179;0.8334776896641259;0.015564176231147777;0.015559034009630357;0.7978485888434453;0.014891764222515721;0.797890287767057;1.0099284923690535
34.33638;1.0444059314394931;0.8334419250724524;0.797898527503063;-3.621696248348679e-07;-4.265191151066056e-07;1.0448457582837045;1.010103517372129;10.00108011805019;0.8334769254682679;0.015564178328373401;0.015559101834858357;0.7978483879007321;0.014891774948978533;0.7978921011966793;1.0099297421298938
34.34638;1.0444032091365307;0.8334415379293543;0.7978984098257924;-3.618586500434376e-07;-4.2663320082555946e-07;1.0448417931135339;1.010104509483463;10.001093660955782;0.8334760801683371;0.01556418003190715;0.015559169335365827;0.7978481451715398;0.014891787121524138;0.7978939018481808;1.0099311197795566
34.35638;1.0444005406040486;0.8334411222368971;0.7978983730934787;-3.615591631385737e-07;-4.267634422042547e-07;1.0448378683438828;1.010105401515817;10.001107281055823;0.8334751524348284;0.015564181488336664;0.015559236457158133;0.7978478605643767;0.01489180076974864;0.7978956785435101;1.0099326177937846
34.36638;1.0443979297377688;0.8334406782766461;0.797898417080569;-3.612720578853942e-07;-4.269090204204364e-07;1.0448339891399052;1.0101061904654711;10.001121034671232;0.8334741428863138;0.01556418281645373;0.015559303139649561;0.7978475344209378;0.014891815937447653;0.7978974205511008;1.0099342286031416
34.37638;1.0443953799664758;0.8334402062853989;0.7978985416040466;-3.6099811979392136e-07;-4.2706932155384424e-07;1.0448301606017734;1.0101068718836852;10.001134961952992;0.8334730535204937;0.015564184083856077;0.015559369310046775;0.7978471661880101;0.014891832653851767;0.7978991179958909;1.0099359435621826
34.38638;1.04439289425056;0.8334397071557156;0.7978987456169326;-3.6073799177159196e-07;-4.272440305806949e-07;1.0448263868214485;1.010107440763454;10.001149079073166;0.8334718867860461;0.015564185316675354;0.015559434875316866;0.797846754127612;0.01489185091592365;0.7979007623426448;1.0099377531530749
34.39638;1.044390474953689;0.8334391829514562;0.7978990270666703;-3.604922124028529e-07;-4.2743312033495944e-07;1.0448226699732914;1.0101078922550824;10.001163385272465;0.833470644680024;0.015564186528074106;0.015559499720371338;0.7978462959655958;0.014891870692717708;0.7979023469707085;1.009939648537839
34.40638;1.0443881241597575;0.8334386367205631;0.7978993827407156;-3.60261465658137e-07;-4.2763662864126247e-07;1.0448190103851922;1.0101082220492403;10.001177870592574;0.8334693276811431;0.015564187749766208;0.015559563713506669;0.7978457890092057;0.01489189193391498;0.7979038671537995;1.0099416224733495
34.41638;1.0443858439165732;0.8334380714926852;0.797899808541098;-3.600466892262526e-07;-4.2785446040241904e-07;1.0448154082118564;1.0101084262438351;10.001192517523924;0.8334679344923477;0.015564189045613344;0.015559626716244283;0.797845229917974;0.014891914573425064;0.7979053198463082;1.009943668724389
34.42638;1.0443836355127205;0.8334374895149306;0.7979003004727779;-3.5984892256343027e-07;-4.2808634217447225e-07;1.0448118649657219;1.0101085011230453;10.001207300543067;0.8334664633979305;0.015564190500460493;0.015559688592021077;0.7978446155527764;0.01489193853247979;0.7979067031893032;1.0099457815833264
34.43638;1.0443814983568123;0.8334368922028428;0.7979008557025167;-3.5966914489903273e-07;-4.283318070479569e-07;1.0448083841266544;1.0101084436487275;10.00122218229856;0.8334649135518388;0.0155641922035142;0.01555974921545218;0.7978439443058407;0.014891963723421279;0.7979080153845134;1.009947956323659
34.44638;1.0443794299478548;0.8334362796390886;0.7979014731900291;-3.595082731487505e-07;-4.2859024142576453e-07;1.0448049710973253;1.0101082517800686;10.001237112928925;0.833463284277108;0.015564194236430297;0.015559808492020544;0.7978432155409781;0.014891990056562504;0.7979092539850545;1.0099501895027732
34.45638;1.044377427036139;0.8334356497442674;0.797902153578354;-3.5936706636368e-07;-4.288610492357058e-07;1.0448016317363107;1.010107923908091;10.001252038191527;0.8334615736186852;0.015564196672186458;0.015559866375001133;0.7978424276250006;0.014892017446781607;0.797910416166523;1.0099524777797926
34.46638;1.044375486938533;0.8334349988004397;0.797902898631006;-3.5924580686509187e-07;-4.291437829526277e-07;1.0447983707563564;1.0101074585014063;10.001266904556033;0.8334597783501936;0.015564199589111883;0.015559922853570092;0.7978415775412576;0.014892045817092893;0.7979114992095134;1.0099548162262733
34.47638;1.0443736082663249;0.8334343231965433;0.7979037104408213;-3.591441746516167e-07;-4.2943827746045024e-07;1.0447951922274195;1.010106854574237;10.00128165886339;0.8334578952859331;0.015564203072074038;0.015559977926517497;0.7978406623426261;0.014892075100185614;0.7979125008361562;1.009957198800818
34.48638;1.0443717907446741;0.833433620843699;0.797904589991261;-3.5906156747173335e-07;-4.2974496694138574e-07;1.0447921009181664;1.010106112574566;10.001296249175681;0.8334559230747015;0.015564207191208768;0.015560031599493788;0.7978396803490277;0.01489210523111795;0.797913419006564;1.0099596206825472
34.49638;1.0443700347406082;0.8334328915423989;0.7979055358317685;-3.589975918497996e-07;-4.300650089365648e-07;1.0447891021446984;1.010105234930234;10.001310622652948;0.8334538639006036;0.015564211988518872;0.015560083900837553;0.7978386313875352;0.01489213613684362;0.7979142511747521;1.0099620793941009
34.50638;1.0443683408878697;0.8334321365924139;0.7979065445472633;-3.5895243625104444e-07;-4.303998838621617e-07;1.044786200791639;1.0101042255954538;10.001324726538874;0.8334517239170717;0.015564217483762605;0.015560134885043642;0.7978375170276278;0.014892167737095095;0.7979149941571737;1.0099645736729073
34.51638;1.0443667091390032;0.8334313582964707;0.7979076126036542;-3.589269671886904e-07;-4.3075092677671824e-07;1.0447834015012154;1.010103089037563;10.001338523071183;0.833449512419444;0.015564223700278355;0.015560184620066695;0.7978363412630531;0.014892199952383597;0.7979156445850996;1.0099671016548635
34.52638;1.0443651379081853;0.8334305594772432;0.7979087372996937;-3.589223328734289e-07;-4.311192012876152e-07;1.044780709723306;1.0101018294709814;10.001352003412306;0.8334472409368642;0.01556423069905727;0.01556023317169031;0.797835110404455;0.014892232708175942;0.7979161988364992;1.0099696601695445
34.53638;1.0443636247198953;0.8334297428854629;0.7979099162998383;-3.5893934832882907e-07;-4.315057225639402e-07;1.0447781314939935;1.010100450720358;10.001365179321628;0.8334449223677614;0.015564238583565902;0.015560280595334021;0.7978338313567409;0.01489226593546846;0.7979166528537538;1.0099722448882607
34.54638;1.0443621676396717;0.8334289110869945;0.7979111470511123;-3.589783848083353e-07;-4.3191181774979773e-07;1.044775672125369;1.0100989567841372;10.001378058876295;0.833442569806254;0.015564247466552088;0.015560326939934237;0.7978325097644864;0.014892299571116192;0.7979170027904466;1.0099748498966403
34.55638;1.0443607664970278;0.8334280668820592;0.7979124267448229;-3.5903976012397025e-07;-4.32339327085252e-07;1.0447733360341742;1.0100973530375303;10.00139062799945;0.8334401951060343;0.015564257430733976;0.015560372249378148;0.7978311493645196;0.014892333553226236;0.7979172459847832;1.009977467418188
34.56638;1.044359423813642;0.8334272127605807;0.7979137524877224;-3.5912413542835284e-07;-4.327905736459325e-07;1.0447711277938387;1.0100956474738119;10.00140285021238;0.8334378076437904;0.015564268510415213;0.015560416549054632;0.7978297520100538;0.01489236781941173;0.797917381315046;1.0099800888563712
34.57638;1.044358144226881;0.8334263494160026;0.7979151209026821;-3.5923284754373356e-07;-4.332680729515247e-07;1.0447690528265121;1.010093850300924;10.001414685523336;0.8334354143085063;0.015564280706277906;0.015560459837239879;0.7978283178630841;0.014892402320269683;0.7979174088299618;1.00998270632098
34.58638;1.0443569325424724;0.8334254757568987;0.7979165272431807;-3.5936806479087655e-07;-4.3377402708423965e-07;1.0447671172074788;1.010091971616386;10.001426111137132;0.8334330206235065;0.015564294018659561;0.015560502095832728;0.7978268458411177;0.014892437031393355;0.797917329288497;1.0099853131573466
34.59638;1.0443557928778253;0.833424590323;0.7979179653484286;-3.595326593306941e-07;-4.343098448546589e-07;1.0447653269355193;1.0100900196005866;10.001437124549375;0.8334306313547543;0.015564308455585768;0.01556054330354341;0.7978253343349433;0.014892471948680685;0.7979171442303503;1.0099879032373162
34.60638;1.0443547297197222;0.8334236917093469;0.7979194286583129;-3.597299556719008e-07;-4.3487602421940823e-07;1.0447636865633492;1.0100880009456512;10.00144773671983;0.8334282502403;0.015564324008858437;0.015560583438851463;0.7978237820849415;0.014892507069631217;0.7979168564657033;1.0099904701407614
34.61638;1.0443537494283042;0.8334227782871197;0.79792091103544;-3.599633177479454e-07;-4.3547258375815507e-07;1.044762197349186;1.0100859223922596;10.00145796946838;0.833425880270961;0.015564340629795587;0.015560622478568322;0.7978221887827446;0.014892542372759188;0.7979164703711579;1.0099930066834102
34.62638;1.0443528597359473;0.8334218484849599;0.7979224072131856;-3.602357150103199e-07;-4.3609960018719796e-07;1.0447608567484312;1.0100837918968573;10.001467854765137;0.8334235248957423;0.015564358219662594;0.015560660400100526;0.7978205552212344;0.01489257781813842;0.7979159914960036;1.0099955055758492
34.63638;1.0443520671029907;0.8334209011546347;0.7979239131177266;-3.605494085241688e-07;-4.3675731812320863e-07;1.0447596604139298;1.010081619627529;10.001477429096717;0.833421189030524;0.01556437663693144;0.01556069718697032;0.7978188833349016;0.014892613363642958;0.7979154255841511;1.0099979615989008
34.64638;1.0443513757700937;0.833419935665641;0.7979254253418718;-3.609055926773884e-07;-4.3744598987093166e-07;1.0447586050673616;1.0100794181850234;10.001486727797504;0.8334188789573224;0.015564395718413363;0.015560732829317768;0.7978171762369171;0.01489264897159767;0.7979147775299235;1.0100003723286592
34.65638;1.0443507895517095;0.8334189519973915;0.7979269400763352;-3.613042647404603e-07;-4.3816579481606913e-07;1.0447576897601938;1.010077200462962;10.001495786707757;0.8334166013750949;0.015564415298965371;0.015560767318870744;0.7978154380832899;0.014892684609477022;0.7979140505127814;1.0100027365613928
34.66638;1.0443503128407472;0.8334179511677765;0.7979284527448347;-3.6174456725733004e-07;-4.3891678016916675e-07;1.0447569148057005;1.010074976610873;10.001504647587273;0.8334143628043461;0.015564435216782775;0.015560800640258275;0.7978136740783226;0.014892720246853898;0.7979132457372655;1.010005053437396
34.67638;1.0443499495437178;0.8334169356536852;0.797929958668651;-3.6222525594348864e-07;-4.3969873039329164e-07;1.0447562799407863;1.0100727532595917;10.001513363324376;0.8334121692719777;0.015564455315328664;0.015560832760480075;0.7978118909794497;0.014892755835442624;0.7979123634213058;1.0100073227091533
34.68638;1.044349702383604;0.8334159085141292;0.7979314538169693;-3.6274497146437926e-07;-4.405111298188223e-07;1.044755783342781;1.0100705348061507;10.001521996254134;0.8334100255070199;0.0155644754586179;0.015560863627499248;0.7978100975887498;0.014892791290836505;0.7979114043214903;1.0100095445788728
34.69638;1.0443495740486588;0.83341487176324;0.7979329344401451;-3.6330225047712994e-07;-4.413531571749678e-07;1.0447554215258286;1.0100683244342434;10.001530608831345;0.8334079346011645;0.015564495553150164;0.015560893176466951;0.7978083048523812;0.014892826500383854;0.7979103701684802;1.0100117188676982
34.70638;1.044349568450679;0.833413826004309;0.7979343961059449;-3.638954283005411e-07;-4.4222356819096186e-07;1.0447551894228135;1.0100661250774083;10.001539264484204;0.8334058984939515;0.015564515554882733;0.015560921344702447;0.7978065259003337;0.014892861337537052;0.7979092627291346;1.0100138444287436
34.71638;1.0443496905365113;0.8334127710794409;0.7979358331959379;-3.6452272552432353e-07;-4.4312067690281735e-07;1.0447550804920527;1.0100639410764463;10.001548038718463;0.8334039181314346;0.015564535452970664;0.015560948100250938;0.7978047754879818;0.014892895667869378;0.7979080826471479;1.0100159193760656
34.72638;1.0443499452237484;0.8334117066078486;0.7979372385882281;-3.65182471757778e-07;-4.440425908038164e-07;1.044755087541361;1.010061778546597;10.001557022133548;0.8334019932351996;0.015564555243663057;0.01556097345146047;0.7978030681026043;0.014892929362011868;0.7979068291362035;1.0100179410222967
34.73638;1.0443503359037793;0.8334106323726209;0.7979386038501584;-3.658730804681468e-07;-4.4498753035973426e-07;1.0447552042640607;1.0100596439095333;10.001566316939824;0.833400122556565;0.015564574914598608;0.015560997421254935;0.7978014164860784;0.014892962307471717;0.7979055005732386;1.0100199047398704
34.74638;1.0443508627439975;0.8334095480405787;0.7979399206319973;-3.6659275009754873e-07;-4.4595385818930346e-07;1.0447554257898777;1.0100575425307612;10.00157603276843;0.833398304975385;0.01556459445733188;0.015561020023142396;0.797799832149302;0.014892994406344512;0.7979040952939401;1.0100218029661634
34.75638;1.0443515223859476;0.8334084523253968;0.7979411821378961;-3.673393236093367e-07;-4.4693970860627675e-07;1.0447557476864884;1.010055477804164;10.001586278753756;0.8333965404426078;0.015564613892752337;0.015561041265118584;0.7977983260777297;0.014893025574774978;0.7979026121619618;1.010023625682502
34.76638;1.044352309940783;0.8334073433685549;0.7979423834052888;-3.6811044112617285e-07;-4.479426448665281e-07;1.0447561653425281;1.010053450837102;10.001597153545577;0.8333948297040606;0.015564633272006705;0.0155610611743393;0.7977969083023384;0.014893055747603894;0.7979010510193187;1.010025362363217
34.77638;1.0443532210138715;0.8334062206852407;0.7979435206366213;-3.68903656092183e-07;-4.4895953806962996e-07;1.044756674323031;1.0100514612008513;10.001608733241065;0.8333931737618391;0.01556465265835118;0.015561079822571884;0.7977955875065081;0.014893084875409668;0.7978994131914227;1.0100270041985293
34.78638;1.0443542521081026;0.8334050864510442;0.7979445905143554;-3.6971642213946164e-07;-4.499864361382267e-07;1.0447572704092072;1.010049507194846;10.001621060364846;0.8333915740108728;0.015564672108826214;0.015561097327781824;0.7977943712044725;0.01489311291929019;0.7978977017478611;1.0100285450720634
34.79638;1.044355400997489;0.8334039450082281;0.7979455904011159;-3.70546231662737e-07;-4.510185152929734e-07;1.0447579492764238;1.0100475848541115;10.001634140938213;0.833390032407753;0.015564691647892457;0.015561113826650265;0.7977932658345177;0.014893139851028794;0.7978959210460475;1.0100299810616011
34.80638;1.0443566672195426;0.833402802126896;0.7979465192094654;-3.7139081584873526e-07;-4.5205046723074694e-07;1.0447587061625423;1.0100456871830434;10.001647948607216;0.8333885516356129;0.015564711242886152;0.015561129445548617;0.7977922768584533;0.014893165647285649;0.7978940760508862;1.0100313093678268
34.81638;1.044358051201836;0.833401664342414;0.7979473776074201;-3.722479668799369e-07;-4.530771800272358e-07;1.0447595353579138;1.010043804685205;10.001662430702279;0.833387135659185;0.015564730811748258;0.015561144292534796;0.7977914092866304;0.014893190282258134;0.7978921721524457;1.0100325272440598
34.82638;1.0443595530910643;0.8334005373723414;0.7979481673235589;-3.7311536429514536e-07;-4.5409412902472336e-07;1.04476042998338;1.0100419267933953;10.001677510293472;0.8333857899070956;0.01556475025788118;0.015561158463405948;0.7977906680496804;0.01489321373515052;0.7978902149720686;1.010033631587205
34.83638;1.044361172593958;0.833399424950012;0.7979488904422212;-3.7399094794867925e-07;-4.5509738841064723e-07;1.0447613822381745;1.0100400435583334;10.00169308595817;0.8333845207397624;0.015564769487565211;0.015561172041405566;0.7977900576036288;0.014893235998974802;0.7978882096998678;1.0100346194731973
34.84638;1.044362909066752;0.833398329172317;0.7979495488595939;-3.7487317556084444e-07;-4.5608356744387286e-07;1.0447623832545923;1.0100381475968028;10.001709037605435;0.8333833349403061;0.015564788402709518;0.015561185081394596;0.7977895811856913;0.014893257079255883;0.7978861607713634;1.0100354885558904
34.85638;1.044364761321797;0.8333972509316804;0.7979501442423114;-3.7576084239168467e-07;-4.5704959755199565e-07;1.0447634225041438;1.0100362351617185;10.00172523837379;0.8333822396776028;0.015564806904896724;0.015561197599790189;0.7977892406720988;0.01489327699088378;0.7978840723097529;1.0100362367400582
34.86638;1.0443667277969821;0.8333961899830297;0.7979506790368203;-3.7665310989988376e-07;-4.579924730443138e-07;1.0447644881756804;1.0100343052879315;10.001741566474408;0.8333812427378073;0.015564824904385327;0.01556120958456475;0.7977890372645926;0.014893295752972296;0.7978819483653028;1.0100368617657822
34.87638;1.0443688068391133;0.8333951453137846;0.7979511569824086;-3.775497681230389e-07;-4.589094576398144e-07;1.0447655687986592;1.0100323583295612;10.001757912186413;0.8333803527148325;0.015564842313764633;0.015561221005825875;0.7977889718716381;0.014893313382627185;0.7978797926592435;1.0100373614783307
34.88638;1.0443709955340366;0.8333941155300157;0.7979515818542787;-3.784513038280289e-07;-4.597986140966663e-07;1.0447666544576506;1.0100303944628828;10.00177418118986;0.8333795792201086;0.015564859047075422;0.015561231819501597;0.7977890444353053;0.014893329898314116;0.7978776088203088;1.010037735388395
34.89638;1.0443732882275818;0.8333930990981732;0.7979519563259684;-3.793587349779662e-07;-4.6065879150839654e-07;1.044767736564872;1.0100284122873138;10.001790297206668;0.8333789323193879;0.015564875030849617;0.015561241971302073;0.7977892536148787;0.014893345332663963;0.7978754014216014;1.0100379864915687
34.90638;1.04437567739739;0.8333920944579024;0.7979522822417772;-3.802732982135327e-07;-4.614887670043573e-07;1.0447688065907326;1.0100264087396171;10.00180620101776;0.8333784202487673;0.015564890209000891;0.01556125139860231;0.7977895972970994;0.014893359738661198;0.7978731773166579;1.010038121266089
34.91638;1.0443781556047222;0.8333910999427984;0.7979525608949924;-3.811960609437601e-07;-4.6228641390035336e-07;1.0447698547598152;1.0100243799374389;10.00182184309923;0.8333780469662286;0.015564904539183553;0.01556126003242555;0.7977900719118354;0.014893373180172718;0.7978709459930626;1.0100381479378222
34.92638;1.0443807158574658;0.8333901136676999;0.7979527929417746;-3.821277228167462e-07;-4.6304878903512673e-07;1.0447708694942;1.010022322200155;10.001837172938066;0.8333778118126881;0.01556491799238926;0.015561267805005179;0.7977906713100738;0.014893385717358498;0.7978687178295061;1.0100380745870188
34.93638;1.0443833510040677;0.8333891329946286;0.7979529788423222;-3.830687009761358e-07;-4.6377273892966086e-07;1.0447718374179498;1.0100202331628472;10.001852131058643;0.8333777113931703;0.015564930560349981;0.01556127465889037;0.7977913877328444;0.014893397394486424;0.7978665018024991;1.0100379086358862
34.94638;1.0443860541276058;0.833388154085313;0.7979531188560368;-3.8401926869001285e-07;-4.6445519934036777e-07;1.044772743827071;1.010018111918263;10.001866645724489;0.8333777415845107;0.015564942258694633;0.015561280545935932;0.7977922134104828;0.014893408231254214;0.7978643047326568;1.0100376580183257
34.95638;1.0443888195953863;0.8333871726455049;0.7979532120845307;-3.849797983273623e-07;-4.65093330536793e-07;1.0447735747472908;1.010015958046168;10.00188063505748;0.8333778978569981;0.015564953121685718;0.015561285418353672;0.7977931405583848;0.014893418223852399;0.7978621315442797;1.010037331404751
34.96638;1.0443916436707754;0.8333861851150731;0.7979532563891973;-3.859511874004432e-07;-4.6568490931488597e-07;1.0447743200284985;1.0100137704594367;10.001894012638415;0.8333781746879642;0.01556496319703232;0.015561289232153117;0.7977941609171441;0.014893427345624965;0.7978599854093933;1.0100369362333048
34.97638;1.0443945244913357;0.8333851894645605;0.7979532497338625;-3.869349103946304e-07;-4.662288049374698e-07;1.0447749738032879;1.0100115459900956;10.001906688409576;0.8333785649202046;0.015564972539861966;0.015561291953008854;0.7977952663149663;0.014893435544084238;0.7978578678527175;1.0100364776860682
34.98638;1.0443974609457565;0.8333841858026416;0.7979531915141652;-3.8793231250081075e-07;-4.6672503576514454e-07;1.04477553170816;1.010009278324201;10.001918571596093;0.8333790590494752;0.015564981206968368;0.015561293538445065;0.7977964493254398;0.014893442753497403;0.7978557785056325;1.0100359603112004
34.99638;1.0444004516327063;0.8333831764579185;0.7979530827145916;-3.8894378724313404e-07;-4.6717432162397103e-07;1.0447759892039397;1.0100069590225016;10.00192958318038;0.8333796457155496;0.015564989260918963;0.015561293917231152;0.7977977032314735;0.01489344891434458;0.7978537144659787;1.0100353899074719
35.00638;1.0444034954062944;0.8333821649499571;0.7979529254055503;-3.8996849797698855e-07;-4.6757782038990085e-07;1.0447763423441738;1.0100045805609934;10.001939661502929;0.8333803138909834;0.015564996774524659;0.01556129299438341;0.7977990222541174;0.014893453975972387;0.7978516709941214;1.010034773649347
35.01638;1.0444065919001595;0.8333811545202902;0.7979527226669945;-3.9100454567715045e-07;-4.679371045422678e-07;1.044776588182757;1.0100021392130525;10.00194875524943;0.8333810548256801;0.015565003814223908;0.01556129067316016;0.7978004019227575;0.01489345788961395;0.797849643983145;1.010034118842619
35.02638;1.044409740854502;0.8333801479221177;0.7979524784790659;-3.9204925589425246e-07;-4.6825370301913613e-07;1.0447767246717539;1.009999635649952;10.001956817839865;0.8333818621807383;0.015565010411795855;0.015561286873159632;0.7978018386421027;0.014893460608543772;0.7978476316684436;1.0100334317129858
35.03638;1.0444129415045724;0.8333791483134427;0.797952197417249;-3.9309939649875563e-07;-4.6852855467272974e-07;1.0447767511413832;1.0099970734084511;10.001963808917953;0.8333827307882202;0.015565016554130834;0.015561281528339174;0.7978033293278092;0.014893462087661753;0.7978456341045526;1.0100327168898522
35.04638;1.0444161929826141;0.8333781593009596;0.7979518845975645;-3.94151444981585e-07;-4.6876204287275063e-07;1.0447766683192203;1.0099944574656925;10.001969701424336;0.8333836552407643;0.015565022199182927;0.01556127457671509;0.7978048717484729;0.014893462276108813;0.7978436521343263;1.0100319772170707
35.05638;1.0444194952377062;0.833377184005498;0.7979515448975822;-3.95201988741493e-07;-4.689543848076953e-07;1.0447764782844822;1.0099917937678669;10.001974488733424;0.8333846294872987;0.01556502729894128;0.015561265968138852;0.7978064642548279;0.014893461117170157;0.7978416870681851;1.0100312141893735
35.06638;1.044422849503948;0.8333762242371222;0.797951181596883;-3.962478710314775e-07;-4.6910588988985905e-07;1.0447761853352089;1.00998908879984;10.001978184608129;0.8333856478297225;0.015565031810778396;0.01556125567885122;0.7978081047713381;0.014893458556650642;0.7978397402982409;1.010030429332863
35.07638;1.0444262579927568;0.8333752802416899;0.7979507963679836;-3.9728602040683315e-07;-4.6921712515231523e-07;1.044775796406478;1.0099863492587595;10.001980815391919;0.8333867061292726;0.015565035700723436;0.015561243716982105;0.7978097904474433;0.014893454552001723;0.7978378129236959;1.0100296253824894
35.08638;1.0444297232057722;0.8333743513064216;0.7979503906610299;-3.983135509035323e-07;-4.6928910255122354e-07;1.0447753197027339;1.0099835818320273;10.001982408844333;0.8333878019185609;0.015565038943837753;0.015561230132846604;0.7978115178163229;0.014893449089265938;0.7978359057490448;1.0100288065345104
35.09638;1.0444332480254384;0.8333734364873272;0.7979499665878976;-3.9932806526942634e-07;-4.6932301307218017e-07;1.0447747624597008;1.0099807922056327;10.00198298673683;0.8333889335214771;0.015565041524983298;0.015561215031288081;0.7978132828794986;0.014893442203291663;0.7978340191830818;1.0100279782060044
35.10638;1.0444368364506116;0.8333725343249087;0.7979495262655611;-4.003276491029532e-07;-4.6931963966381166e-07;1.0447741298843802;1.0099779837336063;10.001982562166067;0.8333900994596617;0.015565043446937779;0.01556119856700136;0.797815081121562;0.0148934339771801;0.7978321535933519;1.0100271464072097
35.11638;1.0444404926195496;0.8333716422732813;0.7979490708066971;-4.01310740570331e-07;-4.692792855612722e-07;1.044773425398859;1.0099751567744184;10.001981138763938;0.8333912990227125;0.01556504473129968;0.015561180922318696;0.7978169073319015;0.014893424521263314;0.7978303109060605;1.0100263169238533
35.12638;1.0444442183360851;0.8333707570853611;0.7979486005147522;-4.022760062017516e-07;-4.69202092089033e-07;1.0447726509724544;1.0099723094523043;10.001978713629946;0.8333925329861324;0.015565045404213737;0.015561162274290071;0.7978187556211993;0.0148934139517853;0.7978284960348123;1.0100254948574592
35.13638;1.0444480122361712;0.8333698756796095;0.7979481156164223;-4.0322227553766044e-07;-4.69088193659186e-07;1.0447718074449648;1.0099694398268986;10.001975279492676;0.8333938032934676;0.015565045487701847;0.015561142762616458;0.7978206200273311;0.014893402370570599;0.7978267161147039;1.0100246848847734
35.14638;1.0444518713733741;0.8333689953603838;0.7979476166814865;-4.0414870543578515e-07;-4.689377839234086e-07;1.0447708952462131;1.0099665473024217;10.001970825169199;0.833395112081741;0.015565044994063774;0.015561122489522594;0.7978224956107602;0.014893389851541847;0.7978249786587409;1.0100238920818407
35.15638;1.0444557934367216;0.8333681133756037;0.7979471050741485;-4.050547080207928e-07;-4.687513770978173e-07;1.0447699153420853;1.0099636325856456;10.001965344027447;0.8333964606528663;0.015565043904128035;0.01556110155729378;0.79782437880753;0.014893376449038613;0.7978232908748786;1.010023121586194
35.16638;1.0444597776846043;0.8333672268012966;0.7979465829496186;-4.0593952623401844e-07;-4.6853020509000564e-07;1.0447688697002646;1.009960698346488;10.001958847440056;0.833397848997421;0.015565042153947412;0.015561080092239533;0.7978262663351278;0.014893362215740894;0.7978216599073323;1.0100223764460137
35.17638;1.0444638242137265;0.8333663331953963;0.7979460524154534;-4.0680208345331827e-07;-4.682762684074486e-07;1.0447677611551984;1.0099577502530213;10.00195137085398;0.8333992766813183;0.015565039659310073;0.01556105822466485;0.7978281543427234;0.014893347206718381;0.7978200932885204;1.010021656284755
35.18638;1.0444679331073385;0.8333654313971973;0.7979455149310524;-4.0764121753362894e-07;-4.6799194733388484e-07;1.044766593182783;1.0099547959298751;10.00194296783419;0.8334007441702288;0.015565036350092088;0.015561036057182074;0.7978300383235197;0.014893331470212726;0.7978185990770698;1.0100209579357304
35.19638;1.044472104651442;0.833364521825596;0.7979449717838111;-4.084559489528519e-07;-4.676797777703516e-07;1.0447653698992783;1.0099518428635503;10.001933699815487;0.8334022527221503;0.015565032182353652;0.015561013648463323;0.7978319128139681;0.01489331504042697;0.7978171851854086;1.0100202768467617
35.20638;1.0444763402601118;0.833363606086166;0.7979444249143234;-4.0924555120045416e-07;-4.673426656134315e-07;1.0447640960669626;1.0099488979335525;10.001923634519859;0.833403803252339;0.0155650271327438;0.015560991012354173;0.7978337711756657;0.014893297934747203;0.7978158590762704;1.0100196087655915
35.21638;1.0444806425326139;0.8333626863093784;0.7979438771338874;-4.10009398787785e-07;-4.6698401212610564e-07;1.0447627766671501;1.0099459678365152;10.001912850921167;0.8334053960926356;0.015565021190412642;0.015560968137546302;0.797835605841295;0.014893280158172541;0.7978146281458691;1.0100189509872137
35.22638;1.0444850138354707;0.8333617646924363;0.7979433318894711;-4.107468221635837e-07;-4.666073554049218e-07;1.0447614169026227;1.0099430587118883;10.001901441143662;0.8334070319794505;0.015565014355788546;0.015560945010068735;0.7978374086139705;0.014893261723556057;0.7978134991212957;1.010018302588557
35.23638;1.04448945492682;0.8333608430321804;0.7979427928126609;-4.1145729662367046e-07;-4.662160925234919e-07;1.0447600233337564;1.009940175518163;10.001889509678058;0.8334087128602506;0.015565006639035536;0.015560921607636306;0.797839170819861;0.014893242674328903;0.797812476582196;1.0100176638470046
35.24638;1.0444939643412816;0.8333599224277833;0.7979422632654672;-4.1214094670416393e-07;-4.658136633051308e-07;1.044758604893768;1.0099373219358472;10.001877175112076;0.8334104414527077;0.015564998060041692;0.015560897892020416;0.7978408838302538;0.014893223084117458;0.797811562650587;1.0100170349588597
35.25638;1.04449853821851;0.8333590037343281;0.7979417466039574;-4.127987558582774e-07;-4.6540354419758485e-07;1.0447571728681448;1.0099345007026914;10.0018645728145;0.8334122199892767;0.015564988660514721;0.015560873827393068;0.7978425398724129;0.014893203034799437;0.797810758429175;1.0100164149455366
35.26638;1.0445031710287165;0.8333580882176134;0.7979412474544637;-4.1343217961837077e-07;-4.649888354886397e-07;1.044755740499334;1.0099317139306314;10.001851848811349;0.8334140495282243;0.015564978509201431;0.015560849390138765;0.7978441320773477;0.014893182600081973;0.7978100654277732;1.0100158022932335
35.27638;1.0445078571206712;0.8333571776718767;0.7979407731223445;-4.1404271622935797e-07;-4.645719993400395e-07;1.044754322733395;1.0099289633958992;10.001839144517396;0.8334159301859847;0.01556496768694317;0.015560824557261538;0.797845654187219;0.014893161837989988;0.7978094855156672;1.010015196852357
35.28638;1.0445125913832862;0.8333562744783942;0.7979403333579205;-4.1463178470870417e-07;-4.641550554664311e-07;1.0447529352965732;1.0099262514645988;10.001826583155328;0.8334178610523588;0.015564956269308402;0.015560799307364473;0.7978471010333136;0.014893140783348188;0.797809019897019;1.010014600311656
35.29638;1.044517368155419;0.833355381907796;0.7979399380919384;-4.152006716803983e-07;-4.6374009951091136e-07;1.0447515930756974;1.0099235819957677;10.00181426507671;0.8334198397594956;0.0155649443230433;0.015560773639319963;0.7978484690265583;0.014893119452578246;0.7978086682319543;1.0100140147550694
35.30638;1.0445221802991578;0.8333545036905888;0.7979395953368157;-4.1575049003823113e-07;-4.633295614429544e-07;1.0447503097267277;1.009920960189803;10.001802271687476;0.8334218628389891;0.01556493191340094;0.015560747587223964;0.7978497558134952;0.01489309785661685;0.7978084284957887;1.0100134410555193
35.31638;1.044527019793463;0.8333536424216621;0.7979393107231241;-4.1628220623206196e-07;-4.6292587341180856e-07;1.0447490986735037;1.0099183925236994;10.00179067024328;0.8334239261969765;0.015564919108718956;0.015560721224862767;0.7978509597682492;0.014893076005498346;0.7978082973687856;1.0100128778790307
35.32638;1.0445318784827102;0.8333527986189914;0.7979390877719417;-4.167965987697348e-07;-4.625310339587043e-07;1.0447479734103982;1.0099158872092562;10.001779516019544;0.8334260249005555;0.0155649059828518;0.015560694661555866;0.7978520797444694;0.01489305390299273;0.7978082704895119;1.010012321924061
35.33638;1.0445367481125152;0.8333519717646686;0.7979389283982015;-4.1729431072537653e-07;-4.621464850261415e-07;1.0447469467537391;1.0099134534269676;10.001768859280004;0.8334281532107432;0.015564892617823246;0.015560668034490145;0.7978531146762953;0.01489303153535594;0.7978083424076368;1.0100117695269175
35.34638;1.0445416201757007;0.8333511615978693;0.7979388339326817;-4.177761656434628e-07;-4.617733614498706e-07;1.0447460303271496;1.0099110994648999;10.001758756688735;0.8334303052456986;0.015564879096347779;0.015560641504779399;0.7978540631507623;0.014893008875952858;0.7978085065366545;1.0100112182613938
35.35638;1.0445464860174167;0.8333503682820018;0.7979388059271255;-4.182434372803534e-07;-4.614130645940316e-07;1.0447452348929072;1.009908831876362;10.001749272196992;0.8334324754963568;0.015564865485907494;0.01556061524457733;0.7978549233546507;0.014892985916915704;0.7978087548116495;1.010010667481495
35.36638;1.0445513372573103;0.83334959234234;0.7979388460300354;-4.186978696368361e-07;-4.6106763466293614e-07;1.0447445709687466;1.009906656342636;10.001740462377484;0.8334346591060754;0.0155648518226582;0.01556058940124337;0.7978556935676923;0.014892962694796164;0.7978090771238114;1.0100101179393266
35.37638;1.0445561659701885;0.8333488348023416;0.7979389555598021;-4.1914143329105475e-07;-4.607394456030397e-07;1.0447440487916877;1.0099045790069032;10.001732362819322;0.8334368519494558;0.015564838105671865;0.015560564060835847;0.7978563730346483;0.014892939283225664;0.7978094618756819;1.0100095711717945
35.38638;1.0445609642533815;0.833348096979225;0.7979391354107934;-4.19575989055146e-07;-4.604306651944542e-07;1.0447436776529686;1.0099026063450098;10.001724987942561;0.8334390496932323;0.015564824312301577;0.015560539236956637;0.7978569622805576;0.014892915767647596;0.7978098976227708;1.0100090289583112
35.39638;1.044565723154449;0.8333473800724791;0.7979393860393844;-4.2000336406486205e-07;-4.6014317456175285e-07;1.044743465266092;1.0099007436131713;10.001718337824846;0.8334412464372473;0.015564810418752144;0.015560514880536013;0.7978574623641339;0.014892892229921392;0.7978103740093386;1.0100084929981792
35.40638;1.044570431696764;0.8333466851962315;0.7979397070662577;-4.2042576875050567e-07;-4.598789218616681e-07;1.0447434174611108;1.0098989943626209;10.001712402896118;0.8334434345874356;0.015564796404938358;0.015560490901684843;0.7978578735536942;0.014892868747632546;0.7978108814367616;1.0100079654418657
35.41638;1.0445750777271934;0.833346013739041;0.7979400961279647;-4.208459392067503e-07;-4.5964006501027766e-07;1.0447435378764314;1.00989736126221;10.001707161712064;0.8334456056110117;0.015564782250476927;0.01556046720732613;0.7978581943859132;0.01489284539950906;0.7978114104515768;1.0100074492124795
