time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.42638;1.0445796503583733;0.8333453675556861;0.797940547648768;-4.2126692211984115e-07;-4.594286421567321e-07;1.0447438271761926;1.0098958460926108;10.001702572833382;0.8334477508869281;0.015564767929366428;0.015560443743149908;0.7978584218692357;0.014892822278400168;0.7978119520685352;1.0100069466250752
35.43638;1.0445841414343093;0.8333447490236487;0.7979410533103242;-4.216917631474336e-07;-4.592464104828133e-07;1.0447442827488538;1.0098944494508795;10.001698571209353;0.8334498629102014;0.015564753394870246;0.015560420510190342;0.797858552283221;0.014892799497732461;0.7978124990542593;1.0100064585159954
35.44638;1.0445885446948049;0.8333441609956829;0.7979416042748627;-4.221232494727965e-07;-4.5909504372595715e-07;1.0447448997406301;1.0098931715714197;10.001695073507777;0.8334519362194505;0.015564738567709147;0.015560397550278956;0.7978585820203509;0.014892777169342264;0.7978130463880801;1.0100059856324248
35.45638;1.0445928539976708;0.8333436063521571;0.7979421931017907;-4.2256377872270443e-07;-4.5897602436584965e-07;1.0447456717319532;1.009892013323645;10.001691983155165;0.8334539671849471;0.015564723354106122;0.015560374915866744;0.7978585085351617;0.014892755370515;0.7978135901737072;1.010005529812409
35.46638;1.0445970627880126;0.833343087179099;0.7979428138638117;-4.2301532062532996e-07;-4.588902628204092e-07;1.044746590209225;1.0098909772755988;10.001689191693258;0.8334559528185628;0.015564707678335898;0.015560352634609493;0.7978583303352644;0.014892734129101855;0.797814126353384;1.010005093546008
35.47638;1.04460116534806;0.8333426043679852;0.7979434609497682;-4.2347933695985335e-07;-4.5883804531927673e-07;1.0447476445143313;1.0098900689805685;10.001686583986537;0.8334578892144477;0.015564691500650306;0.015560330692189522;0.7978580457468347;0.014892713433063235;0.7978146499891219;1.010004679863381
35.48638;1.0446051583749953;0.8333421581748546;0.7979441282487538;-4.23956525605205e-07;-4.5881926271199943e-07;1.0447488229174295;1.0098892962978945;10.001684047806524;0.8334597705744448;0.015564674816299902;0.015560309049594177;0.7978576521877014;0.014892693256855974;0.7978151551330402;1.010004293155505
35.49638;1.0446090412445526;0.8333417490750236;0.7979448095230488;-4.2444659156278154e-07;-4.5883354182882716e-07;1.0447501139448239;1.009888666267158;10.00168148036809;0.833461589241425;0.015564657634569908;0.015560287663793445;0.7978571461822689;0.014892673581696601;0.7978156354448167;1.0100039389319604
35.50638;1.0446128147930953;0.833341377986676;0.7979454993261027;-4.249483686451617e-07;-4.588802512601055e-07;1.0447515070529578;1.0098881827565225;10.001678790369976;0.8334633363989634;0.015564639950626865;0.01556026649393538;0.7978565234024763;0.014892654398441278;0.7978160852598442;1.0100036226103501
35.51638;1.0446164799291828;0.8333410455619924;0.797946193632506;-4.2546014387852086e-07;-4.589584222138408e-07;1.0447529921399497;1.009887846785445;10.001675898218757;0.8334650032786223;0.015564621733140813;0.015560245513209376;0.7978557794701173;0.014892635700629308;0.7978165003174152;1.0100033493789866
35.52638;1.0446200370042666;0.8333407512507074;0.7979468899153813;-4.2597994600379044e-07;-4.5906667555570677e-07;1.0447545593265237;1.009887658048583;10.00167273525436;0.8334665823404545;0.015564602928605622;0.015560224715662816;0.7978549115393412;0.014892617471846331;0.7978168776039525;1.0100031249051178
35.53638;1.0446234856725467;0.8333404934754999;0.7979475865740387;-4.265058212577084e-07;-4.592033744997381e-07;1.0447562002133663;1.009887616321149;10.001669240250823;0.833468067739718;0.015564583474705988;0.015560204099392497;0.7978539192664543;0.014892599681306653;0.7978172145761521;1.0100029553685932
35.54638;1.044626824630693;0.833340270781847;0.7979482818200112;-4.2703598783879676e-07;-4.593667765927436e-07;1.0447579082199063;1.0098877222070188;10.001665353963663;0.8334694557160577;0.01556456331501109;0.015560183649462433;0.7978528047204072;0.014892582297647006;0.7978175084601266;1.0100028464484887
35.55638;1.0446300511460935;0.83334008206226;0.7979489729810187;-4.2756877004419267e-07;-4.5955485996109055e-07;1.0447596768722904;1.0098879763705646;10.001661019581144;0.8334707455215095;0.015564542409389504;0.015560163339505209;0.7978515719218898;0.014892565304399214;0.7978177560173085;1.010002802227609
35.56638;1.0446331611634179;0.8333399250738276;0.7979496571468758;-4.281024229352654e-07;-4.597649825270525e-07;1.0447614989813883;1.009888377730271;10.001656188125093;0.8334719397078993;0.015564520743578341;0.015560143138216128;0.7978502262478473;0.014892548699118626;0.7978179537198489;1.0100028250163244
35.57638;1.0446361503210253;0.8333397950389716;0.7979503325176422;-4.286348861267649e-07;-4.599936836622045e-07;1.0447633677155206;1.009888922292483;10.00165082209694;0.8334730426765445;0.015564498327478589;0.015560123015983281;0.797848773506562;0.014892532478663706;0.7978180979246519;1.0100029159536146
35.58638;1.0446390149686358;0.8333396851285009;0.7979509987300917;-4.291637697992522e-07;-4.6023685400461646e-07;1.0447652775141563;1.0098896034686755;10.001644901161965;0.8334740585260444;0.015564475171350428;0.015560102960463744;0.7978472190585529;0.014892516631015295;0.7978181846471917;1.0100030758371
35.59638;1.0446417526095995;0.8333395880246268;0.7979516554538507;-4.296868826673328e-07;-4.6049025036417384e-07;1.0447672244205066;1.009890413406586;10.001638428094436;0.8334749902111563;0.01556445126545753;0.015560082981150547;0.7978455677853815;0.014892501149096899;0.7978182096340679;1.010003305571066
35.60638;1.0446443621634103;0.833339496884826;0.7979523005369136;-4.3020271740853345e-07;-4.60750070467188e-07;1.0447692064030911;1.0098913439431094;10.00163142719037;0.8334758403751277;0.015564426584280824;0.015560063087643688;0.7978438248704671;0.014892486053135997;0.7978181696125877;1.0100036057523702
35.61638;1.0446468439537522;0.8333394053882841;0.7979529296461803;-4.3071040302710183e-07;-4.6101320174692793e-07;1.0447712230232042;1.0098923868402105;10.001623938957936;0.8334766124312223;0.015564401096806447;0.015560043276168212;0.7978419960233842;0.014892471390382599;0.7978180633669221;1.010003976023715
35.62638;1.044649198768734;0.8333393072054774;0.797953537371425;-4.3120954619477195e-07;-4.612770916619733e-07;1.0447732747163647;1.0098935347491174;10.001616015443727;0.833477310759159;0.015564374774176147;0.015560023546062087;0.7978400865040579;0.01489245721050475;0.7978178912679926;1.0100044154553767
35.63638;1.044651426484936;0.8333391957107075;0.7979541179011768;-4.3170017365300007e-07;-4.6153978128168667e-07;1.0447753627701177;1.0098947821192492;10.00160771139154;0.8334779400746587;0.015564347599392795;0.015560003915161392;0.7978381000960051;0.014892443551816844;0.7978176544902821;1.010004923875329
35.64638;1.0446535250557902;0.8333390647045439;0.7979546649313123;-4.3218249443891785e-07;-4.618002481525105e-07;1.044777489304305;1.0098961237110955;10.001599072613141;0.8334785047873302;0.015564319565005392;0.015559984416536344;0.7978360388251701;0.014892430443718714;0.7978173548662346;1.0100055022796535
35.65638;1.0446554902840564;0.8333389093037116;0.797955171993625;-4.326564794288105e-07;-4.6205855805484444e-07;1.0447796562348999;1.0098975527772471;10.001590133820757;0.8334790085108523;0.015564290655948557;0.015559965096860891;0.7978339032410072;0.014892417904282989;0.7978169950464568;1.0100061515181533
35.66638;1.0446573171652502;0.833338726256203;0.797955633383616;-4.331216284696673e-07;-4.6231563353930436e-07;1.0447818641692106;1.0098990619624035;10.001580925057917;0.8334794537873446;0.015564260835115747;0.015559946016245796;0.7978316932479553;0.014892405939572296;0.7978165790994326;1.0100068710386423
35.67638;1.0446590022921438;0.83333851407899;0.7979560451037081;-4.3357713600138695e-07;-4.625729429904723e-07;1.0447841119713184;1.009900644669764;10.001571469862075;0.8334798433285384;0.015564230042497164;0.01555992723264884;0.7978294092436707;0.014892394549080167;0.7978161129905267;1.010007658931685
35.68638;1.0446605452049151;0.8333382728828699;0.797956405351853;-4.340221664594488e-07;-4.6283233207400803e-07;1.0447863966129722;1.0099022945587646;10.001561777330227;0.8334801822482114;0.015564198199678173;0.015559908782163998;0.7978270528176423;0.014892383728961857;0.7978156041903336;1.0100085124472709
35.69638;1.0446619473573686;0.8333380038224685;0.7979567142673181;-4.344559079056658e-07;-4.6309565815585516e-07;1.0447887134244564;1.0099040053174058;10.001551847859735;0.8334804784189804;0.015564165207652324;0.015559890671506581;0.7978246270157705;0.014892373475971813;0.797815060661344;1.0100094284465206
35.70638;1.0446632103862272;0.8333377083442259;0.7979569728550495;-4.3487765530784396e-07;-4.6336417438251525e-07;1.044791056686389;1.0099057720253855;10.001541692127018;0.8334807406833726;0.01556413095308066;0.015559872880818622;0.7978221365250263;0.01489236379126658;0.7978144893869908;1.0100104038088444
35.71638;1.0446643360629664;0.8333373869145;0.7979571817707523;-4.352871638362609e-07;-4.63638334346511e-07;1.044793420778563;1.0099075922162684;10.001531340107475;0.8334809773362551;0.015564095340030589;0.01555985538099663;0.7978195869639582;0.014892354679441234;0.7978138954087436;1.0100114353676364
35.72638;1.0446653267956316;0.8333370380528535;0.7979573412724712;-4.3568474583651264e-07;-4.6391810450144757e-07;1.0447958016652825;1.009909465386454;10.001520826709823;0.833481195818209;0.015564058321915701;0.015559838170977783;0.7978169832115912;0.014892346143504322;0.7978132821427886;1.010012519586849
35.73638;1.0446661854133275;0.8333366589943612;0.7979574520185668;-4.360708383909544e-07;-4.6420322937353767e-07;1.0447981969496536;1.0099113921372067;10.001510172737477;0.8334814030759508;0.015564019905634477;0.015559821313699387;0.7978143288549394;0.014892338179954901;0.7978126519345513;1.0100136526842536
35.74638;1.0446669152953514;0.8333362471308827;0.7979575152038704;-4.3644566146007114e-07;-4.644932384096643e-07;1.0448006044161084;1.0099133737979062;10.001499384851309;0.8334816060806488;0.015563980141749085;0.015559804944259755;0.7978116276378392;0.014892330783317387;0.7978120064677982;1.010014830895292
35.75638;1.0446675211329934;0.8333358006162266;0.7979575322546048;-4.3680924643015464e-07;-4.647875063475878e-07;1.04480302057635;1.0099154116623392;10.001488468745201;0.8334818117445884;0.015563939112612318;0.015559789251402587;0.7978088851007765;0.014892323957627717;0.7978113475409264;1.010016050422279
35.76638;1.0446680097690333;0.8333353181047601;0.7979575052323831;-4.3716149973544347e-07;-4.6508559783258935e-07;1.044805439971304;1.0099175064366934;10.001477439171065;0.8334820265274856;0.015563896913633763;0.015559774449517264;0.7978061089753898;0.014892317718796627;0.7978106777610554;1.0100173078095398
35.77638;1.04466839025605;0.8333347983555252;0.7979574373336586;-4.375022493197148e-07;-4.653874802144674e-07;1.0448078551421374;1.0099196585862966;10.001466319634615;0.8334822566444134;0.015563853640177934;0.015559760749103122;0.7978033089659763;0.014892312089699667;0.7978100004886506;1.0100186008740337
35.78638;1.0446686723489786;0.8333342397207848;0.7979573322907636;-4.378313705776802e-07;-4.656934181942577e-07;1.0448102563613089;1.0099218683327147;10.001455133261699;0.8334825080084763;0.015563809384134104;0.01555974832613581;0.7978004963823715;0.014892307102321527;0.7978093192646044;1.0100199288462988
35.79638;1.0446688645519684;0.8333336390304099;0.7979571934692302;-4.381489409888311e-07;-4.660038661401044e-07;1.044812631177555;1.0099241352112527;10.00144389664474;0.8334827852591102;0.015563764225965612;0.015559737305962546;0.7977976830304957;0.014892302806403508;0.7978086373856957;1.010021291581877
35.80638;1.044668973356984;0.8333329908618785;0.7979570236279669;-4.384553787436415e-07;-4.663193985589882e-07;1.0448149650055847;1.0099264575767488;10.001432619684087;0.8334830908936437;0.015563718223923469;0.01555972777550422;0.7977948800483375;0.014892299268650799;0.7978079578855526;1.010022689084892
35.81638;1.0446690036487882;0.8333322885950107;0.7979568249266119;-4.38751379996139e-07;-4.6664071771104224e-07;1.0448172426669433;1.0099288324859612;10.001421302009451;0.8334834251435453;0.015563671408371954;0.015559719802049624;0.7977920973927352;0.01489229655273196;0.7978072835631259;1.0100241215385939
35.82638;1.0446689597533685;0.8333315260132078;0.7979565992949036;-4.3903749519656973e-07;-4.66968695350141e-07;1.0448194498610635;1.0099312566462866;10.001409926916336;0.8334837863873944;0.015563623782494655;0.015559713439928074;0.7977893429066601;0.014892294697241496;0.7978066168980991;1.0100255887149534
35.83638;1.0446688467311271;0.8333306980364491;0.7979563492583532;-4.3931352891154506e-07;-4.6730432523926e-07;1.044821573754914;1.009933727156439;10.00139846095634;0.8334841715083762;0.015563575341127019;0.015559708736850874;0.7977866212883691;0.014892293716000737;0.7978059601897797;1.0100270887566354
35.84638;1.0446686704830233;0.8333298014117507;0.7979560780178478;-4.3957830242633996e-07;-4.6764877821399207e-07;1.0448236023169268;1.0099362416259579;10.001386863789975;0.8334845759656152;0.01556352610917746;0.015559705742267236;0.7977839345431201;0.01489229361930268;0.7978053158217413;1.0100286181355778
35.85638;1.0446684357795903;0.8333288356817041;0.7979557883733065;-4.398300751698251e-07;-4.680034421360407e-07;1.0448255236681745;1.0099387986186243;10.001375104694544;0.8334849941171374;0.015563476163924108;0.015559704509812354;0.7977812831784871;0.014892294425750935;0.7978046864350563;1.0100301722866456
35.86638;1.044668144313474;0.8333278031993321;0.7979554820018193;-4.4006705061566335e-07;-4.683696762334197e-07;1.0448273268971509;1.0099413973863733;10.001363172469864;0.8334854199619205;0.015563425616773324;0.015559705098706128;0.7977786666353467;0.014892296143173021;0.7978040747906862;1.0100317449151193
35.87638;1.0446677949181673;0.833326708334629;0.7979551601616257;-4.402874833748333e-07;-4.687485396548e-07;1.0448290034965924;1.0099440367306916;10.001351071227226;0.8334858480267675;0.01556337457455219;0.015559707576436183;0.7977760835606647;0.01489229874228709;0.7978034831071663;1.0100333277587539
35.88638;1.0446673854506345;0.8333255572586531;0.7979548244113815;-4.404897224362982e-07;-4.691407679936841e-07;1.0448305477411162;1.0099467142794825;10.001338805633633;0.8334862741068138;0.015563323111138318;0.015559712014522161;0.7977735325153867;0.014892302153898522;0.7978029124058196;1.0100349124024979
35.89638;1.0446669149192147;0.8333243576898757;0.7979544760379429;-4.4067243872148413e-07;-4.695468098741636e-07;1.0448319557589445;1.0099494257539359;10.001326367373697;0.8334866950427605;0.01556327126897559;0.015559718479029924;0.7977710121821099;0.014892306284943268;0.797802362175192;1.0100364914857225
35.90638;1.0446663845526205;0.8333231178484853;0.7979541154206989;-4.4083477093976225e-07;-4.6996673329856183e-07;1.044833224763084;1.0099521641897953;10.001313735965946;0.8334871076810315;0.015563219081526053;0.0155597270192091;0.797768521050311;0.014892311031462232;0.7978018306851398;1.0100380579014043
35.91638;1.0446657977112193;0.8333218457424121;0.7979537423215969;-4.409762657341171e-07;-4.7040013517469884e-07;1.0448343534538145;1.0099549207485248;10.00130088523593;0.8334875088323408;0.015563166585163582;0.015559737649431525;0.7977660574246963;0.014892316279949398;0.7978013160037242;1.0100396037243693
35.92638;1.0446651593790253;0.8333205492252348;0.7979533563937334;-4.410967468754278e-07;-4.7084624972780036e-07;1.0448353423773256;1.009957687014085;10.001287781847237;0.833487896307969;0.015563113815736022;0.015559750341793648;0.7977636197880335;0.01489232191200761;0.7978008165719611;1.0100411199536008
35.93638;1.0446644751670653;0.8333192361794174;0.7979529573053259;-4.411960242287431e-07;-4.7130429828929496e-07;1.0448361934980286;1.0099604564890285;10.001274385877112;0.8334882694617322;0.015563060808891506;0.015559765040796333;0.7977612075426512;0.014892327822992473;0.7978003312378075;1.0100425968205187
35.94638;1.044663749651526;0.8333179142257395;0.7979525449346311;-4.4127354728703933e-07;-4.7177381413560787e-07;1.0448369101700483;1.009963224658589;10.001260658626324;0.8334886292675234;0.015563007602551993;0.015559781676090907;0.7977588218285322;0.014892333937257706;0.7977998591796528;1.0100440243093307
35.95638;1.0446629847494286;0.8333165897981885;0.7979521202933111;-4.413284013117658e-07;-4.722547295184307e-07;1.0448374979284885;1.0099659887659895;10.001246569242575;0.8334889783013936;0.015562954225898028;0.015559800165744974;0.7977564653226705;0.014892340203960486;0.7977993994234837;1.0100453928134219
35.96638;1.044662179934169;0.8333152674329962;0.7979516860968986;-4.4135954082612066e-07;-4.727473731314703e-07;1.0448379646745016;1.0099687473604597;10.001232098904767;0.8334893198587896;0.015562900687989205;0.015559820423876288;0.7977541411435072;0.014892346585547635;0.7977989506396891;1.0100466934460817
35.97638;1.0446613346534095;0.8333139502282483;0.7979512456707197;-4.413659656113456e-07;-4.7325239879676096e-07;1.0448383191072008;1.0099714994389295;10.00121724107508;0.8334896564486728;0.015562846994040714;0.015559842376753086;0.7977518520590254;0.014892353054811222;0.7977985117561514;1.010047917362336
35.98638;1.0446604498554506;0.8333126411322417;0.7979508015437884;-4.413468772777738e-07;-4.7377061431631513e-07;1.0448385689481006;1.0099742438350983;10.00120199507385;0.8334899892253151;0.015562793172425917;0.015559865974481354;0.7977496004358704;0.014892359595015045;0.7977980824294372;1.0100490549866143
35.99638;1.0446595268387329;0.8333113438260069;0.7979503550221526;-4.413017918510013e-07;-4.7430284352906196e-07;1.044838721142059;1.0099769788332127;10.00118636030885;0.8334903184388508;0.015562739275994114;0.015559891178383755;0.7977473887480586;0.014892366191932812;0.7977976631616247;1.0100500964548806
36.00638;1.0446585659555205;0.8333100627600174;0.797949906212895;-4.412304846072088e-07;-4.7484992180915736e-07;1.0448387836585302;1.0099797016056005;10.001170338262874;0.833490643662047;0.015562685360128321;0.015559917942167831;0.7977452201542036;0.014892372824499223;0.797797255867359;1.0100510322466647
36.01638;1.0446575670183422;0.8333088031178896;0.797949454660446;-4.411328028614299e-07;-4.7541277962936323e-07;1.0448387668278774;1.0099824081456965;10.001153936114408;0.8334909638761465;0.015562631464753469;0.015559946220691064;0.797743098334927;0.014892379467106729;0.7977968642306381;1.0100518524279236
36.02638;1.0446565303252315;0.8333075707698961;0.7979490005671485;-4.4100847435623937e-07;-4.7599219915330137e-07;1.0448386825211609;1.0099850942703774;10.001137166459586;0.8334912778957495;0.015562577621019126;0.015559975991511758;0.7977410263184879;0.014892386097685447;0.7977964926456789;1.0100525456632603
36.03638;1.0446554571427733;0.8333063715180967;0.797948545335224;-4.408569997009708e-07;-4.765881976569657e-07;1.044838541781242;1.009987757184106;10.001120047470799;0.8334915841084164;0.01556252387041015;0.01556000725925438;0.7977390053703945;0.014892392702459588;0.7977961445627548;1.0100530997828236
36.04638;1.0446543496783836;0.8333052104735543;0.7979480909863453;-4.406775775185946e-07;-4.771997458648917e-07;1.0448383530956553;1.0099903966133545;10.001102603953587;0.8334918794671903;0.015562470266578724;0.015560040041871117;0.7977370352497398;0.014892399279615698;0.7977958219455775;1.0100535033720484
36.05638;1.0446532112966656;0.8333040926256302;0.797947639375803;-4.4046908898147973e-07;-4.778249832718091e-07;1.0448381218358123;1.0099930141958808;10.001084865973777;0.8334921596296625;0.01556241686569752;0.015560074349157734;0.7977351157140623;0.014892405843072408;0.7977955260360862;1.0100537468216506
36.06638;1.0446520465275304;0.8333030234615817;0.7979471919429738;-4.4023031877589585e-07;-4.784615316619743e-07;1.0448378498045867;1.0099956114261353;10.001066865858666;0.8334924201945301;0.015562363729441177;0.015560110161112414;0.7977332479169007;0.014892412426370448;0.7977952582033422;1.0100538224870317
36.07638;1.0446508594461685;0.8333020086703089;0.7979467496555874;-4.3996008065114816e-07;-4.791068663858366e-07;1.044837534765962;1.0099981883477849;10.001048635898908;0.8334926573585708;0.015562310930353446;0.015560147417424236;0.7977314341493787;0.014892419076593201;0.7977950202965656;1.0100537250005233
36.08638;1.0446496516695158;0.8333010538480827;0.7979463130921566;-4.3965684682447064e-07;-4.797587701297122e-07;1.0448371706492747;1.010000743088727;10.00103020600481;0.8334928680205445;0.01556225853624918;0.015560186026609484;0.7977296762651558;0.014892425830655993;0.7977948148064357;1.0100534519748972
36.09638;1.0446484227510364;0.8333001643457987;0.7979458830129131;-4.393185896908493e-07;-4.804157321777171e-07;1.0448367487636903;1.010003271349573;10.001011601533321;0.833493049985493;0.015562206589775631;0.015560225889388154;0.7977279751966256;0.014892432695748104;0.7977946444023791;1.010053004177465
36.10638;1.0446471719024977;0.8332993445491947;0.7979454606124715;-4.389434959595607e-07;-4.810772458338494e-07;1.0448362599955063;1.0100057670281388;10.00099284888457;0.8334932020864891;0.015562155115982381;0.015560266916519412;0.7977263320965017;0.014892439649299106;0.7977945112339052;1.0100523847393632
36.11638;1.0446458982495874;0.8332985971750152;0.7979450470283558;-4.385307955715894e-07;-4.817437867171858e-07;1.0448356967964858;1.010008224063948;10.000973985273188;0.8334933238113098;0.015562104146498786;0.015560309022417708;0.797724749407894;0.014892446642336321;0.7977944176453081;1.0100515976819222
36.12638;1.0446446010245911;0.8332979232278706;0.797944643149871;-4.380807369418347e-07;-4.824162885778536e-07;1.044835053715786;1.010010637567984;10.000955055048006;0.8334934148847509;0.015562053723442167;0.015560352114797777;0.7977232313096293;0.014892453601081735;0.7977943674057599;1.0100506468027588
36.13638;1.0446432812440547;0.8332973226168437;0.7979442500716051;-4.375938873396002e-07;-4.830956277386314e-07;1.0448343270899139;1.0100130035179717;10.00093609448246;0.8334934755804182;0.015562003881077528;0.015560396107130366;0.7977217838311935;0.014892460441268476;0.7977943653419554;1.0100495356552657
36.14638;1.044641942423556;0.8332967953383157;0.797943869508189;-4.370706671952138e-07;-4.837824858726656e-07;1.0448335146550305;1.010015317772247;10.00091712641373;0.8334935073123068;0.015561954633233026;0.015560440926414468;0.7977204145720002;0.01489246709118898;0.797794416181438;1.0100482685667562
36.15638;1.0446405891880794;0.8332963423070825;0.797943503670259;-4.365115369753521e-07;-4.844773718416839e-07;1.0448326154393592;1.0100175751758478;10.000898171537717;0.8334935132726681;0.015561905983176498;0.01556048649520655;0.7977191317677608;0.014892473506425917;0.7977945243722195;1.010046851882848
36.16638;1.0446392255882513;0.8332959650674696;0.7979431548903148;-4.3591744882470845e-07;-4.851807725868554e-07;1.044831630048159;1.010019769083265;10.000879261069311;0.833493499104496;0.015561857941729134;0.015560532720511822;0.7977179426794333;0.014892479673118533;0.7977946946806396;1.0100452935517592
36.17638;1.0446378546620887;0.833295664598088;0.797942825755772;-4.352900247370976e-07;-4.858931702661491e-07;1.0448305607014576;1.0100218913314607;10.000860437133921;0.8334934725982653;0.015561810530867155;0.015560579504051672;0.7977168524051715;0.01489248560701285;0.7977949323734365;1.0100436014729888
36.18638;1.0446364795956142;0.833295440055068;0.7979425193816734;-4.346312174730639e-07;-4.866145703824699e-07;1.0448294112020085;1.0100239328420784;10.000841746593624;0.8334934423418788;0.015561763780150378;0.015560626746478259;0.7977158639825602;0.014892491352052912;0.7977952425882727;1.0100417833387358
36.19638;1.0446351046203128;0.8332952887772495;0.7979422392878723;-4.339426284349062e-07;-4.873440612133624e-07;1.0448281866053486;1.0100258841093075;10.000823241990442;0.8334934167596227;0.01556171772659551;0.015560674342497081;0.7977149791881153;0.014892496971229319;0.7977956294580695;1.0100398480590194
36.20638;1.0446337336941638;0.8332952077899347;0.7979419893417875;-4.332250637969116e-07;-4.880799805322598e-07;1.0448268915462975;1.010027734856876;10.00080498659712;0.8334934047654966;0.015561672405096592;0.015560722190563382;0.7977141996971036;0.014892502521840741;0.7977960956485769;1.0100378062668116
36.21638;1.0446323686919408;0.8332951953649975;0.7979417733548445;-4.324787392555659e-07;-4.888204179565685e-07;1.0448255284714998;1.0100294749702823;10.000787054525627;0.8334934170433368;0.015561627834291193;0.015560770211275766;0.7977135285740683;0.014892508034401964;0.7977966427033751;1.0100356688207979
36.22638;1.0446310093201725;0.833295251007215;0.7979415938925305;-4.3170379097468983e-07;-4.895635515572473e-07;1.044824097565079;1.0100310972138027;10.000769531759722;0.8334934657356406;0.015561584012708282;0.015560818355940784;0.7977129710556187;0.01489251352541809;0.7977972721071884;1.0100334453099464
36.23638;1.044629654016475;0.833295374158423;0.7979414514412664;-4.309005491889552e-07;-4.903078023215171e-07;1.0448225980887256;1.010032598313794;10.000752516718165;0.8334935625086424;0.01556154091279539;0.015560866606860123;0.7977125334361301;0.014892519024020258;0.7977979859058602;1.0100311439523624
36.24638;1.0446283004121821;0.8332955632302727;0.7979413446118648;-4.300695206040707e-07;-4.910518633775948e-07;1.0448210294932136;1.0100339779029746;10.000736111766088;0.833493716665177;0.01556149847201982;0.01556091496768783;0.7977122207777197;0.014892524573261288;0.7977987856738938;1.0100287717452907
36.25638;1.0446269450226613;0.8332958149156555;0.797941270621839;-4.2921131625552414e-07;-4.917943565690907e-07;1.0448193911123165;1.0100352377399646;10.000720412387073;0.8334939342142846;0.01556145660646154;0.015560963443216476;0.7977120358078392;0.014892530225135014;0.7977996707639001;1.010026334733766
36.26638;1.0446255827928619;0.8332961233374657;0.7979412256506941;-4.283266164365296e-07;-4.925333509450703e-07;1.0448176818829389;1.0100363812288078;10.000705499222645;0.8334942180050096;0.015561415240617694;0.015561012027505641;0.7977119794014974;0.014892536049943436;0.7978006379951909;1.0100238388664062
36.27638;1.0446242072474372;0.8332964799152763;0.7979412054562484;-4.2741606078397394e-07;-4.932664345703861e-07;1.0448159012052634;1.0100374123780405;10.000691429001394;0.8334945690246715;0.015561374322696317;0.01556106070911034;0.7977120513253244;0.014892542133689008;0.7978016828577538;1.0100212905467352
36.28638;1.0446228111585458;0.833296874163108;0.7979412058589085;-4.2648017748409563e-07;-4.939914194678411e-07;1.0448140486517357;1.0100383348633968;10.000678225789247;0.8334949879674438;0.01556133382070551;0.015561109479266727;0.7977122510871719;0.014892548558184315;0.7978028003609005;1.0100186964762763
36.29638;1.0446213873684895;0.8332972946256868;0.7979412227136417;-4.255194926171542e-07;-4.947069005397048e-07;1.0448121217988606;1.0100391516067169;10.000665881220488;0.8334954756784791;0.015561293710832496;0.015561158331509777;0.7977125782138056;0.014892555386410732;0.79780398513031;1.0100160636170792
36.30638;1.044619929472702;0.8332977297735644;0.7979412520787605;-4.2453447119173864e-07;-4.954119807084525e-07;1.0448101154515834;1.010039864114883;10.000654366461237;0.8334960327964379;0.01556125396985367;0.015561207250361189;0.7977130309427076;0.014892562664665645;0.7978052321008856;1.0100133996676466
36.31638;1.044618431731054;0.8332981692686328;0.797941290379553;-4.2352522257100827e-07;-4.961056480097223e-07;1.0448080237908377;1.010040471900721;10.00064364646285;0.8334966591766709;0.0155612145783324;0.015561256194119457;0.7977136046839127;0.014892570439587709;0.797806537969662;1.0100107134187695
36.32638;1.0446168880939803;0.8332986053595652;0.7979413341294112;-4.224914742725024e-07;-4.967866097667631e-07;1.0448058432679665;1.0100409732420175;10.000633690650671;0.8334973528784084;0.015561175522948415;0.015561305091909288;0.7977142924487901;0.01489257876547959;0.7978079022941514;1.0100080147335204
36.33638;1.0446152913686129;0.8332990332730263;0.7979413801827243;-4.2143284999073436e-07;-4.974534525529327e-07;1.0448035739704478;1.0100413665005947;10.00062447799765;0.8334981096033057;0.015561136790895139;0.015561353866400365;0.7977150873623069;0.01489258769071065;0.7978093277079142;1.0100053140790135
36.34638;1.0446136332670084;0.833299449947614;0.7979414263944088;-4.203491315357669e-07;-4.981048603206118e-07;1.044801218874647;1.01004165058599;10.00061599211373;0.8334989233242586;0.015561098374255976;0.015561402459078251;0.7977159844052933;0.014892597253075762;0.7978108191991093;1.0100026213631332
36.35638;1.0446119047939657;0.8332998523829641;0.7979414712298741;-4.1924049953977153e-07;-4.987399107876389e-07;1.044798781801615;1.010041824932023;10.000608212800127;0.8334997871277966;0.015561060287860739;0.01556145083546891;0.7977169791209082;0.014892607486783165;0.7978123825479166;1.0099999451127677
36.36638;1.044610096318932;0.8333002374465178;0.7979415127272119;-4.1810762615858595e-07;-4.993581492909543e-07;1.044796265664879;1.0100418893618628;10.00060111395933;0.8335006939642862;0.015561022577670376;0.01556149897384517;0.7977180656684524;0.014892618420698356;0.7978140231637075;1.009997292974821
36.37638;1.0446081977357622;0.8333006028397576;0.7979415484790958;-4.1695143013957026e-07;-4.999592393269964e-07;1.044793672521422;1.0100418437279095;10.000594666148208;0.8335016378523923;0.015560985312070306;0.015561546846873393;0.7977192365574793;0.01489263008000519;0.7978157465690425;1.0099946724993216
36.38638;1.0446061989403825;0.8333009473291304;0.797941576529647;-4.1577272571337486e-07;-5.005425700325757e-07;1.0447910047142401;1.0100416874754514;10.000588838765415;0.8335026147472789;0.015560948567065075;0.015561594407125907;0.7977204826532125;0.014892642494557342;0.7978175592035542;1.0099920914464713
36.39638;1.0446040902130416;0.8333012698693123;0.7979415956231553;-4.1457209167873306e-07;-5.011071671323963e-07;1.0447882649037985;1.0100414190475986;10.000583603126415;0.8335036222687393;0.015560912412623704;0.015561641587022465;0.7977217930582308;0.014892655695120669;0.797819467695372;1.0099895583979175
36.40638;1.0446018623718363;0.8333015691837924;0.7979416046025041;-4.133501116044133e-07;-5.016518640688788e-07;1.0447854549855577;1.0100410356776006;10.000578938149914;0.8335046590127935;0.015560876900916539;0.015561688308493585;0.7977231559841286;0.014892669692758017;0.7978214771998903;1.0099870835812534
36.41638;1.0445995067692238;0.8333018445531337;0.7979416021132673;-4.121077466978266e-07;-5.021756019812526e-07;1.04478257563525;1.0100405342737648;10.000574833565905;0.8335057240911545;0.015560842053832123;0.015561734488815175;0.7977245603922517;0.014892684460869877;0.7978235903167871;1.0099846786528104
36.42638;1.0445970161511915;0.8333020968473303;0.7979415870173842;-4.10846291677013e-07;-5.026776931328536e-07;1.0447796275057257;1.0100399125643533;10.000571289745109;0.8335068166416183;0.0155608078523248;0.01556178004505213;0.7977259975592076;0.014892699938604793;0.7978258072299974;1.0099823551801073
36.43638;1.0445943863457494;0.833302328451479;0.7979415589808652;-4.0956692792682515e-07;-5.031579825854065e-07;1.0447766125219125;1.0100391693445492;10.000568314399239;0.8335079351664592;0.015560774233884586;0.015561824907811357;0.7977274616137331;0.014892716043143706;0.7978281269852491;1.0099801235264423
36.44638;1.0445916162326283;0.8333025419057749;0.7979415183432375;-4.082705495668465e-07;-5.036169153002269e-07;1.0447735330615222;1.0100383040865601;10.000565914141694;0.8335090770755262;0.015560741099377886;0.015561869027264629;0.7977289490105064;0.014892732686149364;0.7978305490748848;1.0099779934622664
36.45638;1.044588705931033;0.8333027388416996;0.7979414653274172;-4.0695805132241024e-07;-5.040552063562927e-07;1.0447703906922081;1.010037316710455;10.000564094406133;0.8335102386770786;0.015560708329421788;0.01556191236006976;0.7977304580293395;0.01489274980146586;0.7978330738327181;1.0099759749608674
36.46638;1.044585656032146;0.8333029203088703;0.7979413997743681;-4.056305798693851e-07;-5.044730980518701e-07;1.0447671865391657;1.0100362073948392;10.00056286876538;0.8335114155650598;0.015560675803633362;0.015561954865628587;0.7977319883410967;0.01489276736088645;0.7978357011469565;1.0099740775256227
36.47638;1.0445824681597469;0.8333030875456862;0.7979413212683736;-4.0428960371720627e-07;-5.04869795220625e-07;1.044763922110844;1.0100349764866563;10.000562254687212;0.8335126031145353;0.015560643409040639;0.015561996516032328;0.7977335402244989;0.014892785365643686;0.7978384289585607;1.009972309205572
36.48638;1.0445791453784203;0.8333032420680442;0.7979412289328321;-4.029370361958662e-07;-5.052433316023792e-07;1.044760599921829;1.0100336247935606;10.000562258502747;0.8335137964660634;0.015560611037295313;0.015562037299677485;0.7977351138784087;0.014892803832609717;0.7978412530136221;1.009970676314263
36.49638;1.044575692984279;0.8333033850794309;0.7979411218628051;-4.015753714697916e-07;-5.055908568796278e-07;1.0447572242006844;1.0100321536358066;10.00056287149461;0.8335149901587161;0.015560578582956402;0.015562077225289989;0.797736709096311;0.014892822777118092;0.7978441674784268;1.0099691828689872
36.50638;1.0445721196012723;0.8333035168173728;0.7979410006768629;-4.002075257339238e-07;-5.059093192846022e-07;1.0447538012454591;1.0100305647667402;10.000564076516413;0.8335161782109819;0.015560545948903734;0.015562116328234893;0.7977383248878218;0.014892842189167251;0.7978471653995012;1.0099678303857824
36.51638;1.0445684364153178;0.8333036367282086;0.7979408683266266;-3.988362794878436e-07;-5.061958998281894e-07;1.0447503394011743;1.0100288607504833;10.000565849882108;0.8335173547728291;0.015560513056808488;0.01556215466685265;0.797739958944356;0.014892862023328825;0.7978502389880712;1.0099666194247447
36.52638;1.0445646551623418;0.8333037445152552;0.7979407290648152;-3.974637673761571e-07;-5.064476466895254e-07;1.0447468486104687;1.0100270455383882;10.000568153842467;0.8335185149642586;0.015560479861835374;0.015562192306840122;0.7977416078542598;0.014892882216847078;0.7978533796911773;1.009965550665135
36.53638;1.044560787503539;0.8333038406104644;0.7979405872576538;-3.960914853912987e-07;-5.066609155166555e-07;1.0447433391223018;1.0100251249231829;10.000570932126974;0.8335196552468084;0.015560446367153917;0.015562229299080015;0.7977432680444344;0.014892902724700846;0.7978565781049772;1.0099646241006193
36.54638;1.0445568457135834;0.8333039256852628;0.7979404473663108;-3.9472068834482625e-07;-5.068315065253102e-07;1.044739819940043;1.0100231064849978;10.000574116317596;0.8335207730769015;0.015560412624352604;0.015562265665560897;0.7977449358202668;0.014892923540243463;0.7978598244741927;1.0099638391703305
36.55638;1.0445528429726174;0.8333040006398547;0.7979403144157683;-3.93352677995986e-07;-5.069552957096509e-07;1.0447362977983425;1.0100209990888402;10.00057763399596;0.8335218663954319;0.015560378711756985;0.015562301408188307;0.7977466065101927;0.014892944682647812;0.7978631094036166;1.0099631958684778
36.56638;1.0445487927228339;0.8333040672422534;0.7979401943637229;-3.9198880488679067e-07;-5.070286730122034e-07;1.0447327769928172;1.0100188122095506;10.000581410376629;0.8335229330378411;0.015560344705072334;0.015562336537482449;0.797748274606038;0.014892966172265862;0.7978664239778493;1.0099626943550604
36.57638;1.0445447084221338;0.8333041278059694;0.7979400942547716;-3.906303996704188e-07;-5.070487771412963e-07;1.044729260566538;1.0100165547893876;10.000585364693942;0.8335239701850627;0.015560310665395125;0.015562371091643466;0.797749935101115;0.014892988018098048;0.797869759835665;1.0099623343833222
36.58638;1.0445406044106098;0.8333041837436237;0.797940021868797;-3.892786185478188e-07;-5.070136404801879e-07;1.0447257520233257;1.0100142348127645;10.000589412836124;0.8335249745939058;0.015560276638554596;0.015562405123637348;0.7977515842972813;0.014893010215511922;0.7978731095283229;1.0099621160804568
36.59638;1.0445364959838537;0.833304235124886;0.7979399849801637;-3.8793426972319105e-07;-5.069219801466661e-07;1.044722255629642;1.0100118606744861;10.00059348031976;0.8335259432075929;0.015560242644694211;0.015562438682022336;0.797753219553946;0.014893032744071178;0.7978764663995128;1.0099620409090264
36.60638;1.0445323980720886;0.833304282086282;0.7979399907913326;-3.8659804976198374e-07;-5.067727940595683e-07;1.0447187751973328;1.0100094416092036;10.000597514184559;0.8335268735251683;0.01556020867447619;0.015562471799650712;0.7977548387264732;0.014893055568134571;0.7978798238137118;1.009962111385636
36.61638;1.044528324624008;0.8333043265509805;0.7979400456760327;-3.8527104026477056e-07;-5.065653309819533e-07;1.0447153127331508;1.0100069853959888;10.00060148415916;0.8335277640632204;0.015560174702864856;0.01556250447228349;0.7977564393772805;0.014893078649578013;0.7978831745921797;1.009962329545616
36.62638;1.0445242886794464;0.8333043729907671;0.7979401547066235;-3.839547781606628e-07;-5.062992719936244e-07;1.0447118678003402;1.0100044962507453;10.000605368546001;0.8335286144128703;0.015560140703592231;0.015562536651083632;0.7977580182695426;0.014893101965809327;0.7978865109568132;1.0099626961398787
36.63638;1.0445203016892195;0.8333044278494217;0.7979403209283885;-3.8265090881521835e-07;-5.05974726777136e-07;1.044708437422469;1.0100019752788303;10.000609139225178;0.8335294244451618;0.015560106659599766;0.015562568271867534;0.7977595719657216;0.014893125517911292;0.7978898249687482;1.0099632113644605
36.64638;1.0445163728719942;0.8333044981742859;0.7979405452423848;-3.813610623811719e-07;-5.055922818336831e-07;1.0447050162705478;1.0099994227682467;10.00061276625526;0.833530193592855;0.015560072561852979;0.015562599286755;0.7977610976980537;0.014893149323634489;0.7978931092880707;1.009963875455872
36.65638;1.0445125089590819;0.8333045904853232;0.797940827386596;-3.8008713478264636e-07;-5.051530436968435e-07;1.0447015975387086;1.009996840279588;10.000616231310227;0.8335309204251184;0.015560038399033726;0.01556262967635237;0.797762593643447;0.014893173404171905;0.7978963571031998;1.0099646884617608
36.66638;1.04450871380735;0.8333047099474445;0.7979411672732163;-3.7883161372161525e-07;-5.04658398639092e-07;1.0446981740496561;1.0099942307328291;10.000619529741977;0.8335316022689957;0.015560004160572958;0.015562659447344309;0.7977640587613778;0.01489319777885219;0.7978995615796576;1.009965649753026
36.67638;1.0445049889061242;0.8333048600439997;0.7979415653758152;-3.775975731423579e-07;-5.041098595734054e-07;1.044694738707287;1.0099915973151843;10.000622660112835;0.8335322357152769;0.01555996984617289;0.01556268860643804;0.7977654924404307;0.014893222466865346;0.7979027164434914;1.0099667572532718
36.68638;1.0445013345670153;0.8333050429382383;0.7979420220049169;-3.763883755064577e-07;-5.035092676056115e-07;1.0446912848335808;1.0099889431467357;10.00062561300751;0.833532817817149;0.01555993546463514;0.015562717117829958;0.7977668943556918;0.014893247491443615;0.7979058172132755;1.0099680068051569
36.69638;1.0444977501378927;0.833305259973292;0.7979425362709723;-3.7520747291162855e-07;-5.028589342944489e-07;1.044687806639257;1.0099862715325945;10.000628371169594;0.8335333464690452;0.01555990102673706;0.015562744884165723;0.7977682643393348;0.014893272889069525;0.7979088615493263;1.0099693925129896
36.70638;1.044494233699966;0.8333055121097065;0.7979431050248882;-3.7405818558458475e-07;-5.021615855246714e-07;1.0446842990469405;1.0099835864552065;10.000630917091652;0.8335338199945933;0.015559866539777572;0.015562771769163259;0.797769601884041;0.014893298713408838;0.7979118485276278;1.0099709073051908
36.71638;1.0444907827451924;0.8333057998858145;0.7979437224622722;-3.729432382020539e-07;-5.014204746463115e-07;1.0446807568674499;1.0099808929287641;10.000633233919777;0.8335342367841275;0.01555983200713125;0.015562797635093528;0.7977709062743872;0.014893325021895457;0.7979147776565816;1.0099725431303972
36.72638;1.0444873956298995;0.8333061228916221;0.7979443810442225;-3.718646409319647e-07;-5.006394573052364e-07;1.0446771742488818;1.0099781958119025;10.000635295002928;0.8335345947805533;0.015559797428373167;0.015562822365141837;0.7977721778917858;0.014893351853005174;0.7979176483637673;1.0099742914820864
36.73638;1.044484072548539;0.8333064798932476;0.7979450723918288;-3.7082416428760315e-07;-4.998224878936035e-07;1.0446735446025093;1.0099754979961428;10.000637049983423;0.833534890728745;0.015559762799496732;0.01556284586799018;0.7977734188478235;0.01489337920912657;0.7979204599894554;1.0099761436974746
36.74638;1.044480815558771;0.8333068699283052;0.7979457869259914;-3.6982364380969033e-07;-4.989728587988525e-07;1.044669860487062;1.0099727997728212;10.000638420712926;0.8335351198213851;0.015559728123857797;0.015562868076342872;0.7977746317360881;0.014893407055117377;0.7979232114881966;1.0099780906998084
36.75638;1.0444776277932164;0.8333072930601633;0.7979465133437269;-3.688647046712082e-07;-4.980929527344921e-07;1.0446661142430884;1.0099700992304461;10.000639311181782;0.8335352765191487;0.015559693422279986;0.015562888944524655;0.797775818358444;0.014893435327393316;0.7979259009949835;1.0099801237897699
36.76638;1.0444745121955952;0.8333077499699366;0.79794723932874;-3.679484515002311e-07;-4.971844727438355e-07;1.0446623003249567;1.0099673935097262;10.000639623296916;0.8335353563960579;0.01555965871866809;0.01556290844157639;0.797776979807;0.014893463940618893;0.7979285263983161;1.0099822362216282
36.77638;1.044471470674186;0.8333082414772265;0.7979479534729969;-3.670755943210001e-07;-4.962485575148195e-07;1.0446584174955507;1.0099646801462516;10.000639268844433;0.8335353573647469;0.01555962401188809;0.015562926537629125;0.7977781165590614;0.014893492798360426;0.7979310861565941;1.00998442329715
36.78638;1.044468504530817;0.8333087684419268;0.7979486470180069;-3.66246757615922e-07;-4.952857489403216e-07;1.044654468924562;1.0099619574968337;10.00063817491453;0.83353527949224;0.015559589272205843;0.0155629431930689;0.7977792280178654;0.01489352181288301;0.7979335793649143;1.0099866812916294
36.79638;1.0444656154665526;0.8333093316794302;0.7979493137867764;-3.6546253934029315e-07;-4.942961015126829e-07;1.0446504609058305;1.0099592250735994;10.00063629276335;0.8335351245275093;0.015559554476790827;0.015562958361118281;0.7977803122815224;0.014893550915659836;0.7979360062986378;1.0099890072511326
36.80638;1.0444628049361426;0.8333099324703227;0.7979499487986407;-3.6472338830154395e-07;-4.932795031496617e-07;1.0446464009799952;1.009956484013138;10.000633607575013;0.8335348958254531;0.015559519644138535;0.015562971999429305;0.7977813661156892;0.014893580045846462;0.7979383697003117;1.0099913998031165
36.81638;1.0444600721196429;0.833310573066373;0.7979505471195439;-3.640295691754254e-07;-4.922361981604552e-07;1.044642296174701;1.0099537366535258;10.000630131777887;0.8335345983589767;0.015559484828712862;0.01556298407953108;0.7977823855020966;0.014893609131822009;0.7979406749365393;1.0099938593513589
36.82638;1.0444574133103575;0.833311255868741;0.7979511031471938;-3.63381020980769e-07;-4.91167205526824e-07;1.044638152602542;1.0099509855509317;10.00062589154196;0.8335342385021139;0.015559450094686046;0.015562994590505273;0.797783366580464;0.014893638084801123;0.7979429283875744;1.0099963870695998
36.83638;1.0444548229921895;0.8333119820578951;0.7979516106119087;-3.6277692754356184e-07;-4.900741482347605e-07;1.0446339756062515;1.0099482328432448;10.000620922349617;0.8335338231540425;0.015559415497959157;0.01556300353262451;0.7977843059690033;0.014893666803336807;0.7979451356780547;1.0099989840488113
36.84638;1.0444522953814404;0.8333127515002086;0.7979520635758436;-3.622155285107817e-07;-4.889585402764825e-07;1.0446297692265785;1.0099454801027479;10.000615266030094;0.8335333584633348;0.015559381079393867;0.015563010893753821;0.7977852011723232;0.01489369518239524;0.7979473010897515;1.0100016511520136
36.85638;1.0444498260832216;0.8333135641767278;0.7979524574679018;-3.6169457580599995e-07;-4.878213491602511e-07;1.0446255361290548;1.0099427286406844;10.00060896289975;0.8335328494233426;0.015559346868540299;0.015563016635823742;0.7977860511827746;0.014893723131753089;0.7979494276667037;1.0100043890078536
36.86638;1.0444474132688844;0.833314421513953;0.7979527895084242;-3.6121194707597654e-07;-4.866634528640075e-07;1.0446212789165894;1.0099399800125914;10.000602041921132;0.8335323005505603;0.015559312893241084;0.015563020727680524;0.7977868558548874;0.014893750603955142;0.7979515174188567;1.0100071977452256
36.87638;1.0444450578266278;0.8333153260879422;0.7979530585222543;-3.607659133376292e-07;-4.854863362829575e-07;1.0446170011404072;1.0099372364653123;10.00059451748037;0.833531716351953;0.015559279181363857;0.015563023185879382;0.7977876142091143;0.014893777613229827;0.7979535718732252;1.010010076498015
36.88638;1.0444427624007477;0.8333162796062832;0.7979532642441507;-3.6035518042534333e-07;-4.842921176973828e-07;1.0446127068108528;1.0099345013375631;10.000586398724414;0.8335311010851898;0.015559245755444545;0.015563024066137804;0.7977883233945544;0.014893804228017655;0.7979555926179825;1.0100130235584979
36.89638;1.0444405300913266;0.833317280743961;0.7979534066145726;-3.599789511751941e-07;-4.830830876116776e-07;1.0446084005198604;1.009931779019934;10.000577700847325;0.8335304584265689;0.015559212635669357;0.015563023429016859;0.7977889794133314;0.014893830544022138;0.797957581234471;1.0100160369324669
36.90638;1.0444383638602328;0.8333183249651683;0.7979534853868783;-3.596369900524678e-07;-4.818614659221666e-07;1.0446040886404724;1.0099290741929092;10.000568450651711;0.8335297912323778;0.015559179850752206;0.015563021323572568;0.7977895782899854;0.014893856655014675;0.7979595390837008;1.0100191143333548
36.91638;1.0444362661189248;0.8333194061557684;0.7979534997727596;-3.593295096491524e-07;-4.806294898341545e-07;1.044599778904596;1.009926391053584;10.00055868918494;0.8335291013031202;0.015559147443576712;0.015563017788542107;0.7977901161049976;0.014893882634530325;0.7979614676851873;1.0100222533642793
36.92638;1.044434238081091;0.8333205176312112;0.797953448058981;-3.590568031451986e-07;-4.793893790570139e-07;1.0445954787918283;1.0099237332795719;10.000548470829198;0.8335283891519628;0.015559115466443677;0.015563012860066797;0.7977905888411247;0.014893908541193664;0.7979633692445286;1.0100254518451204
36.93638;1.0444322798904468;0.8333216519895927;0.7979533279242066;-3.588187612611167e-07;-4.781430520935348e-07;1.0445911948386035;1.0099211043923155;10.00053785960968;0.8335276537492413;0.015559083970573076;0.015563006579644309;0.797790992835162;0.014893934432539347;0.7979652464817244;1.01002870722025
36.94638;1.0444303914086475;0.8333228015200767;0.7979531376978811;-3.5861458300511185e-07;-4.768919059821701e-07;1.0445869324432906;1.0099185073791346;10.000526924981342;0.8335268923911617;0.015559053001771558;0.015562998993591457;0.7977913252006404;0.014893960357485967;0.7979671019410903;1.0100320160910128
36.95638;1.0444285728368663;0.8333239593061628;0.7979528775621676;-3.5844275270163514e-07;-4.756368685911737e-07;1.044582696123488;1.0099159440495722;10.000515735278013;0.8335261010655877;0.015559022602355609;0.015562990139067893;0.7977915840755808;0.014893986341548265;0.7979689373212617;1.0100353749658901
36.96638;1.0444268249327513;0.8333251201517621;0.7979525500334368;-3.583009385901174e-07;-4.74378740183458e-07;1.0445784912446443;1.009913415947445;10.000504345953495;0.8335252753072259;0.01555899280814843;0.015562980028421273;0.7977917687307923;0.014894012390971628;0.7979707531036565;1.0100387811016127
36.97638;1.0444251482375575;0.8333262808859316;0.7979521601034779;-3.581858825475177e-07;-4.731187021692481e-07;1.0445743257876676;1.0099109261085186;10.000492792581587;0.8335244105899167;0.015558963649431925;0.015562968652795797;0.7977918793044373;0.014894038507069994;0.7979725487833603;1.0100422323189007
