time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.98638;1.0444235419380479;0.8333274393613055;0.7979517150991157;-3.5809374528850644e-07;-4.7185861215456523e-07;1.044570209832122;1.009908479626278;10.000481100929823;0.8335235017693402;0.01555893516080095;0.01556295600171733;0.7977919162880417;0.014894064689479212;0.797974323684071;1.0100457259554834
36.99638;1.0444220031400402;0.8333285931141474;0.797951223987971;-3.5802074387926654e-07;-4.7060085407802255e-07;1.0445661543072602;1.009906082936136;10.000469302168403;0.8335225426109829;0.015558907378978668;0.015562942076526433;0.7977918800413746;0.014894090922013643;0.7979760778586299;1.0100492582026965
37.00638;1.044420525992189;0.8333297394517749;0.7979506965526617;-3.579635281426037e-07;-4.6934801180737554e-07;1.0445621714616795;1.009903743216024;10.000457440456122;0.8335215263752785;0.01555888032697103;0.0155629268902251;0.7977917703017882;0.01489411715444519;0.7979778128083399;1.0100528250971808
37.01638;1.044419101695883;0.833330876119298;0.7979501426883168;-3.5791920342413744e-07;-4.681025329951995e-07;1.044558275583087;1.0099014687331007;10.00044557559444;0.8335204469501213;0.015558854004048167;0.015562910462609622;0.7977915857444676;0.01489414329803224;0.7979795317422697;1.0100564238744636
37.02638;1.0444177198843636;0.8333320010353717;0.7979495718470832;-3.578852143032774e-07;-4.668665320255878e-07;1.0445544822296022;1.0098992685861257;10.000433779498104;0.8335192995521912;0.015558828393341299;0.015562892821173879;0.7977913241921479;0.01489416923844943;0.7979812385405574;1.0100600525402228
37.03638;1.044416369712444;0.8333331116500483;0.7979489929826892;-3.578591955330041e-07;-4.656420477903789e-07;1.0445508071545533;1.009897150712518;10.000422129269994;0.8335180811367092;0.015558803486100666;0.015562874013577428;0.7977909835995987;0.014894194853337187;0.7979829361064124;1.0100637084035944
37.04638;1.0444150407475037;0.8333342046030958;0.7979484149343059;-3.578389720302363e-07;-4.6443136612170536e-07;1.0445472657082424;1.0098951202399309;10.000410708830405;0.8335167909169188;0.015558779299745102;0.015562854121058256;0.7977905627245053;0.014894220027043036;0.7979846260759453;1.0100673872265367
37.05638;1.0444137239194942;0.8333352756139044;0.7979478468450387;-3.578227072902945e-07;-4.63236767606638e-07;1.0445438720533666;1.0098931799163924;10.000399614160647;0.8335154305582977;0.015558755870803563;0.015562833250930073;0.7977900611027866;0.01489424466365451;0.7979863096523494;1.0100710830122874
37.06638;1.044412411119678;0.8333363202669014;0.7979472981037976;-3.5780882269166213e-07;-4.62060025737524e-07;1.0445406386384168;1.0098913317323774;10.000388943817036;0.8335140038914861;0.015558733235241692;0.015562811506405873;0.7977894792253274;0.014894268691298002;0.7979879883280613;1.0100747880700307
37.07638;1.0444110938148619;0.8333373355031678;0.7979467773696655;-3.5779581494461453e-07;-4.6090232471449195e-07;1.0445375768461396;1.0098895781669328;10.000378781287804;0.8335125168013605;0.015558711414569562;0.015562788953115796;0.7977888188115327;0.014894292050483796;0.7979896643419218;1.0100784935709537
37.08638;1.044409762236624;0.8333383202628395;0.7979462912466594;-3.577824040635885e-07;-4.5976450005448704e-07;1.0445346982344723;1.0098879224584585;10.000369191377805;0.8335109776176548;0.015558690409307012;0.015562765606251533;0.7977880825451363;0.014894314674866776;0.7979913405781075;1.0100821905399666
37.09638;1.0444084054774707;0.8333392750470263;0.7979458437249247;-3.57767800375695e-07;-4.586472109636277e-07;1.044532014811138;1.0098863679570416;10.000360230106446;0.8335093971874488;0.015558670194964807;0.015562741449974929;0.7977872736457743;0.014894336490699999;0.7979930198752281;1.010085870681204
37.10638;1.0444070127535239;0.8333402012351537;0.7979454367046805;-3.577518850529792e-07;-4.575510150112474e-07;1.0445295378425996;1.0098849171695459;10.000351952121587;0.8335077878074656;0.015558650717863345;0.01556271647111578;0.7977863954564212;0.014894357437554614;0.7979947048035153;1.0100895269292431
37.11638;1.0444055754239394;0.8333411007461148;0.7979450710084136;-3.5773541668612625e-07;-4.564763026295735e-07;1.0445272763646716;1.0098835718920216;10.000344407113122;0.8335061613782198;0.015558631896828816;0.015562690678596279;0.7977854509259714;0.014894377482151638;0.7979963983787315;1.0100931536399347
37.12638;1.0444040879809362;0.8333419761922123;0.7979447467594243;-3.5771996174296475e-07;-4.5542310390504953e-07;1.0445252366276994;1.009882334341624;10.00033763187229;0.8335045278574373;0.015558613640863795;0.015562664101204963;0.7977844424629893;0.014894396616841759;0.7979981042232839;1.0100967459884351
37.13638;1.0444025474188074;0.8333428306832771;0.7979444632064658;-3.5770737345702514e-07;-4.5439101597750054e-07;1.0445234230935025;1.0098812076615886;10.000331648059232;0.8335028952260521;0.015558595866640067;0.015562636780574155;0.7977833721295999;0.014894414847356294;0.7979998254031829;1.010100299006164
37.14638;1.0444009523952462;0.8333436668214669;0.7979442191716832;-3.576992735425384e-07;-4.533793039626311e-07;1.0445218404679422;1.0098801951667746;10.000326465537416;0.8335012705667334;0.015558578497656026;0.015562608773108697;0.797782241515614;0.014894432179904729;0.7980015636493448;1.0101038072131354
37.15638;1.0443993032971743;0.8333444861479308;0.7979440134352198;-3.576968812648477e-07;-4.523870436831129e-07;1.044520494477218;1.0098792989352816;10.000322091093413;0.8334996604719946;0.015558561462988637;0.015562580153424056;0.7977810513583468;0.014894448617171633;0.7980033197360309;1.0101072653095018
37.16638;1.044397603234364;0.8333452897630216;0.797943844105089;-3.577012464158802e-07;-4.514131801920001e-07;1.0445193904828631;1.0098785193949738;10.000318537752982;0.8334980710116862;0.015558544703459395;0.015562551009245475;0.7977798015267262;0.014894464157498647;0.7980050941414195;1.0101106688977453
37.17638;1.0443958594795313;0.833346078892576;0.7979437080252395;-3.5771372325623683e-07;-4.5045644789259713e-07;1.044518532192842;1.0098778566181805;10.000315822526762;0.8334965082946789;0.015558528167441908;0.015562521431839683;0.797778491934521;0.014894478800239272;0.7980068875103432;1.010114013745609
37.18638;1.0443940839452255;0.8333468547357387;0.7979436013375057;-3.5773620158660474e-07;-4.49515362064251e-07;1.044517921493012;1.0098773115793118;10.000313957003403;0.8334949788466133;0.01555851180519674;0.01556249151048881;0.7977771239105755;0.014894492550172668;0.7980087006166945;1.0101172944196126
37.19638;1.0443922920389956;0.833347618290449;0.7979435206755601;-3.5777082384061644e-07;-4.485884205709167e-07;1.0445175585689033;1.0098768863934187;10.0003129426916;0.833493489347272;0.015558495577516521;0.015562461327184546;0.7977757001461093;0.014894505409488291;0.7980105339673993;1.0101205037701175
37.20638;1.0443905006725172;0.8333483701309984;0.7979434635928099;-3.57819594093431e-07;-4.4767424155892037e-07;1.0445174422941612;1.009876583581465;10.000312768091979;0.8334920464550762;0.01555847946136509;0.015562430944063257;0.7977742230658813;0.014894517381570346;0.7980123876548146;1.0101236330142633
37.21638;1.0443887258987141;0.8333491098076437;0.7979434283833386;-3.5788435543613027e-07;-4.467715568587773e-07;1.0445175707899592;1.00987640403777;10.000313400850068;0.8334906568663777;0.015558463440653283;0.015562400396564452;0.7977726939323528;0.014894528492762184;0.7980142614326068;1.010126672105276
37.22638;1.0443869810631872;0.8333498354623352;0.797943414154317;-3.5796688757382486e-07;-4.4587933910840063e-07;1.0445179424239124;1.0098763452810195;10.000314782559412;0.8334893273470689;0.015558447492451364;0.015562369706583591;0.7977711133917507;0.014894538797016656;0.7980161547613089;1.0101296107151168
37.23638;1.0443852761314534;0.8333505443839331;0.7979434207083959;-3.5806869221941896e-07;-4.449969161250221e-07;1.0445185569257982;1.0098764014657204;10.000316842381496;0.8334880644161012;0.015558431581644614;0.015562338903265978;0.7977694823730268;0.014894548351474293;0.7980180669037418;1.0101324395303004
37.24638;1.0443836179275892;0.833351234300605;0.7979434481215151;-3.581906917314648e-07;-4.441237044160251e-07;1.0445194149385109;1.0098765638573992;10.000319525127424;0.8334868735360429;0.015558415670977;0.01556230803262083;0.7977678028412282;0.014894557192105433;0.798019996854363;1.0101351512958996
37.25638;1.044382011212736;0.8333519038031473;0.797943496517502;-3.583333446345231e-07;-4.432587459212889e-07;1.044520516652747;1.0098768212401845;10.00032281008345;0.8334857586697412;0.015558399732414298;0.015562277152120938;0.7977660778822514;0.014894565339270126;0.7980219428206522;1.0101377409420453
37.26638;1.0443804600286004;0.8333525514019297;0.7979435662347413;-3.5849696716693473e-07;-4.424005324772285e-07;1.0445218613708769;1.0098771612015847;10.000326711135676;0.8334847225192273;0.015558383750353136;0.015562246319701739;0.7977643110399157;0.014894572819746422;0.7980239014651508;1.0101402039203582
37.27638;1.044378968577692;0.8333531751505959;0.7979436584483117;-3.586817521359049e-07;-4.4154737178898983e-07;1.0445234472485356;1.0098775720192017;10.000331263363318;0.8334837663664946;0.015558367732967291;0.015562215586341884;0.7977625060680195;0.014894579668838203;0.7980258674027128;1.0101425340472
37.28638;1.0443775411908942;0.8333537733344527;0.7979437753996819;-3.588877494301034e-07;-4.406980717018519e-07;1.044525270122312;1.0098780437734045;10.000336504556724;0.8334828892978898;0.015558351718272304;0.015562184995891949;0.7977606671296946;0.014894585918454866;0.7980278336334693;1.0101447234648113
37.29638;1.0443761812931571;0.833354345208039;0.7979439194481797;-3.5911496546387754e-07;-4.3985244353569194e-07;1.0445273232289467;1.0098785681074818;10.000342463689435;0.833482088070101;0.01555833574212376;0.015562154590858964;0.7977587983644762;0.014894591600874184;0.798029793175264;1.010146764374647
37.30638;1.0443748903078842;0.8333548915478703;0.7979440921396213;-3.5936319899493116e-07;-4.3901129429731925e-07;1.044529599083881;1.009879138086171;10.000349158457002;0.8334813582923436;0.015558319803706977;0.015562124407080238;0.7977569031710274;0.014894596763965985;0.7980317407209535;1.0101486503401655
37.31638;1.0443736671764197;0.8333554146034463;0.7979442943423781;-3.596317192006433e-07;-4.381759722969707e-07;1.044532090923819;1.009879748650604;10.000356595608988;0.8334806957105391;0.015558303884175026;0.015562094453564447;0.7977549840500384;0.014894601474756571;0.7980336728090165;1.010150376273261
37.32638;1.0443725086109552;0.833355917509091;0.7979445263365266;-3.5991918631819663e-07;-4.3734794620196727e-07;1.0445347921180188;1.0098803961745118;10.000364774259852;0.8334800963166444;0.015558287991464291;0.015562064706790356;0.7977530428881369;0.014894605807395975;0.7980355871703594;1.0101519374040637
37.33638;1.0443714098467207;0.8333564039000674;0.7979447868609814;-3.6022383018429754e-07;-4.365285622714583e-07;1.0445376953130152;1.0098810775088711;10.000373692657787;0.8334795560284253;0.015558272176136652;0.015562035128438166;0.7977510814010031;0.014894609828395217;0.7980374826959361;1.010153328616087
37.34638;1.0443703649783724;0.8333568777545348;0.7979450720889396;-3.605436928793537e-07;-4.3571872741258146e-07;1.0445407923295325;1.0098817896275127;10.0003833500098;0.8334790709140344;0.015558256525057853;0.015562005685567527;0.7977491016335051;0.014894613589076778;0.7980393591966624;1.0101545453860248
37.35638;1.0443693670078458;0.833357343071153;0.7979453761748825;-3.608770032425743e-07;-4.3491875745616946e-07;1.044544074510863;1.0098825296427971;10.000393737084227;0.8334786372590166;0.015558241158245244;0.015561976364434703;0.7977471062698365;0.014894617127530107;0.7980412159156655;1.0101555856792328
37.36638;1.0443684085433405;0.8333578034273413;0.7979456932964615;-3.612226386707882e-07;-4.3412861038794085e-07;1.0445475331065641;1.0098832949535326;10.000404827600887;0.8334782508804499;0.01555822621626349;0.015561947176882635;0.7977450986908907;0.014894620475406654;0.798043050007335;1.0101564511607235
37.37638;1.0443674825743723;0.8333582621000192;0.7979460189441169;-3.615801828020512e-07;-4.3334821746017234e-07;1.0445511589703196;1.009884083427921;10.000416581925863;0.8334779067927782;0.01555821183586449;0.015561918157868084;0.7977430830676585;0.014894623661701167;0.7980448561945708;1.010157146383421
37.38638;1.044366582501351;0.8333587225532074;0.7979463495913011;-3.619495235320495e-07;-4.3257771633356284e-07;1.0445549420629923;1.0098848937331388;10.000428956514035;0.8334775998690298;0.015558198135277819;0.015561889359775177;0.7977410645128915;0.01489462671047383;0.7980466273655531;1.01015767666012
37.39638;1.0443657020938484;0.8333591883166926;0.7979466825738711;-3.6233046729193964e-07;-4.3181748417546705e-07;1.0445588719754586;1.009885725590519;10.000441911157752;0.8334773251989693;0.015558185204553697;0.015561860840891681;0.797739049182163;0.014894629638056116;0.7980483553676393;1.0101580465488784
37.40638;1.0443648359284965;0.8333596626688811;0.7979470164840424;-3.627225036073302e-07;-4.3106795577872016e-07;1.0445629387586557;1.009886579553151;10.000455408997162;0.8334770773919218;0.015558173095961164;0.01556183265014922;0.797737044334614;0.01489463246060849;0.798050031622954;1.0101582592595801
37.41638;1.044363979903158;0.8333601487240966;0.7979473507548831;-3.6312456740090274e-07;-4.3032949648585e-07;1.0445671326603652;1.0098874568450213;10.000469410437479;0.8334768501517206;0.015558161835206403;0.015561804825879988;0.7977350578882696;0.014894635206404142;0.7980516478876635;1.010158317017453
37.42638;1.0443631314868258;0.8333606495776436;0.7979476852154483;-3.6353498014349965e-07;-4.2960227563519967e-07;1.0445714431403008;1.009888359491107;10.000483869682865;0.8334766373442234;0.015558151442280024;0.015561777409156008;0.7977330974316336;0.014894637913976962;0.7980531969288046;1.0101582221131469
37.43638;1.0443622899089786;0.8333611683786365;0.7979480205694003;-3.639516855169766e-07;-4.288858195817915e-07;1.0445758582861746;1.009889289946574;10.000498733327392;0.8334764346329223;0.015558141927247878;0.015561750458515315;0.7977311695016658;0.014894640612259532;0.7980546725438474;1.0101579775275973
37.44638;1.0443614564016934;0.8333617081591478;0.7979483584676974;-3.643723444846332e-07;-4.281787018777883e-07;1.04458036517061;1.0098902503559029;10.000513939239289;0.8334762401596348;0.015558133274145272;0.015561724054870446;0.7977292790689862;0.014894643294191958;0.7980560696274912;1.010157587380417
37.45638;1.044360634208793;0.8333622714856318;0.7979487006009537;-3.647942312452558e-07;-4.2747897214605277e-07;1.044584951435328;1.0098912425156301;10.000529423828093;0.8334760540056009;0.015558125443854563;0.015561698292396238;0.7977274293939454;0.014894645905376855;0.7980573846795975;1.010157057212936
37.46638;1.0443598279027648;0.833362860574213;0.7979490481378235;-3.6521446823296787e-07;-4.267846653622569e-07;1.0445896072308842;1.0098922683624987;10.000545135015962;0.8334758770544354;0.015558118394877139;0.015561673264008613;0.7977256231502888;0.014894648359412382;0.7980586155131109;1.010156393954742
37.47638;1.0443590420193827;0.8333634774742186;0.7979494020949442;-3.656305635653623e-07;-4.2609359356768745e-07;1.044594325310943;1.0098933302188036;10.000561038547508;0.8334757099159382;0.015558112108989823;0.015561649043941361;0.7977238638027074;0.014894650563755305;0.7980597599700289;1.0101556063237545
37.48638;1.0443582802969018;0.8333641234868332;0.7979497638370477;-3.6604064848893996e-07;-4.2540297262783423e-07;1.0445990988968876;1.009894430373374;10.000577119053132;0.833475551931958;0.015558106612154574;0.015561625673910638;0.7977221556371569;0.014894652442380224;0.7980608155769559;1.010154704851145
37.49638;1.0443575459718746;0.8333647984711676;0.7979501349243686;-3.6644339834975444e-07;-4.247095753614361e-07;1.0446039197658425;1.0098955698427579;10.000593377849746;0.8334754004347412;0.015558101979526942;0.015561603165490876;0.7977205026185937;0.01489465395405802;0.798061780829383;1.0101537006613157
37.50638;1.044356842273091;0.8333655009976602;0.7979505166071966;-3.668380601452923e-07;-4.240100231306686e-07;1.0446087781513114;1.0098967476964593;10.00060982018007;0.8334752510706239;0.015558098313492294;0.01556158151052513;0.7977189071607643;0.014894655094805415;0.7980626560790538;1.0101526037231052
37.51638;1.0443561729408075;0.8333662289358195;0.7979509096785093;-3.672244822236346e-07;-4.2330073382201456e-07;1.0446136634452496;1.0098979618768327;10.000626442596996;0.8334750988016986;0.015558095707316802;0.015561560688868468;0.797717370010073;0.014894655877929413;0.7980634426260029;1.010151421196412
37.52638;1.0443555424589224;0.833366979662706;0.7979513144105093;-3.67602802082016e-07;-4.2257775848299453e-07;1.0446185647468158;1.0098992099831243;10.000643235882578;0.8334749382400888;0.015558094224491791;0.015561540670879772;0.7977158912833425;0.014894656307115171;0.7980641413236647;1.0101501565228321
37.53638;1.0443549557425245;0.8333677501431885;0.7979517303998857;-3.6797290421203345e-07;-4.2183686791869023e-07;1.0446234716145262;1.0099004892855732;10.00066018823612;0.8334747635337426;0.015558093902823426;0.015561521413647281;0.7977144710059654;0.014894656365907725;0.7980647524590451;1.0101488099462643
37.54638;1.0443544176210406;0.8333685372027454;0.7979521573272098;-3.683341794443135e-07;-4.2107395456472247e-07;1.0446283748846192;1.0099017971174833;10.000677277989993;0.8334745690002828;0.015558094775939623;0.015561502864537087;0.7977131087518792;0.01489465603207047;0.7980652765294177;1.010147379769486
37.55638;1.0443539320500952;0.8333693375101048;0.7979525961428638;-3.686858201769642e-07;-4.20285396169933e-07;1.0446332665868574;1.0099031315688585;10.00069447646068;0.8334743503227118;0.015558096891712402;0.015561484976219096;0.7977118037723443;0.014894655289531811;0.7980657144798218;1.0101458633770413
37.56638;1.0443535013454024;0.8333701471934525;0.7979530487311003;-3.6902709264773494e-07;-4.1946801288603185e-07;1.0446381391497996;1.009904491013976;10.00071176385218;0.833474105085603;0.015558100303234026;0.015561467708810896;0.7977105554167149;0.014894654117566221;0.798066067350994;1.010144258155052
37.57638;1.044353126312215;0.8333709614637811;0.7979535165763518;-3.6935721448522576e-07;-4.186189812502649e-07;1.0446429848687733;1.0099058732350117;10.00072913435349;0.8334738322270382;0.015558105047482593;0.01556145101866656;0.7977093627400758;0.01489465248383665;0.7980663360075199;1.010142562279994
37.58638;1.0443528071468708;0.8333717747371651;0.797954000004313;-3.696752019694044e-07;-4.177360060298198e-07;1.0446477958496205;1.0099072763113282;10.000746585039348;0.8334735310178628;0.01555811114216641;0.015561434862394393;0.7977082238275878;0.01489465035589605;0.7980665214744436;1.0101407753878617
37.59638;1.044352544100909;0.8333725818828437;0.797954497935284;-3.699800152158148e-07;-4.1681732185354003e-07;1.044652564640975;1.0099087002076552;10.000764099878063;0.8334732005762603;0.015558118600554607;0.015561419209980814;0.797707135515449;0.014894647712700559;0.7980666258045336;1.0101388993872278
37.60638;1.0443523374323649;0.8333733799977429;0.7979550081419547;-3.7027098395142135e-07;-4.15861442566542e-07;1.0446572855816834;1.0099101468587808;10.000781639423831;0.8334728406406261;0.015558127444840832;0.015561404041731513;0.7977060933422616;0.014894644549042702;0.7980666522298947;1.010136938711053
37.61638;1.0443521869473427;0.8333741689359676;0.7979555279289026;-3.705480397284116e-07;-4.1486706979019854e-07;1.0446619555282146;1.0099116194757936;10.000799143665748;0.8334724527738914;0.015558137704992134;0.01556138933357952;0.7977050918031339;0.01489464087144683;0.7980666043252844;1.0101348995771382
37.62638;1.0443520916247515;0.8333749502436982;0.7979560542493788;-3.7081137898942987e-07;-4.1383306645978833e-07;1.044666572860029;1.0099131226956686;10.000816540249946;0.83347204065229;0.015558149410737653;0.01556137504619747;0.7977041248180566;0.014894636686285333;0.7980664854099165;1.0101327892823577
37.63638;1.0443520493461453;0.8333757262001485;0.7979565835505376;-3.7106110100104943e-07;-4.127583998329163e-07;1.0446711362734258;1.0099146631285523;10.000833748371862;0.8334716096812007;0.01555816258279124;0.015561361127552537;0.7977031863800808;0.014894631996122572;0.7980662985604318;1.0101306160084542
37.64638;1.0443520566809397;0.8333764997202794;0.7979571123926105;-3.712971905144606e-07;-4.116423322409417e-07;1.0446756452314678;1.009916248644136;10.000850680506025;0.8334711665578327;0.01555817722168533;0.015561347531251768;0.797702271768602;0.014894626806401967;0.7980660464938598;1.0101283881955072
37.65638;1.044352108931819;0.8333772742162691;0.7979576380444297;-3.7151936379955077e-07;-4.104844015834779e-07;1.0446801011607234;1.009917886701283;10.000867242166457;0.8334707190210766;0.015558193304179749;0.01556133423040296;0.797701378603137;0.014894621127659807;0.7980657313847214;1.0101261133866823
37.66638;1.0443521998574359;0.8333780533345195;0.7979581582015307;-3.717267445337391e-07;-4.092838559166718e-07;1.0446845076880544;1.0099195838130275;10.000883332867664;0.8334702758603204;0.015558210790265632;0.015561321209724213;0.7977005066032179;0.0148946149683651;0.7980653554064315;1.0101237980510844
37.67638;1.0443523212323462;0.8333788410031003;0.7979586706415001;-3.719180150245423e-07;-4.080394952303782e-07;1.0446888694144405;1.0099213464376158;10.000898853378429;0.8334698466027503;0.015558229633462331;0.015561308448926756;0.7976996563886936;0.014894608325542706;0.7980649215214562;1.010121449058333
37.68638;1.0443524633033177;0.8333796413809873;0.7979591731360896;-3.720920826036157e-07;-4.0675034418739883e-07;1.0446931898345007;1.0099231814075642;10.000913707105505;0.8334694409227525;0.015558249789871201;0.015561295913876751;0.7976988285250736;0.014894601187761642;0.798064433660456;1.0101190751177673
37.69638;1.0443526153213223;0.8333804583686103;0.7979596629434921;-3.7224846538447996e-07;-4.0541622295044354e-07;1.0446974701784182;1.0099250951628858;10.000927788954916;0.833469068022095;0.015558271220696725;0.015561283562701212;0.7976980230620605;0.014894593555350426;0.7980638963708285;1.0101166867179423
37.70638;1.0443527658526928;0.8333812949749956;0.7979601364615151;-3.7238716845860297e-07;-4.04037748428822e-07;1.0447017102409595;1.0099270933208067;10.00094098458218;0.8334687356916757;0.015558293894540642;0.015561271357586358;0.7976972389044223;0.014894585462668782;0.7980633137191371;1.0101142955876337
37.71638;1.0443529035361667;0.8333821530400501;0.7979605898715492;-3.7250865131146245e-07;-4.02616287137931e-07;1.044705909933321;1.009929181720409;10.00095319536324;0.8334684499911014;0.015558317796048635;0.015561259256019675;0.7976964734311781;0.014894576988563314;0.7980626878221687;1.0101119144652897
37.72638;1.0443530174425524;0.8333830338520476;0.7979610196005132;-3.726138695677254e-07;-4.011539038580967e-07;1.0447100697695955;1.0099313677307404;10.000964362344513;0.8334682164542879;0.015558342925076943;0.015561247187480956;0.7976957233404269;0.014894568253236361;0.7980620185898059;1.0101095560512958
37.73638;1.044353097091004;0.8333839392545834;0.7979614218599049;-3.7270394291632056e-07;-3.996529955545062e-07;1.0447141896846077;1.0099336599645772;10.000974458433184;0.8334680414587576;0.015558369284856573;0.015561235049680438;0.7976949859788149;0.014894559407331396;0.798061304535828;1.0101072310749128
37.74638;1.0443531328382143;0.833384872041025;0.7979617921444816;-3.727797229744904e-07;-3.981161066074951e-07;1.044718266989499;1.0099360666894854;10.000983464768447;0.8334679320279067;0.015558396881853754;0.015561222726729057;0.7976942592312525;0.014894550621096864;0.7980605431356198;1.0101049475389454
37.75638;1.0443531163078918;0.833385835729242;0.7979621252922455;-3.728416451923424e-07;-3.9654611842490057e-07;1.0447222952107942;1.0099385946611645;10.000991363103092;0.8334678944577656;0.015558425735356613;0.015561210102812022;0.797693540042659;0.01489454206475901;0.7980597308544337;1.0101027117342474
37.76638;1.0443530405337649;0.8333868344067719;0.7979624162338698;-3.728897988845014e-07;-3.949462142765155e-07;1.0447262645829307;1.0099412491517876;10.000998143702287;0.833467933250444;0.01555845587013166;0.015561197063119366;0.7976928237497691;0.014894533874775918;0.7980588637521279;1.0101005288425668
37.77638;1.044352899576453;0.8333878721479634;0.7979626607040584;-3.7292425071809933e-07;-3.93319678933766e-07;1.0447301636291313;1.0099440343845152;10.001003813711375;0.833468050892317;0.01555848729062856;0.01556118349605739;0.7976921047539843;0.014894526133040032;0.798057938228125;1.0100984024304869
37.78638;1.0443526879195821;0.8333889517602071;0.797962855100722;-3.729454698769186e-07;-3.9166984707183325e-07;1.044733981141285;1.0099469534829297;10.001008397252034;0.8334682482677317;0.01555851996447153;0.015561169301673899;0.797691377493094;0.014894518872617668;0.7980569511980471;1.0100963348358645
37.79638;1.0443524006214673;0.8333900742389757;0.7979629961292363;-3.729542985830324e-07;-3.900000032312755e-07;1.0447377081621034;1.009950008363083;10.001011921628715;0.8334685253120417;0.015558553825662548;0.015561154401604643;0.7976906371312302;0.014894512098506485;0.7980559000655891;1.010094328760078
37.80638;1.0443520346466324;0.8333912395206585;0.7979630807629065;-3.7295151620666493e-07;-3.883133271114039e-07;1.0447413396980145;1.009953199631504;10.001014400933332;0.8334688811458171;0.015558588780735655;0.01556113874632588;0.7976898795384205;0.014894505811123388;0.7980547829820182;1.0100923879431405
37.81638;1.0443515899460658;0.8333924471637533;0.7979631060080674;-3.729374603536909e-07;-3.8661312555183164e-07;1.044744875164064;1.0099565263949328;10.001015833848584;0.8334693133610628;0.015558624710839124;0.01556112231938685;0.7976891006779299;0.014894500010599136;0.7980535995677945;1.0100905162506653
37.82638;1.0443510682794905;0.8333936962347733;0.797963068376109;-3.729117395908364e-07;-3.8490314007623325e-07;1.0447483169692846;1.0099599872984588;10.001016208514905;0.8334698174710949;0.015558661489192185;0.015561105143778054;0.7976882961703902;0.014894494680762264;0.7980523517455251;1.0100887166501662
37.83638;1.0443504711346645;0.8333949850981857;0.7979629638059254;-3.728731608566392e-07;-3.8318760870445304e-07;1.0447516684370297;1.0099635821301773;10.001015509664732;0.8334703873817232;0.015558699007172886;0.015561087283154335;0.7976874619491461;0.014894489782711214;0.7980510437163882;1.0100869909373786
37.84638;1.0443497997300977;0.8333963117390094;0.7979627880365155;-3.7282016721638097e-07;-3.814710272076875e-07;1.0447549323725693;1.0099673111411647;10.001013734001756;0.8334710166258181;0.015558737169128783;0.015561068827816375;0.797686595553771;0.014894485272297678;0.7980496809929749;1.0100853399611842
37.85638;1.0443490568407625;0.8333976742269866;0.7979625365273566;-3.727516208618099e-07;-3.797579400998534e-07;1.0447581108683275;1.0099711727195309;10.001010903778251;0.833471699884077;0.01555877587190269;0.015561049876639886;0.7976856962720332;0.014894481122861934;0.7980482691520415;1.0100837643965446
37.86638;1.044348247817569;0.8333990704072518;0.7979622042034584;-3.726674070287277e-07;-3.7805298568234433e-07;1.0447612061868403;1.009975162526628;10.001007069059185;0.833472433654723;0.015558815006986243;0.015561030524699457;0.7976847645947265;0.014894477329553658;0.7980468131033164;1.0100822651892165
37.87638;1.0443473792589384;0.8334004969838894;0.7979617859889168;-3.725684975186629e-07;-3.7636095495746104e-07;1.0447642211815764;1.0099792741693405;10.00100229732706;0.8334732153677058;0.015558854464101551;0.015561010852709643;0.7976838025098681;0.01489447389857844;0.7980453177108369;1.0100808422740224
37.88638;1.0443464569051304;0.8334019491215311;0.7979612778429838;-3.724564714720516e-07;-3.746866631257791e-07;1.0447671587148206;1.0099834995705053;10.00099665275627;0.8334740422576844;0.015558894123734422;0.015560990923604207;0.7976828138804535;0.014894470834889723;0.7980437884956714;1.0100794933037793
37.89638;1.0443454851154015;0.8334034205804264;0.7979606774973078;-3.7233290618349455e-07;-3.7303455368408477e-07;1.0447700217448115;1.00998782857752;10.000990180919718;0.8334749113990997;0.015558933857543531;0.01556097079165152;0.7976818038291935;0.01489446813536159;0.798042230614229;1.0100782146317817
37.90638;1.0443444671896451;0.833404903895281;0.7979599849035723;-3.721990891525754e-07;-3.7140827594180853e-07;1.0447728142088757;1.0099922487784045;10.000982906196802;0.8334758205895341;0.015558973534169022;0.015560950512688429;0.7976807776056378;0.014894465795828303;0.7980406476408148;1.0100770031612591
37.91638;1.044343405124194;0.8334063910245714;0.7979592025493553;-3.720558938025213e-07;-3.6981083930412154e-07;1.0447755408920993;1.0099967460375878;10.000974834893013;0.8334767686978153;0.015559013028053617;0.015560930144750275;0.7976797397637871;0.014894463821431177;0.7980390421640267;1.0100758570764308
37.92638;1.0443422992845262;0.8334078741551896;0.7979583349676223;-3.7190381605937454e-07;-3.682451278293037e-07;1.0447782062149267;1.0100013055584534;10.000965961580036;0.8334777547961028;0.015559052236388076;0.01556090974056056;0.7976786940511292;0.014894462227409457;0.7980374167256074;1.0100747754475552
37.93638;1.044341148379376;0.8334093459154607;0.7979573872721591;-3.717435070303803e-07;-3.66714083225922e-07;1.0447808135425536;1.01000591357624;10.000956273199655;0.8334787771650518;0.015559091097662405;0.01556088934509261;0.7976776440541085;0.014894461041065616;0.798035773225439;1.010073757488396
37.94638;1.0443399498254267;0.8334107997208836;0.7979563640305113;-3.7157626450471464e-07;-3.65220631501259e-07;1.0447833654080083;1.0100105582242047;10.000945747303797;0.8334798336328596;0.015559129604739447;0.015560869009604007;0.7976765937644785;0.01489446030478196;0.7980341119266574;1.0100728020810787
37.95638;1.0443387002857811;0.8334122306727972;0.7979552696203868;-3.7140390398574627e-07;-3.637675978827877e-07;1.0447858638234995;1.0100152283879928;10.000934348994647;0.8334809228371669;0.01555916780319324;0.015560848809330391;0.7976755472892508;0.014894460069167963;0.7980324316759936;1.0100719073159752
37.96638;1.0443373959505216;0.8334136358612455;0.7979541094328989;-3.7122838183075586e-07;-3.623576611518515e-07;1.044788310560093;1.0100199126229545;10.000922031384098;0.8334820448621953;0.015559205772343933;0.015560828846461015;0.7976745081001153;0.014894460379186346;0.7980307310200873;1.010071069884892
37.97638;1.0443360330575595;0.8334150136197623;0.7979528900887589;-3.71051543403113e-07;-3.6099332501315654e-07;1.044790707686763;1.0100245989865848;10.00090874179589;0.8334832007734779;0.015559243605421205;0.015560809239675576;0.7976734782175641;0.014894461264463072;0.7980290088941595;1.0100702856689905
37.98638;1.0443346083353444;0.8334163622241908;0.7979516184539838;-3.7087503039801625e-07;-3.5967673048440925e-07;1.0447930577148161;1.0100292744903518;10.000894426508253;0.833484391835345;0.015559281398974905;0.015560790113407713;0.7976724578362059;0.014894462742898391;0.798027264649515;1.0100695514482791
37.99638;1.0443331185504294;0.8334176787835857;0.7979503008641053;-3.707002504014505e-07;-3.584095906761036e-07;1.0447953629291808;1.0100339250788648;10.000879030559643;0.8334856192911624;0.015559319244943508;0.015560771594238078;0.7976714460516953;0.014894464829102705;0.7980254982661523;1.010068865452787
38.00638;1.0443315597314116;0.8334189599676652;0.7979489427993586;-3.7052830891541807e-07;-3.5719344558381305e-07;1.0447976253613678;1.0100385367468965;10.000862499182427;0.8334868845315855;0.015559357221503204;0.01556075380441806;0.797670441898361;0.014894467525367763;0.7980237103221522;1.0100682264039758
38.01638;1.044329926589411;0.8334202041553062;0.7979475487190427;-3.7036004150597956e-07;-3.560297225512265e-07;1.0447998479577305;1.0100430960064883;10.000844780335656;0.8334881889822195;0.015559395384008232;0.015560736846452724;0.7976694444572628;0.014894470798140035;0.7980219011916108;1.0100676325246183
38.02638;1.0443282126023965;0.8334214120352166;0.7979461224786174;-3.7019620100885817e-07;-3.549195606875225e-07;1.0448020348971094;1.0100475896206498;10.00082582642179;0.8334895338007497;0.01555943375981199;0.015560720795693787;0.7976684524977586;0.01489447457312889;0.7980200703363447;1.0100670810982122
38.03638;1.0443264119521982;0.8334225851497356;0.7979446682367318;-3.700376515854313e-07;-3.53863743234738e-07;1.0448041904966605;1.0100520046996477;10.000805597114724;0.8334909196351165;0.015559472350658;0.015560705714129798;0.7976674649262624;0.014894478755036513;0.7980182164397649;1.0100665687978319
38.04638;1.0443245226133955;0.8334237243742053;0.7979431910440546;-3.698854387176907e-07;-3.528625508520366e-07;1.044806318719571;1.0100563292333895;10.000784065081948;0.8334923464666488;0.015559511134880017;0.015560691673693384;0.7976664816998277;0.014894483248396585;0.7980163382142288;1.0100660926808418
38.05638;1.0443225476112021;0.8334248293231805;0.7979416965946046;-3.697406909432183e-07;-3.5191534581851567e-07;1.0448084239269695;1.0100605534486518;10.000761225326752;0.8334938138790994;0.01555955006278559;0.015560678766615554;0.7976655040595036;0.014894487978037656;0.7980144349163986;1.0100656503614487
38.06638;1.044320493553794;0.8334258980917632;0.7979401903825718;-3.6960442933017143e-07;-3.510201801021187e-07;1.0448105116541435;1.0100646712677996;10.000737099157105;0.8334953217656339;0.01555958905179296;0.015560667095456846;0.7976645340292633;0.01489449291232266;0.798012506417205;1.0100652389540763
38.07638;1.0443183685561541;0.8334269265021602;0.7979386771788395;-3.6947737504838e-07;-3.501739403599593e-07;1.044812588733983;1.0100686796584126;10.000711726341416;0.8334968708141831;0.015559627985236862;0.01556065675796868;0.7976635732175309;0.014894498071497132;0.7980105533844608;1.010064854282321
38.08638;1.0443161811833048;0.8334279077602624;0.7979371610672571;-3.6935979801010735e-07;-3.493729326525447e-07;1.0448146626467474;1.010072576589617;10.000685155744032;0.8334984625348894;0.015559666717412112;0.01556064784036403;0.7976626214052809;0.014894503508511252;0.7980085770000372;1.0100644905912866
38.09638;1.0443139401409522;0.8334288341523896;0.7979356453700435;-3.6925151344247665e-07;-3.4861318325694925e-07;1.0448167400742208;1.0100763606777876;10.00065744620442;0.833500099292156;0.0155597050906302;0.015560640417456462;0.7976616767335641;0.01489450927430565;0.7980065780606493;1.010064140653654
38.10638;1.0443116539594148;0.8334296997059467;0.7979341325049994;-3.6915211663116045e-07;-3.478904453811273e-07;1.0448188251020218;1.010080032066134;10.000628675983057;0.8335017845477672;0.015559742950352581;0.01556063455574507;0.7976607378002459;0.014894515395494473;0.7980045566479147;1.0100637966962716
38.11638;1.044309330281239;0.8334305014178877;0.7979326242026796;-3.69061338644719e-07;-3.47200434827972e-07;1.044820917798744;1.0100835921849691;10.00059894470938;0.8335035227761808;0.015559780140044707;0.015560630315413285;0.7976598053516041;0.014894521874862718;0.7980025126535839;1.0100634511947983
38.12638;1.0443069750449432;0.8334312387797521;0.7979311216820472;-3.6897931996232427e-07;-3.465391371496475e-07;1.0448230141500172;1.0100870435959453;10.000568359162294;0.8335053187041123;0.015559816499344778;0.015560627744918313;0.7976588825700118;0.01489452870339518;0.7980004462192692;1.010063097012302
38.13638;1.0443045924740821;0.8334319127385847;0.7979296253885315;-3.689066173000037e-07;-3.459028218683877e-07;1.044825107904504;1.010090390791693;10.000537019741389;0.8335071765585049;0.01555985189527114;0.015560626867614728;0.7976579751975951;0.014894535875571806;0.7979983576833268;1.0100627277373864
38.14638;1.044302185282237;0.8334325247788762;0.797928134971805;-3.688439876878201e-07;-3.452881158799067e-07;1.0448271925702062;1.0100936393955628;10.000505020801107;0.8335091000271628;0.015559886253637745;0.015560627674756843;0.7976570916397643;0.014894543401691588;0.7979962473703729;1.0100623381893943
38.15638;1.0442997542406116;0.8334330759716733;0.797926650054637;-3.6879217993170477e-07;-3.4469251220818646e-07;1.0448292612390482;1.0100967941631362;10.000472453477686;0.8335110924467408;0.0155599195468833;0.01556063013648717;0.7976562425645984;0.014894551310972875;0.7979941154773145;1.0100619241352362
38.16638;1.0442972984731942;0.8334335660235448;0.7979251708916282;-3.6875174672762825e-07;-3.4411472561486547e-07;1.0448313054137361;1.0100998589707542;10.000439403064936;0.8335131561569912;0.015559951763631636;0.015560634222692429;0.7976554402737629;0.01489455964296415;0.7979919621618652;1.0100614817539524
38.17638;1.0442948166035817;0.8334339928645605;0.7979236981714876;-3.687229606546487e-07;-3.4355445474030535e-07;1.0448333152293274;1.0101028382744621;10.00040594680379;0.8335152916584051;0.015559982898221534;0.01556063992968426;0.7976546978723478;0.014894568428276975;0.7979897876028745;1.0100610088196613
38.18638;1.0442923067031122;0.8334343527074276;0.7979222327452359;-3.687059988455098e-07;-3.430121513758255e-07;1.044835280560652;1.0101057378783262;10.000372155179264;0.8335174983240499;0.015560012947960241;0.015560647298780192;0.797654028511074;0.014894577670732096;0.7979875917958218;1.0100605068385708
38.19638;1.044289765211959;0.8334346405098879;0.7979207755035995;-3.687011870559616e-07;-3.424889878095564e-07;1.0448371911638052;1.0101085643237149;10.000338096250518;0.8335197756891305;0.01556004190186917;0.015560656406736649;0.7976534450580687;0.014894587351441262;0.7979853746246932;1.0100599807112498
38.20638;1.0442871873967596;0.8334348509535073;0.7979193269678625;-3.6870905885482093e-07;-3.419865285423806e-07;1.0448390360368152;1.0101113228507825;10.000303841070634;0.8335221232617916;0.015560069738366274;0.015560667347711946;0.7976529595839315;0.014894597442326274;0.7979831362494424;1.0100594357476849
38.21638;1.0442845701220895;0.8334349793011718;0.7979178874274384;-3.687301866880357e-07;-3.4150622123830197e-07;1.0448408037613512;1.0101140157700534;10.000269468043083;0.8335245398697717;0.015560096442652818;0.015560680225631398;0.7976525823923477;0.014894607894492411;0.7979808771539866;1.010058875333496
38.22638;1.0442819141773083;0.833435021552935;0.7979164576098083;-3.6876494974821155e-07;-3.4104909120405515e-07;1.0448424837318848;1.0101166431532327;10.000235067146928;0.8335270241548874;0.015560122017537653;0.015560695150742388;0.7976523210443351;0.01489461862356106;0.7979785981171346;1.0100583000889667
38.23638;1.0442792235976592;0.8334349739878582;0.7979150386211784;-3.688136439568156e-07;-3.4061553556104926e-07;1.0448440668148768;1.0101192042986744;10.000200745384777;0.8335295751467755;0.015560146475269153;0.015560712237382535;0.7976521797088727;0.014894629529199312;0.797976300007923;1.0100577070942234
38.24638;1.04427650352929;0.8334348323705255;0.7979136312023398;-3.6887670152988386e-07;-3.4020514977746383e-07;1.044845545433783;1.010121697775468;10.00016662931348;0.8335321913625725;0.015560169833589224;0.015560731599857644;0.797652159582119;0.014894640518244854;0.7979739831747454;1.010057090015836
38.25638;1.0442737591368498;0.8334345908623021;0.7979122350070782;-3.689543642749435e-07;-3.398167159397714e-07;1.0448469138997598;1.0101241208672533;10.000132855404415;0.8335348696105053;0.015560192121741987;0.015560753349891824;0.7976522605621746;0.014894651498336008;0.7979716477160669;1.010056441194052
38.26638;1.0442709952443154;0.8334342413449399;0.7979108485443823;-3.690461233473089e-07;-3.3944839901864796e-07;1.0448481688089173;1.0101264699971388;10.000099556795176;0.8335376057595607;0.01556021338461521;0.01556077759340207;0.7976524826844142;0.01489466237158557;0.7979692945378927;1.0100557540037567
38.27638;1.0442682163334622;0.8334337742002638;0.7979094698347209;-3.69150632621548e-07;-3.390981537351345e-07;1.0448493086294304;1.010128741626461;10.0000668658556;0.8335403967390268;0.015560233680730043;0.015560804414380592;0.797652826323952;0.014894673055778154;0.7979669256159273;1.010055023944873
38.28638;1.0442654276614627;0.8334331793188854;0.797908096944016;-3.6926611856588913e-07;-3.387641982763816e-07;1.0448503329301895;1.0101309329273211;10.000034923743984;0.8335432414017667;0.015560253075144751;0.015560833861952516;0.7976532918916762;0.014894683504966524;0.797964543528917;1.010054248716078
38.29638;1.04426263644334;0.833432445991372;0.7979067283266842;-3.693909275861786e-07;-3.3844531600711954e-07;1.0448512417650127;1.0101330423376516;10.000003878097374;0.8335461400767883;0.015560271644192993;0.01556086596202463;0.7976538795810832;0.014894693697927895;0.797962151033628;1.0100534275863908
38.30638;1.0442598510496757;0.833431563303788;0.797905363169359;-3.695238569612361e-07;-3.381409226532496e-07;1.0448520345620111;1.0101350696004903;9.999973872496199;0.8335490938323913;0.015560289494106518;0.015560900739334084;0.7976545890039194;0.01489470361116814;0.7979597508171558;1.0100525600587371
38.31638;1.0442570782468108;0.8334305223358935;0.7979040010880638;-3.6966414405436637e-07;-3.3785106468022587e-07;1.0448527095022795;1.010137015326973;9.999945041848736;0.8335521039739575;0.015560306763533897;0.015560938222065742;0.7976554186649512;0.014894713208788022;0.7979573449665259;1.0100516445846093
38.32638;1.0442543207015738;0.83342931841384;0.7979026409666277;-3.6981133714788537e-07;-3.375763268907018e-07;1.044853264588616;1.0101388808387817;9.999917516633634;0.8335551720992191;0.015560323606187379;0.015560978419632979;0.7976563654674059;0.01489472244886905;0.7979549339465908;1.0100506783538235
38.33638;1.0442515770930016;0.8334279512082771;0.7979012804086258;-3.6996522712666903e-07;-3.373174350046142e-07;1.044853698947674;1.0101406680517981;9.99989142620935;0.8335583001358363;0.015560340168181776;0.015561021294456889;0.7976574245231408;0.014894731291130706;0.7979525160981062;1.0100496578690583
38.34638;1.0442488445382396;0.8334264232138997;0.7978999169600227;-3.7012579826783626e-07;-3.370748399725385e-07;1.0448540130172521;1.010142378341418;9.999866898850945;0.8335614894829633;0.015560356560122493;0.015561066756504843;0.7976585894178922;0.014894739710319314;0.7979500883640267;1.0100485795540164
38.35638;1.0442461210511262;0.8334247383335959;0.7978985492794074;-3.7029313841189435e-07;-3.368486296246389e-07;1.044854208580306;1.0101440107336108;9.999844060456423;0.8335647401255867;0.015560372843907832;0.015561114675480197;0.7976598528776728;0.014894747708628147;0.7979476477289988;1.01004744071815
38.36638;1.0442434070859268;0.8334229009685259;0.7978971764243109;-3.704673769059834e-07;-3.366384592488255e-07;1.0448542892169215;1.0101455615783084;9.999823024090173;0.8335680506918542;0.015560389052832316;0.015561164886546618;0.7976612075164776;0.014894755303698817;0.7979451924545873;1.0100462407841988
38.37638;1.0442407060814116;0.8334209160312086;0.7978957966903399;-3.7064879678598265e-07;-3.364432946932312e-07;1.044854259897935;1.01014702613767;9.999803873162005;0.8335714187300015;0.01556040521684996;0.015561217196435799;0.7976626463237688;0.014894762513898506;0.7979427219941004;1.01004498152129
38.38638;1.044238023511092;0.8334187897354403;0.7978944079907391;-3.7083795204166543e-07;-3.3626134408909556e-07;1.0448541250869274;1.0101483999981524;9.99978665718255;0.8335748408400849;0.015560421362565347;0.015561271407910289;0.797664162814675;0.014894769367113002;0.7979402357925687;1.010043666013402
38.39638;1.0442353654003116;0.8334165300164834;0.7978930091330771;-3.710354914637741e-07;-3.360904871360708e-07;1.044853886630426;1.010149679934223;9.999771404480123;0.83357831297421;0.015560437502221594;0.015561327349295061;0.7976657509144811;0.0148947759034647;0.7979377327272925;1.0100422973884193
38.40638;1.0442327380934926;0.8334141467500954;0.7978916003358584;-3.7124182164216884e-07;-3.3592875397908734e-07;1.044853543302383;1.0101508648503446;9.999758137043521;0.8335818308486771;0.015560453635283645;0.01556138488428328;0.7976674043997557;0.014894782159204594;0.7979352115955501;1.010040878146234
38.41638;1.0442301488343322;0.8334116519063975;0.7978901830613274;-3.714569832505125e-07;-3.3577418695713133e-07;1.0448530926210784;1.0101519560386354;9.999746879237106;0.8335853906588976;0.015560469755722072;0.015561443896334445;0.7976691158064487;0.014894788156562713;0.7979326717057678;1.010039410320441
38.42638;1.0442276052495902;0.8334090586673489;0.7978887600480625;-3.7168083775903625e-07;-3.3562442930876644e-07;1.0448525337343195;1.0101529566954208;9.999737660864326;0.8335889899754746;0.015560485850746595;0.015561504262020631;0.7976708758824603;0.014894793903336983;0.7979301130094041;1.010037896293638
38.43638;1.0442251136035159;0.8334063797305179;0.7978873356210716;-3.719133566959033e-07;-3.3547665517115595e-07;1.0448518690645565;1.010153870991669;9.99973051104377;0.8335926274626223;0.015560501898474988;0.015561565833500981;0.7976726745087634;0.014894799392155806;0.7979275358159359;1.010036339409126
38.44638;1.0442226782536723;0.8334036263640526;0.7978859156206606;-3.721547764503725e-07;-3.35327733059061e-07;1.0448511036667463;1.0101547030127376;9.9997254440151;0.83359630118447;0.015560517875666084;0.015561628444823328;0.7976745021259055;0.014894804597598581;0.7979249404642961;1.0100347431223147
38.45638;1.044220303126342;0.8334008085584882;0.7978845066986475;-3.7240555374721287e-07;-3.3517452116559043e-07;1.0448502441345826;1.0101554569558775;9.999722449207981;0.8336000077749413;0.015560533768249198;0.015561691940182655;0.7976763503961819;0.014894809475598778;0.7979223270400656;1.0100331093536448
38.46638;1.044217992325257;0.8333979353514486;0.797883115807108;-3.7266643983464516e-07;-3.3501405436259815e-07;1.0448492984852273;1.010156138307051;9.999721493698841;0.8336037435165804;0.015560549577479156;0.015561756191349389;0.7976782122051993;0.014894813977080134;0.7979196954313486;1.01003143848504
38.47638;1.0442157488749715;0.8333950152058652;0.7978817500493781;-3.729385944845134e-07;-3.348432788896501e-07;1.0448482762542048;1.0101567532925817;9.999722528776863;0.8336075055641902;0.015560565323531143;0.015561821077972104;0.7976800815853928;0.014894818074415995;0.7979170461993129;1.0100297313435243
38.48638;1.0442135739361673;0.833392056555643;0.7978804163385357;-3.732231237977757e-07;-3.346589596450049e-07;1.044847188124604;1.0101573063304974;9.999725487845604;0.8336112920143833;0.01556058104416699;0.015561886460800154;0.7976819533175277;0.01489482177843491;0.7979143814423898;1.0100279911311103
38.49638;1.044211467154164;0.8333890687866915;0.7978791211839975;-3.735205444276349e-07;-3.344582554441605e-07;1.044846045114286;1.0101577987212178;9.999730274889398;0.8336151011183514;0.015560596785953408;0.015561952183351968;0.7976838221911227;0.014894825136019127;0.7979117045978146;1.010026223830109
38.50638;1.0442094267929052;0.833386063474544;0.7978778707038113;-3.738310071382922e-07;-3.342391831305995e-07;1.0448448577116107;1.010158229684691;9.999736755874315;0.8336189299622417;0.015560612594509752;0.015562018097752619;0.7976856829922967;0.01489482821314388;0.7979090197980907;1.0100244369199225
38.51638;1.044207449488812;0.8333830540318171;0.797876670017613;-3.7415470082651654e-07;-3.340004191547927e-07;1.0448436350596648;1.0101585977190701;9.999744768722731;0.8336227732277952;0.015560628516234657;0.015562084099702254;0.7976875314081452;0.014894831072384403;0.7979063317616425;1.0100226372716328
38.52638;1.0442055305686002;0.8333800538000747;0.7978755221908608;-3.744916630672047e-07;-3.3374080974117346e-07;1.044842384340426;1.0101589010571332;9.999754144040848;0.8336266232837864;0.015560644609026633;0.01556215014570431;0.7976893646897211;0.014894833766744666;0.7979036461501361;1.010020829827644
38.53638;1.044203665113031;0.8333770746238586;0.7978744282083287;-3.7484119715156536e-07;-3.3345894264360295e-07;1.0448411118769778;1.0101591372066796;9.99976471252039;0.8336304718162146;0.015560660946067907;0.015562216230066617;0.7976911814622808;0.014894836349630465;0.7979009695586224;1.010019017721327
