time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.54638;1.0442018491429046;0.8333741261860468;0.7978733877294261;-3.752017116084551e-07;-3.33153082040038e-07;1.044839825658918;1.01015930199439;9.999776306605344;0.833634311730012;0.015560677609141949;0.015562282348349719;0.7976929814028355;0.014894838870364944;0.7978983085911724;1.0100172026429477
38.55638;1.0442000798707152;0.8333712161146968;0.7978723990362139;-3.755713651920334e-07;-3.3282174685978674e-07;1.0448385357382926;1.0101593893206091;9.999788773648843;0.833638137719885;0.015560694681749488;0.015562348484599937;0.7976947656813745;0.014894841357732525;0.7978956692462886;1.0100153842229358
38.56638;1.044198354935712;0.8333683513786722;0.7978714589594018;-3.7594880687499063e-07;-3.3246439460178234e-07;1.0448372516901265;1.0101593928949524;9.99980198771861;0.8336419451451075;0.015560712249698051;0.015562414612033405;0.7976965375647441;0.014894843819329822;0.7978930574150362;1.0100135591262858
38.57638;1.044196672472271;0.8333655397433102;0.7978705640307759;-3.7633335234031875e-07;-3.3208140347954315e-07;1.044835980564769;1.0101593088223133;9.999815849145055;0.833645728958486;0.015560730399736225;0.015562480683513145;0.7976983021126333;0.014894846256414426;0.7978904791506548;1.0100117215529174
38.58638;1.0441950324004068;0.8333627898384989;0.7978697115750089;-3.7672475428361574e-07;-3.3167357513080095e-07;1.044834726911614;1.0101591363116138;9.999830278576285;0.833649484033147;0.015560749210354805;0.015562546623302698;0.7977000654215224;0.014894848674778775;0.7978879408251501;1.0100098648721652
38.59638;1.0441934367002257;0.8333601104816478;0.797868899396851;-3.77122942654252e-07;-3.3124186222981965e-07;1.044833493272437;1.0101588766829728;9.999845209257975;0.8336532059216588;0.015560768745605955;0.015562612342309821;0.7977018345210604;0.014894851083503116;0.7978854498211934;1.0100079826707582
38.60638;1.0441918885643946;0.8333575100630022;0.7978681247671149;-3.7752799480714293e-07;-3.3078746123318056e-07;1.0448322803652799;1.010158532634399;9.999860576347768;0.8336568911239453;0.015560789052878943;0.015562677769468162;0.7977036175914861;0.014894853490977992;0.7978830142765191;1.0100060689824146
38.61638;1.0441903922339928;0.8333549957936309;0.7978673842392974;-3.7794017431512257e-07;-3.303119506180972e-07;1.0448310876179505;1.010158107983058;9.999876311026325;0.8336605369274278;0.015560810162740196;0.015562742868480839;0.7977054233869195;0.014894855902136045;0.7978806419161384;1.010004118349827
38.62638;1.0441889526246972;0.8333525730012723;0.7978666743493352;-3.7835968485484346e-07;-3.2981728755508454e-07;1.0448299142802928;1.0101576069757598;9.999892347392247;0.833664140573223;0.015560832091160055;0.01556280762476051;0.7977072600623057;0.01489485831639782;0.7978783399234691;1.0100021259793122
38.63638;1.0441875741395996;0.8333502448301982;0.7978659920074205;-3.787864717887087e-07;-3.293058648174802e-07;1.04482876092496;1.0101570328561518;9.999908630794883;0.833667698278768;0.015560854836545096;0.015562872025815203;0.7977091340303114;0.014894860732070787;0.7978761158854232;1.0100000878989293
38.64638;1.0441862610007075;0.8333480123105128;0.7978653345236238;-3.792205054024746e-07;-3.2878063260798593e-07;1.0448276304660498;1.010156387347509;9.999925115066011;0.8336712053845975;0.015560878379057693;0.01556293606332508;0.797711049248233;0.014894863147087765;0.7978739781319337;1.0099980011598684
38.65638;1.044185019212602;0.8333458743327441;0.7978646996960335;-3.796621506431651e-07;-3.2824485269557197e-07;1.0448265269173105;1.0101556719628084;9.999941755679808;0.833674657287162;0.01556090269148884;0.015562999740550497;0.7977130074361481;0.014894865557417243;0.7978719349656151;1.009995864732781
38.66638;1.0441838571030968;0.8333438277386268;0.7978640856829725;-3.801120319025502e-07;-3.2770151886773576e-07;1.044825452499134;1.0101548890086127;9.999958508687897;0.8336780503166351;0.01556092774760322;0.015563063057768688;0.7977150088798303;0.014894867974639054;0.7978699936941606;1.0099936802517888
38.67638;1.0441827836992512;0.8333418687619947;0.7978634907419839;-3.8057045063327626e-07;-3.271531401527036e-07;1.044824406370747;1.0101540414330794;9.999975334191925;0.8336813823762278;0.015560953516551877;0.015563125996916439;0.7977170533123201;0.014894870439889176;0.7978681599923452;1.0099914511166352
38.68638;1.0441818072861606;0.8333399946523882;0.7978629132147473;-3.810370702687446e-07;-3.266019426875798e-07;1.0448233856748945;1.0101531328975801;9.99999220321654;0.8336846527736774;0.015560979952198559;0.015563188528939564;0.7977191406230706;0.014894873010017393;0.7978664377219618;1.0099891818898488
38.69638;1.044180935360401;0.8333382031232877;0.7978623517583459;-3.8151117068865424e-07;-3.2604974508403664e-07;1.0448223864826873;1.0101521682769095;10.00000910476828;0.833687861537509;0.015561006994529;0.015563250629231586;0.7977212711382788;0.014894875743777482;0.7978648290984495;1.0099868793989681
38.70638;1.0441801749201909;0.8333364910326259;0.7978618058210445;-3.8199200519761963e-07;-3.2549756249186864e-07;1.0448214034880008;1.010151153607792;10.000026042928305;0.8336910090359265;0.01556103457956548;0.015563312287098556;0.7977234459517049;0.014894878694992326;0.7978633347270548;1.009984552919953
38.71638;1.0441795322751122;0.8333348544954674;0.797861276424316;-3.824790261757026e-07;-3.249456566192226e-07;1.044820429971796;1.0101500953327005;10.000043029255062;0.8336940957071989;0.015561062639843418;0.015563373506666152;0.7977256672318418;0.01489488190272321;0.7978619536449763;1.0099822128613964
38.72638;1.044179013244099;0.8333332893945438;0.7978607666542838;-3.8297197500824715e-07;-3.2439395449920904e-07;1.0448194595554445;1.0101490001421312;10.000060084254267;0.8336971217750322;0.015561091098879352;0.015563434306875406;0.7977279375188135;0.014894885390865774;0.797860683810217;1.0099798697796758
38.73638;1.0441786240152753;0.8333317911429002;0.7978602810647171;-3.834707388108602e-07;-3.238423448518653e-07;1.0448184886495882;1.0101478759039257;10.000077236558406;0.8337000869329054;0.015561119868648294;0.015563494721191633;0.7977302586149106;0.014894889170195944;0.7978595226773268;1.009977533664509
38.74638;1.044178370850298;0.8333303543627942;0.79785982471794;-3.8397495455571543e-07;-3.232907931952538e-07;1.0448175171034346;1.010146732058926;10.000094509838656;0.8337029904002266;0.015561148856889584;0.015563554774999776;0.7977326311398799;0.014894893235414397;0.7978584672383245;1.0099752140675444
38.75638;1.0441782585486636;0.8333289730942425;0.7978594029375201;-3.8448363833683125e-07;-3.2273935043761323e-07;1.0448165466546402;1.0101455784471471;10.00011191891064;0.8337058317862917;0.015561177988332309;0.015563614451880075;0.7977350543109695;0.014894897567045453;0.797857513635813;1.0099729217437081
38.76638;1.0441782897450864;0.8333276410483277;0.7978590211857491;-3.8499533552615573e-07;-3.221879891026191e-07;1.0448155794962017;1.0101444236620156;10.000129485276387;0.8337086115476926;0.015561207218688202;0.01556367368528634;0.7977375257899492;0.014894902131497308;0.7978566569200428;1.0099706694568307
38.77638;1.0441784650704167;0.8333263513416194;0.7978586845280318;-3.855085945840331e-07;-3.21636394718978e-07;1.044814618005908;1.0101432744985046;10.000147250322875;0.8337113303589423;0.015561236528187413;0.015563732372215216;0.7977400415474123;0.01489490688386908;0.7978558913913829;1.0099684706550944
38.78638;1.0441787836072862;0.8333250965833165;0.7978583972414156;-3.8602225090060113e-07;-3.210841576662941e-07;1.044813664715472;1.0101421366395658;10.000165265967853;0.8337139882878861;0.015561265910809915;0.015563790393667731;0.7977425957974552;0.014894911779252526;0.7978552113011333;1.0099663380372452
38.79638;1.0441792437880946;0.8333238700030189;0.7978581628392414;-3.865356910991768e-07;-3.205313040011732e-07;1.0448127223348176;1.0101410150771986;10.000183569106785;0.833716584306924;0.015561295365622172;0.015563847636673182;0.7977451819633916;0.014894916776647128;0.7978546108745296;1.00996428299745
38.80638;1.0441798436191279;0.8333226665177018;0.7978579841348314;-3.870491236337229e-07;-3.1997856596451765e-07;1.0448117932889196;1.0101399134673876;10.0002021687164;0.8337191165560008;0.015561324883756613;0.015563904000137456;0.7977477940864154;0.014894921845579352;0.797854083711545;1.0099623150219972
38.81638;1.044180579525526;0.8333214825826831;0.7978578633586836;-3.875634476295745e-07;-3.1942736754544414e-07;1.0448108790481194;1.0101388337736832;10.000221053613334;0.8337215832057151;0.015561354445439688;0.015563959379476824;0.7977504273093737;0.014894926980178575;0.7978536229907647;1.009960441187904
38.82638;1.0441814449519768;0.8333203152527403;0.7978578026967881;-3.880798707404965e-07;-3.1887974492911566e-07;1.044809980702526;1.0101377772716573;10.000240197583492;0.8337239825727298;0.015561384037649216;0.015564013656874034;0.7977530774398891;0.01489493220042836;0.7978532225550211;1.0099586661414293
38.83638;1.0441824299571305;0.8333191618105754;0.7978578046675641;-3.8859974786852785e-07;-3.183381893425459e-07;1.044809099317413;1.0101367455900325;10.000259558839938;0.8337263122806501;0.015561413663557757;0.01556406671013176;0.7977557400700995;0.014894937554051003;0.7978528778141396;1.0099569921471176
38.84638;1.0441835220170046;0.833318020267731;0.7978578717482556;-3.8912449116269557e-07;-3.178054729717772e-07;1.0448082348358971;1.0101357401881734;10.000279088554429;0.8337285688188205;0.015561443330974319;0.015564118414780179;0.7977584100619316;0.014894943124651382;0.7978525859661211;1.009955419009693
38.85638;1.0441847078759632;0.8333168901392589;0.7978580057643505;-3.896553240008116e-07;-3.1728425311904314e-07;1.0448073856926319;1.0101347611353;10.000298741942766;0.8337307477117447;0.015561473045830875;0.015564168637041773;0.7977610817456394;0.014894949013012719;0.7978523453980755;1.0099539437900809
38.86638;1.0441859759464571;0.83331577322531;0.7978582078869306;-3.901932822210838e-07;-3.167766831637541e-07;1.0448065498256405;1.010133806722543;10.000318478880226;0.8337328436247335;0.015561502814119514;0.015564217242076319;0.7977637492484381;0.014894955295288516;0.797852154721981;1.00995256111668
38.87638;1.0441873178396213;0.833314673885817;0.7978584792135519;-3.9073951008753317e-07;-3.162848393227474e-07;1.0448057253422267;1.0101328736212978;10.000338256671473;0.8337348507890106;0.015561532630905707;0.015564264103137366;0.7977664069193212;0.014894961999526293;0.7978520121779945;1.0099512643497714
38.88638;1.044188728005907;0.8333135982185718;0.7978588208923288;-3.9129525630865723e-07;-3.1581155392228763e-07;1.0448049106077528;1.0101319566813483;10.000358019114994;0.8337367640804573;0.015561562459784484;0.015564309096969155;0.7977690500392582;0.014894969118822023;0.797851915489122;1.0099500458638826
38.89638;1.0441902025520253;0.8333125527586351;0.7978592339242606;-3.9186155503514275e-07;-3.1536053358113137e-07;1.0448041048674324;1.0101310484178334;10.000377685638805;0.8337385799003989;0.015561592228317862;0.015564352109622957;0.7977716750586337;0.014894976643779126;0.7978518623410321;1.0099488963154324
38.90638;1.044191738738716;0.8333115438198687;0.7978597194126258;-3.924390604911187e-07;-3.1493576346204675e-07;1.0448033093692648;1.010130139022832;10.000397155509502;0.8337402958649034;0.015561621846972745;0.01556439305337708;0.7977742789944351;0.014894984580935628;0.797851851259661;1.0099478050983723
38.91638;1.044193334329613;0.8333105775064633;0.7978602787280694;-3.930279806673019e-07;-3.1454102420049817e-07;1.0448025277307944;1.010129217328695;10.0004163260929;0.833741909802267;0.015561651232518755;0.015564431864377018;0.7977768588813092;0.014894992947049868;0.7978518816779744;1.0099467624511338
38.92638;1.044194986257868;0.8333096600370815;0.7978609131449996;-3.9362793753119495e-07;-3.1417983739890653e-07;1.0448017647730743;1.01012827199529;10.000435101862804;0.8337434195548226;0.015561680308939108;0.015564468481660826;0.7977794120834183;0.014895001761210043;0.7978519532285405;1.009945761331052
38.93638;1.0441966905152673;0.833308798058361;0.7978616232035535;-3.942380170894193e-07;-3.1385542016812327e-07;1.0448010248079984;1.0101272924462548;10.000453392269913;0.8337448234522129;0.015561708985618839;0.01556450283867169;0.7977819372952021;0.014895011042432321;0.7978520653105166;1.0099447978677518
38.94638;1.0441984436024119;0.8333079983251583;0.7978624082368779;-3.948570316409048e-07;-3.135705864330834e-07;1.044800310966235;1.0101262699151954;10.00047111475347;0.8337461201502954;0.015561737149658826;0.015564534873234774;0.7977844347582432;0.014895020798471059;0.7978522167158726;1.0099438705213588
38.95638;1.0442002439736928;0.8333072671757366;0.7978632664212534;-3.9548365591874055e-07;-3.133277729543006e-07;1.0447996257578853;1.0101251979898371;10.000488202918119;0.8337473081616452;0.01556176468592867;0.015564564532732101;0.7977869047532593;0.014895031016359675;0.7978524048876118;1.0099429784545377
38.96638;1.0442020921960398;0.8333066105020103;0.7978641950286978;-3.961163255768036e-07;-3.131289231484474e-07;1.0447989714979597;1.0101240723347753;10.000504608236277;0.833748386218663;0.015561791496830108;0.015564591770856846;0.7977893464678142;0.014895041674941382;0.7978526255614656;1.0099421203637873
38.97638;1.0442039894686395;0.8333060337669618;0.7978651904404953;-3.967531443943131e-07;-3.129752998472991e-07;1.0447983498640612;1.010122890809434;10.000520289126827;0.8337493538302128;0.01556181750825844;0.015564616553696299;0.7977917588784723;0.014895052758413296;0.7978528732329336;1.0099412947545001
38.98638;1.0442059362581833;0.833305541684369;0.7978662480731176;-3.9739203671281286e-07;-3.1286759551033987e-07;1.0447977617700224;1.0101216539460518;10.000535200041881;0.8337502110930157;0.015561842670413878;0.015564638871255924;0.7977941411835863;0.014895064247087307;0.7978531420100955;1.009940501089925
38.99638;1.0442079319925184;0.833305137744078;0.7978673624310958;-3.980308420153174e-07;-3.1280615760103604e-07;1.0447972081546215;1.0101203645617585;10.00054929993648;0.833750958436259;0.015561866960058133;0.015564658739470274;0.7977964914936754;0.014895076108356931;0.7978534268930945;1.0099397406043165
39.00638;1.044209975018118;0.8333048242581398;0.7978685271008925;-3.986671178494602e-07;-3.127911899755448e-07;1.0447966902692747;1.0101190261601436;10.000562569712397;0.8337515967987228;0.015561890388149143;0.015564676195732213;0.7977988060564369;0.014895088302000366;0.7978537250685883;1.0099390160041186
39.01638;1.044212062958465;0.8333046032073566;0.7978697346872254;-3.992980061942382e-07;-3.1282313605398576e-07;1.044796208564947;1.010117641547971;10.000575012454766;0.833752127774348;0.015561913000979996;0.015564691294381884;0.7978010794661983;0.014895100771844872;0.7978540356900878;1.0099383304179947
39.02638;1.0442141930464657;0.8333044767581899;0.7978709775068108;-3.9992027912232104e-07;-3.1290292164285175e-07;1.0447957614515553;1.0101162134060249;10.00058663911516;0.8337525535212845;0.015561934860831125;0.01556470410166855;0.7978033048403267;0.014895113423382945;0.7978543583118056;1.0099376863132883
39.03638;1.044216361407545;0.8333044468553663;0.7978722489984438;-4.0053044050381965e-07;-3.130316263414332e-07;1.0447953448802436;1.0101147452196075;10.000597461799774;0.8337528767318261;0.015561956027990547;0.01556471468760191;0.7978054747004365;0.014895126120607836;0.7978546921738869;1.0099370843772848
39.04638;1.0442185620203266;0.8333045148001537;0.7978735441529707;-4.011250694182028e-07;-3.132099809515599e-07;1.0447949522407405;1.0101132402715407;10.000607495478917;0.8337531007924348;0.015561976566932147;0.015564723120204044;0.7978075828896368;0.014895138701641516;0.797855037096404;1.0099365227501858
39.05638;1.0442207870602809;0.8333046812776664;0.797874858922254;-4.0170130294489814e-07;-3.134382097234429e-07;1.0447945755854036;1.01011170023869;10.000616755779973;0.8337532297810316;0.015561996560237459;0.015564729470686451;0.7978096258443236;0.014895150988336589;0.7978553942629615;1.0099359970626007
39.06638;1.0442230289656629;0.8333049464365305;0.7978761903330778;-4.0225690367448656e-07;-3.137162741564001e-07;1.04479420861971;1.0101101255162537;10.000625259074734;0.8337532684742159;0.015562016113541572;0.015564733823122118;0.7978116024566724;0.014895162790834679;0.797855765416625;1.009935500964794
39.07638;1.044225282335272;0.8333053100194172;0.7978775369647993;-4.027899733888085e-07;-3.140443203061597e-07;1.044793848045247;1.010108516474052;10.000633032225378;0.8337532227954104;0.015562035356317302;0.01556473627520199;0.7978135135661583;0.014895173923286481;0.7978561515475131;1.009935027037466
39.08638;1.0442275438796402;0.8333057718632346;0.7978788986390487;-4.0329883511274864e-07;-3.144227808435447e-07;1.0447934921335935;1.0101068740075247;10.000640117369988;0.8337530999307867;0.015562054433935876;0.015564736925022978;0.797815361220336;0.014895184224927409;0.7978565530377025;1.0099345683141852
39.09638;1.0442298108149648;0.8333063326077562;0.7978802759081294;-4.0378212576652073e-07;-3.148518628988311e-07;1.0447931393952605;1.0101051990992571;10.000646560045945;0.8337529075897118;0.015562073485365063;0.015564735855399355;0.797817147670541;0.014895193566689124;0.7978569709189111;1.0099341200126717
39.10638;1.0442320792285702;0.833306993956614;0.7978816694407258;-4.0423890567643964e-07;-3.1533103509685435e-07;1.0447927881583747;1.0101034920024412;10.000652394137683;0.8337526529902298;0.01556209263084111;0.015564733125810895;0.7978188746456658;0.01489520183693854;0.7978574073935517;1.009933680081046
39.11638;1.0442343439704176;0.8333077580752609;0.7978830789767692;-4.046685935173406e-07;-3.158590846846374e-07;1.0447924365041215;1.0101017519114093;10.000657637549855;0.8337523421388148;0.015562111988366099;0.015564728772433811;0.797820543028646;0.01489520891855225;0.7978578652085353;1.0099332480105625
39.12638;1.0442366003632204;0.8333086267202665;0.797884503096658;-4.0507083273862524e-07;-3.1643454516956557e-07;1.044792082470047;1.0100999775634518;10.000662297299643;0.8337519799840918;0.015562131688700248;0.01556472282557801;0.7978221534436032;0.014895214676628344;0.7978583468794299;1.009932823567115
39.13638;1.0442388464216867;0.8333096006141231;0.797885939978232;-4.054456626579628e-07;-3.1705606053083487e-07;1.0447917242518394;1.0100981680418124;10.000666380046264;0.8337515711847914;0.015562151856974146;0.015564715330576163;0.7978237074312744;0.014895218969279932;0.7978588540523945;1.009932406782416
39.14638;1.0442410836349483;0.8333106786039888;0.7978873874957471;-4.0579367044831295e-07;-3.177224984220207e-07;1.0447913604267127;1.0100963230648863;10.000669899613925;0.8337511205405852;0.015562172585226406;0.01556470633955811;0.7978252077550901;0.014895221678751895;0.7978593867843558;1.0099319983333108
39.15638;1.0442433151384867;0.8333118570206259;0.797888842786499;-4.061156944256278e-07;-3.1843273834216124e-07;1.0447909900119972;1.0100944429346668;10.000672875795608;0.8337506328207376;0.015562193932690331;0.015564695890872098;0.7978266577678955;0.014895222736103811;0.7978599431859249;1.009931599312832
39.16638;1.0442455433517421;0.8333131302482425;0.7978903024834072;-4.064125001428349e-07;-3.1918530498043487e-07;1.0447906127013065;1.010092528280681;10.000675329344364;0.8337501118854801;0.01556221594235132;0.015564684015705094;0.7978280609041704;0.014895222116864679;0.797860519487309;1.0099312105787674
39.17638;1.0442477699537474;0.8333144917527001;0.7978917631166846;-4.066847519659278e-07;-3.1997833373730975e-07;1.0447902299382144;1.0100905794080728;10.000677278594761;0.8337495595778445;0.015562238641877753;0.015564670759377387;0.7978294209024759;0.014895219821455152;0.797861110567458;1.0099308323672687
39.18638;1.0442499972553267;0.8333159345436895;0.7978932210035934;-4.069330288884539e-07;-3.208100091907157e-07;1.0447898457268112;1.01008859518258;10.00067874535087;0.83374897570456;0.015562262028848953;0.015564656183891828;0.7978307425812678;0.014895215861024009;0.7978617114403216;1.009930464463874
39.19638;1.0442522284082856;0.8333174514216174;0.7978946723752547;-4.071578753739029e-07;-3.2167894945721807e-07;1.0447894661771557;1.0100865723440224;10.000679768636928;0.8337483591093522;0.01556228606311756;0.015564640357555658;0.7978320321144657;0.014895210252444295;0.7978623186795647;1.009930106549173
39.20638;1.044254466403009;0.8333190351583217;0.7978961139093701;-4.073600496244937e-07;-3.2258412639736635e-07;1.0447890990834696;1.0100845066338258;10.000680405387307;0.833747708588603;0.01556231067613792;0.01556462333918265;0.7978332957989422;0.014895203016251177;0.797862930338446;1.0099297588708924
39.21638;1.0442567133927256;0.8333206786070146;0.7978975424379023;-4.0754075175695537e-07;-3.2352468814749177e-07;1.0447887540356948;1.0100823952542635;10.00068071206988;0.8337470234837038;0.015562335787207554;0.01556460515593762;0.797834538360756;0.014895194175264451;0.7978635450819499;1.0099294230081253
39.22638;1.0442589708242274;0.8333223753807554;0.7978989541141881;-4.077016197107117e-07;-3.244999254345466e-07;1.0447884417879825;1.0100802385149321;10.000680731570123;0.8337463042181745;0.015562361317306355;0.015564585805784563;0.7978357628750429;0.014895183755216476;0.7978641615539469;1.0099291014404743
39.23638;1.0442612401617763;0.8333241204521239;0.7979003448765395;-4.078445377834597e-07;-3.2550892825879417e-07;1.0447881730940975;1.0100780400347138;10.000680500915953;0.8337455522674074;0.015562387206820516;0.015564565290026028;0.7978369717571315;0.014895171784698577;0.7978647775819203;1.0099287959851488
39.24638;1.0442635238326063;0.8333259090895117;0.7979017118955599;-4.079713706832814e-07;-3.265500325088248e-07;1.0447879578048747;1.0100758065265902;10.000680066482856;0.8337447696241315;0.015562413436921826;0.015564543626093616;0.7978381666609405;0.014895158304340966;0.7978653895536205;1.0099285068123338
39.25638;1.0442658254579007;0.8333277349161695;0.7979030540807022;-4.0808375913436893e-07;-3.2762079748802793e-07;1.0447878040119434;1.010073547196845;10.000679490670814;0.8337439582694663;0.0155624400314741;0.015564520830461519;0.7978393476530247;0.014895143386700727;0.7978659929773005;1.0099282329773147
39.26638;1.0442681494409498;0.8333295893074655;0.7979043717351911;-4.0818305038392233e-07;-3.2871840678146776e-07;1.0447877180843967;1.0100712721821095;10.000678847200097;0.8337431197194086;0.015562467033842738;0.01556449690679539;0.7978405136301479;0.014895127144792176;0.7978665836023111;1.0099279732797195
39.27638;1.0442705009412852;0.833331462456438;0.7979056665446822;-4.0827036149023406e-07;-3.298397084440397e-07;1.0447877065291948;1.0100689906907654;10.000678203174544;0.8337422546216053;0.015562494488264607;0.015564471840609214;0.7978416637921311;0.014895109728354838;0.7978671577052909;1.0099277263701703
39.28638;1.0442728856465469;0.8333333450555063;0.7979069415068512;-4.0834680055702407e-07;-3.3098084934648393e-07;1.0447877775377203;1.010066709892573;10.000677597686465;0.8337413624292159;0.0155625224396636;0.015564445594203235;0.7978427982932427;0.01489509131960724;0.7978677113106463;1.0099274905849633
39.29638;1.0442753086233945;0.8333352298764308;0.7979082000924563;-4.084137419656463e-07;-3.3213717947551047e-07;1.044787940093408;1.0100644343957825;10.000677042789501;0.8337404414986735;0.015562550935711418;0.015564418117303429;0.7978439178365846;0.01489507212029893;0.7978682393537994;1.009927264169285
39.30638;1.0442777737212516;0.8333371119556217;0.7979094454109978;-4.0847281849140596e-07;-3.333037009516323e-07;1.0447882026933455;1.0100621661258213;10.000676543252188;0.8337394900092413;0.015562580026591109;0.015564389365570445;0.7978450236648761;0.014895052332642796;0.7978687354703127;1.0099270465073944
39.31638;1.0442802844187857;0.8333389870475387;0.7979106805045015;-4.08525581791993e-07;-3.3447564950082587e-07;1.0447885737357856;1.010059905248063;10.000676104000195;0.8337385073693163;0.015562609766189684;0.015564359301417766;0.7978461180871929;0.014895032152125643;0.7978691923021286;1.0099268394057241
39.32638;1.0442828445274175;0.8333408508426406;0.7979119092624904;-4.085732430177484e-07;-3.356488432266027e-07;1.0447890621073213;1.010057651671455;10.000675724881601;0.8337374947196485;0.01556264020047324;0.015564327887938966;0.7978472047266343;0.014895011772004344;0.7978696028810414;1.0099266463736072
39.33638;1.0442854575196108;0.8333426995274165;0.7979131365072957;-4.0861680321248813e-07;-3.3681985742712656e-07;1.0447896769515328;1.0100554059214162;10.000675405508142;0.8337364535177263;0.015562671345355914;0.015564295101998755;0.7978482883688881;0.01489499138879794;0.7978699625514662;1.0099264713447176
39.34638;1.0442881257383443;0.8333445296216625;0.7979143672043524;-4.086574474766931e-07;-3.3798621650382585e-07;1.0447904271952486;1.0100531693711428;10.00067516115612;0.8337353835855762;0.01556270318254534;0.015564260951998338;0.7978493742857459;0.01489497120092613;0.7978702690159799;1.0099263191425232
39.35638;1.0442908508996573;0.833346337136754;0.7979156057918376;-4.0869676654617894e-07;-3.391466126656244e-07;1.0447913205397124;1.0100509441581842;10.000675031697726;0.8337342825290884;0.015562735669099586;0.01556422547584782;0.7978504677936533;0.014894951395150718;0.7978705207199757;1.009926196111138
39.36638;1.0442936347398144;0.833348117045232;0.7979168559526957;-4.087365375995961e-07;-3.4030093797697924e-07;1.0447923620564321;1.0100487325219634;10.00067507446112;0.8337331464612503;0.015562768737252581;0.01556418871813055;0.7978515746132385;0.014894932136553723;0.7978707161326132;1.009926109983238
39.37638;1.0442964781176916;0.8333498628603433;0.7979181206356163;-4.08778272602482e-07;-3.4144994741518564e-07;1.044793553670051;1.0100465360999458;10.000675351013507;0.8337319711732621;0.015562802291229205;0.015564150702580618;0.7978527002401771;0.014894913585367183;0.7978708544049766;1.0099260702234887
39.38638;1.0442993794129245;0.8333515663702443;0.7979194021566208;-4.0882295944254514e-07;-3.425945955421458e-07;1.0447948950672725;1.0100443562172976;10.000675915665932;0.833730752950943;0.015562836209928916;0.01556411142364132;0.7978538480157177;0.014894895923151612;0.797870936126748;1.009926087645657
39.39638;1.0443023343770323;0.8333532179935496;0.7979207020990355;-4.0887128355869386e-07;-3.437354537136966e-07;1.0447963854810824;1.0100421941192153;10.000676806826126;0.8337294885973838;0.015562870347145225;0.015564070865286307;0.7978550180820395;0.01489487935362841;0.797870963195441;1.0099261721602593
39.40638;1.0443053381948457;0.8333548073574918;0.7979220209505575;-4.08924136897535e-07;-3.4487272735404096e-07;1.0447980248288427;1.0100400496120767;10.000678046458201;0.833728175242347;0.015562904530652238;0.01556402903446737;0.7978562079076078;0.014894864081408086;0.7978709379052279;1.0099263307877648
39.41638;1.0443083880020534;0.8333563231804014;0.797923358058014;-4.0898278705903417e-07;-3.4600682044639104e-07;1.0447998130200629;1.0100379194317783;10.000679642078076;0.833726810340904;0.015562938572295208;0.015563985980692134;0.7978574137810758;0.014894850295621003;0.7978708622351282;1.009926567269995
39.42638;1.044311483069178;0.8333577527881886;0.7979247121202053;-4.090485901874447e-07;-3.471386935831825e-07;1.0448017484206527;1.0100357974715777;10.000681585725255;0.8337253918636396;0.01556297227794423;0.01556394178784827;0.7978586325665972;0.014894838166628338;0.7978707378997374;1.0099268826716714
39.43638;1.044314622481672;0.8333590827639686;0.7979260814683254;-4.091227209003711e-07;-3.4826950723776987e-07;1.0448038271077686;1.010033676515431;10.000683856608982;0.8337239188953479;0.015563005442340882;0.015563896556214091;0.7978598626353285;0.014894827844520661;0.7978705669007313;1.0099272767218557
39.44638;1.0443178028848423;0.8333603009350341;0.7979274640877854;-4.092059731751217e-07;-3.4940018465824537e-07;1.0448060431436186;1.0100315499390016;10.000686425695932;0.8337223921801286;0.015563037853081642;0.01556385038642711;0.7978611035258653;0.014894819460152182;0.797870351965198;1.0099277487322227
39.45638;1.0443210182435159;0.833361398071751;0.7979288580075957;-4.092985615783973e-07;-3.5053151988614274e-07;1.0448083894734117;1.0100294129199952;10.000689258602867;0.8337208140534814;0.01556306931486708;0.015563803371356802;0.7978623548436131;0.014894813124160683;0.797870096400274;1.0099282969337806
39.46638;1.0443242615849944;0.8333623681807861;0.7979302618737402;-4.094001456341413e-07;-3.516643231715067e-07;1.0448108594285688;1.0100272625664883;10.000692324488535;0.8337191880489521;0.015563099660905562;0.015563755608039234;0.7978636154234089;0.014894808911439818;0.7978698032636179;1.009928918073252
39.47638;1.044327527355375;0.833363207770409;0.7979316751884835;-4.0950995921983864e-07;-3.5279920359154023e-07;1.044813448068805;1.0100250967566227;10.000695609154832;0.8337175181125034;0.015563128741511606;0.015563707222596248;0.7978648835693639;0.014894806850396963;0.7978694740495356;1.0099296086177498
39.48638;1.0443308125391588;0.8333639150545272;0.7979330975472447;-4.096269249676512e-07;-3.539363081594411e-07;1.0448161522347288;1.0100229135022178;10.000699112286487;0.8337158072493545;0.015563156415490297;0.01556365838176034;0.797866157683013;0.014894806929202734;0.7978691078749227;1.009930365503017
39.49638;1.0443341153831136;0.8333644894995008;0.7979345270648971;-4.0975001182833767e-07;-3.5507521398594865e-07;1.044818969728274;1.0100207115788848;10.000702827973122;0.8337140567070855;0.01556318254776184;0.015563609276625008;0.7978674359549348;0.014894809104147646;0.7978687022611053;1.0099311855682114
39.50638;1.0443374332258213;0.8333649316100882;0.797935959635766;-4.09878617520917e-07;-3.562149476271855e-07;1.044821898655344;1.010018490927641;10.000706736128322;0.8337122665615774;0.015563207006153098;0.015563560092641017;0.7978687158841641;0.014894813313378582;0.7978682543996348;1.0099320649956112
39.51638;1.0443407623303842;0.8333652429103501;0.7979373894584268;-4.1001240987176663e-07;-3.5735418790594547e-07;1.0448249370602927;1.0100162520825537;10.000710812718332;0.8337104366438743;0.015563229672452794;0.0155635109841985;0.7978699951613338;0.014894819496783037;0.7978677613560217;1.0099329987448515
39.52638;1.0443440992433892;0.8333654257845872;0.7979388095817967;-4.1015079430216876e-07;-3.584917279882666e-07;1.0448280825076177;1.0100139953328724;10.000715041887318;0.8337085665898502;0.015563250461215159;0.015563462058740277;0.7978712720620124;0.014894827598823594;0.7978672204292034;1.0099339799304576
39.53638;1.044347440921694;0.8333654831103307;0.79794021181602;-4.102926207514677e-07;-3.5962697007446867e-07;1.0448313321299731;1.010011720482623;10.000719421063302;0.8337066551980971;0.015563269322427324;0.015563413378736329;0.7978725434169138;0.0148948375495449;0.7978666302630085;1.009935000097042
39.54638;1.0443507839139892;0.8333654182659352;0.7979415868147258;-4.1043614214230434e-07;-3.607600608903309e-07;1.044834683608931;1.0100094278772296;10.000723959285542;0.833704699911932;0.01556328623401324;0.01556336497932321;0.7978738031217372;0.014894849249953285;0.7978659909019657;1.0099360501279413
39.55638;1.044354124261965;0.8333652357275546;0.7979429249894954;-4.105790328619249e-07;-3.618917882702457e-07;1.0448381359373575;1.0100071204566965;10.000728672922454;0.8337026971569264;0.015563301192088416;0.015563316873031172;0.7978750435023317;0.014894862578052078;0.7978653028744365;1.0099371205543708
39.56638;1.0443574574748151;0.8333649411984337;0.7979442170899962;-4.1071860958767823e-07;-3.6302350076208493e-07;1.0448416890538237;1.0100048047957852;10.0007335857274;0.8337006434493567;0.015563314203232119;0.015563269037388144;0.7978762568926119;0.014894877401761266;0.7978645671343206;1.0099382016220797
39.57638;1.044360777994448;0.8333645401753125;0.7979454538764228;-4.108521310209418e-07;-3.641568628172344e-07;1.044845342897252;1.0100024900345648;10.000738730097419;0.8336985363381333;0.01556332529225332;0.015563221415265307;0.7978774355114527;0.01489489358485028;0.7978637854641215;1.0099392845626922
39.58638;1.0443640790379052;0.8333640361951382;0.797946626044347;-4.1097692027499617e-07;-3.6529350974572244e-07;1.0448490969634785;1.0100001862199393;10.000744140715238;0.8336963744550906;0.01556333451434766;0.015563173926868554;0.7978785714212364;0.01489491099213112;0.7978629598201005;1.009940363382348
39.59638;1.0443673527631345;0.8333634306643405;0.797947724428924;-4.1109033853394783e-07;-3.664350868490297e-07;1.0448529505078241;1.009997903054488;10.000749849454575;0.8336941567803496;0.015563341949998576;0.015563126470172753;0.7978796575079405;0.014894929497550273;0.7978620911468716;1.0099414349480413
39.60638;1.0443705900686953;0.8333627234845659;0.7979487398410813;-4.111897876845345e-07;-3.6758356190126626e-07;1.0448569021934395;1.0099956486261745;10.00075589134671;0.8336918820355449;0.015563347683250546;0.01556307891573595;0.797880687967494;0.01489494898478705;0.7978611788433001;1.0099424970764768
39.61638;1.044373780678075;0.833361913156377;0.7979496631790367;-4.112728991775351e-07;-3.6874106410052725e-07;1.0448609487131204;1.0099934281834908;10.000762310066301;0.833689549080366;0.01556335177473875;0.015563031115225464;0.7978816580435093;0.014894969337288717;0.7978602207471058;1.0099435462176107
39.62638;1.0443769140582009;0.8333609975017389;0.7979504860235652;-4.1133789264649827e-07;-3.699092305349169e-07;1.0448650833917175;1.0099912439812848;10.000769156338087;0.8336871580172069;0.01556335423798547;0.015562982925502932;0.7978825640935948;0.014894990428608102;0.7978592133988319;1.0099445758574495
39.63638;1.0443799805026408;0.8333599753446101;0.7979512007298067;-4.1138397450419153e-07;-3.710889497456343e-07;1.044869296104584;1.0099890968301168;10.000776482377985;0.8336847106614125;0.01556335502934704;0.015562934228822376;0.7978834036756692;0.014895012126953164;0.7978581528739712;1.009945576056776
39.64638;1.0443829718039075;0.8333588472954324;0.7979518001433367;-4.1141152424465543e-07;-3.7228067675923715e-07;1.044873574872999;1.0099869880567456;10.000784334449602;0.8336822097260488;0.015563354063090772;0.015562884932251357;0.797884174978628;0.01489503431293765;0.7978570357349072;1.0099465344463494
39.65638;1.0443858813387847;0.8333576151850933;0.7979522777379736;-4.114218165780577e-07;-3.73484532742366e-07;1.0448779076016108;1.0099849201644011;10.000792749229618;0.8336796577978306;0.0155633512400717;0.01556283495806911;0.7978848759408658;0.014895056887420158;0.7978558594297183;1.009947437719554
39.66638;1.0443887038054134;0.8333562814234299;0.7979526279556045;-4.114164489864664e-07;-3.7469997018951667e-07;1.0448822825574755;1.0099828962746122;10.000801750106252;0.8336770573748723;0.015563346466937524;0.01556278424358276;0.7978855039452228;0.014895079757395527;0.7978546227527693;1.0099482725032078
39.67638;1.0443914352878358;0.8333548498437692;0.7979528463655732;-4.113968624441062e-07;-3.759257064979474e-07;1.0448866882823846;1.0099809194863865;10.000811336614786;0.8336744112833178;0.015563339669554005;0.015562732751631126;0.7978860562164535;0.014895102812979961;0.7978533266438594;1.0099490266898439
39.68638;1.0443940737395214;0.8333533278100227;0.7979529295549946;-4.1136401802413717e-07;-3.771602436914307e-07;1.0448911134908143;1.0099789933625771;10.00082147807106;0.8336717219873129;0.015563330805960188;0.015562680486908715;0.7978865298658403;0.014895125915154003;0.7978519741585913;1.009949691123579
39.69638;1.044396619124121;0.8333517266104133;0.7979528749984355;-4.1131832199121485e-07;-3.7840237474592467e-07;1.0448955468329535;1.009977123678868;10.00083212492895;0.8336689904216366;0.01556331986625597;0.015562627505433274;0.7978869218169287;0.01489514890382594;0.7978505694213134;1.00995025969348
39.70638;1.0443990729544608;0.8333500596169375;0.7979526814497697;-4.112600201364972e-07;-3.796512158286585e-07;1.0448999769377978;1.0099753193858045;10.000843228466788;0.8336662159116174;0.01556330686486441;0.015562573904724906;0.7978872293101619;0.014895171609924096;0.797849116788127;1.0099507284082279
39.71638;1.0444014378708164;0.8333483408839105;0.7979523494739107;-4.111896512436886e-07;-3.8090602114804633e-07;1.0449043924813237;1.0099735914247372;10.000854749421393;0.8336633968849698;0.01556329183359915;0.01556251980390023;0.7978874498140195;0.014895193857039194;0.797847620715754;1.009951095136613
39.72638;1.0444037175908913;0.8333465841504584;0.797951881093509;-4.111078597406294e-07;-3.82166111359799e-07;1.044908782211495;1.0099719509833365;10.000866655148421;0.8336605313823232;0.015563274810596744;0.01556246532620371;0.7978875800971084;0.0148952154676004;0.7978460862964989;1.00995136013094
39.73638;1.0444059167679598;0.8333448013388475;0.7979512789073449;-4.110148130390451e-07;-3.834307533265781e-07;1.0449131357261345;1.0099704084755503;10.000878911770272;0.8336576176049761;0.01556325583528587;0.015562410588395498;0.7978876158498054;0.014895236283240491;0.7978445202898593;1.0099515260958756
39.74638;1.0444080402109355;0.8333430022687822;0.7979505455334024;-4.109100116779969e-07;-3.846988654540368e-07;1.044917444302076;1.0099689720872698;10.000891473887673;0.8336546545755545;0.01556323494985143;0.015562355703766812;0.7978875521087179;0.014895256180477408;0.7978429313541369;1.0099515966783021
39.75638;1.0444100915393666;0.833341196062322;0.7979496829215603;-4.107923976543332e-07;-3.8596886670621867e-07;1.044921700163389;1.0099676459566234;10.000904283160224;0.8336516421204092;0.015563212187681188;0.015562300790685012;0.797887383508158;0.014895275064816627;0.7978413288880145;1.009951574512591
39.76638;1.044412071916839;0.8333393923346527;0.7979486915424254;-4.1066047307573107e-07;-3.8723882915256123e-07;1.0449258950535323;1.009966430297285;10.000917277709334;0.8336485805393423;0.015563187560628763;0.015562245966666161;0.7978871041736086;0.014895292856492721;0.7978397217151278;1.009951460827204
39.77638;1.0444139794592227;0.8333376012993534;0.7979475706009596;-4.105126828745654e-07;-3.885067767361972e-07;1.04493002021783;1.0099653233333092;10.00093039613227;0.8336454707631669;0.015563161067313057;0.015562191334730337;0.7978867083823797;0.014895309489182818;0.7978381168920475;1.0099512565692506
39.78638;1.0444158091134907;0.8333358336073657;0.7979463195851015;-4.1034784518612536e-07;-3.897709074225507e-07;1.0449340672030072;1.0099643227348145;10.000943574153897;0.8336423147123911;0.015563132699264053;0.015562136984856118;0.7978861919325984;0.01489532492061296;0.7978365182735342;1.0099509635486734
39.79638;1.0444175528504467;0.8333341004179865;0.7979449400402856;-4.1016535455494963e-07;-3.9102962766022433e-07;1.0449380278376958;1.009963425889532;10.000956746527631;0.8336391157340082;0.015563102425734872;0.015562083005388411;0.7978855528136424;0.014895339138636709;0.7978349258980696;1.0099505852777853
39.80638;1.0444192005173587;0.8333324129063377;0.7979434359659294;-4.0996532117369965e-07;-3.9228155515185135e-07;1.0449418937450479;1.009962629920652;10.000969853481404;0.8336358790441104;0.015563070183791529;0.015562029484577902;0.7978847911188853;0.014895352149295875;0.7978333369254761;1.0099501273911027
39.81638;1.044420740888803;0.8333307811390963;0.7979418124797781;-4.0974848694556997e-07;-3.935255355152797e-07;1.0449456564944968;1.0099619318646667;10.000982844199603;0.833632611610899;0.015563035891380493;0.015561976506902785;0.7978839088210062;0.014895363953726358;0.7978317471625147;1.0099495965644414
39.82638;1.0444221622785208;0.8333292135997528;0.7979400743222174;-4.0951587031566e-07;-3.947604937067577e-07;1.0449493083488806;1.0099613283396325;10.000995673551332;0.8336293214250307;0.015562999473742201;0.015561924156046035;0.797882909334008;0.01489537453865376;0.7978301519251124;1.0099489991877837
39.83638;1.0444234528767409;0.8333277174683072;0.7979382256572414;-4.0926853015533507e-07;-3.95985261435425e-07;1.0449528425651247;1.0099608149716899;10.001008291899247;0.8336260170589199;0.015562960890192455;0.015561872514213416;0.7978817967369635;0.014895383886638776;0.7978285462336863;1.0099483418157653
39.84638;1.0444246013357374;0.8333262988384245;0.7979362705675875;-4.0900766005577867e-07;-3.9719860467314444e-07;1.0449562532474612;1.0099603867021067;10.001020642155401;0.8336227080912308;0.015562920143865648;0.01556182165168985;0.7978805749955754;0.014895391984577564;0.7978269250749905;1.0099476317100553
39.85638;1.0444255973003498;0.8333249626070104;0.7979342127329963;-4.087348765663671e-07;-3.9839925920752845e-07;1.0449595358763315;1.009960038362111;10.001032676365332;0.8336194055046883;0.015562877271561606;0.01556177162230668;0.7978792476023958;0.014895398822124787;0.797825283549061;1.009946875583644
39.86638;1.0444264317792824;0.8333237122625128;0.7979320545996778;-4.084522825733485e-07;-3.995858322207277e-07;1.0449626880407363;1.0099597642193676;10.001044374269988;0.8336161211207409;0.015562832334185131;0.015561722470982005;0.7978778173662143;0.014895404394632357;0.7978236165769677;1.0099460783221856
39.87638;1.0444270987342648;0.8333225503190628;0.7979297975961646;-4.0816212820835837e-07;-4.0075670496170295e-07;1.0449657090462778;1.009959557096237;10.001055743468923;0.8336128664426358;0.015562785413532652;0.015561674238282605;0.7978762863525076;0.01489540870556389;0.7978219190751177;1.0099452435975136
39.88638;1.0444275966022103;0.8333214789259173;0.7979274432242266;-4.0786649093714316e-07;-4.0191013189306403e-07;1.0449685986839536;1.0099594085990133;10.001066810208359;0.83360965170348;0.015562736604668514;0.015561626948919577;0.7978746565213605;0.014895411745417138;0.7978201869095475;1.0099443751465333
39.89638;1.0444279273284325;0.8333204988846986;0.7979249936344674;-4.075673120392159e-07;-4.0304464627350673e-07;1.0449713559664575;1.009959310479132;10.001077610253372;0.8336064855143677;0.01556268600299815;0.015561580599748182;0.7978729307625051;0.014895413464047946;0.7978184173389811;1.0099434770595526
39.90638;1.0444280946398476;0.8333196078748177;0.7979224516357412;-4.0726658303139767e-07;-4.041594431182757e-07;1.0449739778004712;1.0099592559776458;10.001088172371784;0.8336033751273659;0.01556263369236803;0.015561535173692204;0.7978711133656896;0.014895413779097;0.7978166087476659;1.0099425535965585
39.91638;1.044428103086943;0.8333188005410854;0.7979198206296778;-4.06966327000645e-07;-4.052542447784818e-07;1.044976457697314;1.0099592404397042;10.001098502234045;0.833600326573342;0.015562579737205828;0.015561490662480474;0.7978692092113722;0.014895412613824665;0.7978147607069346;1.009941609153135
39.92638;1.0444279572725084;0.8333180700371842;0.7979171042201281;-4.0666845063702756e-07;-4.06328849144433e-07;1.0449787862567443;1.0099592609792123;10.001108587432059;0.8335973442745103;0.015562524176130467;0.015561447069055044;0.7978672225298947;0.014895409922135113;0.7978128741322099;1.0099406478194835
39.93638;1.0444276616966226;0.8333174088236841;0.7979143058092778;-4.063748469145974e-07;-4.073830203242697e-07;1.0449809540911232;1.0099593157409805;10.001118417325852;0.8335944310241185;0.015562467021488764;0.015561404405218974;0.7978651569927727;0.014895405685254805;0.7978109508377392;1.0099396731749315
39.94638;1.044427220941007;0.8333168088911098;0.7979114287125855;-4.0608770725747006e-07;-4.0841674395294446e-07;1.0449829540319215;1.0099594034524442;10.001127993907243;0.8335915884502566;0.015562408272844917;0.01556136270044362;0.7978630169226525;0.014895399894249425;0.7978089928219076;1.0099386900206695
39.95638;1.0444266391205428;0.8333162620076203;0.797908476427827;-4.058096156530447e-07;-4.09430340014131e-07;1.0449847809567026;1.0099595227028348;10.001137328721246;0.8335888172622509;0.015562347937329192;0.01556132201025171;0.7978608081240596;0.014895392540042936;0.7978070021020168;1.009937706445918
39.96638;1.0444259192418617;0.8333157596589851;0.797905452634522;-4.055432533045552e-07;-4.104242927339575e-07;1.044986431178103;1.009959670555746;10.001146435968101;0.8335861174562708;0.015562286045072343;0.015561282416033504;0.797858537469533;0.014895383621883326;0.7978049814616256;1.0099367328125368
39.97638;1.0444250635468062;0.8333152936274388;0.7979023612411561;-4.0529088140645487e-07;-4.1139894697115507e-07;1.044987902056709;1.0099598418448223;10.001155331377843;0.8335834885399541;0.015562222655923755;0.015561244012266762;0.7978562111607108;0.014895373162583339;0.7978029354181252;1.009935779011408
39.98638;1.0444240745272608;0.8333148570528073;0.7978992065681919;-4.0505388617434697e-07;-4.1235417855940996e-07;1.0449891914046088;1.009960030190288;10.001164035962388;0.8335809291490212;0.015562157863557729;0.015561206888797538;0.7978538331863042;0.014895361208136854;0.7978008703897614;1.0099348534866046
39.99638;1.044422955962364;0.8333144441205138;0.7978959926373844;-4.0483269407468426e-07;-4.1328912679308534e-07;1.0449902967543183;1.0099602296108083;10.001172574248631;0.833578436230716;0.01556209180587889;0.0155611711290968;0.7978514055895554;0.014895347806996017;0.7977987937064543;1.0099339637623634
40.00638;1.0444217137688663;0.8333140491991723;0.797892722229796;-4.046271378183453e-07;-4.1420204976884774e-07;1.0449912142922122;1.0099604353716551;10.001180969689653;0.8335760049148896;0.01556202467606571;0.015561136813894242;0.7978489295282515;0.014895332997502559;0.7977967121756382;1.0099331168567391
40.01638;1.0444203561546803;0.8333136675334354;0.7978893976733988;-4.0443693050511197e-07;-4.1509049761627867e-07;1.0449919383133355;1.0099606438856694;10.00118924767922;0.8335736294777433;0.015561956719939906;0.01556110400804278;0.7978464054367921;0.014895316823393874;0.7977946315221429;1.009932319040288
40.02638;1.044418892714662;0.8333132963905407;0.7978860220520865;-4.0426180906456466e-07;-4.159518832226421e-07;1.0449924623217275;1.0099608520847216;10.001197438885413;0.833571304743614;0.015561888215052323;0.015561072747481303;0.7978438328911736;0.0148952993476874;0.7977925567923391;1.009931574842418
40.03638;1.0444173334011835;0.8333129343134129;0.7978825988934448;-4.0410133017734205e-07;-4.1678410785291006e-07;1.04499278050247;1.0099610571339241;10.001205567069526;0.8335690271401001;0.015561819435226288;0.015561043051924349;0.7978412115641115;0.014895280641269498;0.7977904925816388;1.0099308862638248
40.04638;1.0444156883055271;0.8333125797353055;0.7978791317108777;-4.0395467717048294e-07;-4.175859117677149e-07;1.0449928882452952;1.0099612569395333;10.00121362775295;0.8335667947125984;0.015561750616353462;0.015561014950747156;0.7978385427599517;0.014895260767962994;0.7977884426473066;1.0099302531159093
40.05638;1.0444139675940076;0.8333122314122783;0.7978756248174982;-4.0382073331393046e-07;-4.183567546919017e-07;1.0449927828064636;1.0099614508952184;10.00122158417805;0.8335646061516196;0.01556168195169421;0.01556098848464661;0.7978358300005834;0.014895239784529803;0.7977864096221299;1.0099296737804353
40.06638;1.0444121811207112;0.8333118894456263;0.7978720839248384;-4.036983089118059e-07;-4.190963095295159e-07;1.0449924642738844;1.0099616401067049;10.001229385303235;0.8335624597239003;0.01556161360975097;0.015560963678540006;0.7978330782719005;0.014895217749116297;0.7977843954081038;1.009929145661942
40.07638;1.0444103381765166;0.833311554834606;0.7978685151320541;-4.0358615799593754e-07;-4.1980416002836553e-07;1.0449919350108623;1.0099618265815156;10.001236980575824;0.8335603526102281;0.015561545733615977;0.015560940517333444;0.7978302927468163;0.01489519472949965;0.7977824018202656;1.0099286658467648
40.08638;1.0444084470427535;0.8333112284742009;0.7978649238887744;-4.0348272805864285e-07;-4.2048002303819006e-07;1.0449911984020357;1.0099620120483863;10.001244315637418;0.8335582809019669;0.015561478425371715;0.015560918946870712;0.7978274782063799;0.014895170810138603;0.797780430947925;1.0099282318968943
40.09638;1.0444065141858412;0.833310911063747;0.7978613154089679;-4.0338611111472605e-07;-4.211241504309769e-07;1.0449902592535136;1.0099621977641662;10.001251321105295;0.8335562401945127;0.015561411750981413;0.01556089889249391;0.7978246393427514;0.014895146101649949;0.7977784851714999;1.0099278418360902
