time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.10638;1.044404544300989;0.8333106030303525;0.7978576952030889;-4.032945051737793e-07;-4.217373703990492e-07;1.0449891241501168;1.0099623849871104;10.001257913499169;0.833554226005665;0.015561345764416699;0.015560880269590512;0.7978217808496914;0.014895120746619289;0.7977765670355131;1.0099274937813878
40.11638;1.0444025416538498;0.8333103036200628;0.7978540685391913;-4.0320682955663337e-07;-4.223205504387279e-07;1.0449877996528107;1.0099625752827583;10.00126401159316;0.8335522341506606;0.015561280531367192;0.015560862982666028;0.7978189071705363;0.014895094904688785;0.7977746793261712;1.0099271862620953
40.12638;1.0444005109880437;0.833310010750285;0.7978504400196293;-4.0312276384919324e-07;-4.228740359450864e-07;1.0449862909224228;1.0099627705286855;10.001269550430628;0.8335502619443628;0.015561216146115235;0.015560846927239518;0.797816022498909;0.01489506872524182;0.7977728249227368;1.0099269189870834
40.13638;1.044398456760097;0.8333097222934118;0.7978468136789925;-4.030420610326484e-07;-4.2339769738773304e-07;1.0449846030699093;1.0099629719194152;10.001274478544946;0.8335483094830328;0.015561152740243268;0.015560831992402588;0.7978131310245848;0.01489504233851793;0.7977710059492354;1.0099266933757811
40.14638;1.044396382023684;0.8333094371825399;0.7978431926279348;-4.02963995437513e-07;-4.2389136469069395e-07;1.044982743142718;1.009963178613738;10.001278751859926;0.833546379476347;0.015561090485180396;0.015560818059518138;0.7978102376411529;0.014895015865963594;0.7977692234221933;1.0099265123847518
40.15638;1.0443942883675617;0.8333091558591244;0.7978395791254738;-4.028875745985426e-07;-4.2435508356820863e-07;1.0449807203844375;1.0099633882460364;10.001282334982003;0.833544475410316;0.015561029581074075;0.015560805004297974;0.7978073487226557;0.014894989422524285;0.797767478274519;1.009926379499867
40.16638;1.0443921771434526;0.8333088802512052;0.7978359753882991;-4.0281205064190853e-07;-4.247890371222312e-07;1.0449785455302383;1.0099635989510638;10.001285199091143;0.8335425991698248;0.015560970218651127;0.01556079270908637;0.7978044719097631;0.014894963107137378;0.7977657725781953;1.0099262976463916
40.17638;1.0443900514198445;0.8333086128061806;0.7978323836712697;-4.027370222813568e-07;-4.251935866606678e-07;1.0449762301074084;1.0099638103677102;10.001287317750947;0.8335407500096366;0.01556091253975353;0.015560781077749735;0.7978016153773495;0.014894936999197403;0.7977641097155045;1.0099262689582487
40.18638;1.0443879167873995;0.833308355465558;0.7978288059443907;-4.02662241911605e-07;-4.25569616659553e-07;1.0449737849415082;1.0099640231857945;10.001288670667583;0.8335389255572914;0.015560856630472904;0.015560770038923609;0.7977987875533514;0.014894911155911158;0.7977624936670203;1.0099262953314687
40.19638;1.0443857801707443;0.8333081096236078;0.7978252441220168;-4.0258783577354653e-07;-4.259184639987011e-07;1.0449712187167743;1.0099642389816383;10.001289247548613;0.8335371235272585;0.015560802532099575;0.015560759542103045;0.7977959972220197;0.014894885601768968;0.7977609281032331;1.0099263790669282
40.20638;1.04438364861414;0.833307876475178;0.7978217005899838;-4.025148103240425e-07;-4.2624141421829884e-07;1.044968538360917;1.0099644607669036;10.001289044352303;0.8335353429135622;0.015560750255403256;0.015560749553801271;0.7977932533743333;0.014894860330281263;0.7977594154688025;1.0099265226183252
40.21638;1.044381529906368;0.8333076572350273;0.7978181783246099;-4.0244499987496245e-07;-4.265395072562795e-07;1.0449657501811294;1.0099646927962036;10.001288056062506;0.8335335839337362;0.015560699805924625;0.015560740044820371;0.7977905642202836;0.014894835327457284;0.797757956574584;1.009926726808477
40.22638;1.0443794339919699;0.833307453121555;0.7978146805284488;-4.023804589321729e-07;-4.268135264520024e-07;1.044962860200081;1.0099649391316803;10.001286274470232;0.8335318466735177;0.01556065120218948;0.015560730973998863;0.7977879363368721;0.014894810590672547;0.7977565515978065;1.0099269888427143
40.23638;1.0443773728444417;0.8333072652140919;0.7978112109494845;-4.023229495496284e-07;-4.2706384297023175e-07;1.0449598740342965;1.0099652026700956;10.001283700467607;0.8335301301828725;0.01556060446600004;0.0155607222896994;0.7977853750745781;0.014894786124704334;0.7977552019087872;1.0099273020400716
40.24638;1.0443753587489066;0.8333070947630018;0.7978077748802865;-4.022737688768275e-07;-4.272903047178413e-07;1.04495679681288;1.0099654859296292;10.001280358492467;0.8335284330502057;0.015560559599765869;0.015560713947235426;0.797782885312071;0.01489476193329302;0.7977539109938951;1.0099276574883087
40.25638;1.0443734029222598;0.8333069437989193;0.7978043791251807;-4.022338652606944e-07;-4.2749231883479397e-07;1.0449536330945832;1.009965792083108;10.001276290116259;0.8335267538384482;0.015560516568315428;0.015560705914867743;0.7977804717253789;0.01489473802530761;0.7977526838173779;1.0099280462951192
40.26638;1.0443715152775077;0.8333068153649349;0.7978010304670956;-4.0220409982436394e-07;-4.2766902558473186e-07;1.0449503871003791;1.0099661248139968;10.001271536492832;0.8335250905735773;0.015560475287712199;0.015560698161674163;0.7977781384560888;0.014894714424710536;0.7977515255137887;1.0099284606518713
40.27638;1.0443697049634486;0.8333067131163664;0.7977977339495376;-4.02185295256317e-07;-4.2781942971869456e-07;1.0449470631980984;1.0099664882044594;10.001266134577843;0.8335234404867713;0.015560435629252488;0.015560690656661628;0.7977758881856826;0.01489469117120823;0.7977504407836964;1.009928893300989
40.28638;1.0443679809481363;0.8333066403109451;0.7977944923317212;-4.021779607914485e-07;-4.279425431743158e-07;1.0449436661610256;1.0099668877624057;10.001260124616541;0.8335218004633028;0.015560397443065843;0.015560683385695336;0.7977737218753198;0.014894668319314597;0.7977494341606493;1.0099293367602855
40.29638;1.0443663518434414;0.8333065989936287;0.7977913067889133;-4.0218216222896727e-07;-4.2803754689033666e-07;1.0449402016830076;1.0099673312611088;10.0012535466047;0.83352016785155;0.015560360586593247;0.015560676362362899;0.7977716398653074;0.014894645941433594;0.7977485099390843;1.0099297831663783
40.30638;1.0443648258314682;0.833306589930533;0.7977881781400572;-4.0219776052144933e-07;-4.2810386953346705e-07;1.0449366766250128;1.0099678276152357;10.00124642196201;0.8335185414978035;0.015560324944055548;0.015560669629843439;0.7977696428442539;0.014894624126690528;0.7977476714975756;1.0099302243689865
40.31638;1.0443634109680835;0.8333066125941446;0.7977851080264745;-4.022245525209428e-07;-4.281410761049907e-07;1.04493309808118;1.0099683848351109;10.00123874352289;0.8335169222735174;0.015560290430775389;0.015560663256564845;0.7977677321099624;0.014894602967406882;0.7977469207935206;1.0099306519061788
40.32638;1.0443621143607087;0.8333066653722823;0.7977820994911505;-4.0226204697408663e-07;-4.2814861652963254e-07;1.0449294725935085;1.0099690093186822;10.001230484354883;0.8335153125346454;0.015560256977909885;0.01556065731992305;0.7977659101694838;0.014894582537092423;0.797746258254585;1.0099310568988955
40.33638;1.0443609409859538;0.833306746430389;0.797779156809514;-4.0230926824570636e-07;-4.2812577095437364e-07;1.0449258061113835;1.0099697062307664;10.001221607941703;0.833513715329586;0.015560224518174197;0.015560651881681898;0.7977641812988826;0.014894562873795819;0.7977456830663351;1.0099314303530391
40.34638;1.0443598932101916;0.8333068541806061;0.797776284602226;-4.0236495233326276e-07;-4.2807170544391587e-07;1.0449221038689245;1.009970479869474;10.001212069936244;0.8335121338847535;0.01556019299490203;0.015560646978553637;0.7977625506816611;0.014894543974945294;0.7977451940434873;1.0099317638732725
40.35638;1.0443589700975702;0.8333069872228817;0.7977734869867189;-4.024279725391567e-07;-4.2798532077894847e-07;1.0449183699740012;1.009971334288531;10.00120182058772;0.8335105711151302;0.015560162375367044;0.01556064264899099;0.7977610224288665;0.014894525803199981;0.7977447909030051;1.009932049979435
40.36638;1.0443581672206201;0.8333071446758621;0.797770768529622;-4.024976604234448e-07;-4.278651808234692e-07;1.0449146065040689;1.009972274003068;10.001190811719855;0.8335090292371478;0.015560132643976095;0.015560638958129366;0.7977595982563739;0.014894508303133273;0.7977444749812583;1.0099322821912424
40.37638;1.044357478078562;0.8333073265742207;0.7977681359653097;-4.0257381203634194e-07;-4.27709707836799e-07;1.044910812572136;1.009973303702916;10.00117900060389;0.8335075095562374;0.015560103782438097;0.015560635984249956;0.7977582777625153;0.014894491421712308;0.7977442489725722;1.0099324550136184
40.38638;1.0443568963855412;0.8333075337877134;0.7977655976664686;-4.026563322305943e-07;-4.275174278416385e-07;1.0449069851772472;1.0099744271121365;10.001166347385281;0.8335060128635957;0.015560075764392686;0.015560633799024054;0.7977570595448399;0.014894475120586566;0.7977441163011671;1.0099325633207892
40.39638;1.04435641826796;0.8333077677774647;0.7977631611401519;-4.027448358383895e-07;-4.272872455334451e-07;1.0449031220318516;1.0099756467310153;10.001152813218335;0.8335045404339639;0.015560048569891783;0.015560632460342269;0.7977559418789016;0.014894459368431371;0.7977440802693878;1.0099326020488533
40.40638;1.0443560430249388;0.8333080305628254;0.7977608310817328;-4.02838531566339e-07;-4.2701867255839956e-07;1.0448992231032164;1.0099769649461816;10.001138361030868;0.8335030942450459;0.015560022187098014;0.015560632002867817;0.7977549224960506;0.014894444122115092;0.7977441432330283;1.009932566880086
40.41638;1.0443557718109304;0.8333083250369879;0.7977586093832482;-4.029362933230775e-07;-4.2671191106171195e-07;1.0448952890195216;1.0099783842529964;10.001122955229862;0.8335016763472556;0.015559996594677971;0.015560632434894368;0.7977539981562317;0.014894429325622903;0.7977443066058948;1.0099324550065578
40.42638;1.0443556061125274;0.833308655150616;0.7977564963546897;-4.0303682302002805e-07;-4.2636793184116834e-07;1.044891319128906;1.0099799061382666;10.00110656835079;0.8335002885031769;0.01555997175427804;0.015560633747974433;0.7977531647842184;0.014894414926311566;0.7977445713472396;1.0099322653091947
40.43638;1.0443555468216674;0.8333090253560467;0.7977544913155272;-4.0313893482804257e-07;-4.259884063994465e-07;1.0448873118425837;1.0099815312847844;10.00108919504992;0.8334989325304728;0.015559947619628475;0.015560635928006092;0.7977524181180135;0.0148944008794113;0.7977449380459316;1.0099319979404187
40.44638;1.044355592363363;0.8333094396094501;0.7977525921837743;-4.03241882056268e-07;-4.2557542444282745e-07;1.044883266664695;1.0099832606928825;10.001070855669221;0.8334976110956166;0.015559924155328605;0.015560638970451797;0.7977517542561234;0.014894387135843986;0.7977454070144735;1.009931653892615
40.45638;1.044355736757976;0.8333099004004304;0.797750795702384;-4.0334568662241e-07;-4.2513132667863326e-07;1.0448791858822837;1.0099850953562137;10.001051588887636;0.8334963276961703;0.015559901355588214;0.01556064289313359;0.7977511693610223;0.014894373635372054;0.7977459788044259;1.0099312349319356
40.46638;1.0443559700324963;0.8333104082742574;0.7977490992999382;-4.034513147388619e-07;-4.246586898804909e-07;1.0448750745322495;1.0099870352208447;10.001031448790199;0.8334950858230686;0.015559879242488434;0.01556064772997744;0.7977506587897638;0.01489436031034521;0.7977466541053988;1.0099307430220337
40.47638;1.044356280742388;0.8333109618988902;0.7977475026915218;-4.035604695296143e-07;-4.2416034158338486e-07;1.0448709391827296;1.0099890786286563;10.001010507491273;0.8334938887556553;0.015559857850183025;0.015560653516735036;0.7977502166555239;0.01489434708090196;0.7977474326533083;1.0099301793028046
40.48638;1.0443566583730644;0.8333115579235847;0.7977460073494932;-4.0367521773411884e-07;-4.2363927225304046e-07;1.0448667867541204;1.0099912221636174;10.000988856560284;0.833492739790927;0.015559837212531711;0.01556066028333036;0.7977498360416825;0.014894333847539475;0.7977483127273263;1.0099295436586693
40.49638;1.044357093698653;0.8333121909648511;0.797744615045535;-4.037976673384919e-07;-4.2309831055332817e-07;1.0448626235191507;1.0099934609708252;10.00096660814072;0.8334916423664197;0.015559817349235802;0.015560668046638998;0.7977495096131131;0.014894320504281596;0.7977492919040344;1.0099288347598732
40.50638;1.044357577705452;0.8333128546066305;0.7977433270313854;-4.0392966755173164e-07;-4.2253994907418245e-07;1.0448584544788597;1.0099957893820655;10.000943897823628;0.8334906003637723;0.015559798259803276;0.015560676799834873;0.7977492302065866;0.014894306956122576;0.7977503678850186;1.009928050180561
40.51638;1.0443581012941454;0.8333135426972745;0.7977421439114148;-4.040728247813712e-07;-4.219665806470815e-07;1.0448542836563388;1.0099982013204345;10.000920886277164;0.8334896178733755;0.015559779934633425;0.015560686514421607;0.7977489912408129;0.014894293121743698;0.7977515387112115;1.009927186513154
40.52638;1.0443586562529483;0.8333142496353646;0.7977410658321213;-4.0422876190101517e-07;-4.2138074699474526e-07;1.044850114890876;1.0100006902430605;10.00089775769889;0.833488698281349;0.015559762360442406;0.01556069716149556;0.7977487873142907;0.014894278942057495;0.7977528023662203;1.0099262401156481
40.53638;1.0443592365102892;0.8333149698816341;0.7977400925763037;-4.0439887120003004e-07;-4.207852495384644e-07;1.0448459521698326;1.0100032486957948;10.000874714014472;0.83348784403094;0.015559745519439021;0.015560708732972049;0.797748614762156;0.014894264404372914;0.7977541563288321;1.0099252087461796
40.54638;1.0443598386520063;0.8333156979071419;0.7977392235233607;-4.045836371382967e-07;-4.2018323973259487e-07;1.0448417988237928;1.0100058677441848;10.000851965281806;0.8334870572316735;0.015559729401802107;0.015560721249937317;0.7977484715733654;0.014894249554741081;0.7977555977822894;1.0099240922158335
40.55638;1.0443604612168313;0.8333164287795554;0.7977384578204834;-4.0478255285510167e-07;-4.195779960092523e-07;1.0448376565806254;1.0100085365488196;10.000829723577565;0.8334863405924363;0.015559714010751992;0.015560734754934078;0.7977483568376906;0.014894234475170402;0.7977571235647117;1.0099228912804599
40.56638;1.0443611037149896;0.8333171585684092;0.7977377948566102;-4.0499479684575346e-07;-4.1897216354964583e-07;1.0448335263060893;1.0100112419473941;10.000808200773637;0.8334856978949671;0.01555969934636878;0.015560749290696455;0.7977482700722399;0.014894219243952183;0.7977587292088012;1.0099216068478032
40.57638;1.0443617660457523;0.833317883571961;0.7977372345912762;-4.0521972823390454e-07;-4.1836705351266527e-07;1.044829410003686;1.0100139681391394;10.000787599865383;0.8334851330388924;0.015559685397414586;0.015560764879540449;0.7977482103786505;0.014894203918555796;0.7977604085760523;1.0099202406879926
40.58638;1.044362447766659;0.83331859903376;0.797736777089976;-4.0545674456304406e-07;-4.1776267275532745e-07;1.044825312435458;1.0100166971895912;10.000768102734266;0.8334846488425555;0.015559672149054616;0.015560781511552596;0.7977481760276124;0.014894188547280043;0.7977621549188959;1.0099187961252514
40.59638;1.0443631478270134;0.8333192995567397;0.7977364217586345;-4.057050037003593e-07;-4.1715822292745165e-07;1.0448212415928884;1.010019410680444;10.000749864462158;0.833484247122936;0.015559659592674536;0.015560799142620785;0.7977481647189609;0.01489417318284372;0.7977639623187323;1.009917277988953
40.60638;1.0443638651715086;0.8333199807163744;0.797736167171102;-4.059634794845312e-07;-4.1655248341370276e-07;1.0448172078439422;1.0100220921161047;10.00073301564675;0.8334839296519342;0.01555964773545663;0.015560817700843858;0.7977481734303891;0.014894157881723172;0.7977658261862002;1.009915693176958
40.61638;1.044364599107266;0.8333206390884568;0.7977360110178677;-4.0623117669334976e-07;-4.1594406423063646e-07;1.0448132221372097;1.0100247284159785;10.000717669826335;0.8334836992344276;0.01555963659923074;0.01556083709360363;0.7977481980497939;0.014894142694488926;0.7977677423147859;1.0099140512463671
40.62638;1.044365349376391;0.8333212708463111;0.7977359499545401;-4.06507225250107e-07;-4.1533189044834087e-07;1.0448092946088448;1.0100273090637033;10.000703920462877;0.8334835602007905;0.015559626203124271;0.01556085721897087;0.7977482338078362;0.014894127657473943;0.7977697055289193;1.00991236335973
40.63638;1.0443661160463418;0.8333218719038291;0.7977359797179622;-4.067909108159409e-07;-4.147156714588201e-07;1.0448054344296487;1.010029824909792;10.000691819678762;0.8334835176639648;0.015559616550065408;0.01556087798761909;0.7977482760260493;0.014894112791174734;0.7977717093941455;1.0099106409313499
40.64638;1.0443668985791024;0.8333224399839712;0.7977360951045904;-4.0708163767819665e-07;-4.1409577343027924e-07;1.0448016499783863;1.0100322684278384;10.000681363443096;0.8334835763364491;0.015559607633749932;0.015560899340633932;0.7977483205890176;0.014894098106838137;0.7977737470158782;1.0099088954906434
40.65638;1.0443676950867293;0.8333229757482064;0.7977362901066967;-4.073788091140793e-07;-4.1347290079151724e-07;1.0447979489956598;1.0100346340537816;10.000672504020047;0.8334837398733819;0.01555959945426177;0.015560921254957958;0.7977483643703654;0.014894083613433211;0.7977758117640326;1.0099071383181957
40.66638;1.044368503253973;0.8333234819076847;0.7977365585691081;-4.0768177285455103e-07;-4.128481518237747e-07;1.0447943393154087;1.0100369180979472;10.000665176541464;0.8334840103769207;0.01555959201726228;0.015560943741778936;0.7977484056943344;0.014894069315334562;0.797777897605781;1.0099053793464536
40.67638;1.0443693220659447;0.8333239617143696;0.7977368940907111;-4.07989813708419e-07;-4.122231179446934e-07;1.0447908295068744;1.0100391189961977;10.000659317930722;0.8334843883055544;0.015559585315705341;0.015560966831654427;0.7977484441322626;0.01489405521029957;0.7977799997252124;1.0099036271102617
40.68638;1.0443701523733915;0.8333244179598464;0.7977372891996873;-4.083020486609783e-07;-4.1159987248962815e-07;1.0447874283849135;1.0100412374858514;10.000654871599295;0.8334848735130823;0.015559579316746008;0.015560990548171075;0.7977484794531616;0.01489404129350452;0.7977821144411564;1.0099018896308474
40.69638;1.044370995901199;0.8333248526613135;0.7977377355476586;-4.086171790030517e-07;-4.109810652924071e-07;1.0447841441160064;1.0100432757327953;10.000651780972268;0.83348546659182;0.01555957396383965;0.015561014895526176;0.7977485107036073;0.014894027556236897;0.7977842378424377;1.0099001749763954
40.70638;1.0443718540282425;0.833325266952376;0.7977382251006007;-4.089333660353292e-07;-4.1036986257081785e-07;1.04478098393925;1.010045235646929;10.000649982778674;0.8334861692423325;0.015559569186240707;0.0155610398672824;0.7977485356669642;0.014894013986781616;0.7977863652441544;1.009898491776969
40.71638;1.0443727273427426;0.8333256612097364;0.7977387510895849;-4.092487241392672e-07;-4.0976943944312097e-07;1.0447779536597506;1.0100471180387733;10.000649405012181;0.83348698384836;0.015559564905101218;0.015561065445127321;0.7977485508457965;0.01489400058009016;0.7977884917833682;1.009896849449407
40.72638;1.0443736159104042;0.8333260356436359;0.7977393084508666;-4.0956207518527785e-07;-4.0918239125460096e-07;1.0447750565800324;1.0100489236160648;10.000649962340098;0.8334879127471176;0.015559561034463142;0.015561091579484064;0.7977485526152361;0.014893987336591669;0.7977906128944807;1.0098952573945945
40.73638;1.0443745198097292;0.8333263907549076;0.7977398940952972;-4.0987294026117697e-07;-4.086107290449182e-07;1.0447722928196344;1.0100506549825994;10.00065155425895;0.8334889572530142;0.015559557485833736;0.015561118189541343;0.7977485385236952;0.014893974251649688;0.79779272512166;1.0098937241425059
40.74638;1.0443754392177251;0.8333267276483075;0.797740506686567;-4.1018100538599776e-07;-4.0805645695511025e-07;1.0447696592542688;1.0100523178510314;10.000654073864556;0.8334901167526901;0.01555955417952326;0.015561145185155348;0.797748507087331;0.014893961315447232;0.7977948271809787;1.0098922576928202
40.75638;1.0443763739657994;0.8333270484164668;0.7977411456297581;-4.1048595351221565e-07;-4.0752199715953016e-07;1.044767150410799;1.0100539203936294;10.00065741913306;0.8334913880327207;0.015559551055669129;0.015561172476226617;0.7977484568511949;0.014893948521456039;0.7977969201153757;1.0098908664598343
40.76638;1.0443773233666027;0.8333273559261588;0.7977418106451346;-4.107874968777642e-07;-4.070101644560194e-07;1.0447647599846581;1.0100554717000902;10.000661498136513;0.8334927656390541;0.015559548074152498;0.01556119997113242;0.7977483862655078;0.014893935874454495;0.7977990065164504;1.0098895594044905
40.77638;1.0443782862685895;0.8333276532922205;0.7977425026356596;-4.110852412172766e-07;-4.065239585889531e-07;1.044762481264074;1.010056980734126;10.000666229834536;0.8334942435708411;0.015559545205712016;0.015561227573480144;0.79774829403162;0.014893923388045177;0.7978010893702965;1.0098883454888232
40.78638;1.0443792608951792;0.8333279438001079;0.7977432241049023;-4.113785978339175e-07;-4.060662407086283e-07;1.04476030689022;1.0100584555399021;10.00067154222465;0.8334958163197002;0.015559542425756636;0.015561255174781165;0.7977481794653464;0.014893911060084402;0.7978031708728764;1.0098872339693594
40.79638;1.0443802448509998;0.833328230514265;0.797743978619223;-4.1166699129912293e-07;-4.0563930002657134e-07;1.0447582300778304;1.0100599024486074;10.000677365767402;0.8334974783595839;0.01555953970697344;0.015561282658406747;0.7977480429309765;0.014893898847180745;0.7978052521817692;1.009886234963866
40.80638;1.0443812355575763;0.8333285154834678;0.7977447706532148;-4.1195027064507976e-07;-4.05244477461752e-07;1.0447562461581097;1.0100613261106515;10.00068363199667;0.8334992235470187;0.015559537008429335;0.01556130992068927;0.7977478859593833;0.01489388667692488;0.7978073346823386;1.0098853579947782
40.81638;1.0443822309858473;0.8333288000115974;0.7977456055720374;-4.1222890479638146e-07;-4.048822138003967e-07;1.0447543516361415;1.010062730261364;10.000690281273235;0.8335010454159519;0.015559534279166246;0.015561336895729645;0.7977477113901642;0.014893874484157016;0.7978094216348465;1.00988460963601
40.82638;1.044383230064973;0.8333290858612729;0.7977464889369323;-4.1250364501291737e-07;-4.045528001842798e-07;1.04475254184231;1.0100641180208831;10.000697258135652;0.8335029382934697;0.015559531483931327;0.015561363558647573;0.7977475235348263;0.014893862224293291;0.7978115185473844;1.0098839933201647
40.83638;1.044384232143506;0.8333293755591571;0.7977474259285826;-4.12774916246686e-07;-4.0425716645055375e-07;1.0447508103761292;1.0100654915980862;10.000704492484608;0.8335048981790479;0.015559528623781458;0.015561389892111612;0.7977473272536126;0.014893849865111103;0.7978136318842818;1.0098835104283779
40.84638;1.0443852364072541;0.8333296715895051;0.797748421333442;-4.1304247677496715e-07;-4.0399688167038516e-07;1.044749150548769;1.0100668525931857;10.000711892532179;0.8335069220250939;0.015559525726958226;0.015561415853816611;0.797747126280304;0.014893837387478617;0.7978157674559794;1.0098831602465723
40.85638;1.0443862420402585;0.8333299760437888;0.7977494793328874;-4.133055555301749e-07;-4.037736971589525e-07;1.044747556609528;1.0100682032070984;10.000719360199328;0.8335090063873104;0.015559522827263632;0.015561441379407195;0.7977469220612845;0.014893824793297194;0.797817929802806;1.0098829396084454
40.86638;1.0443872484997345;0.8333302911213439;0.7977506031654339;-4.1356315143668646e-07;-4.03589290799024e-07;1.0447460239488247;1.0100695469876038;10.000726818821393;0.8335111474590213;0.015559519953825115;0.015561466399363635;0.7977467136295264;0.014893812104005805;0.7978201226974955;1.0098828439244814
40.87638;1.0443882554715864;0.8333306198090287;0.7977517950866487;-4.138140828193439e-07;-4.0344518075745293e-07;1.044744548971555;1.0100708883231675;10.000734227653956;0.8335133417908833;0.015559517131660492;0.015561490850714267;0.7977464986717595;0.014893799346613012;0.7978223497743178;1.0098828690781363
40.88638;1.0443892625755422;0.833330966327832;0.7977530562960474;-4.1405692615494886e-07;-4.033426124646305e-07;1.0447431285899083;1.0100722316992001;10.00074156729548;0.8335155863191609;0.015559514389944955;0.01556151468674825;0.7977462750024097;0.014893786534636293;0.7978246142965081;1.009883012568414
40.89638;1.0443902692165332;0.8333313359672136;0.7977543869170619;-4.14290061619607e-07;-4.032825685560371e-07;1.0447417592313566;1.0100735813759432;10.000748815698746;0.8335178780715509;0.015559511770881135;0.015561537879022423;0.7977460415138541;0.014893773659534757;0.797826918872113;1.0098832735669585
40.90638;1.0443912747078523;0.8333317349991073;0.7977557862687944;-4.1451166512887355e-07;-4.0326584521249897e-07;1.0447404363577795;1.0100749405652176;10.000755935362697;0.8335202136253074;0.015559509324826002;0.0155615604067081;0.7977457986480542;0.014893760703109172;0.7978292658699689;1.0098836529109076
40.91638;1.044392277789702;0.8333321712871324;0.7977572532175641;-4.14719793266214e-07;-4.0329293307809597e-07;1.0447391552679413;1.0100763102012904;10.000762872222303;0.833522588258328;0.015559507091148414;0.015561582236688274;0.7977455486016878;0.014893747656856778;0.7978316580114999;1.0098841529493114
40.92638;1.044393275350945;0.833332654386999;0.7977587867407775;-4.1491280141066333e-07;-4.033639358493064e-07;1.0447379124768716;1.0100776889450849;10.000769564890328;0.8335249955508475;0.015559505076150467;0.015561603305902637;0.7977452954000468;0.014893734526591478;0.7978340988259658;1.0098847767370622
40.93638;1.044394262135755;0.8333331945459169;0.7977603868234261;-4.1508969627321784e-07;-4.034788081374699e-07;1.0447367061502713;1.0100790743183548;10.000775958990051;0.8335274275791176;0.015559503247711241;0.015561623519340357;0.797745044515028;0.014893721324462402;0.7978365926488485;1.0098855275947072
40.94638;1.044395232166488;0.8333338012532838;0.7977620552179386;-4.152501367766654e-07;-4.036376665784162e-07;1.0447355351659355;1.010080463716431;10.000782017098533;0.8335298751521488;0.015559501557086918;0.015561642755275768;0.7977448019858657;0.014893708064543;0.7978391439318347;1.0098864093012188
40.95638;1.0443961793825032;0.8333344816653584;0.7977637953313516;-4.15394349852615e-07;-4.0384082664137306e-07;1.0447343980931898;1.0100818553739104;10.000787720503741;0.8335323283154278;0.015559499965532714;0.01556166087580759;0.7977445736252432;0.014893694766310698;0.7978417562780223;1.0098874260896002
40.96638;1.044397096738715;0.8333352393226647;0.7977656108441705;-4.1552282846533575e-07;-4.0408843396073097e-07;1.0447332929498494;1.0100832496066956;10.00079305987699;0.8335347774510937;0.015559498451135212;0.015561677752219007;0.797744364207732;0.014893681459267605;0.797844431973639;1.0098885831837585
40.97638;1.044397976464963;0.8333360737693617;0.7977675040042224;-4.156355913203971e-07;-4.0438002420818323e-07;1.044732217694202;1.0100846494292723;10.000798015185826;0.8335372134830695;0.0155594969949575;0.015561693286855116;0.7977441767646466;0.014893668183466087;0.7978471722485159;1.0098898877641713
40.98638;1.0443988116536649;0.8333369812874567;0.7977694750556528;-4.157317418109944e-07;-4.047146599697092e-07;1.0447311712564977;1.0100860593969272;10.000802540374893;0.8335396266885281;0.015559495563393458;0.015561707416101276;0.7977440122249988;0.014893654985111703;0.7978499773919424;1.0098913480005567
40.99638;1.044399596959396;0.8333379562825511;0.7977715226466217;-4.158098763666022e-07;-4.050914487581031e-07;1.0447301537846228;1.010087483678284;10.00080656890174;0.8335420064697381;0.015559494106039426;0.015561720102292478;0.7977438691179214;0.014893641908966634;0.7978528462330873;1.0098929705655444
41.00638;1.044400328539145;0.833338992158796;0.7977736441683887;-4.15868715403885e-07;-4.0550967058565997e-07;1.04472916572938;1.0100889250706497;10.000810032270232;0.8335443424405329;0.015559492564104894;0.015561731325935833;0.797743744076764;0.014893628994106328;0.7978557757605796;1.0098947593491505
41.01638;1.0444010046935235;0.833340081458399;0.7977758362265236;-4.159073996679904e-07;-4.0596855948668574e-07;1.0447282071209385;1.0100903848574987;10.000812870846364;0.833546624819201;0.015559490880077702;0.01556174108546017;0.7977436336431519;0.014893616273764822;0.797858761673322;1.009896715765059
41.02638;1.0444016268239502;0.8333412164694961;0.7977780958242754;-4.159255433190215e-07;-4.0646710012116253e-07;1.0447272770122984;1.0100918635080183;10.00081502967276;0.8335488440569636;0.015559489016165514;0.01556174940077145;0.7977435358043218;0.014893603768290915;0.7978617992997468;1.0098988397665722
41.03638;1.0444021993394141;0.8333423905018466;0.7977804215915588;-4.159232422966166e-07;-4.070038159726347e-07;1.0447263728208642;1.0100933617517032;10.000816453262312;0.8335509909467526;0.015559486969931036;0.015561756314626064;0.7977434498371175;0.014893591473384577;0.7978648835686705;1.0099011309975732
41.04638;1.044402728685363;0.8333435986906178;0.7977828141358575;-4.159010881677747e-07;-4.075765523458424e-07;1.044725490383766;1.0100948799723835;10.000817093644626;0.8335530571067226;0.015559484768267177;0.015561761889802142;0.7977433753856702;0.014893579359475922;0.7978680081074578;1.0099035892359531
41.05638;1.044403222341309;0.833344837503367;0.7977852752040163;-4.1586011611049144e-07;-4.081823631753584e-07;1.0447246248585464;1.0100964162045967;10.000816919927827;0.8335550351603273;0.015559482452100388;0.015561766203162308;0.7977433126884681;0.014893567387248957;0.7978711646381048;1.00990621415097
41.06638;1.0444036883209253;0.833346103102901;0.7977878061105875;-4.158016468924522e-07;-4.088176686524432e-07;1.0447237721662477;1.0100979654408286;10.00081591168698;0.833556919036783;0.015559480068982725;0.015561769341101504;0.797743263681085;0.014893555530437738;0.7978743433682176;1.0099090053387594
41.07638;1.0444041353089395;0.8333473899626431;0.7977904067601974;-4.1572701988717047e-07;-4.0947872447268416e-07;1.0447229304995946;1.010099520844832;10.000814048755677;0.8335587042565968;0.01555947767458969;0.015561771397005245;0.7977432319761042;0.014893543792482035;0.7978775345012211;1.0099119621349326
41.08638;1.0444045722065545;0.8333486909463239;0.7977930759320931;-4.156373207047341e-07;-4.1016201259137385e-07;1.044722101008504;1.0101010751099027;10.000811318222471;0.8335603873125117;0.015559475334946797;0.015561772467223506;0.7977432216141656;0.014893532209215654;0.7978807299281422;1.009915082551962
41.09638;1.0444050067733508;0.8333499984472171;0.7977958120176699;-4.155333697041564e-07;-4.108642455067824e-07;1.0447212874881895;1.0101026205331733;10.000807725052205;0.8335619648486128;0.01555947311588525;0.015561772646837512;0.7977432359346543;0.014893520840185326;0.7978839237497426;1.0099183626568444
41.10638;1.0444054448157487;0.8333513054979562;0.797798613527855;-4.15416068151166e-07;-4.115821434205895e-07;1.04472049573297;1.0101041480448663;10.00080328560767;0.8335634337482242;0.01555947106488768;0.015561772026435848;0.7977432769618803;0.014893509753277459;0.7978871117170604;1.0099217967028167
41.11638;1.044405890535831;0.8333526061974424;0.7978014796047616;-4.152868259520348e-07;-4.123121637064296e-07;1.044719732594147;1.0101056465617115;10.000798015617665;0.8335647919843766;0.015559469203698497;0.015561770685588118;0.7977433450266743;0.014893499000675122;0.7978902905550508;1.0099253770803138
41.12638;1.0444063479979737;0.833353895576266;0.797804410683934;-4.151478012354763e-07;-4.130504250829804e-07;1.0447190045001684;1.0101071033429232;10.000791930332337;0.8335660394167249;0.015559467531987073;0.015561768686147118;0.7977434387927346;0.014893488597652276;0.7978934576283465;1.0099290945540962
41.13638;1.0444068229639667;0.8333551690666231;0.7978074091342924;-4.150017958465668e-07;-4.137931153650909e-07;1.0447183168425842;1.0101085054557142;10.000785053338609;0.8335671777940272;0.015559466035077884;0.015561766069727595;0.7977435564468276;0.014893478528461793;0.7978966110056978;1.0099329390739133
41.14638;1.0444073236197555;0.833356421810031;0.7978104792900356;-4.1485170398327155e-07;-4.1453700515350137e-07;1.0447176748442522;1.0101098420209242;10.000777417110696;0.8335682102786905;0.015559464689168483;0.015561762859483068;0.7977436973815709;0.014893468774950076;0.7978997497545426;1.009936900214507
41.15638;1.0444078594878075;0.8333576484096665;0.7978136262785823;-4.1469984441286757e-07;-4.1527946370769836e-07;1.0447170841406415;1.0101111054189909;10.00076905444399;0.833569141190909;0.015559463459325698;0.015561759072156966;0.7977438622035844;0.01489345933647925;0.7979028738208456;1.0099409671937905
41.16638;1.044408439232461;0.8333588428867416;0.79781685470229;-4.145476916782248e-07;-4.1601809338417937e-07;1.0447165503465012;1.010112290453986;10.000760000211194;0.8335699756274011;0.015559462304793678;0.015561754732537972;0.7977440513221173;0.014893450224340878;0.7979059832181435;1.009945129234167
41.17638;1.0444090690176984;0.8333599987266647;0.7978201682552316;-4.143960572300139e-07;-4.167504396762191e-07;1.044716078491111;1.0101133932877147;10.000750299738772;0.8335707188268306;0.015559461200082286;0.015561749876128477;0.7977442649031996;0.014893441448331624;0.7979090774108918;1.009949375890908
41.18638;1.0444097519583009;0.8333611097920853;0.7978235697094054;-4.142453728348707e-07;-4.174738785567284e-07;1.0447156728316438;1.010114411610893;10.000740006390988;0.8335713756972608;0.015559460142948608;0.015561744547640506;0.7977445046011474;0.014893433021592798;0.7979121554919075;1.0099536963224442
41.19638;1.0444104885164962;0.8333621717096584;0.7978270610631488;-4.140959260806855e-07;-4.181855197588072e-07;1.0447153369036704;1.0101153447646318;10.00072917610246;0.833571950337129;0.015559459132696967;0.015561738800224692;0.7977447745473003;0.01489342498020273;0.7979152167599369;1.009958077929593
41.20638;1.0444112777000738;0.8333631823128825;0.7978306438410381;-4.139481164842964e-07;-4.1888213631586094e-07;1.0447150740726163;1.0101161927954092;10.000717866728497;0.8335724456115652;0.015559458154974264;0.015561732688995227;0.7977450808614945;0.01489341739234786;0.7979182613425154;1.0099625062945796
41.21638;1.0444121178177301;0.8333641412749357;0.7978343188788104;-4.138024535634181e-07;-4.1956020546400167e-07;1.0447148882436232;1.010116955687405;10.000706137968706;0.8335728629547414;0.015559457197257594;0.015561726259154874;0.7977454307184373;0.014893410349457317;0.7979212902296466;1.009966966348727
41.22638;1.0444130063619306;0.8333650502604474;0.7978380856269004;-4.1365928424903987e-07;-4.2021615843538184e-07;1.0447147834282542;1.0101176338548006;10.000694051844105;0.8335732024290913;0.01555945627558977;0.015561719533779913;0.7977458307728335;0.014893403947930343;0.7979243043481556;1.0099714425341932
41.23638;1.0444139401690233;0.8333659132474747;0.7978419418315738;-4.1351873119183265e-07;-4.2084695739720645e-07;1.0447147629309328;1.0101182296577946;10.000681665645104;0.8335734632395972;0.015559455457138981;0.015561712513981198;0.7977462854143347;0.014893398266753248;0.7979273036080563;1.0099759185032895
41.24638;1.044414916584511;0.8333667359603003;0.7978458839754481;-4.1338072567615665e-07;-4.2145055811544367e-07;1.044714829778393;1.0101187489797538;10.000669017231413;0.8335736441865391;0.015559454863997041;0.015561705197767655;0.7977467966973156;0.014893393356556156;0.7979302865252553;1.0099803776489233
41.25638;1.0444159346584616;0.8333675249059368;0.7978499076071253;-4.132449877537548e-07;-4.220257152075031e-07;1.0447149877932191;1.0101192011572813;10.000656126321918;0.8335737441394324;0.015559454643800081;0.01556169759722582;0.7977473658691613;0.014893389248832406;0.7979332500989471;1.0099848028317953
41.26638;1.0444169949235744;0.8333682869237506;0.7978540071135486;-4.1311121214623074e-07;-4.2257147991123833e-07;1.0447152418613777;1.0101195968180117;10.00064301239235;0.8335737633286422;0.015559454930501952;0.01556168974205854;0.7977479942844211;0.014893385970532606;0.7979361898366878;1.0099891757183945
41.27638;1.0444180980742817;0.8333690288945171;0.7978581759656231;-4.1297921504007333e-07;-4.230868965334904e-07;1.0447155970339084;1.0101199457963992;10.000629702091814;0.8335737045261539;0.015559455823629213;0.015561681684812338;0.7977486830240125;0.014893383552058539;0.7979391002999621;1.0099934779937152
41.28638;1.044419243631307;0.8333697566019997;0.7978624073134797;-4.128488534535381e-07;-4.2357086596403227e-07;1.044716057448473;1.010120256607391;10.000616218898669;0.8335735727129517;0.01555945737850403;0.015561673506320012;0.7977494329081526;0.014893382021889291;0.7979419760280756;1.009997692524462
41.29638;1.044420429382839;0.8333704735832259;0.7978666940075921;-4.127198899462197e-07;-4.240222423394986e-07;1.0447166261421654;1.0101205367592128;10.00060257514912;0.8335733734481644;0.015559459599014691;0.015561665304094372;0.7977502453029464;0.01489338139465345;0.7979448117287559;1.0100018022599928
41.30638;1.044421652014419;0.8333711816966244;0.7978710284204352;-4.1259190445674567e-07;-4.2444018267110927e-07;1.0447173052992027;1.0101207929135498;10.000588782491707;0.8335731114027242;0.015559462446583757;0.015561657168988349;0.7977511224427638;0.014893381668184968;0.7979476016723014;1.0100057892804704
41.31638;1.0444229079885654;0.8333718826783986;0.797875402335221;-4.124644849820149e-07;-4.248243456364856e-07;1.044718096248209;1.0101210306523212;10.000574864346502;0.8335727902741685;0.015559465864749735;0.015561649167741751;0.7977520669022748;0.014893382820916503;0.7979503393576979;1.0100096361063586
41.32638;1.0444241931886267;0.833372578878562;0.7978798068967983;-4.1233749693334716e-07;-4.251747324449569e-07;1.0447189995299844;1.0101212542552682;10.000560851402062;0.8335724134573556;0.01555946979699898;0.015561641341858263;0.7977530805200123;0.014893384804320934;0.797953017418323;1.0100133274962
41.33638;1.0444255014727561;0.8333732731026791;0.7978842325284388;-4.122110616010265e-07;-4.2549143792014566e-07;1.0447200149255986;1.0101214665642868;10.000546774632355;0.8335719842224666;0.01555947419550438;0.015561633722767797;0.7977541633711512;0.01489338754552361;0.7979556272843201;1.0100168507498704
41.34638;1.0444268245188821;0.8333739683885069;0.79788866838482;-4.1208544568667534e-07;-4.257747595095525e-07;1.0447211417215703;1.0101216689950376;10.000532665567698;0.8335715054365552;0.015559479031778555;0.015561626346017364;0.797755313499521;0.014893390960354537;0.7979581589028744;1.0100201954215182
41.35638;1.0444281537817002;0.8333746680080922;0.7978931020737715;-4.1196095294226624e-07;-4.2602557136980536e-07;1.0447223798198888;1.0101218619789143;10.000518551458374;0.8335709795315454;0.015559484299666491;0.015561619250799404;0.7977565274137459;0.01489339496983854;0.797960600947899;1.0100233535633107
41.36638;1.0444294815647877;0.8333753753193865;0.7978975207084649;-4.1183786386404734e-07;-4.2624540328805324e-07;1.044723730201019;1.010122045109245;10.000504446077146;0.8335704089339074;0.01555948999585085;0.015561612477799412;0.7977578011116668;0.014893399515795571;0.7979629416679042;1.0100263193396575
41.37638;1.0444308000291043;0.8333760929545696;0.7979019126578321;-4.1171656557924884e-07;-4.264361858717019e-07;1.0447251941448357;1.0101222164497314;10.000490347831478;0.8335697962353993;0.015559496096096796;0.015561606069776438;0.7977591307313184;0.014893404562656525;0.7979651701702931;1.0100290877143057
41.38638;1.0444321002334465;0.8333768218757203;0.7979062684499391;-4.115976454817496e-07;-4.265999118491093e-07;1.0447267728511402;1.0101223720567623;10.000476244372894;0.8335691438641456;0.015559502565719252;0.015561600058092618;0.797760511785544;0.014893410088532474;0.7979672774992816;1.0100316539523775
41.39638;1.0444333720547312;0.8333775615501785;0.7979105804866872;-4.1148189112224565e-07;-4.267383604692908e-07;1.044728467370526;1.0101225069776618;10.000462114958985;0.8335684543492948;0.015559509391065502;0.015561594444656662;0.7977619385523641;0.01489341608186739;0.7979692567658037;1.0100340136253103
41.40638;1.044434605316682;0.8333783110954434;0.7979148423088487;-4.1137043100802197e-07;-4.268529782845946e-07;1.0447302779851981;1.010122617370446;10.000447932266793;0.833567730892904;0.015559516579958766;0.015561589201379674;0.7977634051738095;0.014893422536649702;0.7979711026734219;1.0100361620197607
41.41638;1.044435791631273;0.8333790699214537;0.7979190478258762;-4.1126474671844805e-07;-4.26944912312791e-07;1.0447322036758475;1.0101227016005165;10.000433670015592;0.833566976792668;0.015559524134960737;0.015561584283463924;0.7977649068397991;0.014893429431831497;0.7979728116506043;1.0100380943129093
41.42638;1.0444369248686574;0.83337983774409;0.7979231910819375;-4.11166131419403e-07;-4.2701518055337087e-07;1.0447342426295265;1.01012275951153;10.000419312801021;0.8335661946737914;0.015559532045618775;0.015561579649640498;0.7977664398862355;0.014893436714895994;0.7979743820936532;1.0100398070409853
41.43638;1.0444380006616527;0.833380614805069;0.7979272668743211;-4.1107506943037157e-07;-4.270648284907392e-07;1.0447363935242462;1.0101227915175295;10.000404864091873;0.8335653867253194;0.015559540306006705;0.015561575278440485;0.7977680008755179;0.014893444311785992;0.7979758135184093;1.0100412997073611
41.44638;1.0444390167781075;0.833381401732052;0.7979312710975681;-4.109912298187938e-07;-4.2709511729234773e-07;1.0447386562413168;1.0101227982696903;10.000390349462378;0.833564554385921;0.015559548928194274;0.015561571159112619;0.7977695848029795;0.014893452138637846;0.7979771054848397;1.0100425758303615
41.45638;1.0444399737635133;0.8333821987376223;0.7979351998015417;-4.1091382376730006e-07;-4.271078881205119e-07;1.0447410316537018;1.0101227810002087;10.000375811428228;0.8335636967289117;0.015559557943255893;0.015561567262086134;0.7977711839729428;0.014893460098637876;0.7979782575073942;1.010043642800572
41.46638;1.0444408745988165;0.8333830053692476;0.7979390479983852;-4.108419064378277e-07;-4.27105741531481e-07;1.0447435210825202;1.0101227426493855;10.00036129916471;0.8335628099699903;0.015559567395435426;0.015561563518879534;0.7977727885035493;0.0148934680819422;0.7979792695080676;1.010044510963594
41.47638;1.0444417232863346;0.8333838209737017;0.7979428100959405;-4.107745978359495e-07;-4.27091884553786e-07;1.044746125847432;1.0101226883144472;10.00034686029054;0.8335618895228427;0.015559577315540335;0.015561559833491594;0.7977743873003134;0.014893475973957078;0.7979801417255079;1.0100451930011867
41.48638;1.044442522901694;0.8333846444900812;0.7979464816654334;-4.107110304417626e-07;-4.2707004070908464e-07;1.044748847023043;1.0101226243058528;10.000332537464843;0.8335609319544365;0.015559587683948918;0.015561556118299307;0.7977759685902689;0.014893483668771265;0.7979808741566325;1.010045703019067
41.49638;1.0444432748235308;0.8333854734280829;0.7979500606766398;-4.106500273215068e-07;-4.270444634909725e-07;1.044751685091989;1.0101225568804324;10.000318365878162;0.8335599351354139;0.015559598425640758;0.015561552321481743;0.797777520376594;0.014893491081025874;0.7979814666302313;1.010046054998707
41.50638;1.0444439800329561;0.8333863036097813;0.7979535477392943;-4.105899765031066e-07;-4.2701980072703425e-07;1.044754639509124;1.0101224910743234;10.000304372711964;0.8335588980961061;0.015559609431908329;0.015561548427975925;0.797779031186072;0.014893498149617646;0.7979819195940107;1.0100462617861452
41.51638;1.0444446400644547;0.833387130180563;0.7979569456137554;-4.105291085022868e-07;-4.2700084101394606e-07;1.0447577083773938;1.0101224296050941;10.000290583191209;0.8335578206366281;0.01555962057332451;0.015561544448189281;0.7977804909269004;0.014893504839714982;0.7979822346036153;1.010046334945425
41.52638;1.0444452561772095;0.8333879487140652;0.7979602576592009;-4.104658918957058e-07;-4.2699222027905897e-07;1.0447608884427708;1.010122372597974;10.000277028924504;0.8335567023556235;0.015559631707879776;0.015561540412631488;0.7977818912478094;0.014893511142255475;0.7979824140013266;1.0100462849268195
41.53638;1.0444458286555807;0.8333887554056935;0.7979634860059338;-4.103991544425817e-07;-4.2699811797508183e-07;1.0447641753115866;1.0101223180431196;10.000263747302588;0.8335555424113316;0.015559642696755098;0.015561536367269261;0.797783225115848;0.014893517067218861;0.7979824600226474;1.0100461214696146
41.54638;1.0444463568044335;0.8333895466060071;0.7979666313892658;-4.1032793542205843e-07;-4.270221646790732e-07;1.0447675631712676;1.0101222616728853;10.0002507675375;0.8335543398172115;0.015559653414637196;0.015561532356543933;0.7977844861699666;0.014893522633315438;0.7979823741972158;1.0100458545159323
41.55638;1.044446839139215;0.8333903189996378;0.7979696945335395;-4.102514923148467e-07;-4.270676128672378e-07;1.0447710444101481;1.0101221965712652;10.000238103205197;0.833553093173328;0.01555966374471839;0.015561528406581178;0.7977856682127203;0.014893527854944553;0.7979821577130393;1.0100454953357234
41.56638;1.04444727449441;0.833391070731803;0.7979726771077578;-4.1016941154982e-07;-4.271374305237816e-07;1.044774609889467;1.0101221133652463;10.000225764893088;0.8335518004448748;0.01555967356363601;0.015561524527447728;0.7977867652209478;0.014893532736199018;0.7979818118384698;1.0100450563977985
41.57638;1.044447662788675;0.8333918019223981;0.7979755816606658;-4.100814561967279e-07;-4.2723413500865447e-07;1.044778249550323;1.0101220006189964;10.000213769122496;0.8335504597103018;0.015559682724895411;0.015561520729006392;0.7977877723787727;0.014893537280536537;0.7979813377679176;1.0100445493699872
41.58638;1.0444480041515927;0.8333925139719416;0.7979784113918827;-4.0998756649346873e-07;-4.2735954452344383e-07;1.0447819533052038;1.010121846044765;10.000202129956781;0.8335490701904357;0.015559691053981086;0.015561517026837082;0.7977886875237115;0.014893541505732896;0.7979807366639113;1.0100439831330568
41.59638;1.0444482984621624;0.8333932091882625;0.7979811701773832;-4.0988826370005735e-07;-4.275146007049807e-07;1.0447857118780357;1.0101216384057274;10.000190855630347;0.8335476321418809;0.015559698362044324;0.015561513427961705;0.7977895118686171;0.014893545454346202;0.7979800096331189;1.0100433636709252
41.60638;1.0444485460546544;0.8333938911795506;0.7979838622429584;-4.0978459548795096e-07;-4.2769934048467404e-07;1.0447895170038914;1.0101213681625307;10.000179960157775;0.8335461460951357;0.01555970447077911;0.015561509913268573;0.7977902492147442;0.014893549198710528;0.7979791568982637;1.0100426953284791
41.61638;1.044448748059538;0.8333945642859962;0.7979864914009087;-4.0967744594789816e-07;-4.279131567264587e-07;1.0447933616516172;1.0101210276038342;10.00016946833174;0.8335446131361322;0.015559709238578424;0.015561506428345223;0.7977909038687324;0.014893552838038268;0.797978177188682;1.0100419819469768
41.62638;1.044448907009668;0.8333952315667129;0.7979890610014772;-4.095672338154197e-07;-4.281552644974766e-07;1.0447972403565897;1.0101206117856143;10.000159405006887;0.833543035507938;0.015559712573547175;0.01556150288436963;0.7977914787958874;0.01489355648755662;0.7979770684395965;1.010041227680443
41.63638;1.0444490282384382;0.8333958934925579;0.7979915746300502;-4.094542080069467e-07;-4.284250205579387e-07;1.0448011488015685;1.0101201183147726;10.00014978573725;0.8335414161112449;0.015559714422989758;0.015561499180230077;0.7977919751254476;0.01489356025723467;0.7979758289808233;1.0100404380910741
41.64638;1.0444491197804338;0.8333965493171909;0.797994036150502;-4.0933865569108833e-07;-4.2872190031656056e-07;1.0448050833845053;1.010119545856524;10.000140617716633;0.8335397577801078;0.0155597147594213;0.015561495241385071;0.7977923925276211;0.0148935642261754;0.7979744582141072;1.0100396205161446
41.65638;1.0444491909461109;0.8333971999481691;0.7979964485887143;-4.0922082911421704e-07;-4.2904522413871057e-07;1.0448090416477984;1.0101188936611512;10.000131905173381;0.8335380629737592;0.015559713586138476;0.015561491044259388;0.7977927297415461;0.014893568439246033;0.7979729568414552;1.010038782113966
