time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.66638;1.0444492517645214;0.8333978490992862;0.7979988127718101;-4.09100814779699e-07;-4.293940153144451e-07;1.044813022538828;1.0101181615131247;10.00012365086733;0.8335363332512369;0.015559710945177756;0.015561486612299369;0.79779298540821;0.014893572928019577;0.7979713265259964;1.0100379271606126
41.67638;1.044449312466671;0.8333985019793159;0.7980011272323021;-4.089784916427602e-07;-4.297672293610978e-07;1.0448170255445666;1.0101173493124733;10.000115852309147;0.8335345686637583;0.0155597069140319;0.01556148200478688;0.7977931590436363;0.014893577717433618;0.7979695690298444;1.0100370567565553
41.68638;1.0444493820991125;0.833399163789513;0.7980033896561626;-4.088536129791742e-07;-4.3016391342014157e-07;1.0448210494600514;1.0101164575005506;10.000108501907306;0.8335327680209625;0.015559701602332015;0.015561477304552443;0.7977932512406559;0.014893582807756432;0.7979676860965886;1.010036170828323
41.69638;1.044449466992103;0.8333998391836621;0.7980055981834452;-4.0872593106362037e-07;-4.3058297725211606e-07;1.0448250921890134;1.0101154872697145;10.000101591787159;0.8335309297868818;0.01555969514177583;0.015561472588193098;0.797793262893971;0.014893588165752328;0.7979656804881158;1.0100352698595059
41.70638;1.0444495698795584;0.8334005321309752;0.7980077518574293;-4.085952053253596e-07;-4.310230329482992e-07;1.0448291510060341;1.010114438898625;10.000095115813268;0.8335290522245765;0.015559687663372712;0.015561467900002356;0.7977931944496391;0.014893593733452113;0.7979635563371963;1.0100343555300604
41.71638;1.0444496906112117;0.8334012462894527;0.7980098511207541;-4.084609755574006e-07;-4.3148263944292574e-07;1.044833221927612;1.0101133100436797;10.000089069559882;0.833527133033924;0.015559679279760378;0.01556146325901186;0.7977930460597149;0.014893599442231384;0.7979613181482849;1.010033431182645
41.72638;1.0444498281730292;0.8334019855211826;0.7980118981278533;-4.083223281028531e-07;-4.3196052654611805e-07;1.04483729948689;1.0101120959367151;10.000083449012411;0.8335251697070937;0.0155596700891574;0.015561458685575002;0.7977928181984927;0.014893605235940284;0.7979589702057567;1.0100325020020442
41.73638;1.044449982634328;0.8334027534590759;0.7980138965553206;-4.0817799069197833e-07;-4.3245547606955935e-07;1.0448413777639876;1.0101107908811426;10.000078249953466;0.8335231602245194;0.01555966019157797;0.01556145422853412;0.7977925121472355;0.014893611089759602;0.797956517247937;1.010031574357045
41.74638;1.0444501564989699;0.8334035529405032;0.7980158518114866;-4.0802659081803446e-07;-4.329661999984585e-07;1.0448454510531162;1.010109389963662;10.000073472534426;0.8335211029482521;0.015559649691798079;0.015561449973321683;0.7977921303911847;0.014893617005271177;0.7979539655796514;1.010030655174845
41.75638;1.0444503553851403;0.8334043861649358;0.7980177712423873;-4.078667957930291e-07;-4.334913246235514e-07;1.044849514374693;1.0101078900397074;10.000069122636713;0.8335189959146622;0.015559638693199963;0.01556144601440316;0.797791676883618;0.01489362299531641;0.797951323664081;1.010029752284781
41.76638;1.0444505872388565;0.8334052544469508;0.7980196629459293;-4.0769738523113504e-07;-4.340293600281849e-07;1.0448535651137427;1.0101062893423502;10.000065202097005;0.8335168369405128;0.01555962730022662;0.015561442418281474;0.7977911569493282;0.014893629077101395;0.7979486020223839;1.0100288748563386
41.77638;1.0444508601127478;0.8334061574655165;0.7980215339337545;-4.0751728535836724e-07;-4.3457876115716926e-07;1.0448576039140853;1.0101045864401643;10.000061700276495;0.8335146246201312;0.015559615615288357;0.015561439216167839;0.7977905765689263;0.014893635271298195;0.7979458130778796;1.0100280327218343
41.78638;1.044451179862773;0.8334070934501153;0.7980233896444648;-4.0732552193024667e-07;-4.351378627113997e-07;1.0448616325155324;1.0101027797276636;10.000058601402696;0.8335123585614758;0.015559603719659398;0.015561436426770736;0.7977899414217512;0.014893641602951351;0.7979429709803151;1.010027235366225
41.79638;1.0444515480913565;0.8334080604502088;0.7980252349051976;-4.0712120022781017e-07;-4.3570461424609735e-07;1.044865650474366;1.010100867399172;10.000055898196678;0.8335100385438419;0.015559591662586603;0.015561434073115861;0.7977892567209167;0.014893648105354134;0.7979400906652659;1.0100264917624258
41.80638;1.0444519609484606;0.8334090573780798;0.7980270743322808;-4.0690350016134375e-07;-4.3627649364338454e-07;1.0448696541980562;1.0100988470621657;10.000053593114497;0.8335076643454643;0.015559579472729805;0.015561432173658981;0.7977885280503016;0.01489365482420512;0.7979371863920256;1.0100258103775137
41.81638;1.0444524101909716;0.833410084075891;0.7980289112723654;-4.066715439578607e-07;-4.368506086793696e-07;1.0448736383070234;1.010096715317439;10.000051691632367;0.8335052371420748;0.01555956717485063;0.015561430737010253;0.7977877619030128;0.014893661820070531;0.7979342711167221;1.0100251985376618
41.82638;1.0444528854450745;0.8334111405163678;0.7980307471953595;-4.0642433054281137e-07;-4.3742382744931955e-07;1.0448775972529907;1.01009446863914;10.000050201746365;0.8335027608451266;0.015559554804900684;0.015561429776564786;0.7977869649611747;0.014893669164354252;0.7979313570073399;1.010024661981653
41.83638;1.0444533759911614;0.8334122253454267;0.7980325827677412;-4.06161028452473e-07;-4.379929634923896e-07;1.0448815260631923;1.010092104941354;10.000049134281776;0.8335002417031018;0.01555954242926681;0.01556142931557206;0.7977861429395402;0.014893676926117769;0.7979284558069281;1.0100242052001815
41.84638;1.0444538722476064;0.8334133346459075;0.7980344190195282;-4.0588148651866127e-07;-4.3855493272023065e-07;1.0448854201751863;1.0100896239925798;10.000048495598767;0.8334976873223576;0.01555953015794936;0.015561429364365973;0.7977853000151113;0.01489368516731518;0.797925578579284;1.0100238317882768
41.85638;1.044454366991533;0.8334144622206944;0.798036257363856;-4.0558664548177426e-07;-4.3910672512393923e-07;1.0448892751894756;1.0100870273645064;10.00004828021579;0.8334951068299701;0.015559518132643918;0.015561429893321398;0.7977844391144414;0.014893693952118892;0.7979227356769732;1.0100235444048935
41.86638;1.0444548556663955;0.8334156012284385;0.7980380989504368;-4.0527872853760607e-07;-4.396452540534981e-07;1.0448930872584896;1.010084318421355;10.000048470304678;0.8334925109870038;0.015559506487787644;0.015561430828719856;0.7977835629752347;0.014893703350572919;0.797919937215644;1.0100233443271103
41.87638;1.0444553355951016;0.8334167452671196;0.7980399442395696;-4.0496103765214575e-07;-4.4016737206028265e-07;1.0448968536337402;1.010081500917671;10.000049041177537;0.8334899105623115;0.015559495321995524;0.01556143206389832;0.7977826750101505;0.014893713434705396;0.7979171930381249;1.0100232304164174
41.88638;1.0444558043287802;0.8334178881275298;0.7980417934325013;-4.0463729495506e-07;-4.40670086813611e-07;1.0449005725673606;1.0100785779625137;10.00004996474206;0.8334873143963485;0.015559484707914536;0.01556143347738762;0.7977817790039909;0.014893724276651765;0.7979145112688109;1.010023198450581
41.89638;1.044456258054318;0.833419023609869;0.7980436472599982;-4.043110139773801e-07;-4.411505947204258e-07;1.044904242532566;1.0100755533350247;10.000051206336673;0.833484729161944;0.015559474710723224;0.01556143496145177;0.79778087867183;0.01489373594311363;0.7979118968793935;1.0100232417178787
41.90638;1.0444566916366909;0.8334201457986522;0.7980455073741324;-4.0398522075005734e-07;-4.416061055504426e-07;1.0449078613343632;1.010072432505041;10.00005272818426;0.8334821601673342;0.015559465390125718;0.015561436435570437;0.7977799780341267;0.014893748484168;0.7979093520379812;1.0100233520228687
41.91638;1.044457099760266;0.8334212490035947;0.7980473764006003;-4.036624184764817e-07;-4.420338707250024e-07;1.0449114255324032;1.0100692218243155;10.000054495988083;0.833479612067528;0.015559456795320626;0.015561437828144464;0.7977790815409008;0.014893761929474718;0.7979068778097527;1.0100235207229082
41.92638;1.044457477363105;0.8334223274868321;0.7980492575442613;-4.033448181298411e-07;-4.424313797598187e-07;1.0449149304149175;1.010065927366144;10.000056472315174;0.8334770897782412;0.015559448956785892;0.015561439059139818;0.7977781937963103;0.014893776300549305;0.7979044757797492;1.0100237401507388
41.93638;1.0444578201028172;0.8334233752994135;0.7980511538252065;-4.030345531960173e-07;-4.427964217966786e-07;1.0449183703750926;1.0100625542396888;10.00005860862156;0.8334745993126407;0.015559441873765331;0.015561440046105084;0.797777319842155;0.014893791629709212;0.7979021483958209;1.010024004733169
41.94638;1.0444581256086876;0.8334243862147233;0.7980530673666979;-4.027334735357664e-07;-4.431270303937353e-07;1.0449217391770464;1.0100591065845244;10.000060844523269;0.8334721472310468;0.015559435506005009;0.015561440716594713;0.7977764655811134;0.014893807960427082;0.7978998981857482;1.0100243110170926
41.95638;1.0444583938421175;0.8334253537848729;0.7980549989355967;-4.02442943399824e-07;-4.434214217374644e-07;1.0449250303632647;1.0100555880334425;10.000063106596201;0.8334697388076743;0.015559429775008578;0.01556144101543867;0.7977756376701742;0.014893825311331795;0.797897726961032;1.0100246566659787
41.96638;1.04445862627349;0.8334262718835038;0.7980569479131886;-4.0216413943435725e-07;-4.4367800976571793e-07;1.044928237959109;1.0100520025200659;10.000065313334103;0.8334673767336921;0.015559424572913235;0.015561440910140398;0.7977748431563323;0.014893843633690057;0.7978956356629668;1.0100250393116226
41.97638;1.0444588257549325;0.8334271357920779;0.7980589124416234;-4.018983430291194e-07;-4.43895541564417e-07;1.0449313565895864;1.0100483556214135;10.000067391412966;0.8334650612302994;0.015559419781334117;0.015561440400982647;0.7977740892443712;0.014893862813000983;0.7978936250361273;1.0100254559084794
41.98638;1.044458996947914;0.8334279428512764;0.7980608896136561;-4.016466732813718e-07;-4.4407316664008276e-07;1.044934381334519;1.010044655126747;10.00006928982211;0.8334627906010224;0.01555941529853748;0.015561439536812358;0.7977733830440963;0.014893882711293977;0.7978916962793925;1.0100259023548979
41.99638;1.0444591456183958;0.8334286919970256;0.7980628759548118;-4.014097795899788e-07;-4.4421037736408607e-07;1.0449373081634667;1.010040909752624;10.000070983853224;0.8334605615485643;0.01555941106320782;0.015561438415719981;0.7977727309127443;0.014893903208508372;0.7978898510774274;1.01002637341639
42.00638;1.0444592774215808;0.8334293825447615;0.7980648678064411;-4.0118822889286975e-07;-4.4430701688155935e-07;1.0449401338418245;1.0100371275198534;10.000072475133008;0.8334583698066024;0.015559407064166498;0.015561437162883465;0.7977721378914948;0.014893924221922022;0.7978880915755404;1.0100268634564862
42.01638;1.0444593977773637;0.833430013182537;0.79806686170503;-4.0098324430801596e-07;-4.443632921711685e-07;1.0449428549389677;1.0100333154656695;10.00007378778922;0.8334562115723203;0.015559403335174067;0.015561435903620188;0.7977716081197112;0.014893945697760279;0.7978864196916019;1.0100273677608458
42.02638;1.0444595120498725;0.8334305819487722;0.798068855226673;-4.007968640091544e-07;-4.4437964904211703e-07;1.0449454672141139;1.0100294805360195;10.000074955293321;0.8334540849698503;0.015559399948908906;0.015561434743780514;0.797771145837935;0.01489396758315492;0.7978848356716284;1.010027882817379
42.03638;1.0444596247133684;0.8334310870848003;0.7980708472460333;-4.006315181825777e-07;-4.4435659840620475e-07;1.0449479659181597;1.0100256305539852;10.000076008225557;0.8334519900392507;0.015559397011566709;0.015561433767870362;0.7977707555753484;0.014893989813605648;0.7978833380008605;1.0100284049907124
42.04638;1.0444597387184182;0.8334315281824016;0.7980728369974707;-4.004896817633808e-07;-4.4429463100482124e-07;1.0449503466462902;1.010021774344854;10.000076976383788;0.8334499273872537;0.01555939463922568;0.015561433048528597;0.7977704412011448;0.01489401232959916;0.7978819249035899;1.0100289291393785
42.05638;1.0444598561004717;0.8334319068344637;0.7980748228228167;-4.003736351805033e-07;-4.4419429698588343e-07;1.0449526060212089;1.010017920798739;10.000077894665212;0.8334478973917634;0.015559392930784103;0.01556143264718578;0.797770205206628;0.014894035090779627;0.7978805949974332;1.0100294478079461
42.06638;1.044459978914672;0.8334322261509971;0.7980768013148921;-4.0028521890889225e-07;-4.440563138743308e-07;1.0449547421040748;1.0100140775349535;10.000078796936542;0.8334459003705792;0.015559391972069174;0.015561432606423767;0.7977700486521054;0.014894058068772491;0.79787934611724;1.0100299507880819
42.07638;1.0444601099050066;0.8334324896482312;0.7980787674876088;-4.002257741682084e-07;-4.4388158847209955e-07;1.0449567544255798;1.0100102504847746;10.00007970237399;0.8334439365046011;0.015559391863733604;0.015561432947338739;0.7977699710638337;0.014894081237511275;0.7978781741486612;1.0100304253630044
42.08638;1.0444602529775577;0.8334327006524893;0.7980807157784802;-4.0019627590819766e-07;-4.4367128521544564e-07;1.044958643093522;1.0100064447554562;10.000080609824996;0.8334420053020452;0.015559392740804095;0.015561433678138264;0.7977699706575164;0.014894104573990027;0.7978770734193552;1.0100308571969454
42.09638;1.0444604137802762;0.8334328620553116;0.7980826409422072;-4.001976777951722e-07;-4.434269073112664e-07;1.0449604081389272;1.0100026654248409;10.000081508537061;0.8334401048754071;0.015559394769367765;0.01556143479968834;0.7977700450187166;0.014894128055108072;0.797876037917766;1.0100312317647477
42.10638;1.044460599892109;0.8334329757944156;0.7980845386011269;-4.002313096615922e-07;-4.4315024581314775e-07;1.0449620502788897;1.0099989173612907;10.000082396862492;0.8334382314362495;0.015559398127469455;0.015561436296363937;0.7977701915810581;0.0148941516527453;0.7978750621838386;1.010031536292832
42.11638;1.0444608196816796;0.8334330429063322;0.79808640532966;-4.0029880740276635e-07;-4.428433211722868e-07;1.0449635711907184;1.0099952048492051;10.00008329568433;0.83343638008136;0.015559402982826424;0.015561438123795806;0.797770407878075;0.014894175347044347;0.797874141344451;1.010031761265631
42.12638;1.0444610810698338;0.8334330643829566;0.7980882382127402;-4.004017070908738e-07;-4.4250842630049803e-07;1.044964971914163;1.00999153152901;10.000084252356151;0.833434546113719;0.015559409477136537;0.015561440200169755;0.797770691709183;0.014894199140573064;0.7978732705185202;1.0100319007745449
42.13638;1.0444613916356815;0.8334330416861697;0.7980900343052427;-4.005412393416643e-07;-4.4214816375402373e-07;1.0449662519820686;1.0099879003260825;10.000085336025002;0.8334327250078869;0.015559417724815889;0.015561442402592504;0.7977710413326725;0.014894223049826624;0.7978724444952799;1.0100319520577377
42.14638;1.0444617590763374;0.8334329769541022;0.7980917905446269;-4.007181634413847e-07;-4.417653424340801e-07;1.0449674105575824;1.0099843134825626;10.000086626877415;0.8334309119430303;0.015559427822762617;0.015561444582393861;0.7977714554754155;0.01489424709101362;0.7978716578578432;1.010031914317157
42.15638;1.044462191035841;0.833432873449114;0.7980935040027248;-4.009324659179795e-07;-4.4136268969721256e-07;1.0449684471690106;1.0099807728137713;10.000088202176997;0.8334291022466572;0.015559439859977198;0.015561446599817197;0.79777193307159;0.014894271273361674;0.7978709052425665;1.0100317868596993
42.16638;1.044462694493122;0.8334327358214784;0.7980951718523157;-4.011833106448178e-07;-4.409426965574329e-07;1.044969361471098;1.0099772801155933;10.000090124398573;0.8334272914105555;0.015559453920537121;0.015561448346300499;0.797772473533186;0.01489429558937377;0.7978701817693529;1.0100315676574996
42.17638;1.0444632752429963;0.8334325698520091;0.7980967914463744;-4.014693296529278e-07;-4.4050790854941696e-07;1.0449701528528916;1.009973837569547;10.0000924400958;0.8334254744848982;0.015559470074156556;0.015561449730878887;0.7977730773238467;0.014894320006201438;0.7978694835939089;1.0100312533528664
42.18638;1.0444639379379566;0.8334323815777597;0.7980983609859094;-4.0178880486030304e-07;-4.4006126169238565e-07;1.0449708199536645;1.0099704478005718;10.000095188049633;0.8334236467739348;0.015559488370363885;0.015561450651216323;0.7977737457625297;0.014894344472892009;0.7978688084253794;1.0100308400250462
42.19638;1.0444646862452933;0.8334321761460003;0.798099879924207;-4.021395497568316e-07;-4.3960598333670766e-07;1.044971361408233;1.0099671137920943;10.000098403880529;0.8334218052198449;0.015559508855668945;0.015561450982965876;0.7977744801838434;0.014894368935631163;0.7978681556081996;1.0100303234214076
42.20638;1.0444655228418411;0.8334319573509077;0.7981013484998125;-4.025187863113306e-07;-4.3914506901921046e-07;1.0449717776475285;1.0099638392010197;10.00010211855039;0.8334199483751861;0.015559531581558511;0.015561450580344326;0.7977752809013693;0.014894393346504773;0.7978675255323141;1.0100296988072326
42.21638;1.044466449427627;0.8334317278094816;0.7981027668735894;-4.0292327309077353e-07;-4.3868067747435976e-07;1.0449720712973745;1.0099606288321337;10.000106358044995;0.8334180756761077;0.015559556582456176;0.015561449264857198;0.7977761464395964;0.014894417669722855;0.7978669188679886;1.0100289617529947
42.22638;1.0444674666338727;0.8334314892244364;0.7981041343086162;-4.0334958509129517e-07;-4.3821410524225954e-07;1.0449722460629645;1.0099574884511597;10.00011114335916;0.8334161873769584;0.015559583855846954;0.01556144682480063;0.7977770737439511;0.014894441896264583;0.7978663356822654;1.0100281100918598
42.23638;1.044468574059663;0.833431242425394;0.7981054487755618;-4.0379422487953303e-07;-4.3774651885027495e-07;1.0449723053942812;1.0099544239955263;10.000116491999378;0.8334142845295021;0.015559613360807877;0.015561443046472818;0.797778058652901;0.014894466062482715;0.7978657744118784;1.0100271451029614
42.24638;1.044469770440596;0.8334309869265096;0.7981067077090427;-4.0425367742006866e-07;-4.3727966843345336e-07;1.0449722508931598;1.0099514405987906;10.000122424990646;0.8334123685511194;0.015559645030255375;0.015561437741695563;0.7977790958631147;0.014894490246782868;0.7978652318491632;1.010026070653177
42.25638;1.044471053789838;0.8334307210381279;0.7981079097423802;-4.0472486064718954e-07;-4.3681585956630884e-07;1.0449720810951841;1.0099485417083591;10.000128968716261;0.8334104408018658;0.015559678797432759;0.015561430751264841;0.7977801796747126;0.01489451453579215;0.7978647041747393;1.0100248916734744
42.26638;1.0444724216167822;0.8334304432781116;0.7981090557256582;-4.0520559638786255e-07;-4.3635728863059325e-07;1.0449717918457109;1.0099457293725824;10.000136146158232;0.8334085020381103;0.015559714619176037;0.015561421960451212;0.797781305875192;0.014894538989161689;0.797864187502191;1.0100236134498894
42.27638;1.0444738710699768;0.8334301534435822;0.7981101478528418;-4.056943275629789e-07;-4.3590532448443113e-07;1.0449713775687024;1.0099430055557013;10.000143972505127;0.8334065516259651;0.015559752472199408;0.015561411327500387;0.7977824727429785;0.01489456362628149;0.7978636781222426;1.0100222423152998
42.28638;1.044475399322441;0.833429852006768;0.7981111881479647;-4.061893184398371e-07;-4.3546019010546504e-07;1.0449708327305747;1.0099403724741511;10.000152464487925;0.833404587134152;0.015559792332137598;0.015561398873660868;0.7977836802944177;0.014894588436709107;0.7978631735495745;1.010020787101381
42.29638;1.0444770044263372;0.8334295389546318;0.7981121778932417;-4.0668814633321524e-07;-4.3502121238177267e-07;1.0449701535449512;1.0099378313928578;10.000161651035326;0.8334026048339426;0.015559834152984677;0.015561384639195704;0.7977849293557201;0.014894613403302595;0.7978626733961697;1.0100192586914039
42.30638;1.0444786855572443;0.8334292133251013;0.798113117533445;-4.071877874074773e-07;-4.345874255968732e-07;1.0449693386348964;1.0099353817752366;10.000171570082795;0.8334006008609004;0.01555987785062992;0.015561368659605017;0.7977862216934825;0.014894638511004664;0.7978621788545059;1.010017667553761
42.31638;1.0444804420314864;0.8334288731367451;0.798114006304671;-4.0768506476579604e-07;-4.34158131632605e-07;1.0449683881247842;1.0099330227967402;10.000182258085058;0.8333985724399025;0.015559923311647916;0.01556135097374521;0.7977875606214488;0.014894663737039977;0.7978616917812648;1.0100160226590238
42.32638;1.0444822722135427;0.8334285154307618;0.7981148418302723;-4.081770215639408e-07;-4.337333377202589e-07;1.044967302781791;1.0099307558892145;10.000193743378938;0.8333965188269383;0.015559970432916861;0.015561331637701634;0.7977889508495026;0.014894689049415889;0.7978612145746659;1.0100143322121733
42.33638;1.0444841727537437;0.8334281365070226;0.7981156201550272;-4.0866093555962743e-07;-4.3331392489816774e-07;1.0449660839414487;1.0099285847557173;10.000206038093534;0.8333944411523057;0.015560019145234347;0.015561310734087069;0.7977903972832091;0.014894714410966988;0.7978607503941939;1.0100126040621762
42.34638;1.0444861376144579;0.8334277321202075;0.7981163366537948;-4.091341431938937e-07;-4.329012535731235e-07;1.0449647330349874;1.009926513790601;10.000219135426319;0.8333923411577322;0.0155600693977475;0.015561288376891509;0.7977919042262723;0.014894739766176716;0.7978603029073456;1.010010845453442
42.35638;1.0444881578679899;0.8334272978324752;0.7981169871901596;-4.0959408455438073e-07;-4.32496699056934e-07;1.044963250775287;1.009924548101068;10.000233026786189;0.8333902204970178;0.015560121136467524;0.01556126470449167;0.7977934755422196;0.014894765025994799;0.7978598760189192;1.0100090628351976
42.36638;1.0444902228872668;0.8334268295256279;0.7981175682028818;-4.10038560799642e-07;-4.321016394728457e-07;1.0449616375082043;1.0099226939068124;10.000247720996208;0.8333880809338352;0.01556017429307385;0.015561239872427333;0.7977951143680192;0.014894790075263448;0.7978594742676193;1.0100072625320016
42.37638;1.0444923219417817;0.8334263234504217;0.7981180763921019;-4.1046581445991454e-07;-4.317174983541785e-07;1.0449598941433653;1.0099209580603155;10.000263240690998;0.8333859251517932;0.015560228773324788;0.015561214052146537;0.7977968226583609;0.014894814789229549;0.7978591030251582;1.0100054520259492
42.38638;1.04449444577867;0.833425775787104;0.7981185091904558;-4.1087454703736003e-07;-4.3134566576707193e-07;1.0449580223602437;1.0099193477910884;10.000279605707373;0.8333837581215221;0.015560284450753484;0.015561187412360932;0.7977986017872764;0.014894839037764354;0.7978587677506015;1.010003640083147
42.39638;1.044496587618246;0.8334251819525498;0.7981188650242921;-4.112642281099633e-07;-4.309875248112985e-07;1.0449560249584025;1.0099178710182533;10.000296830232678;0.8333815870002177;0.015560341179344347;0.015561160094005516;0.7978004534780827;0.014894862677452853;0.7978584732393388;1.0100018351957936
42.40638;1.044498743084109;0.8334245361479041;0.7981191427062853;-4.116353530966169e-07;-4.3064448333282006e-07;1.0449539066945484;1.0099165371370442;10.000314933378842;0.8333794191154986;0.015560398819142415;0.015561132210687193;0.7978023798348477;0.01489488553980537;0.7978582236046353;1.0100000439074426
42.41638;1.0445009097128821;0.8334238317198452;0.7981193411305559;-4.119890367018396e-07;-4.303178551610196e-07;1.044951674166749;1.0099153566774872;10.000333939687886;0.8333772608321897;0.015560457248502763;0.015561103861184067;0.797804382465292;0.014894907426519824;0.7978580224541156;1.0099982706832273
42.42638;1.0445030862940647;0.8334230616388929;0.7981194599039212;-4.1232620116849494e-07;-4.3000870349254127e-07;1.0449493345794487;1.0099143385842395;10.000353868726048;0.8333751181513716;0.015560516356831427;0.015561075137671658;0.7978064617965479;0.014894928122304932;0.797857873040619;1.009996519054851
42.43638;1.0445052719046182;0.8334222187383149;0.7981194999239023;-4.126472920088952e-07;-4.297178532825878e-07;1.0449468949538;1.0099134877279579;10.000374732508075;0.8333729976395666;0.01556057603797337;0.015561046133718242;0.7978086171415525;0.014894947429051923;0.7978577788806619;1.0099947922920567
42.44638;1.0445074648605785;0.8334212964772546;0.7981194632198746;-4.129526617977234e-07;-4.294459474094489e-07;1.0449443621582974;1.0099128050420958;10.000396540548891;0.8333709069491658;0.015560636188816184;0.015561016939307285;0.7978108466712518;0.014894965200542018;0.7978577446348758;1.00999309289146
42.45638;1.0445096621426333;0.8334202898004989;0.7981193524186655;-4.132429050700054e-07;-4.291933803651619e-07;1.0449417426863175;1.0099122891198364;10.000419297522646;0.8333688548198755;0.015560696708202483;0.015560987631426989;0.7978131468511457;0.014894981337327166;0.7978577766267624;1.0099914213480812
42.46638;1.0445118596312595;0.8334191949629948;0.798119169795822;-4.135188912392244e-07;-4.289603166953098e-07;1.0449390426622622;1.0099119371751657;10.00044299330124;0.8333668504219616;0.015560757491042479;0.015560958289050946;0.7978155123428828;0.014894995748497883;0.7978578825589604;1.0099897752681004
42.47638;1.0445140524629162;0.8334180086398819;0.7981189165149201;-4.1378180398517573e-07;-4.287468674069903e-07;1.04493626913626;1.009911744883032;10.000467596085036;0.8333649017305425;0.01556081841148018;0.015560929012000513;0.797817937082588;0.014895008325663813;0.7978580704138944;1.0099881503449697
42.48638;1.0445162351551562;0.8334167276220286;0.7981185933069749;-4.140331534958052e-07;-4.285532950041228e-07;1.0449334312200254;1.0099117057986282;10.000493052799614;0.8333630142276801;0.015560879315543716;0.015560899912641351;0.7978204153372168;0.014895018939386792;0.7978583478451071;1.0099865428506793
42.49638;1.044518402054437;0.8334153493674289;0.7981182016938975;-4.142745571578676e-07;-4.2838018075156894e-07;1.0449305391555372;1.009911811128379;10.000519295404882;0.8333611916724715;0.015560940043320695;0.015560871097916883;0.7978229415935045;0.014895027449105506;0.7978587225244187;1.0099849513018706
42.50638;1.0445205478223372;0.8334138723383182;0.7981177439020526;-4.145075112292679e-07;-4.282284644997687e-07;1.04492760230506;1.009912050202873;10.000546247317777;0.8333594373951179;0.01556100045745991;0.015560842668591254;0.7978255099143169;0.014895033723645527;0.7978592019097119;1.00998337613704
42.51638;1.0445226672725323;0.8334122957902614;0.7981172218686768;-4.147332200604069e-07;-4.2809941784854054e-07;1.0449246283746643;1.009912410987804;10.000573824557517;0.8333577539541094;0.015561060446563947;0.01556081473229895;0.7978281135797789;0.01489503766105513;0.7978597922963749;1.0099818182738405
42.52638;1.04452475477292;0.8334106198127887;0.7981166373009922;-4.1495242756316495e-07;-4.279945149988348e-07;1.044921623836606;1.0099128801002728;10.00060193238867;0.8333561417132572;0.015561119904809255;0.015560787410233517;0.797830745116152;0.014895039202977411;0.7978604983469599;1.009980278525865
42.53638;1.0445268038539084;0.8334088453560168;0.7981159928767964;-4.1516554271135347e-07;-4.2791496213118145e-07;1.0449185940083665;1.0099134431527046;10.00063046491675;0.8333545982305204;0.01556117871432347;0.015560760819520831;0.7978333964411585;0.014895038345885308;0.797861323122275;1.0099787591840208
42.54638;1.0445288076367574;0.8334069734978554;0.7981152925338257;-4.1537286759400125e-07;-4.2786129512243486e-07;1.0449155427077945;1.0099140860403928;10.00065931643456;0.8333531193250763;0.015561236746550945;0.015560735037487478;0.7978360588295976;0.014895035144315139;0.7978622681806571;1.0099772659714117
42.55638;1.0445307601854656;0.8334050046709574;0.798114540695717;-4.155744733431853e-07;-4.2783352649738105e-07;1.0449124721921907;1.0099147963261454;10.000688396992969;0.8333517004981587;0.015561293873199553;0.015560710087640902;0.7978387227291529;0.014895029706524827;0.7978633337036135;1.0099758077680172
42.56638;1.0445326579393626;0.8334029385295931;0.7981137423259382;-4.1576996873425566e-07;-4.278313605921875e-07;1.0449093837074006;1.0099155634876886;10.000717634876432;0.8333503372162796;0.015561349977621548;0.015560685960954236;0.7978413779202475;0.01489502218354513;0.7978645188898603;1.0099743947415638
42.57638;1.044534500524108;0.833400774215304;0.7981129036091765;-4.1595859961009435e-07;-4.2785411233867146e-07;1.0449062790257846;1.0099163777587528;10.000746968120572;0.833349024512963;0.015561404957153153;0.015560662633041055;0.7978440143139296;0.014895012749509506;0.7978658226713916;1.0099730368442335
42.58638;1.044536290791391;0.8333985113152895;0.7981120318751203;-4.1613960840377846e-07;-4.2790069695699153e-07;1.0449031620902094;1.0099172288002836;10.000776338185561;0.8333477569524174;0.015561458704356736;0.015560640062045467;0.7978466226865464;0.014895001579666637;0.7978672442861331;1.0099717429517223
42.59638;1.0445380339061747;0.833396151783735;0.7981111352831425;-4.1631240450392524e-07;-4.2796994623051377e-07;1.0449000387442406;1.0099181057563333;10.000805682590329;0.833346528928432;0.015561511095822747;0.015560618195282202;0.7978491948260619;0.014894988829550766;0.7978687833588933;1.0099705199200362
42.60638;1.0445397360995285;0.8333937016902843;0.7981102224859213;-4.164763277518104e-07;-4.2806111027374076e-07;1.044896914978562;1.009918998608344;10.00083492507847;0.8333453350865277;0.015561562021909475;0.015560596987274104;0.7978517231915742;0.01489497462133608;0.7978704393461523;1.009969371530879
42.61638;1.0445414037251461;0.8333911712839752;0.7981093012899916;-4.166304304023585e-07;-4.281742235278862e-07;1.044893796322542;1.0099198992683946;10.000863977120012;0.8333441709066873;0.015561611418023464;0.015560576405983595;0.797854200324001;0.014894959049895162;0.7978722105280096;1.0099682990646541
42.62638;1.044543042428494;0.8333885733239134;0.798108377304865;-4.167737741968224e-07;-4.283100447529122e-07;1.044890689322592;1.0099208013250374;10.000892748729093;0.8333430331159145;0.015561659255526734;0.015560556426618426;0.7978566187108002;0.014894942200982728;0.7978740933508861;1.0099673037183714
42.63638;1.0445446569306163;0.8333859213825642;0.798107454343798;-4.1690595842233443e-07;-4.284696373416103e-07;1.0448876035989914;1.0099216989746769;10.000921154844356;0.8333419198598444;0.0155617055215669;0.015560537025430303;0.7978589709407905;0.014894924160012634;0.797876082471037;1.0099663878079341
42.64638;1.0445462514271764;0.8333832294406951;0.7981065358998649;-4.17027200026775e-07;-4.286539825397612e-07;1.044884552306478;1.009922586118548;10.000949117345726;0.8333408305684546;0.015561750215277637;0.015560518176353505;0.7978612493916954;0.014894905013120302;0.7978781708941843;1.0099655541168204
42.65638;1.0445478294576764;0.8333805121354783;0.7981056259302477;-4.1713791246686263e-07;-4.288639130631107e-07;1.0448815503533049;1.0099234558981642;10.00097656501523;0.8333397652493933;0.01556179334543236;0.015560499857004676;0.7978634462869476;0.014894884855227232;0.7978803502203714;1.009964805231427
42.66638;1.0445493931715772;0.8333777844586618;0.798104728311965;-4.172384068528439e-07;-4.291002065051428e-07;1.0448786120298015;1.009924300357654;10.001003430805575;0.833338723813094;0.015561834925982178;0.015560482063354746;0.7978655548070844;0.014894863798505981;0.797882611549083;1.0099641432503526
42.67638;1.044550942920222;0.833375060777861;0.7981038457038059;-4.1732892361132475e-07;-4.2936353571051595e-07;1.0448757498258021;1.00992511011144;10.00102964604138;0.8333377060748377;0.015561874986054144;0.015560464815366434;0.7978675700270403;0.014894841971728691;0.7978849462261102;1.0099635700842962
42.68638;1.0445524776539175;0.8333723545066912;0.7981029792192161;-4.174095365911735e-07;-4.296543103036635e-07;1.0448729748683037;1.0099258748790139;10.00105512932524;0.8333367119641512;0.015561913583146583;0.015560448149967411;0.7978694888418993;0.014894819512588479;0.7978873452385445;1.0099630876862795
42.69638;1.0445539956638479;0.8333696788252098;0.7981021292126712;-4.1747999435514374e-07;-4.2997235900639225e-07;1.0448702980721496;1.0099265848804546;10.00107978460614;0.8333357414414075;0.015561950795183584;0.015560432108553094;0.7978713094225792;0.014894796555439809;0.797889797901739;1.0099626966368813
42.70638;1.044555494903294;0.8333670468018939;0.7981012958349982;-4.1753982080321313e-07;-4.3031653072932307e-07;1.0448677303989908;1.0099272316568064;10.001103524182403;0.8333347946560359;0.015561986706496994;0.015560416727608897;0.7978730306539447;0.014894773212457225;0.7978922916571989;1.009962393780195
42.71638;1.0445569726303972;0.8333644705216031;0.7981004785142914;-4.175884397252662e-07;-4.306848277135055e-07;1.0448652819547068;1.0099278082918304;10.001126290361134;0.8333338726667997;0.015562021411495633;0.015560402046403415;0.797874651728232;0.014894749549414298;0.797894813644693;1.0099621710466065
42.72638;1.044558424968739;0.8333619604840989;0.7980996754927909;-4.176253575364134e-07;-4.310749662703366e-07;1.044862960927848;1.0099283094419982;10.001148044401402;0.8333329777050046;0.01556205502633361;0.015560388127016404;0.7978761717456572;0.014894725584573644;0.7978973527371881;1.009962016616655
42.73638;1.0445598469077577;0.8333595257412599;0.7980988846069011;-4.176505602708222e-07;-4.314845957286105e-07;1.044860773030552;1.0099287301423945;10.001168741332135;0.8333321126530576;0.015562087687285394;0.015560375061919323;0.7978775890140477;0.014894701319133641;0.7978999004789536;1.0099619176498438
42.74638;1.0445612325412883;0.8333571742673735;0.7980981041223225;-4.17664661997473e-07;-4.319112717928923e-07;1.0448587214625986;1.0099290640172742;10.001188326251937;0.8333312808877777;0.01556211953208425;0.01556036295734902;0.7978789006477617;0.01489467675199176;0.7979024511237744;1.0099618622416047
42.75638;1.0445625757653045;0.8333549133530568;0.7980973323162337;-4.176686923106169e-07;-4.323526170553185e-07;1.0448568072633715;1.0099293033670957;10.001206752216932;0.8333304865670788;0.015562150683268437;0.015560351915393646;0.7978801030875216;0.014894651869446518;0.797905001984616;1.009961840193223
42.76638;1.0445638710228091;0.8333527501776322;0.7980965667226877;-4.17663970709167e-07;-4.3280641419879353e-07;1.0448550301444892;1.0099294409990696;10.001223990724647;0.8333297343239384;0.015562181249520466;0.01556034203216334;0.7978811928008988;0.014894626651783281;0.7979075536390722;1.0099618440392124
42.77638;1.0445651133108123;0.8333506921169503;0.798095803907936;-4.1765206384031815e-07;-4.3327040880961057e-07;1.0448533891131473;1.009929471543463;10.001240021631377;0.8333290283523921;0.015562211335499898;0.01556033339050952;0.7978821666725774;0.01489460109362467;0.7979101088393671;1.0099618698695847
42.78638;1.044566298506562;0.8333487462349016;0.7980950401155038;-4.1763466903538037e-07;-4.3374216578612586e-07;1.0448518826464999;1.0099293916804892;10.001254816972548;0.8333283720240233;0.015562241040853046;0.01556032604096878;0.7978830224858376;0.014894575204389726;0.7979126710047687;1.0099619170059693
42.79638;1.0445674243290133;0.8333469181069968;0.7980942730269049;-4.176135484450526e-07;-4.3421924900177925e-07;1.0448505097223464;1.0099292001896956;10.001268334268113;0.8333277688875607;0.015562270448719707;0.015560319998551488;0.7978837591259744;0.014894548999981959;0.7979152431542775;1.0099619865515876
42.80638;1.0445684906057;0.8333452110254942;0.79809350306755;-4.1759054793389834e-07;-4.3469947957524296e-07;1.0448492709489283;1.0099288976873564;10.001280527298698;0.8333272240938515;0.015562299615614747;0.01556031525843694;0.7978843763838812;0.014894522512379747;0.7979178269260325;1.0099620790571644
42.81638;1.0445694986933198;0.8333436261885598;0.7980927328315934;-4.1756764064673805e-07;-4.3518099861608696e-07;1.0448481677654449;1.0099284854910766;10.001291368435847;0.8333267446465289;0.015562328567890828;0.01556031180475517;0.797884874883097;0.014894495800327576;0.7979204222578278;1.009962192856231
42.82638;1.0445704505303492;0.8333421629026903;0.7980919656265764;-4.1754678448782074e-07;-4.3566223888263733e-07;1.0448472008069398;1.0099279649387682;10.001300856162823;0.8333263385759383;0.015562357317112807;0.015560309609957334;0.7978852563095714;0.014894468941189117;0.79792302801754;1.0099623247244893
42.83638;1.0445713477296596;0.8333408187130732;0.7980912041980907;-4.17529444540853e-07;-4.361418886616061e-07;1.044846369790611;1.0099273382052274;10.001308999336226;0.8333260136392275;0.01556238589278611;0.015560308634281282;0.7978855239370443;0.014894442019241411;0.7979256424566599;1.0099624718278546
42.84638;1.0445721913941537;0.8333395901435519;0.7980904498417913;-4.175161866755894e-07;-4.366188068250738e-07;1.0448456745156585;1.009926608979424;10.00131580825947;0.8333257759964955;0.015562414356311737;0.015560308816805073;0.7978856828160095;0.014894415123168804;0.7979282632019974;1.0099626324706772
42.85638;1.0445729825278793;0.833338473132487;0.7980897022264828;-4.175067436988436e-07;-4.3709208842542543e-07;1.0448451150133082;1.0099257815228884;10.00132130613542;0.8333256299671029;0.015562442775378556;0.015560310065609548;0.7978857393134438;0.014894388347053653;0.7979308872339377;1.0099628053180836
42.86638;1.0445737225437832;0.8333374628088871;0.7980889599742974;-4.17500372921801e-07;-4.3756128824565054e-07;1.0448446907280826;1.009924859759939;10.00132553691212;0.8333255786071746;0.015562471188318439;0.015560312269064975;0.7978857000599513;0.014894361784748447;0.7979335108588619;1.009962988580128
42.87638;1.0445744134457182;0.8333365537923486;0.798088221306047;-4.1749610271684676e-07;-4.380263539661324e-07;1.0448443994056316;1.009923848365492;10.001328560627249;0.8333256236141264;0.015562499595907796;0.015560315325912252;0.7978855703521504;0.014894335516383198;0.7979361301564803;1.0099631796627253
42.88638;1.0445750573200032;0.8333357412964406;0.7980874838799136;-4.1749268846857156e-07;-4.3848715029093336e-07;1.0448442360940526;1.0099227539374485;10.001330451887247;0.8333257646500155;0.01556252797323214;0.015560319174090221;0.7978853531522101;0.014894309599785223;0.7979387420892031;1.0099633747454204
42.89638;1.0445756562985338;0.8333350221031786;0.7980867443318007;-4.174884764049576e-07;-4.3894295116227796e-07;1.0448441935147288;1.0099215843892355;10.001331303461885;0.8333259990789889;0.015562556277861045;0.015560323794327846;0.7978850492434761;0.014894284073167275;0.797941344996557;1.009963568352962
42.90638;1.0445762136256462;0.8333343941709873;0.7980859982775853;-4.1748149231663957e-07;-4.393924469545063e-07;1.0448442635965296;1.0099203483405392;10.001331226887695;0.8333263223568033;0.015562584462561107;0.015560329185177748;0.7978846578579671;0.014894258963883324;0.7979439376160292;1.009963753762684
42.91638;1.0445767338885894;0.8333338550016238;0.7980852400637806;-4.174697453372175e-07;-4.398343200939766e-07;1.0448444380044435;1.0099190549308594;10.001330348115445;0.8333267291215052;0.0155626124987254;0.015560335334820498;0.7978841774619131;0.014894234296478208;0.7979465178105447;1.0099639239484028
42.92638;1.0445772218110814;0.8333334009853476;0.7980844625551969;-4.1745146950712514e-07;-4.4026743161434533e-07;1.0448447073937481;1.0099177128122594;10.001328795292489;0.833327214499839;0.015562640389426388;0.015560342207422959;0.797883606503953;0.014894210089246983;0.7979490823440524;1.0099640721844299
42.93638;1.0445776815128613;0.8333330283771716;0.7980836582097783;-4.17425203970145e-07;-4.4069024711112305e-07;1.0448450615688416;1.009916329210154;10.001326684727038;0.8333277746845923;0.015562668160634806;0.015560349748043283;0.797882943800894;0.014894186337662587;0.7979516272220362;1.009964192629352
42.94638;1.0445781167334063;0.8333327338849468;0.7980828206926792;-4.1738979139150857e-07;-4.411005328341964e-07;1.0448454912114762;1.0099149095057243;10.001324120041494;0.8333284070337195;0.015562695842622053;0.015560357898215757;0.7978821885799073;0.014894163000076515;0.797954147859327;1.0099642806930393
42.95638;1.0445785306577335;0.8333325139986509;0.7980819452484105;-4.173444514652608e-07;-4.414958927738492e-07;1.044845989219536;1.0099134569598611;10.001321203353356;0.8333291099313925;0.015562723460133836;0.015560366606597984;0.7978813406531263;0.014894140002813167;0.7979566393835459;1.0099643324785892
42.96638;1.044578925344269;0.8333323642517716;0.7980810276454027;-4.1728907273195957e-07;-4.4187431040693627e-07;1.0448465507710212;1.0099119732746666;10.00131803807469;0.8333298818766667;0.01556275103900936;0.015560375826561357;0.7978804010147628;0.014894117268407359;0.797959097418651;1.0099643436781045
42.97638;1.0445793022092698;0.8333322795940431;0.7980800632783771;-4.172242790649879e-07;-4.4223408138479414e-07;1.0448471727796786;1.009910459113493;10.001314713567256;0.8333307200753788;0.015562778614079802;0.015560385502515995;0.7978793723929883;0.014894094738956528;0.7979615191338977;1.0099643085703056
42.98638;1.0445796634648417;0.8333322554812423;0.7980790470624314;-4.171509702676838e-07;-4.4257366301041445e-07;1.044847852754361;1.0099089132601;10.001311293017839;0.8333316192434431;0.01556280621548805;0.015560395559471061;0.7978782591725629;0.014894072362804591;0.7979639036116579;1.0099642196253567
42.99638;1.0445800124876192;0.8333322880921065;0.7980779735271417;-4.1707015912777186e-07;-4.428915683608886e-07;1.0448485877888176;1.0099073319717438;10.001307817980255;0.8333325711161137;0.015562833841896242;0.015560405901733288;0.797877066525865;0.014894050066007138;0.7979662509365311;1.0099640678906983
43.00638;1.044580352450575;0.8333323732885127;0.7980768376569032;-4.169833852898835e-07;-4.431861199494928e-07;1.0448493747900423;1.0099057099144684;10.001304313826486;0.83333356503114;0.015562861453603598;0.015560416416250228;0.7978757993059854;0.014894027746843326;0.7979685612062553;1.0099638437748226
43.01638;1.0445806853364987;0.8333325056174617;0.7980756361981695;-4.1689280578262317e-07;-4.434554663091631e-07;1.0448502111000222;1.0099040415402747;10.001300797468879;0.8333345892791527;0.015562888990713026;0.015560426981722974;0.7978744618467755;0.014894005290599845;0.7979708344066891;1.0099635381541712
43.02638;1.0445810120684085;0.8333326781584102;0.7980743676478406;-4.168007742421644e-07;-4.4369766530860627e-07;1.0448510949575365;1.0099023219670864;10.001297294195215;0.8333356323001044;0.015562916397778107;0.015560437476979463;0.7978730589321865;0.014893982590679271;0.7979730700815488;1.0099631438101906
43.03638;1.044581332071696;0.8333328827547944;0.7980730311186036;-4.1670954183316067e-07;-4.4391047753121586e-07;1.0448520261526464;1.0099005477343976;10.001293838643486;0.8333366831433747;0.015562943644380102;0.015560447781969213;0.7978715963621573;0.014893959569074381;0.7979752662519574;1.0099626560381585
43.04638;1.0445816427173815;0.8333331104388672;0.7980716256359233;-4.166213078854944e-07;-4.4409142943387087e-07;1.0448530060585761;1.00989871747577;10.00129045467681;0.8333377316162573;0.015562970733282045;0.015560457777349601;0.7978700799505927;0.014893936176438256;0.7979774189576667;1.009962071474317
43.05638;1.0445819399704965;0.8333333521907689;0.7980701501222568;-4.1653817480525447e-07;-4.442382808780028e-07;1.0448540367512829;1.0098968320918331;10.001287145511515;0.8333387690339051;0.015562997689385403;0.015560467353759603;0.7978685146622704;0.014893912362860381;0.7979795236556537;1.0099613866634614
43.06638;1.0445822194838734;0.8333335993077963;0.7980686036372956;-4.16461762092307e-07;-4.443491978711275e-07;1.044855120181859;1.0098948949300035;10.001283905153471;0.8333397891865748;0.015563024542279525;0.015560476424071594;0.7978669056792898;0.014893888049278148;0.7979815773837181;1.009960597922806
43.07638;1.0445824779765716;0.833333843238589;0.7980669853455871;-4.163931699201972e-07;-4.444225352444843e-07;1.0448562575768137;1.0098929127660563;10.001280733292017;0.8333407883204559;0.01556305132472412;0.015560484913825008;0.7978652601222485;0.014893863136424887;0.7979835793249354;1.009959701698922
43.08638;1.0445827152412268;0.8333340758387324;0.7980652937200438;-4.163335841485846e-07;-4.4445692328291065e-07;1.0448574484235342;1.0098908963791855;10.00127763355167;0.8333417642775999;0.015563078076682252;0.015560492738200371;0.7978635871481132;0.014893837539481;0.7979855296383594;1.0099586946463894
43.09638;1.0445829347778703;0.8333342897264554;0.7980635257173565;-4.16284762685571e-07;-4.4445172200316005e-07;1.0448586893815996;1.0098888589178956;10.001274599098132;0.8333427152461329;0.015563104834320409;0.015560499802417267;0.7978618962644546;0.014893811207043544;0.7979874280670188;1.0099575744302356
43.10638;1.0445831414444566;0.8333344778877403;0.7980616765857211;-4.162488873500215e-07;-4.444071194363311e-07;1.0448599744789806;1.0098868128829839;10.001271608131692;0.8333436384993677;0.015563131622132905;0.015560506024000996;0.7978601958525777;0.014893784123857695;0.7979892729951495;1.0099563413663069
43.11638;1.0445833382927285;0.8333346332927961;0.7980597401802131;-4.162278578896986e-07;-4.443238153265816e-07;1.0448612968377557;1.0098847682434255;10.001268629198321;0.8333445304456776;0.015563158462379288;0.015560511339161857;0.7978584927575507;0.01489375631456725;0.7979910614809275;1.0099549984108371
43.12638;1.0445835254633085;0.8333347491049543;0.7980577101992917;-4.1622261840818626e-07;-4.442028162369116e-07;1.0448626502279574;1.0098827327518947;10.001265629644143;0.8333453879939233;0.01556318538420838;0.01556051568548918;0.7978567919610768;0.0148937278344303;0.7979927905510876;1.0099535492847591
43.13638;1.0445837010977013;0.8333348191100407;0.7980555815094769;-4.162331628054008e-07;-4.4404535951879604e-07;1.0448640289936875;1.0098807131667158;10.00126258818192;0.8333462095570084;0.0155632124231138;0.015560519000674457;0.7978550965984548;0.014893698745964187;0.7979944586653903;1.0099519972391828
43.14638;1.044583862736659;0.8333348387967165;0.7980533498820407;-4.162588363962309e-07;-4.438527099989572e-07;1.0448654269588393;1.0098787161491962;10.001259495079765;0.8333469952233512;0.015563239614937626;0.015560521252648432;0.7978534088880137;0.014893669113585419;0.7979960658693801;1.0099503447426865
43.15638;1.044584008498812;0.8333348066280624;0.7980510108538097;-4.162983527639842e-07;-4.436257771441663e-07;1.0448668366152047;1.009876748762856;10.00125633915389;0.8333477466375896;0.015563266986269263;0.015560522451141867;0.7978517308877275;0.014893639015474401;0.797997612771735;1.0099485936603245
43.16638;1.0445841376490592;0.8333347235669397;0.7980485594130617;-4.1634977162816165e-07;-4.4336492776993214e-07;1.044868249188124;1.0098748182649866;10.00125310605537;0.8333484665926763;0.015563294546850901;0.015560522614643097;0.7978500643911632;0.014893608546228544;0.7979990998453528;1.0099467458538296
43.17638;1.0445842501750169;0.8333345912940967;0.7980459904894207;-4.164106465462383e-07;-4.43070367654186e-07;1.04486965556899;1.0098729313478187;10.001249786573071;0.8333491585081132;0.015563322295167192;0.015560521732017099;0.797848410624201;0.014893577821572806;0.7980005274725199;1.009944803656201
43.18638;1.0445843459415656;0.8333344114729441;0.7980432996026406;-4.1647829230295037e-07;-4.4274256523729294e-07;1.044871047379646;1.0098710937358848;10.001246378344407;0.8333498263389331;0.015563350235890323;0.015560519743901328;0.797846770192839;0.014893546987888822;0.7980018961385054;1.009942769723856
43.19638;1.04458442395454;0.8333341863739522;0.798040483343842;-4.165502182387488e-07;-4.423821418553124e-07;1.0448724171963815;1.0098693102208576;10.00124288610028;0.833350474813047;0.015563378382072345;0.01556051654756462;0.7978451428430668;0.014893516213550331;0.7980032066053983;1.0099406456318005
43.20638;1.044584481725266;0.8333339191811088;0.7980375390175622;-4.1662446245570724e-07;-4.419894031444443e-07;1.044873758052888;1.009867584868163;10.001239323095604;0.8333511095799327;0.015563406731299963;0.015560512032307211;0.7978435270346709;0.014893485672881804;0.7980044600333811;1.0099384306590689
43.21638;1.0445845151352453;0.8333336130763754;0.7980344641594818;-4.1669944805026296e-07;-4.415639944914903e-07;1.0448750631914894;1.009865921649706;10.001235699694165;0.8333517371188116;0.015563435248982798;0.015560506126620766;0.7978419201688406;0.01489345553940275;0.7980056581303522;1.0099361228029597
