time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.22638;1.0445845183822253;0.8333332701341392;0.7980312572852898;-4.1677365184252377e-07;-4.411051189097878e-07;1.0448763264694234;1.0098643247570855;10.001232005403478;0.8333523643365822;0.0155634638724361;0.01556049882818895;0.7978403193529455;0.014893425974612377;0.7980068032566595;1.009933720465286
43.23638;1.0445844838953868;0.833332890923342;0.7980279187832869;-4.1684554571560574e-07;-4.406120246174509e-07;1.0448775428994708;1.009862797562492;10.001228205478494;0.8333529980391537;0.015563492522552;0.015560490210448462;0.7978387217721538;0.01489339710975121;0.7980078980508809;1.0099312228180806
43.24638;1.0445844038823886;0.8333324742608524;0.7980244507830973;-4.1691369009735403e-07;-4.4008428116561196e-07;1.0448787083901734;1.009861341811301;10.001224249277172;0.8333536446713017;0.015563521127902588;0.015560480406135674;0.7978371247875482;0.014893369043512648;0.7980089447629743;1.0099286297659629
43.25638;1.0445842725373944;0.8333320172182034;0.7980208568423354;-4.169769329228968e-07;-4.3952207660738024e-07;1.0448798187185973;1.0098599587091004;10.001220079105538;0.8333543102812895;0.015563549650755773;0.015560469568681826;0.7978355265067254;0.014893341856055656;0.798009944908938;1.0099259423762075
43.26638;1.0445840860397155;0.8333315162459664;0.7980171420515455;-4.1703477186498604e-07;-4.389264003262945e-07;1.0448808695621956;1.009858650191651;10.00121564242547;0.8333550004584035;0.015563578093543742;0.01556045784153959;0.7978339268048548;0.014893315620039467;0.7980108993352093;1.0099231630719425
43.27638;1.044583841264817;0.8333309686654424;0.7980133128188114;-4.170873793382804e-07;-4.3829867635238224e-07;1.0448818586284567;1.0098574184648141;10.001210905794693;0.8333557203645164;0.015563606485880385;0.015560445367142706;0.7978323279040099;0.014893290406652023;0.7980118082400989;1.009920295261854
43.28638;1.044583535473869;0.8333303729786447;0.7980093760176393;-4.1713512115906487e-07;-4.3764051975280013e-07;1.0448827878998046;1.0098562645924638;10.001205858182423;0.8333564746177137;0.015563634851400662;0.015560432299988101;0.7978307338457131;0.014893266281881097;0.798012670940861;1.0099173425511492
43.29638;1.044583166845836;0.8333297282938913;0.7980053384169798;-4.171782540512778e-07;-4.369542181891183e-07;1.044883663703992;1.0098551877157198;10.001200500537427;0.8333572665555614;0.015563663169509486;0.015560418779698326;0.7978291494158093;0.014893243287746579;0.7980134857298207;1.0099143078023631
43.30638;1.0445827351796524;0.8333290344935833;0.7980012065498792;-4.172169472050797e-07;-4.3624315556116335e-07;1.0448844943240325;1.009854185185222;10.001194834740486;0.8333580975263609;0.01556369136776722;0.015560404896851301;0.7978275795839015;0.014893221431885659;0.7980142501315889;1.0099111925692867
43.31638;1.0445822422303792;0.8333282929343412;0.7979969866568067;-4.1725113494003303e-07;-4.355115992732024e-07;1.0448852865869829;1.0098532529928888;10.00118886424633;0.8333589671811635;0.015563719348904907;0.015560390693757064;0.7978260299192488;0.014893200703204906;0.7980149616346252;1.0099079969260627
43.32638;1.0445816912084473;0.8333275062607577;0.7979926849974553;-4.1728031343245427e-07;-4.347642643564278e-07;1.0448860443902352;1.0098523865678972;10.001182599629018;0.8333598742407029;0.015563747020835053;0.015560376195298552;0.7978245069877196;0.01489318109434562;0.7980156184848484;1.0099047198528006
43.33638;1.0445810863332656;0.8333266778035088;0.797988308049048;-4.17303569258139e-07;-4.34005976601822e-07;1.0448867701734368;1.0098515821101794;10.00117605321879;0.8333608167543204;0.015563774303810878;0.015560361443241532;0.7978230173908819;0.01489316261033595;0.7980162196532737;1.0099013604128708
43.34638;1.0445804329650508;0.8333258110721903;0.7979838622266174;-4.173197549924176e-07;-4.332414360828307e-07;1.044887466748845;1.0098508377552085;10.00116922628217;0.8333617919979696;0.015563801118020386;0.015560346499127478;0.7978215664302523;0.014893145266347508;0.7980167639918194;1.0098979190646975
43.35638;1.0445797373751644;0.8333249090037774;0.7979793537454626;-4.173276172506008e-07;-4.324749963405824e-07;1.0448881379438772;1.009850154063419;10.001162107033018;0.8333627965438052;0.015563827376384816;0.015560331417782314;0.7978201578837658;0.014893129087405471;0.7980172498909287;1.0098943984423627
43.36638;1.0445790064187803;0.8333239737092725;0.7979747886382416;-4.1732568490762524e-07;-4.317103680159654e-07;1.0448887885533586;1.009849533908822;10.001154678698654;0.833363826776641;0.015563852994705822;0.015560316236311655;0.7978187946580916;0.014893114117281602;0.7980176760269687;1.009890803258547
43.37638;1.0445782477475387;0.8333230069375825;0.7979701727518796;-4.173121980083814e-07;-4.3095056142953184e-07;1.0448894234005377;1.0098489817684093;10.001146923246978;0.8333648796397715;0.015563877895459745;0.015560300981714641;0.7978174795441532;0.014893100427279392;0.7980180421468817;1.009887139618883
43.38638;1.0445774694977814;0.83332201059222;0.7979655117802195;-4.172854141282108e-07;-4.301984516801157e-07;1.0448900456590389;1.0098485022715116;10.001138821876722;0.8333659530450526;0.015563901988910606;0.015560285669643651;0.7978162151244613;0.014893088107644503;0.7980183487733492;1.0098834143592637
43.39638;1.044576679449643;0.8333209873532069;0.7979608110645813;-4.1724395060771414e-07;-4.2945740610513727e-07;1.0448906565385765;1.0098480987297906;10.001130355262156;0.8333670458303039;0.015563925163267229;0.015560270302005106;0.7978150030036697;0.01489307724426491;0.7980185961300631;1.0098796340018654
43.40638;1.044575884489328;0.8333199411733375;0.7979560752801392;-4.1718689013088225e-07;-4.287309958556518e-07;1.0448912570541793;1.0098477731144726;10.001121496562002;0.8333681574349505;0.015563947301224922;0.015560254872932902;0.7978138437492457;0.014893067904595336;0.7980187838453318;1.0098758040219664
43.41638;1.0445750893765764;0.8333188768092373;0.7979513086859723;-4.1711386281099555e-07;-4.280220416540831e-07;1.0448918492169692;1.009847527178858;10.001112205600522;0.833369287484276;0.015563968285844937;0.015560239375629753;0.7978127374096408;0.014893060141358149;0.7980189121003192;1.0098719299973027
43.42638;1.0445742953381063;0.833317798857879;0.7979465155924561;-4.170252792617394e-07;-4.273321639818881e-07;1.0448924352811166;1.0098473630849862;10.00110243977201;0.8333704355651597;0.015563987975976235;0.01556022380488015;0.7978116835753101;0.014893053994345273;0.7980189824512932;1.0098680192935254
43.43638;1.0445735007029864;0.8333167116834709;0.7979417000407983;-4.169226069467488e-07;-4.266621941929905e-07;1.044893016616835;1.0098472832201495;10.001092169636072;0.8333716012294502;0.015564006190644965;0.015560208157716915;0.7978106812761887;0.014893049476652128;0.7980189967495823;1.0098640815053748
43.44638;1.044572702652492;0.8333156199609171;0.797936865681979;-4.1680829241250995e-07;-4.260128883796051e-07;1.0448935932623271;1.0098472894285484;10.001081376197135;0.8333727842129667;0.015564022734313754;0.015560192444687928;0.7978097290848186;0.014893046558891872;0.7980189559520688;1.0098601285597104
43.45638;1.044571897865879;0.8333145288219669;0.7979320171459652;-4.166852196345633e-07;-4.253853073558447e-07;1.044894163514989;1.0098473821558964;10.0010700335508;0.8333739848861181;0.015564037434827635;0.015560176700586209;0.7978088245902477;0.014893045167034656;0.7980188609299823;1.0098561745998509
43.46638;1.0445710825255146;0.8333134438748754;0.7979271613933141;-4.1655620681284185e-07;-4.2478057322449447e-07;1.0448947230784944;1.0098475606995656;10.001058100605798;0.8333752044487476;0.015564050166750746;0.015560160975196038;0.7978079634814644;0.014893045191087436;0.7980187138037158;1.0098522342831768
43.47638;1.0445702528628602;0.8333123715292432;0.7979223072886871;-4.164237306585128e-07;-4.241993822012056e-07;1.0448952650800316;1.0098478237596185;10.001045533743206;0.8333764447818738;0.015564060862644023;0.015560145322634208;0.7978071400176526;0.014893046499925153;0.7980185177962826;1.0098483202335402
43.48638;1.0445694053539223;0.8333113195280978;0.797917464037429;-4.1628961531662876e-07;-4.2364178246976003e-07;1.0448957818265507;1.0098481688844305;10.001032307669082;0.83337770877829;0.015564069499512076;0.01556012980432671;0.7978063486573568;0.014893048961213856;0.7980182760798824;1.009844441218533
43.49638;1.044568536182763;0.8333102970121116;0.7979126401938693;-4.16154762180784e-07;-4.231071937921916e-07;1.0448962666024795;1.0098485921527558;10.00101842350497;0.8333790010906753;0.01556407606541743;0.015560114494098323;0.7978055844983;0.0148930524579392;0.7980179906771688;1.009840601296904
43.50638;1.04456764156128;0.8333093130871249;0.7979078437962123;-4.1601919919729123e-07;-4.225945644293702e-07;1.0448967136053904;1.0098490890103264;10.001003902252293;0.833380328157146;0.015564080547398829;0.015560099474548549;0.797804842683489;0.014893056893806437;0.7980176617906195;1.0098368004087148
43.51638;1.0445667184646181;0.8333083746651435;0.7979030823740829;-4.158823708437694e-07;-4.2210254448663887e-07;1.0448971165624479;1.0098496550615024;10.00098877518308;0.8333816972163183;0.015564082951175255;0.015560084823375507;0.7978041191916315;0.014893062192246743;0.7980172878557469;1.009833036139682
43.52638;1.0445657640842085;0.8333074853548915;0.7978983624881364;-4.157433622894285e-07;-4.216293830454779e-07;1.0448974679042426;1.0098502862469605;10.000973075452896;0.8333831148999096;0.015564083322018326;0.015560070610176929;0.7978034121823224;0.014893068296055379;0.79801686634978;1.0098293049222653
43.53638;1.0445647753550587;0.8333066456260506;0.797893690372712;-4.156010844844095e-07;-4.211727533009023e-07;1.0448977590317086;1.0098509785261052;10.000956837736197;0.8333845859482273;0.015564081740799119;0.015560056919879373;0.7978027214903419;0.014893075164836662;0.7980163946516232;1.0098256025731585
43.54638;1.0445637500894667;0.8333058539897444;0.797889073160327;-4.1545453174920186e-07;-4.2072983600415795e-07;1.0448979810405923;1.0098517274636785;10.00094010904618;0.833386112692345;0.015564078303273072;0.01556004388141507;0.7978020473208995;0.014893082770600799;0.798015870285324;1.009821925570594
43.55638;1.0445626879057024;0.8333051085445798;0.7978845184238222;-4.1530296506928896e-07;-4.202974592610485e-07;1.0448981255303134;1.0098525287401292;10.000922954867574;0.8333876954688838;0.015564073108694787;0.015560031670780438;0.7978013897449094;0.014893091102543615;0.7980152909138921;1.0098182725454365
43.56638;1.0445615896193539;0.8333044075236549;0.7978800329470029;-4.151461073589519e-07;-4.1987234754446606e-07;1.0448981854025667;1.0098533793682487;10.000905450046373;0.8333893332965887;0.015564066265463665;0.015560020480347419;0.7978007485203346;0.014893100179013751;0.7980146549021536;1.009814644060475
43.57638;1.0445604561232742;0.8333037490075252;0.7978756230976539;-4.1498430869774613e-07;-4.194516174974144e-07;1.0448981557312071;1.0098542777548636;10.00088766680615;0.8333910243478172;0.015564057900913118;0.01556001047886573;0.7978001231630213;0.014893110045959576;0.7980139622088169;1.0098110410594043
43.58638;1.0445592873965652;0.8333031307854185;0.7978712960873016;-4.1481838971676233e-07;-4.1903298618033214e-07;1.0448980347563168;1.009855222172559;10.000869671693962;0.8333927662034869;0.01556404815710245;0.015560001792414159;0.7977995136806444;0.014893120761998389;0.7980132144917829;1.009807464203652
43.59638;1.0445580820210467;0.8333025503083028;0.797867060159041;-4.1464950532271826e-07;-4.186144970720314e-07;1.04489782436722;1.0098562099561474;10.000851525060037;0.8333945559647346;0.015564037172487217;0.015559994508156259;0.7977989212162692;0.014893132394311604;0.7980124139809383;1.0098039144248114
43.60638;1.0445568377504235;0.8333020044691387;0.797862923194352;-4.1447921258763286e-07;-4.1819421463763714e-07;1.0448975296058938;1.0098572388195532;10.00083327950444;0.8333963903086351;0.01556402506898488;0.015559988685670417;0.7977983474794383;0.014893145023478663;0.798011562089981;1.0098003934373807
43.61638;1.0445555525834638;0.8333014893650992;0.7978588903924531;-4.143092300077944e-07;-4.1777001006912043e-07;1.0448971576119301;1.009858308356585;10.00081498222655;0.8333982655539;0.015564011956536191;0.01555998435904301;0.7977977935656466;0.01489315873173358;0.7980106591696906;1.0097969038085697
43.62638;1.0445542257100722;0.8333010008371342;0.7978549630701139;-4.1414102395187295e-07;-4.1733958507687346e-07;1.0448967161491465;1.0098594194966186;10.000796673974868;0.8334001778863888;0.015563997949344302;0.015559981525516364;0.7977972598406603;0.014893173578582943;0.798009705003223;1.009793449047348
43.63638;1.0445528583697825;0.8333005361769464;0.797851139968665;-4.139758561397591e-07;-4.1690093962165844e-07;1.0448962118428327;1.009860572654335;10.000778379428786;0.8334021237536148;0.015563983172202872;0.015559980140590582;0.7977967463721616;0.014893189592584705;0.7980086986839026;1.009790034052857
43.64638;1.0445514539637684;0.8333000956254095;0.7978474194391322;-4.1381514149919996e-07;-4.1645273836802934e-07;1.0448956493247996;1.0098617670999284;10.0007601030286;0.8334041006852853;0.015563967750733904;0.015559980131942545;0.797796252292002;0.014893206774547904;0.7980076382348118;1.0097866654727137
43.65638;1.0445500176688094;0.8332996823119674;0.7978438005641504;-4.136605595381679e-07;-4.159941394826036e-07;1.0448950321592512;1.0098630020290644;10.00074183874321;0.8334061086993713;0.015563951803159195;0.015559981420174143;0.7977957749676103;0.014893225088345067;0.79800652103248;1.0097833513127987
43.66638;1.0445485565070964;0.8332993010680669;0.797840282916361;-4.1351391707315895e-07;-4.1552461392633583e-07;1.044894364569152;1.009864277520227;10.000723584476303;0.8334081508979047;0.015563935442463647;0.015559983937655722;0.7977953106197384;0.014893244451277887;0.7980053445631103;1.0097801003986813
43.67638;1.0445470782244708;0.8332989576301433;0.797836865562601;-4.133769034364715e-07;-4.150440894669021e-07;1.044893652299956;1.0098655941677004;10.000705353704243;0.8334102322748431;0.015563918789531138;0.01555998763932383;0.7977948559520587;0.014893264739241442;0.7980041063573834;1.0097769222204327
43.68638;1.044545588720902;0.8332986587984709;0.7978335466386528;-4.1325070697098356e-07;-4.1455294737576813e-07;1.0448929017794308;1.009866952003851;10.00068718436749;0.8334123584379289;0.015563901980653615;0.01555999249862151;0.7977944090557865;0.014893285797972753;0.7980028032362358;1.0097738263459133
43.69638;1.0445440909039805;0.8332984122797179;0.797830324230494;-4.1313576786679354e-07;-4.140518275115276e-07;1.0448921184019562;1.0098683500331027;10.000669136825216;0.8334145355120665;0.015563885153622713;0.015559998502870293;0.7977939690179638;0.014893307459235849;0.7980014309329023;1.0097708215881744
43.70638;1.0445425857157153;0.8332982256265051;0.7978271975649363;-4.130319099341863e-07;-4.13541673996982e-07;1.0448913059200928;1.0098697864269481;10.000651272587895;0.833416769805546;0.01556386843518517;0.01556000565645705;0.797793535964647;0.014893329561431868;0.7979999846605628;1.0097679155798305
43.71638;1.0445410739474366;0.8332981057039766;0.7978241674516706;-4.129387823199183e-07;-4.1302383000160656e-07;1.0448904671113048;1.0098712586240752;10.000633634317063;0.8334190665076557;0.015563851941316998;0.015560013969027963;0.7977931123280659;0.014893351959620589;0.7979984601682011;1.009765114565392
43.72638;1.0445395570923601;0.8332980591932422;0.7978212361702531;-4.128562738966359e-07;-4.124998781175435e-07;1.0448896040479896;1.0098727636928193;10.000616249866123;0.8334214290609979;0.015563835771926444;0.01556002342752806;0.7977927032956247;0.014893374518568236;0.7979968547814095;1.0097624239001706
43.73638;1.0445380368203194;0.833298092428517;0.7978184070043151;-4.1278447956646987e-07;-4.1197145107728236e-07;1.0448887175880195;1.0098742992854055;10.000599144440882;0.833423860231257;0.015563820001451288;0.015560033983663681;0.7977923156482422;0.014893397104717333;0.7979951683825272;1.0097598487330641
43.74638;1.0445365149150623;0.8332982100139648;0.7978156839079511;-4.127234205340401e-07;-4.114403205387684e-07;1.0448878071048553;1.009875863685958;10.000582340178125;0.8334263632983173;0.015563804682202935;0.015560045569003946;0.7977919565066466;0.014893419589925596;0.7979934037863012;1.0097573935373745
43.75638;1.0445349939633364;0.83329841388788;0.7978130721873289;-4.1267308364929307e-07;-4.109086656880841e-07;1.0448868712751231;1.0098774542386315;10.00056585167366;0.8334289416199681;0.015563789856843105;0.015560058133521529;0.7977916324033527;0.014893441856769649;0.7979915661116583;1.0097550614925461
43.76638;1.0445334776020108;0.8332987035125954;0.7978105793237066;-4.1263386906204264e-07;-4.103791218806694e-07;1.044885909878505;1.0098790662605375;10.000549688093987;0.8334315976596055;0.015563775561567543;0.015560071685478703;0.7977913488923289;0.014893463799119506;0.7979896615768837;1.009752854731125
43.77638;1.044531970284719;0.8332990766007362;0.7978082142729477;-4.1260696110445634e-07;-4.098545252435475e-07;1.0448849248209038;1.0098806936474343;10.000533854180173;0.8334343329602841;0.015563761826252943;0.015560086287809652;0.7977911114307459;0.014893485325546362;0.7979876964719659;1.0097507746381078
43.78638;1.0445304767248424;0.8332995301126074;0.7978059855444078;-4.125942585689795e-07;-4.0933766162937737e-07;1.0448839190372308;1.0098823302813165;10.00051834740141;0.8334371481031427;0.01556374868698277;0.015560102010346065;0.797790926071618;0.014893506365694906;0.7979856769864433;1.0097488218233508
43.79638;1.0445290013815318;0.8333000609443173;0.7978039000391131;-4.1259806735713705e-07;-4.088312472656245e-07;1.0448828951273228;1.0098839718211041;10.00050316231835;0.833440042060274;0.015563736191158039;0.015560118890091998;0.7977907985190535;0.014893526875871456;0.7979836092936731;1.0097469960189576
43.80638;1.0445275487058265;0.8333006659701145;0.7978019633092118;-4.126207985878292e-07;-4.083379355403489e-07;1.0448818553540418;1.0098856168598511;10.000488301366582;0.8334430117520615;0.015563724379245539;0.015560136924301644;0.7977907330354006;0.01489354684197419;0.7979814987822904;1.0097452966562923
43.81638;1.0445261237194445;0.8333013421362327;0.7978001799265206;-4.126646867960744e-07;-4.078601109359453e-07;1.044880802267439;1.0098872660808347;10.000473775943677;0.833446051748247;0.01556371327095956;0.01556015607657079;0.7977907325674432;0.014893566279067735;0.79797934907714;1.0097437244519722
43.82638;1.0445247316818052;0.8333020868970885;0.7977985533601001;-4.127315588244905e-07;-4.0739969709521436e-07;1.0448797386649622;1.0098889205407746;10.000459597702333;0.8334491541342983;0.015563702877388097;0.015560176282427847;0.7977907993040362;0.014893585226298094;0.7979771621356884;1.0097422821021367
43.83638;1.0445233769134907;0.8333028983178733;0.7977970856571603;-4.1282271303828537e-07;-4.0695822085745785e-07;1.0448786662567802;1.0098905810174164;10.00044577553342;0.8334523091582597;0.015563693217287232;0.01556019745980414;0.797790934973976;0.014893603730769556;0.7979749392776578;1.0097409734845526
43.84638;1.044522062371639;0.8333037744016374;0.7977957775680591;-4.1293888565461144e-07;-4.065370902563982e-07;1.0448775841652473;1.0098922485723956;10.000432316717152;0.8334555063363458;0.015563684313340322;0.01556021952430272;0.7977911411130015;0.014893621828052945;0.7979726819908344;1.0097398030474145
43.85638;1.0445207908650453;0.8333047126490787;0.7977946296351928;-4.130803029945619e-07;-4.061378598505619e-07;1.0448764886420627;1.009893925524235;10.000419226265779;0.8334587355327491;0.015563676179664906;0.015560242395705496;0.7977914186518932;0.0148936395420949;0.7979703922775943;1.0097387751265423
43.86638;1.0445195666661744;0.8333057107455847;0.797793642716569;-4.132467016342586e-07;-4.0576224571203733e-07;1.0448753741644543;1.0098956159563632;10.000406510995731;0.8334619880092273;0.015563668827333779;0.015560265991486346;0.7977917668432053;0.014893656903704288;0.7979680733557578;1.0097378922722569
43.87638;1.04451839547882;0.8333067673374113;0.7977928169903604;-4.134370737092e-07;-4.0541203067396663e-07;1.04487423541383;1.0098973253465602;10.000394186975633;0.8334652569693213;0.015563662278244862;0.015560290222071511;0.7977921834721751;0.014893673962283013;0.7979657303515262;1.00973715351097
43.88638;1.044517282801815;0.8333078823408702;0.797792151448358;-4.1364945091744766e-07;-4.050890753165338e-07;1.0448730682674403;1.0098990599706983;10.000382279816439;0.8334685372641846;0.015563656553472797;0.015560314993691022;0.7977926662714894;0.014893690778584127;0.7979633699542287;1.0097365537169118
43.89638;1.0445162325571415;0.8333090569187058;0.7977916446738935;-4.138812512520699e-07;-4.047952510998254e-07;1.0448718687632395;1.0099008265022076;10.000370814407962;0.8334718251351578;0.015563651650175394;0.015560340212939363;0.7977932138981502;0.014893707410451205;0.7979609991257942;1.0097360842558332
43.90638;1.044515246709751;0.8333102923537496;0.7977912953076698;-4.141298826918299e-07;-4.0453213158539446e-07;1.044870632734669;1.0099026311647865;10.000359801042087;0.8334751186109233;0.015563647543809494;0.015560365788570047;0.7977938260964075;0.014893723913712827;0.7979586239923927;1.0097357346676432
43.91638;1.0445143256137015;0.8333115888495239;0.7977911019226015;-4.1439298060062826e-07;-4.043007186425875e-07;1.0448693570426413;1.009904478572439;10.000349230367002;0.8334784179044366;0.015563644200186619;0.01556039162077187;0.7977945026571166;0.014893740358439003;0.7979562500720067;1.0097354948560628
43.92638;1.0445134691543954;0.8333129460673611;0.7977910630084776;-4.1466837822818193e-07;-4.041014966903943e-07;1.044868039242942;1.0099063715211123;10.000339089183822;0.8334817250777358;0.01556364156375307;0.015560417579330516;0.7977952419225933;0.014893756829174131;0.7979538829786712;1.0097353568811072
43.93638;1.0445126779684577;0.8333143638118388;0.7977911767299877;-4.1495419640068673e-07;-4.0393455421529676e-07;1.0448666761523775;1.0099083120214152;10.000329392706385;0.833485043033793;0.015563639538227264;0.015560443504669876;0.7977960407077028;0.014893773400034229;0.7979515282260277;1.0097353159316547
43.94638;1.0445119534144405;0.8333158410277788;0.7977914402637465;-4.1524885467421566e-07;-4.037994482485743e-07;1.0448652637114246;1.0099103025332723;10.000320197011416;0.8334883745797202;0.01556363799356399;0.015560469244130796;0.7977968954837253;0.014893790117130478;0.797949190725009;1.0097353699016116
43.95638;1.0445112969276498;0.8333173748304387;0.7977918493260043;-4.155506790322683e-07;-4.036950621022249e-07;1.0448637967782846;1.0099123465017041;10.000311567662072;0.833491721772307;0.015563636793382902;0.015560494673847229;0.7977978035015433;0.014893807007970526;0.7979468740283212;1.0097355173428726
43.96638;1.044510710127717;0.8333189613277022;0.7977923985374571;-4.1585750496853217e-07;-4.036196715368721e-07;1.0448622685960482;1.0099144481319797;10.000303546100634;0.8334950851944589;0.015563635815543481;0.015560519685775782;0.7977987630829861;0.014893824100621967;0.7979445789465988;1.0097357557283981
43.97638;1.0445101956059324;0.8333205967023407;0.7977930823149768;-4.1616690275636896e-07;-4.03571054734417e-07;1.0448606714953177;1.0099166116468747;10.000296153718308;0.8334984637156652;0.015563634956749573;0.01556054418301793;0.7977997729980703;0.014893841425901578;0.797942303125028;1.0097360815218854
43.98638;1.044509758360581;0.8333222763139267;0.7977938951743366;-4.1647668658159736e-07;-4.03546697044833e-07;1.044858998220708;1.0099188400506252;10.000289408545276;0.833501855126168;0.015563634132184118;0.015560568093476505;0.7978008315093249;0.014893859006859031;0.7979400421946355;1.0097364908449735
43.99638;1.0445094065483491;0.833323993025871;0.797794831441306;-4.167848667931988e-07;-4.035440584443047e-07;1.0448572422201912;1.0099211340317544;10.000283331772474;0.8335052564834488;0.01556363328062235;0.015560591375347937;0.7978019355952274;0.014893876869239236;0.7979377910868021;1.0097369800322087
44.00638;1.0445091497050125;0.8333257378683808;0.7977958853066672;-4.170892337313848e-07;-4.0356053503474305e-07;1.0448553967685543;1.0099234917767006;10.000277950462722;0.8335086637585407;0.01556363237802055;0.015560614013580042;0.7978030811200959;0.014893895064162601;0.7979355450954306;1.0097375464578293
44.01638;1.0445089963842844;0.8333275026064177;0.7977970512398652;-4.173873173972842e-07;-4.035933692237483e-07;1.0448534546382209;1.0099259091341943;10.000273293507277;0.8335120720119006;0.015563631449338687;0.015560636009480619;0.797804264043287;0.014893913669697254;0.7979333005070467;1.0097381886139407
44.02638;1.0445089536868757;0.8333292810910911;0.7977983243201505;-4.1767669924432947e-07;-4.0363991437991946e-07;1.0448514088622685;1.009928380084836;10.000269381827081;0.8335154759487842;0.015563630557657415;0.015560657354036259;0.7978054810199406;0.014893932786178711;0.7979310541537642;1.0097389047768652
44.03638;1.0445090280362437;0.8333310685406223;0.7977997005973486;-4.1795529016482497e-07;-4.0369782524999155e-07;1.0448492535614595;1.0099308980363735;10.000266224366948;0.8335188701355075;0.015563629777255096;0.015560678004206758;0.7978067287346173;0.014893952527383266;0.7979288026670573;1.0097396916387262
44.04638;1.0445092258414093;0.8333328603840994;0.79780117702289;-4.1822140800315474e-07;-4.037648884785874e-07;1.044846984693884;1.009933456953382;10.000263819345816;0.8335222495079129;0.01556362917327052;0.015560697889726735;0.7978080032213439;0.014893972986559667;0.7979265424274345;1.0097405446909125
44.05638;1.044509553911624;0.833334652054121;0.797802750133505;-4.184736412814785e-07;-4.038388544194929e-07;1.0448446007729113;1.0099360517574651;10.000262150634805;0.8335256098855923;0.015563628789625306;0.015560716937524127;0.797809300013735;0.014893994213806603;0.7979242698187436;1.0097414602044563
44.06638;1.0445100203419098;0.8333364396021238;0.7978044144663511;-4.1871069776742186e-07;-4.0391761957520745e-07;1.0448421031142685;1.0099386783560693;10.00026118148876;0.8335289477449673;0.015563628647294539;0.01556073508532068;0.7978106143439605;0.014894016235822417;0.7979219815314417;1.0097424364004077
44.07638;1.0445106351734346;0.8333382202031098;0.7978061627138835;-4.1893140308579127e-07;-4.0399968193937047e-07;1.044839495365221;1.0099413327458184;10.000260861359829;0.8335322594866553;0.015563628753219273;0.015560752277123616;0.7978119404383222;0.014894039075444471;0.7979196751845612;1.0097434727620909
44.08638;1.044511409082262;0.8333399918711896;0.7978079876130477;-4.1913482047991916e-07;-4.0408441459779925e-07;1.0448367823256843;1.0099440092799288;10.000261141535319;0.8335355404522996;0.015563629106427876;0.015560768451284386;0.7978132709710467;0.014894062744685618;0.7979173500769937;1.0097445688578035
44.09638;1.0445123509868335;0.8333417522157023;0.7978098831122895;-4.193203238456108e-07;-4.041720175696233e-07;1.04483396910817;1.0099466999188347;10.000261975904136;0.8335387840774813;0.015563629699233564;0.015560783528184158;0.7978145982098872;0.014894087244019867;0.7979150075418843;1.0097457235965819
44.10638;1.0445134669766858;0.8333434970095325;0.7978118433665076;-4.194873474924836e-07;-4.042634407521163e-07;1.0448310616586314;1.0099493954295637;10.000263309280495;0.8335419818509611;0.01556363052290694;0.015560797404895169;0.7978159158461638;0.014894112584266008;0.7979126501785355;1.0097469352680815
44.11638;1.044514760729265;0.8333452203239644;0.7978138612300267;-4.1963495152660114e-07;-4.043601916289839e-07;1.0448280675821726;1.009952087167291;10.000265074932262;0.8335451242505081;0.015563631576182457;0.01556080996795625;0.7978172194177624;0.014894138805291873;0.7979102803128865;1.0097482022399316
44.12638;1.0445162342683347;0.8333469165317945;0.7978159283305117;-4.1976185506129115e-07;-4.044638478854498e-07;1.0448249963291762;1.0099547675299712;10.00026720129351;0.8335482017012082;0.015563632865730816;0.015560821106970244;0.797818505849584;0.014894165967934997;0.7979078993675599;1.0097495230879183
44.13638;1.0445178884551507;0.8333485822272662;0.7978180364770291;-4.1986709606481185e-07;-4.0457574533609236e-07;1.044821858797348;1.0099574288936144;10.000269612582654;0.833551204563068;0.015563634400490219;0.015560830712030828;0.7978197737506958;0.014894194123521425;0.7979055082562635;1.009750896154222
44.14638;1.0445197227365832;0.8333502171331196;0.7978201786983522;-4.1995055111563205e-07;-4.0469699605936523e-07;1.0448186662986687;1.0099600630277765;10.000272220277958;0.8335541226460151;0.015563636187795103;0.015560838669504369;0.7978210237539158;0.014894223281252924;0.7979031076114119;1.0097523196986158
44.15638;1.0445217340082542;0.8333518242347309;0.7978223495530935;-4.200127781840109e-07;-4.048282465068702e-07;1.0448154298324495;1.0099626623374884;10.000274920105237;0.8335569454464937;0.01556363822493984;0.0155608448599878;0.7978222576944132;0.014894253396916178;0.7979006979561738;1.0097537925545734
44.16638;1.0445239156275155;0.8333534087870166;0.7978245456824821;-4.200546224294966e-07;-4.0496911760436323e-07;1.0448121601238665;1.0099652212219383;10.0002776016891;0.8335596634130337;0.015563640484686904;0.015560849154494873;0.7978234770913641;0.014894284393328579;0.7978982802122611;1.0097553147429006
44.17638;1.044526258032841;0.8333549768985246;0.7978267658308354;-4.2007705381341907e-07;-4.051179925037765e-07;1.0448088676233973;1.0099677360865773;10.000280154539867;0.8335622694642951;0.01556364291428647;0.015560851423481709;0.7978246820571412;0.014894316184621288;0.7978958558540407;1.0097568877282217
44.18638;1.04452875023286;0.8333565347381537;0.7978290093265283;-4.20081232718868e-07;-4.0527245543934756e-07;1.044805562605273;1.0099702051554456;10.000282462921152;0.833564759887484;0.015563645457146667;0.015560851564888583;0.79782587123352;0.014894348674196322;0.797893426259867;1.0097585138740166
44.19638;1.044531379957067;0.8333580877426344;0.7978312746956809;-4.200685994298529e-07;-4.0543002818138273e-07;1.044802255465121;1.0099726287532944;10.000284405591655;0.8335671343635593;0.01556364807294168;0.015560849535369944;0.7978270422351905;0.014894381745325102;0.7978909920167976;1.0097601955675317
44.20638;1.0445341332257585;0.8333596396097317;0.7978335596216609;-4.200405597985659e-07;-4.0558883927716966e-07;1.0447989562502815;1.0099750089788098;10.000285868050023;0.8335693951835416;0.015563650733542737;0.015560845364515746;0.7978281918585095;0.01489441527447069;0.7978885529026624;1.0097619351354843
44.21638;1.044536995603943;0.8333611920047472;0.7978358614602566;-4.1999787767832027e-07;-4.0574788685906124e-07;1.044795673691939;1.0099773479740017;10.000286758733306;0.8335715459999471;0.0155636534054296;0.015560839142350283;0.7978293161582978;0.014894449151360473;0.7978861082059397;1.0097637354059743
44.22638;1.0445399541132119;0.833362745142185;0.7978381774854396;-4.199406343013225e-07;-4.0590664151507915e-07;1.0447924151810966;1.0099796456454724;10.00028701934494;0.8335735908408481;0.015563656032444148;0.01556083099673631;0.7978304108427132;0.014894483276215885;0.7978836571472349;1.0097655998732467
44.23638;1.0445429976329048;0.8333642981882021;0.7978405043554218;-4.1986885516783676e-07;-4.0606439961901405e-07;1.0447891872218515;1.0099818993462075;10.000286623243278;0.83357553371641;0.015563658518520946;0.015560821083247545;0.797831472094394;0.014894517548113868;0.7978811996645261;1.0097675322701642
44.24638;1.044546116145706;0.8333658489047665;0.7978428372537993;-4.1978297338425147e-07;-4.0621986325830585e-07;1.0447859950454583;1.0099841066317392;10.000285565764257;0.833577378714152;0.01556366071886833;0.015560809579847481;0.7978324972692803;0.01489455187423389;0.797878737172771;1.0097695357051906
44.25638;1.0445493002354551;0.8333673936214954;0.7978451697370402;-4.196837016305362e-07;-4.063711129267963e-07;1.0447828421318572;1.0099862679947567;10.000283854367353;0.8335791303294386;0.015563662456631475;0.015560796669593428;0.7978334849309018;0.014894586193684669;0.7978762725824912;1.0097716117051807
44.26638;1.044552541493026;0.8333689280066859;0.797847494527949;-4.19571595227271e-07;-4.065160881682345e-07;1.044779730336879;1.0099883866807513;10.000281499132214;0.8335807934916087;0.015563663565582463;0.015560782514071156;0.7978344343537217;0.014894620482913803;0.7978738097963705;1.0097737604605814
44.27638;1.0445558332913238;0.8333704478164377;0.7978498049784523;-4.19446841825855e-07;-4.066531276906812e-07;1.0447766602759005;1.0099904669988526;10.000278505418855;0.8335823731717047;0.015563663924995842;0.01556076723052108;0.797835344819565;0.014894654733730875;0.7978713536213076;1.009775982171027
44.28638;1.0445591702373123;0.8333719494944742;0.7978520963124041;-4.193094738164318e-07;-4.0678101849268035e-07;1.044773632068981;1.0099925128250054;10.00027487229449;0.8335838740039258;0.015563663455916327;0.01556075088328615;0.7978362149516187;0.014894688936460813;0.7978689100233282;1.0097782776704807
44.29638;1.0445625459227337;0.8333734305225895;0.7978543655134251;-4.1915966498363427e-07;-4.068987766319319e-07;1.0447706457706663;1.0099945261532854;10.000270590532375;0.8335853000625457;0.015563662101988977;0.015560733489190844;0.7978370421326738;0.014894723084695003;0.7978664857050021;1.0097806482339877
44.30638;1.044565951480212;0.833374889128327;0.7978566100410087;-4.189978527458079e-07;-4.0700567595534546e-07;1.0447677012199688;1.0099965065927201;10.000265635587555;0.8335866546382751;0.015563659825306716;0.015560715026759084;0.7978378224102821;0.01489475717795579;0.7978640870042897;1.0097830952416393
44.31638;1.044569376658603;0.8333763237528959;0.7978588267790387;-4.188246620730549e-07;-4.0710148409363253e-07;1.0447647988850437;1.0099984523001306;10.00025996515034;0.8335879402665011;0.015563656608219005;0.015560695446360151;0.7978385512544933;0.014894791217914045;0.7978617188796187;1.0097856193338173
44.32638;1.044572811580757;0.8333777326370494;0.7978610121494438;-4.1864070314715885e-07;-4.0718647656817187e-07;1.0447619411436164;1.0100003609032668;10.000253529029594;0.8335891592059972;0.015563652455045847;0.015560674681097416;0.7978392237910311;0.014894825211508825;0.7978593844481139;1.0097882199137485
44.33638;1.0445762474625253;0.8333791131494086;0.7978631627457304;-4.18446545958412e-07;-4.07261299163165e-07;1.0447591316777125;1.0100022298565976;10.00024628194049;0.833590313835186;0.015563647397091837;0.015560652652682421;0.7978398340552668;0.014894859167113212;0.7978570857040533;1.009790895793067
44.34638;1.0445796768183655;0.8333804610936519;0.7978652752806566;-4.18243014088057e-07;-4.073269336161329e-07;1.0447563736391425;1.010004056609924;10.000238190061182;0.83359140685131;0.015563641492924841;0.015560629279893962;0.7978403754466074;0.014894893083162676;0.7978548255236813;1.0097936452904772
44.35638;1.0445830934700953;0.8333817709623912;0.7978673458050798;-4.1803151968732695e-07;-4.073846219609893e-07;1.0447536683521153;1.0100058388852096;10.000229237377871;0.833592441682826;0.015563634819571992;0.015560604499366347;0.7978408426186488;0.014894926954653404;0.7978526091260316;1.0097964657413028
44.36638;1.0445864921774357;0.8333830370246962;0.7978693691880057;-4.178140034574084e-07;-4.0743568381228756e-07;1.0447510148064427;1.0100075753918458;10.000219433005126;0.8335934227003915;0.015563627457344766;0.015560578283949003;0.7978412327064144;0.014894960786596795;0.7978504434191759;1.0097993538239847
44.37638;1.0445898681334247;0.8333842544622369;0.7978713396603332;-4.175924603207578e-07;-4.07481363529228e-07;1.0447484100459659;1.0100092665441924;10.000208812884496;0.8335943547573343;0.015563619471826455;0.015560550641491606;0.7978415451425585;0.01489499458966923;0.7978483353604979;1.0098023059068162
44.38638;1.0445932167658514;0.8333854202618701;0.7978732520884387;-4.1736869989761535e-07;-4.0752277876381556e-07;1.0447458505942162;1.010010914560812;10.000197440690243;0.8335952428579657;0.015563610898123074;0.015560521598757406;0.7978417811670444;0.014895028378425297;0.7978462911395263;1.00980531848849
44.39638;1.044596534073927;0.8333865331698961;0.7978751031604756;-4.1714454143105644e-07;-4.0756096254352307e-07;1.044743334448463;1.0100125230972838;10.000185409262558;0.8335960925756799;0.015563601741101761;0.015560491185773583;0.7978419437812251;0.014895062183040538;0.797844316730942;1.0098083891612029
44.40638;1.0445998166536585;0.8333875924944857;0.7978768918813742;-4.1692194954380297e-07;-4.0759683402762336e-07;1.044740862151284;1.0100140969094462;10.000172827961627;0.8335969100226908;0.015563591992281724;0.015560459433343322;0.7978420368743979;0.014895096039125267;0.7978424186907903;1.0098115166956587
44.41638;1.0446030612637078;0.8333885971008935;0.7978786187944091;-4.1670308203210724e-07;-4.076309817071119e-07;1.0447384362811787;1.0100156419063173;10.000159798704253;0.8335977003435292;0.015563581640572978;0.01556042638079329;0.7978420639853864;0.014895129957325297;0.7978406036480185;1.0098147001215778
44.42638;1.0446062653122834;0.8333895456935007;0.7978802850530863;-4.1649044636566663e-07;-4.0766352162230293e-07;1.0447360609393712;1.010017165238606;10.000146404906893;0.8335984662058556;0.015563570675978062;0.015560392081590175;0.7978420290515759;0.014895163917924076;0.7978388772033691;1.0098179378483716
44.43638;1.0446094274138409;0.8333904381509482;0.7978818928927126;-4.1628685750772914e-07;-4.0769418873705257e-07;1.0447337417379041;1.010018674609153;10.00013271873545;0.8335992080443642;0.015563559102116716;0.015560356605792549;0.797841937676295;0.014895197890215357;0.7978372439997854;1.009821227048726
44.44638;1.0446125468306524;0.8333912766061177;0.7978834459806595;-4.1609499068814737e-07;-4.077225023471338e-07;1.0447314852168372;1.0100201771032886;10.000118813171342;0.8335999254767745;0.015563546950217432;0.015560320035092973;0.7978417965407979;0.01489523184901626;0.7978357088425422;1.0098245633608627
44.45638;1.0446156235488688;0.8333920651311574;0.7978849482876498;-4.159169303190506e-07;-4.0774807242830054e-07;1.0447292983892873;1.010021678436279;10.000104768029749;0.8336006186083145;0.015563534279920424;0.015560282448026671;0.7978416121012747;0.014895265784990874;0.7978342770915744;1.0098279408661945
44.46638;1.044618659208346;0.8333928083836591;0.7978864032572776;-4.15754113423396e-07;-4.0777104262219755e-07;1.0447271888203435;1.0100231831498365;10.000090666145335;0.8336012887686424;0.015563521166963237;0.015560243909512887;0.7978413899882744;0.014895299706232977;0.797832953555084;1.0098313522557958
44.47638;1.044621657081744;0.8333935103723853;0.7978878139518789;-4.1560764124864014e-07;-4.0779225368489337e-07;1.0447251631482655;1.0100246957963586;10.000076586158805;0.8336019385930766;0.015563507686172035;0.01556020447232968;0.7978411350612964;0.014895333628400695;0.7978317413000301;1.0098347896564321
44.48638;1.044624620701473;0.8333941736920789;0.7978891827052209;-4.154787079068576e-07;-4.0781297305564925e-07;1.044723224396992;1.0100262212944142;10.000062599805696;0.833602571712001;0.015563493900949379;0.01556016418465535;0.7978408518723651;0.01489536756282944;0.797830641565443;1.009838245567335
44.49638;1.0446275521024702;0.8333947990589893;0.7978905104912396;-4.1536868132910123e-07;-4.07834511166155e-07;1.044721371353658;1.0100277633816122;10.000048775663847;0.8336031922342348;0.015563479864652278;0.015560123094426531;0.7978405450629455;0.014895401516307426;0.7978296540471522;1.009841712392631
44.50638;1.0446304515689255;0.8333953854824581;0.7978917969109734;-4.1527863876675363e-07;-4.078579808779107e-07;1.0447196006346513;1.0100293233708042;10.000035183137014;0.8336038039358596;0.015563465622494216;0.015560081251119393;0.7978402190434493;0.014895435506360806;0.7978287765621213;1.009845181232097
44.51638;1.0446333189824664;0.8333959305917887;0.7978930405073076;-4.152089427717837e-07;-4.078842214779545e-07;1.044717909287057;1.0100309006089796;10.000021887381516;0.8336044093838259;0.015563451205418173;0.015560038706918385;0.7978398774275471;0.014895469569284772;0.7978280046326988;1.0098486419640398
44.52638;1.0446361545964498;0.8333964305809993;0.7978942396837335;-4.1515927138151324e-07;-4.0791385750138386e-07;1.0447162957301335;1.0100324937175575;10.00000894326349;0.8336050094396936;0.015563436630041498;0.015559995507285537;0.7978395233471574;0.014895503744584563;0.7978273318725815;1.0098520843737748
44.53638;1.0446389584763727;0.83339688070027;0.7978953939894217;-4.151287230158247e-07;-4.079474504410736e-07;1.0447147588199772;1.0100341015348897;9.999996397683505;0.8336056035604604;0.015563421908187668;0.015559951686056341;0.7978391604503846;0.014895538053578933;0.797826751030181;1.0098554987290003
44.54638;1.0446417291410512;0.8333972763192187;0.7978965039771545;-4.1511587434932786e-07;-4.0798558457508747e-07;1.0447132971173094;1.010035723000762;9.999984286413781;0.8336061907086894;0.015563407051626666;0.01555990728806105;0.7978387935411624;0.014895572490140993;0.7978262548684214;1.009858875753881
44.55638;1.0446444626651963;0.8333976134332522;0.7978975698798442;-4.151190880368798e-07;-4.080287793018927e-07;1.044711909179196;1.0100373559176004;9.99997262020199;0.8336067700837285;0.015563392075800351;0.015559862390489095;0.7978384282484117;0.01489560701829706;0.7978258360514848;1.009862206690859
44.56638;1.0446471535784447;0.8333978886297964;0.7978985908815749;-4.151368133822761e-07;-4.0807746525608114e-07;1.0447105936838434;1.0100389954460258;9.999961379372644;0.8336073411224638;0.0155633770088162;0.015559817103144191;0.7978380697637932;0.014895641573837872;0.7978254866827799;1.009865483499874
44.57638;1.0446497962601127;0.8333980989255448;0.797899564878727;-4.151675716168131e-07;-4.081322564007874e-07;1.0447093486645114;1.0100406337976653;9.999950525520909;0.8336079027428932;0.015563361906087782;0.01555977156915542;0.7978377215446422;0.014895676075548531;0.7978251988160875;1.0098686992327253
44.58638;1.044652384810218;0.833398241197401;0.7979004887796948;-4.1520995337714265e-07;-4.0819426977866244e-07;1.0447081706618193;1.0100422613752276;9.999940020419873;0.8336084526731747;0.015563346865952475;0.015559725951855551;0.7978373849255185;0.014895710432525319;0.7978249655898233;1.0098718483078073
44.59638;1.044654912192643;0.8333983118879184;0.7979013598225172;-4.1526273939245743e-07;-4.0826506104506037e-07;1.0447070550943227;1.010043867989164;9.99992984228836;0.8336089875493802;0.015563332020199919;0.01555968039442373;0.7978370597751369;0.014895744541728838;0.7978247815233485;1.0098749258520379
44.60638;1.0446573704838966;0.8333983077475253;0.7979021767959679;-4.1532477443007203e-07;-4.0834617968162074e-07;1.0447059970091506;1.0100454437266955;9.999919986812763;0.8336095035642698;0.015563317501255199;0.015559634998796588;0.797836745702772;0.014895778296026835;0.7978246417021649;1.0098779264336715
44.61638;1.0446597519483436;0.8333982262839215;0.7979029403288184;-4.153946468880466e-07;-4.084387654545735e-07;1.0447049911696566;1.0100469795809899;9.999910449883057;0.8336099976871366;0.015563303417573001;0.015559589846151578;0.7978364429548873;0.014895811598524395;0.7978245409212325;1.0098808438837699
44.62638;1.0446620494295888;0.8333980648405702;0.7979036526062253;-4.154706936498423e-07;-4.085434641371707e-07;1.044704032002435;1.0100484673041679;9.999901212129704;0.833610468838371;0.01556328983807199;0.015559545018839981;0.7978361524675901;0.014895844361755119;0.7978244734189075;1.0098836727777123
44.63638;1.0446642555114733;0.8333978191647343;0.7979043169527884;-4.155514355016419e-07;-4.0866061324107845e-07;1.0447031130242244;1.010049898465723;9.99989223809549;0.8336109173330604;0.015563276782791484;0.015559500597839736;0.7978358754591345;0.014895876504681807;0.7978244336189976;1.009886409852059
44.64638;1.0446663614761718;0.8333974830080664;0.7979049375142467;-4.1563588921636604e-07;-4.087904299675015e-07;1.0447022259975585;1.0100512634887144;9.999883483818046;0.8336113426848505;0.015563264233160519;0.01555945665238855;0.7978356132111718;0.014895907962892948;0.797824417746866;1.0098890538300895
44.65638;1.0446683574613576;0.8333970496296098;0.7979055190972455;-4.157234793590257e-07;-4.0893295903631054e-07;1.0447013612477498;1.0100525518305086;9.999874906535622;0.8336117417898188;0.015563252152309531;0.015559413237924641;0.7978353669141695;0.014895938692636728;0.7978244247157625;1.0098916043537176
44.66638;1.0446702335046907;0.8333965139786013;0.7979060672207796;-4.1581397906908623e-07;-4.0908790550468414e-07;1.0447005089726855;1.010053753209491;9.999866471069886;0.8336121088161756;0.01556324049843835;0.01555937039943792;0.7978351372823574;0.014895968657120848;0.7978244549644226;1.009894061158122
44.67638;1.0446719805148403;0.8333958733943294;0.7979065883860549;-4.1590750033140334e-07;-4.092546691254821e-07;1.044699660493608;1.01005485812737;9.999858149225412;0.8336124366943674;0.015563229233089877;0.015559328176459759;0.7978349243785289;0.014895997815903292;0.7978245083635546;1.0098964240396087
44.68638;1.044673591171477;0.8333951264667222;0.7979070901348384;-4.1600419258040247e-07;-4.094325900105618e-07;1.0446988091397655;1.0100558574859695;9.999849917755212;0.833612718656612;0.015563218319818837;0.015559286612255573;0.7978347279726833;0.01489602612799643;0.7978245834214841;1.009898693927001
44.69638;1.0446750608380795;0.8333942718087989;0.7979075803951595;-4.16103917931267e-07;-4.0962107874534297e-07;1.044697950620521;1.0100567428477718;9.999841759463337;0.8336129486034004;0.015563207708880627;0.015559245763850907;0.797834548096293;0.014896053552842618;0.7978246773376126;1.0099008736224941
44.70638;1.0446763878350167;0.8333933082914735;0.797908066259809;-4.162062476864521e-07;-4.098196002748432e-07;1.0446970824509658;1.0100575075921099;9.999833663191636;0.8336131214475001;0.0155631973268119;0.01555920570324738;0.7978343855164495;0.014896080054183738;0.7978247853190271;1.0099029666281407
44.71638;1.044677572410258;0.8333922361546705;0.7979085533555229;-4.1631062320977394e-07;-4.100277337828228e-07;1.0446962031768816;1.0100581477338426;9.999825620666925;0.8336132344392515;0.015563187083019838;0.015559166505737488;0.7978342421415542;0.014896105624946861;0.7978248997445747;1.009904975397075
44.72638;1.0446786156192387;0.8333910577776948;0.7979090464835943;-4.1641627733479656e-07;-4.10245158419301e-07;1.0446953129960683;1.0100586621920815;9.99981762463992;0.8336132881226606;0.015563176878732033;0.01555912822651372;0.7978341212446901;0.014896130303100401;0.797825010482628;1.0099069005903145
44.73638;1.0446795195784393;0.8333897776635035;0.7979095498534265;-4.1652196628265787e-07;-4.104714687817425e-07;1.0446944151687112;1.0100590531405296;9.999809669215995;0.8336132857587164;0.0155631666083525;0.01555909087365911;0.7978340274511765;0.01489615414960111;0.7978251063617005;1.009908741026258
44.74638;1.0446802882536925;0.8333884016490466;0.7979100660485202;-4.166260458642202e-07;-4.1070593337257276e-07;1.0446935163106443;1.0100593260532789;9.999801750881185;0.833613231890719;0.015563156170904317;0.01555905439782901;0.7978339664920473;0.01489617722371447;0.7978251764327835;1.0099104943283115
44.75638;1.044680927590586;0.833386936075878;0.797910595465636;-4.1672682391193734e-07;-4.1094723487770055e-07;1.044692625370764;1.0100594886310148;9.999793869962776;0.8336131310235989;0.015563145500488701;0.015559018715789429;0.7978339443764145;0.014896199576641603;0.7978252105189145;1.0099121579982875
44.76638;1.0446814448137818;0.8333853872528474;0.7979111366842973;-4.1682272993193826e-07;-4.1119352943394055e-07;1.044691751941743;1.010059548306685;9.999786026943847;0.8336129869120891;0.015563134588604635;0.015558983749480127;0.7978339658838968;0.014896221246476162;0.7978251999660955;1.0099137294404537
44.77638;1.0446818473143948;0.8333837614319259;0.7979116866102542;-4.16912315625711e-07;-4.11442912489062e-07;1.0446909044728885;1.0100595100710996;9.999778215743442;0.833612802331882;0.015563123478122875;0.015558949441798364;0.7978340331575775;0.014896242261299885;0.7978251384645345;1.0099152054855414
