time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.78638;1.044682141950742;0.8333820660071111;0.797912240631817;-4.1699426454056477e-07;-4.116936804444508e-07;1.0446900889885693;1.010059376803266;9.999770423943147;0.833612578805092;0.015563112239742662;0.015558915751764985;0.7978341453021109;0.014896262648822095;0.7978250216360008;1.009916583211959
44.79638;1.0446823347020224;0.8333803101573154;0.7979127935317429;-4.170675079217553e-07;-4.11944144262056e-07;1.0446893083911961;1.0100591509621137;9.999762635302993;0.8336123165341256;0.015563100948688388;0.015558882652481081;0.7978342987749869;0.014896282428850785;0.7978248455524444;1.0099178605789834
44.80638;1.0446824302044058;0.8333785032328306;0.7979133399964863;-4.1713148958486876e-07;-4.1219242639165983e-07;1.0446885628024156;1.0100588357586662;9.999754830614672;0.833612014854643;0.015563089671486082;0.015558850125876628;0.7978344877101977;0.014896301594475848;0.7978246059687981;1.0099190345768916
44.81638;1.0446824318566659;0.8333766533947682;0.7979138743083254;-4.1718639316902276e-07;-4.1243654132858224e-07;1.044687851311455;1.0100584356789017;9.999746992872423;0.8336116727822926;0.015563078463919695;0.015558818152154106;0.7978347041117306;0.014896320108018947;0.7978242986817465;1.0099200993547917
44.82638;1.044682342849574;0.833374767980188;0.7979143909810807;-4.172330378399367e-07;-4.1267461366078825e-07;1.0446871733191794;1.010057956397207;9.99973911340955;0.8336112898349506;0.015563067379321638;0.015558786705220266;0.7978349381963794;0.01489633791291317;0.7978239201819523;1.0099210476773344
44.83638;1.044682166992206;0.8333728539197407;0.7979148859591437;-4.172724575965588e-07;-4.1290499996492323e-07;1.0446865282131512;1.0100574038883783;9.999731195185118;0.8336108673340452;0.0155630564830924;0.015558755757217048;0.7978351788587064;0.014896354940880839;0.7978234681369506;1.0099218736962419
44.84638;1.0446819085067722;0.8333709178230011;0.7979153564636674;-4.173054442135573e-07;-4.131263971295528e-07;1.0446859152130825;1.0100567829740437;9.999723256351581;0.8336104089817042;0.015563045858229131;0.015558725292141595;0.797835414733854;0.01489637111836221;0.7978229412095106;1.0099225738041153
44.85638;1.044681571384849;0.8333689659217945;0.7979157999180964;-4.17332281999093e-07;-4.133380574067385e-07;1.0446853341883533;1.0100560966268;9.999715332216788;0.8336099196956686;0.015563035592339937;0.015558695316914851;0.7978356359077854;0.014896386388730734;0.7978223387078125;1.0099231456888105
44.86638;1.044681159535483;0.8333670035062014;0.7979162135872524;-4.173528333093833e-07;-4.1353982580670304e-07;1.0446847858394452;1.0100553469777134;9.999707474565428;0.8336094039652923;0.01556302576054874;0.015558665860376885;0.797835834662317;0.014896400729637575;0.7978216612593245;1.0099235869141114
44.87638;1.0446806780376396;0.8333650347511155;0.7979165952192279;-4.1736693630395834e-07;-4.1373192288195016e-07;1.0446842713783953;1.0100545368787095;9.999699751369652;0.8336088656653875;0.015563016420499249;0.01555863696874072;0.7978360043984406;0.014896414140294823;0.7978209115979955;1.0099238943334647
44.88638;1.0446801336283402;0.8333630637212212;0.7979169435143012;-4.173747792075954e-07;-4.139148432512831e-07;1.0446837931718573;1.0100536708007566;9.999692246075094;0.8336083087535687;0.015563007619725533;0.01555860870120646;0.7978361381729816;0.014896426614837255;0.7978200937440734;1.009924064826015
44.89638;1.0446795334711105;0.8333610955070587;0.7979172575999909;-4.173768953308676e-07;-4.1408945515677193e-07;1.0446833559090216;1.0100527550036134;9.999685057819395;0.833607737086558;0.01556299940804472;0.015558581127383566;0.7978362285020004;0.0148964381290878;0.7978192111907508;1.0099240960284226
44.90638;1.0446788845109247;0.8333591362933833;0.7979175356367504;-4.1737381089145203e-07;-4.1425708966579646e-07;1.0446829669668642;1.0100517970022735;9.999678300162591;0.8336071536253264;0.015562991842895987;0.01555855433164287;0.7978362688074085;0.014896448635485617;0.7978182654867515;1.0099239861167213
44.91638;1.044678194083622;0.8333571928365485;0.7979177735717472;-4.17365644326174e-07;-4.1441943596260905e-07;1.0446826353064822;1.0100508047316639;9.999672091463841;0.8336065601658268;0.015562984984669272;0.01555852841407868;0.7978362548980583;0.01489645805249108;0.797817255793746;1.0099237331047308
44.92638;1.0446774694328085;0.8333552721366454;0.7979179655992307;-4.173518783351378e-07;-4.14578274122544e-07;1.0446823690152434;1.010049786090424;9.999666547356906;0.8336059573587782;0.015562978887639403;0.015558503482666653;0.797836184573561;0.014896466268951108;0.7978161798322695;1.0099233342785237
44.93638;1.0446767163152257;0.8333533810032872;0.7979181057501168;-4.173314412131479e-07;-4.147352431303112e-07;1.044682172685198;1.0100487489837888;9.999661785415825;0.8336053447247335;0.015562973590875644;0.015558479655410105;0.7978360565948404;0.014896473172683814;0.7978150355811542;1.0099227862063616
44.94638;1.0446759394089546;0.8333515255653329;0.79791818865362;-4.1730284972351873e-07;-4.148916813909773e-07;1.0446820463222644;1.0100477015090736;9.99965792843246;0.8336047213137607;0.015562969123065104;0.015558457071240605;0.7978358706201588;0.014896478677231383;0.79781382224721;1.0099220850818798
44.95638;1.044675143599256;0.8333497110169964;0.7979182094029299;-4.17264043350943e-07;-4.150485152637745e-07;1.0446819864150583;1.01004665181681;9.999655097902945;0.8336040868272516;0.01556296552186916;0.015558435880989227;0.7978356267589526;0.014896482737671307;0.7978125402157907;1.0099212274958935
44.96638;1.0446743330856048;0.833347941583634;0.7979181634552024;-4.172122046263716e-07;-4.1520623577143465e-07;1.0446819878240032;1.010045607655044;9.999653409815691;0.8336034421692808;0.015562962843583548;0.015558416214153426;0.7978353245036527;0.014896485349994337;0.7978111907166064;1.0099202122229307
44.97638;1.044673509459397;0.8333462209425232;0.7979180470128201;-4.1714410436353013e-07;-4.153649428008605e-07;1.044682044451491;1.0100445760023187;9.999652974789758;0.833602789191905;0.015562961154832659;0.015558398151439222;0.797834962709659;0.014896486528988968;0.7978097752803135;1.009919041440129
44.98638;1.0446726713192156;0.8333445528996968;0.7979178575689169;-4.1705681122866706e-07;-4.1552448963761865e-07;1.0446821480011823;1.0100435630606697;9.999653891219271;0.8336021300112066;0.015562960519210342;0.015558381728549587;0.7978345402596501;0.014896486295046913;0.7978082950416512;1.0099177199998703
44.99638;1.0446718153230714;0.833342941997332;0.7979175936832698;-4.169481803456323e-07;-4.1568471392700527e-07;1.0446822865562726;1.0100425744502777;9.999656232766178;0.8336014663759838;0.01556296099399271;0.01555836695934978;0.7978340562675437;0.014896484685167924;0.7978067504584895;1.0099162543351041
45.00638;1.0446709377889678;0.8333413934500082;0.7979172542390556;-4.168169781741704e-07;-4.158453659721478e-07;1.0446824452080095;1.0100416149991838;9.999660041296359;0.8336007994879403;0.015562962640530136;0.015558353855749316;0.7978335096257841;0.014896481763075342;0.7978051412478596;1.0099146520453008
45.01638;1.0446700360901628;0.8333399119903498;0.7979168382202034;-4.166627114484774e-07;-4.1600576442425833e-07;1.0446826085836578;1.0100406884188944;9.999665326314817;0.8336001301220591;0.015562965527462991;0.01555834244087556;0.7978328979556712;0.01489647761272282;0.7978034660266698;1.0099129214261693
45.02638;1.04466910909957;0.8333385010319223;0.7979163448824783;-4.1648521852012086e-07;-4.1616488658318873e-07;1.0446827631678826;1.0100397975118045;9.999672062167063;0.8335994587818828;0.01556296971549911;0.015558332751047342;0.7978322176114568;0.014896472326337269;0.7978017220541695;1.0099110705841532
45.03638;1.044668156443164;0.833337162676741;0.7979157740681252;-4.1628430564457526e-07;-4.163218163519955e-07;1.0446828976806266;1.0100389440078563;9.999680187870592;0.833598786010353;0.015562975240987443;0.015558324826576727;0.7978314654117421;0.014896465999162037;0.7977999059532089;1.0099091069109258
45.04638;1.0446671771363722;0.8333358973139412;0.7979151268019583;-4.1605950853100776e-07;-4.1647583298596774e-07;1.0446830022000173;1.010038127911912;9.999689620916833;0.8335981128073433;0.015562982113319824;0.01555831870290636;0.7978306394140431;0.014896458721010935;0.7977980153227207;1.0099070379505306
45.05638;1.044666168847805;0.8333347033387604;0.7979144057242353;-4.1580997162663123e-07;-4.1662614986552675e-07;1.044683067829872;1.0100373478354225;9.999700275092087;0.8335974411635412;0.015562990325527224;0.015558314401216555;0.7978297374672944;0.01489645056050947;0.7977960499399924;1.009904872919432
45.06638;1.0446651285263875;0.8333335780551475;0.7979136152522125;-4.1553464109396043e-07;-4.1677180847762455e-07;1.0446830868912411;1.0100366019998523;9.999712064377425;0.8335967748182184;0.015562999865113553;0.015558311915329503;0.7978287553801588;0.014896441560179816;0.797794011772208;1.0099026231064483
45.07638;1.0446640537527907;0.8333325186244579;0.797912761603552;-4.1523265089326594e-07;-4.169119057451505e-07;1.044683053216211;1.010035888943582;9.99972489322474;0.8335961190443456;0.015563010707020106;0.015558311206083081;0.7978276867279309;0.014896431748008592;0.7977919040639064;1.0099003011472913
45.08638;1.0446629433733112;0.833331522103706;0.7979118520574157;-4.149035140305844e-07;-4.170459646357399e-07;1.0446829627213006;1.0100352083967687;9.999738653439433;0.8335954789928357;0.015563022783062734;0.01555831220989297;0.797826524466824;0.014896421158719572;0.7977897301932686;1.0098979201893357
45.09638;1.0446617968303733;0.833330585352934;0.7979108936244931;-4.1454704982235205e-07;-4.171742224877112e-07;1.0446828132684962;1.010034561559188;9.999753233106883;0.8335948584799808;0.01556303595213352;0.015558314851019236;0.7978252628416758;0.014896409859171194;0.7977874932737835;1.0098954934581488
45.10638;1.0446606129367955;0.8333297053629779;0.7979098921553868;-4.141632107097239e-07;-4.1729770212579825e-07;1.0446826035702372;1.0100339494706412;9.999768516502698;0.8335942597852719;0.015563050001678246;0.015558319050190441;0.7978238986794954;0.014896397956210042;0.7977851965914663;1.0098930339618712
45.11638;1.0446593888232303;0.8333288796012644;0.7979088523191452;-4.1375178098014985e-07;-4.1741801212475316e-07;1.0446823328215824;1.0100333711957736;9.999784378888307;0.833593683945877;0.015563064679513385;0.015558324734839363;0.7978224319335983;0.014896385566735221;0.797782844188446;1.0098905538128762
45.12638;1.044658119318489;0.8333281058681985;0.7979077784873924;-4.133121535508315e-07;-4.175369299078922e-07;1.0446820013545346;1.0100328240268925;9.999800700101376;0.8335931321289638;0.01556307973353983;0.0155583318522893;0.7978208653276965;0.014896372779398568;0.7977804408911099;1.0098880638840235
45.13638;1.044656797087359;0.8333273816204312;0.7979066756495515;-4.128437035244983e-07;-4.1765601639715305e-07;1.0446816108772599;1.0100323043840234;9.999817385417177;0.8335926070918537;0.015563094941465877;0.01555834037966474;0.7978192035359478;0.014896359657040632;0.7977779911456028;1.0098855740893167
45.14638;1.0446554136175785;0.8333267030699703;0.7979055493581512;-4.1234645783075416e-07;-4.177764556971283e-07;1.0446811632319257;1.0100318076976877;9.999834370878446;0.833592113119584;0.015563110123600355;0.015558350322919641;0.7978174527947186;0.014896346266051776;0.7977754978778652;1.0098830934177785
45.15638;1.0446539605564167;0.8333260646454657;0.7979044053456877;-4.1182129183837216e-07;-4.1789897546157413e-07;1.0446806584567223;1.010031328729466;9.999851621002923;0.8335916551629504;0.015563125134718867;0.015558361706787097;0.7978156210443303;0.014896332683131173;0.7977729629852894;1.0098806301253311
45.16638;1.0446524307236562;0.8333254595658878;0.7979032496871101;-4.1126967722525533e-07;-4.180238687397646e-07;1.044680094913072;1.0100308634070607;9.9998691294013;0.8335912379086945;0.015563139837453652;0.015558374562788224;0.7978137176005611;0.014896318973885821;0.7977703883538836;1.0098781922592406
45.17638;1.0446508182775764;0.8333248808899212;0.7979020890094723;-4.106934850129741e-07;-4.1815134653658297e-07;1.0446794720970867;1.0100304105777078;9.999886911575125;0.8335908646731574;0.015563154077525735;0.01555838891285353;0.7978117519863948;0.014896305166441921;0.797767776162627;1.009875787122558
45.18638;1.04464911861461;0.8333243219272661;0.7979009301269662;-4.1009497786141916e-07;-4.1828187319981695e-07;1.0446787931148345;1.0100299723091533;9.999904984854654;0.8335905370564525;0.015563167687101063;0.01555840475754447;0.7978097327971004;0.014896291243537646;0.7977651289793194;1.0098734196720058
45.19638;1.0446473287938642;0.8333237766259294;0.7978997793625794;-4.094766482595044e-07;-4.1841605292365055e-07;1.0446780645098117;1.0100295530804642;9.999923351867487;0.833590255880573;0.015563180509451987;0.015558422082130992;0.7978076674763573;0.014896277168003852;0.7977624496392911;1.0098710916696936
45.20638;1.0446454471280906;0.8333232401150262;0.7978986422628166;-4.0884092364749556e-07;-4.185544018622974e-07;1.0446772941268134;1.0100291586193448;9.999941997570687;0.833590021616736;0.015563192410574706;0.01555844086898032;0.7978055628558263;0.014896262918664816;0.7977597409090967;1.0098688023783027
45.21638;1.0446434717095496;0.8333227084779946;0.797897524384277;-4.081902413109822e-07;-4.186972379167769e-07;1.044676489325947;1.0100287947713815;9.999960887528767;0.8335898333573222;0.015563203279959765;0.01555846110691546;0.7978034252106353;0.014896248504863131;0.7977570058355552;1.0098665501926642
45.22638;1.044641400232563;0.8333221781737306;0.7978964323114399;-4.075274139842277e-07;-4.188445621429959e-07;1.0446756568139073;1.0100284670929591;9.99997996503226;0.8335896879400778;0.0155632130385;0.01555848280188785;0.797801259443432;0.014896233960826505;0.7977542482357927;1.0098643344033214
45.23638;1.0446392311719426;0.8333216458995522;0.7978953733709547;-4.068557745133962e-07;-4.189961242258335e-07;1.0446748032422515;1.01002818122578;9.999999162177323;0.833589579870932;0.015563221641305728;0.015558505987389403;0.7977990688365013;0.014896219330661877;0.7977514722395113;1.0098621565105121
45.24638;1.0446369645465132;0.8333211086781873;0.7978943546124426;-4.0617895950855666e-07;-4.19151600007723e-07;1.0446739358353487;1.0100279433912935;10.00001841761538;0.8335895022351827;0.015563229076429649;0.015558530721283378;0.7977968557846417;0.014896204654956868;0.7977486817294186;1.0098600212717224
45.25638;1.0446346017404171;0.8333205639971305;0.7978933825174951;-4.055005137714467e-07;-4.19310579678819e-07;1.0446730632686392;1.0100277610398225;10.000037679582473;0.8335894488463189;0.015563235371162215;0.015558557065636039;0.7977946224307653;0.014896189971076106;0.7977458805658602;1.0098579368950968
45.26638;1.0446321447064397;0.8333200098402245;0.7978924634845731;-4.048235307258907e-07;-4.19472556139939e-07;1.044672196389393;1.0100276430278545;10.000056900059704;0.8335894153778851;0.015563240590442277;0.015558585075991178;0.7977923711729653;0.014896175323571341;0.7977430729466161;1.009855913149906
45.27638;1.0446295954501592;0.8333194445122634;0.7978916039333822;-4.0415045495423204e-07;-4.1963702650476655e-07;1.0446713477137743;1.0100275985945135;10.000076037889507;0.8335893984597056;0.015563244819969662;0.015558614806478258;0.7977901053869526;0.01489616077461952;0.7977402634462687;1.0098539587889461
45.28638;1.0446269564832091;0.8333188671467892;0.7978908095328575;-4.034831274831585e-07;-4.198035167289261e-07;1.0446705301569486;1.0100276360631848;10.000095069144523;0.8335893951509876;0.015563248153338418;0.015558646309828601;0.7977878300483096;0.014896146406665244;0.7977374570713075;1.0098520804415252
45.29638;1.0446242312169025;0.8333182789552245;0.7978900847414275;-4.0282294174217835e-07;-4.199716800969845e-07;1.0446697568479257;1.010027762091788;10.000113990659855;0.8335894038541045;0.015563250688281441;0.015558679635506643;0.7977855515504121;0.014896132315475348;0.7977346591391015;1.009850282691953
45.30638;1.0446214232744586;0.8333176833572534;0.7978894332048315;-4.0217079883754125e-07;-4.2014167947691693e-07;1.0446690411618282;1.010027981639232;10.000132809671257;0.8335894250128797;0.015563252518722346;0.015558714825586026;0.7977832764297016;0.014896118600776453;0.7977318748410748;1.009848568642064
45.31638;1.0446185365316727;0.8333170844645512;0.7978888581157495;-4.015271316806294e-07;-4.203143818539416e-07;1.0446683950614364;1.0100282987708635;10.000151529095035;0.8335894602124816;0.015563253724448734;0.015558751897937893;0.7977810101444084;0.014896105358795125;0.7977291088674946;1.0098469410303852
45.32638;1.044615576824003;0.8333164854091178;0.7978883622197123;-4.008924608420552e-07;-4.20490896297722e-07;1.0446678274221155;1.0100287174308744;10.0001701391279;0.8335895106734957;0.015563254369598333;0.015558790833813693;0.7977787566386126;0.014896092683157957;0.7977263648620397;1.0098454029428017
45.33638;1.0446125529596253;0.8333158877961413;0.7978879479565749;-4.002679508794963e-07;-4.206720570998574e-07;1.0446673438585343;1.0100292411781815;10.000188613801466;0.8335895769063081;0.015563254510646772;0.015558831582060596;0.7977765180740434;0.014896080679252865;0.797723644915389;1.0098439570320228
45.34638;1.0446094762049318;0.833315292604685;0.7978876182887644;-3.996552091392862e-07;-4.208587069538468e-07;1.0446669473423567;1.010029872273197;10.000206914214795;0.8335896595328653;0.015563254204327482;0.015558874066574132;0.797774294559315;0.014896069479288945;0.7977209497688018;1.009842604615646
45.35638;1.0446063594752726;0.8333147011820713;0.7978873773332219;-3.9905560014788835e-07;-4.210522737065642e-07;1.0446666395295878;1.0100306104561598;10.000225000680075;0.8335897605221732;0.0155632535050582;0.01555891819910912;0.7977720844374798;0.014896059237362855;0.7977182791908848;1.0098413464069373
45.36638;1.0446032165171009;0.8333141150326924;0.7978872292646468;-3.984698514653522e-07;-4.212544388670915e-07;1.0446664219698323;1.0100314513703041;10.000242846260228;0.8335898839343621;0.015563252459400245;0.015558963908080113;0.797769885336452;0.014896050106409627;0.7977156322088353;1.0098401836245092
45.37638;1.044600060903568;0.8333135351893783;0.7978871766516878;-3.9789819886785033e-07;-4.214662306483639e-07;1.0446662959405395;1.0100323861295986;10.000260443224185;0.8335900352595411;0.015563251109369536;0.015559011162312234;0.7977676953186018;0.014896042216615248;0.7977130080273341;1.009839117935829
45.38638;1.0445969054530353;0.8333129618902946;0.7978872200375883;-3.9734063214661886e-07;-4.216877721334779e-07;1.0446662622840608;1.0100334034411282;10.00027779784456;0.8335902201442325;0.015563249503039679;0.015559059966809842;0.7977655135832848;0.014896035661771022;0.7977104075770817;1.0098381511719678
45.39638;1.0445937627162396;0.8333123942083176;0.7978873581621873;-3.967968189983041e-07;-4.2191875833183575e-07;1.0446663222712886;1.0100344924695848;10.00029491963178;0.8335904435793587;0.015563247708139117;0.015559110337240757;0.797763341191732;0.014896030500760436;0.7977078342258404;1.009837285311649
45.40638;1.044590645776376;0.8333118297381428;0.7978875879498654;-3.962660502989636e-07;-4.221590328939075e-07;1.04466647800917;1.0100356436129305;10.000311819034042;0.8335907092223376;0.01556324580756827;0.015559162272621567;0.797761181434187;0.014896026766037263;0.7977052931489377;1.0098365226797372
45.41638;1.0445875682753316;0.8333112648657683;0.7978879048385037;-3.95747581836981e-07;-4.2240880349682774e-07;1.0446667318965752;1.0100368476052228;10.000328513929961;0.8335910188794635;0.015563243869285641;0.015559215743164477;0.7977590385884173;0.014896024453568898;0.797702790669587;1.0098358668988638
45.42638;1.0445845439811794;0.8333106954334436;0.797888304072693;-3.9524095148966873e-07;-4.2266836179183774e-07;1.0446670861746685;1.0100380952794537;10.000345034379688;0.8335913728807626;0.015563241925983635;0.015559270690865237;0.7977569164068287;0.014896023513301458;0.7977003340874361;1.0098353231966655
45.43638;1.0445815864578758;0.8333101173448003;0.7978887818852864;-3.947461231140837e-07;-4.229376302989138e-07;1.0446675429742929;1.0100393779948835;10.000361417378747;0.833591771201215;0.015563239972547062;0.015559327025159234;0.7977548183898323;0.01489602386257289;0.79769793123273;1.0098348966464745
45.44638;1.0445787088999001;0.8333095270298582;0.7978893351782409;-3.942637304703575e-07;-4.232158948940091e-07;1.0446681045288693;1.0100406874317973;10.00037768757865;0.8335922145040034;0.015563237965024205;0.015559384611836743;0.7977527486000414;0.0148960254042169;0.7976955898210273;1.0098345901279853
45.45638;1.044575924419388;0.8333089214764423;0.7978899604907365;-3.9379515066756385e-07;-4.235017493491796e-07;1.044668773818417;1.01004201546258;10.000393840921777;0.8335927047728182;0.015563235825674355;0.015559443271481265;0.797750711311659;0.01489602804280937;0.7976933168419577;1.0098344042059457
45.46638;1.0445732460477326;0.8333082977842575;0.797890653746784;-3.9334218407985624e-07;-4.237931245852587e-07;1.0446695553695227;1.0100433548002985;10.000409853094885;0.8335932453787073;0.015563233447213911;0.015559502791131071;0.7977487105111114;0.014896031701544639;0.797691117736762;1.0098343386934396
45.47638;1.044570685183872;0.8333076529362136;0.7978914104059183;-3.929065666517304e-07;-4.2408748789419513e-07;1.044670454456172;1.0100446990300782;10.000425698660457;0.8335938402052122;0.015563230698147157;0.015559562937977707;0.7977467502415043;0.014896036327700564;0.7976889961245117;1.0098343943384593
45.48638;1.0445682496100297;0.8333069840788789;0.7978922249494551;-3.924896394858943e-07;-4.243822487011266e-07;1.0446714752094983;1.0100460418569626;10.000441356099627;0.8335944919723743;0.01556322744364912;0.01555962347827453;0.7977448349177344;0.014896041876253712;0.7976869547881772;1.00983457351804
45.49638;1.044565943059318;0.8333062888596382;0.797893090365319;-3.9209250423252816e-07;-4.2467502664096886e-07;1.0446726199101983;1.0100473774172993;10.000456804367074;0.8335952010715936;0.015563223564787334;0.01555968419952908;0.7977429692320219;0.014896048280111542;0.797684996792686;1.0098348800350296
45.50638;1.0445637663978955;0.8333055655414274;0.797893998637265;-3.9171651628039737e-07;-4.249636493570579e-07;1.0446738893755354;1.0100487017013915;10.000472022367443;0.8335959660415532;0.015563218963768699;0.01555974490954093;0.7977411578527427;0.014896055439683005;0.797683125499686;1.009835318908949
45.51638;1.044561719340844;0.8333048128767759;0.7978949416189287;-3.9136354919058494e-07;-4.2524620189604694e-07;1.0446752833012605;1.0100500136275978;10.000486983866818;0.8335967846203884;0.015563213563400919;0.015559805418109739;0.7977394046269397;0.014896063243968761;0.7976813440578152;1.0098358962173442
45.52638;1.0445598015587407;0.833304029941866;0.797895911855757;-3.910357476604188e-07;-4.2552127656042276e-07;1.044676800071693;1.0100513152359991;10.000501646573124;0.8335976537596498;0.015563207300839571;0.015559865538515915;0.7977377119458728;0.014896071590783933;0.797679655378994;1.0098366182706011
45.53638;1.0445580129965155;0.8333032163306558;0.79789690331833;-3.907351120229821e-07;-4.257881738292403e-07;1.0446784364454094;1.0100526108378227;10.000515951739079;0.8335985691565785;0.015563200114389894;0.01555992510455345;0.7977360816604699;0.014896080387762056;0.7976780626278696;1.0098374902197118
45.54638;1.0445563540687106;0.8333023721153678;0.7978979113539914;-3.9046334652625265e-07;-4.2604698653374845e-07;1.0446801885234664;1.0100539051188158;10.00052983993989;0.8335995256601454;0.01556319192774539;0.01555998397066257;0.797734517018357;0.014896089545342973;0.7976765700195442;1.0098385152117548
45.55638;1.0445548249382552;0.8333014969512027;0.7978989322003506;-3.902217963155161e-07;-4.26298647144557e-07;1.044682053837033;1.0100552006596273;10.000543264931368;0.8336005183773152;0.015563182647957126;0.015560041998531263;0.7977330233104164;0.014896098968933558;0.7976751833490158;1.0098396950184247
45.56638;1.0445534235067613;0.8333005896091443;0.7978999629370735;-3.900114407620156e-07;-4.265446063815037e-07;1.0446840319148416;1.0100564960594411;10.000556192545504;0.8336015435611893;0.015563172186171108;0.015560099058290481;0.7977316069287955;0.014896108551207215;0.797673909453687;1.009841031405928
45.57638;1.0445521451183069;0.8332996489270587;0.7979010015709455;-3.898331380833624e-07;-4.267861260527658e-07;1.0446861223348431;1.0100577859194977;10.000568596538491;0.8336025985583488;0.01556316047588233;0.015560155037104803;0.7977302746762708;0.014896118159674654;0.7976727551505951;1.0098425267877218
45.58638;1.0445509849822365;0.833298675130095;0.79790204670338;-3.896878145108981e-07;-4.2702386016601596e-07;1.0446883225489503;1.0100590621728884;10.000580460411166;0.8336036807458167;0.015563147467503684;0.015560209833347976;0.7977290335463256;0.014896127625401049;0.7976717265706147;1.0098441842049182
45.59638;1.044549939632762;0.8332976703008697;0.7979030966088452;-3.8957646185106996e-07;-4.272580705251319e-07;1.04469062693287;1.0100603156238956;10.00059177805503;0.8336047868538294;0.01556313311705124;0.015560263348687889;0.7977278898517328;0.014896136753073492;0.797670828718486;1.0098460069731752
45.60638;1.0445490062844858;0.8332966381161511;0.7979041482749548;-3.8950000678642134e-07;-4.274891051036679e-07;1.0446930267981118;1.0100615371979962;10.000602552968981;0.8336059130967328;0.01556311738853121;0.015560315483487687;0.7977268480320592;0.014896145345327964;0.7976700652350165;1.009847997700655
45.61638;1.0445481824495177;0.8332955838036828;0.7979051975260794;-3.894589855007473e-07;-4.277174345139008e-07;1.0446955115525847;1.0100627186712963;10.000612795823024;0.8336070545577254;0.015563100258397225;0.015560366124141176;0.7977259103685256;0.014896153215918691;0.7976694386365577;1.0098501573083554
45.62638;1.0445474661436343;0.8332945143768912;0.7979062399607844;-3.894532352972534e-07;-4.279430829083224e-07;1.0446980703821942;1.010063853183527;10.000622516260721;0.8336082041738564;0.015563081711102543;0.015560415139162696;0.7977250773483642;0.014896160194045188;0.7976689503800434;1.0098524848769979
45.63638;1.0445468559369249;0.8332934383012587;0.7979072713107827;-3.8948183108679286e-07;-4.2816527628952467e-07;1.0447006927719236;1.0100649354746842;10.000631718217537;0.8336093533338186;0.015563061733308445;0.015560462390452796;0.7977243479313005;0.014896166133243427;0.7976686005678147;1.0098549784240134
45.64638;1.044546351268801;0.8332923646106126;0.7979082871880918;-3.8954333715074816e-07;-4.283828149641594e-07;1.0447033679777744;1.010065961426172;10.000640401529758;0.8336104938646467;0.015563040309352039;0.015560507736958485;0.7977237203172493;0.014896170918014684;0.797668388026487;1.009857635530834
45.65638;1.0445459526291128;0.8332913023295422;0.7979092829011405;-3.896363084788443e-07;-4.285945806744786e-07;1.044706085106694;1.0100669270957874;10.000648564718086;0.8336116194224581;0.015563017420785898;0.01556055104040214;0.7977231931090822;0.014896174464033561;0.797668310735586;1.0098604525363086
45.66638;1.044545660578903;0.8332902604548608;0.7979102529911934;-3.8975970099658703e-07;-4.2879960460114814e-07;1.0447088336651718;1.010067827728899;10.000656214384554;0.8336127256076472;0.015562993052172772;0.01556059218238004;0.7977227658003574;0.014896176723515148;0.7976683663632638;1.009863423895218
45.67638;1.0445454744929092;0.8332892479315461;0.7979111905854314;-3.899129610386712e-07;-4.2899675249190153e-07;1.0447116036070967;1.0100686578098368;10.000663375152207;0.8336138097863438;0.015562967189010464;0.015560631068401724;0.7977224387273968;0.014896177690394587;0.7976685526724979;1.0098665428412101
45.68638;1.044545392415625;0.8332882730828124;0.7979120874476642;-3.900958458269209e-07;-4.2918432652958607e-07;1.0447143857588712;1.0100694127405911;10.000670084665563;0.8336148713706056;0.015562939806935759;0.015560667622691583;0.79772221276407;0.0148961773805976;0.7976688674261917;1.0098698013792329
45.69638;1.0445454113138533;0.8332873428725766;0.79791293449027;-3.9030809768143524e-07;-4.2935998871733975e-07;1.044717172581481;1.010070090468016;10.000676380543048;0.8336159123226539;0.015562910872473633;0.015560701788250324;0.7977220887112205;0.014896175797206328;0.7976693082232321;1.0098731895745887
45.70638;1.044545526862487;0.8332864631473875;0.7979137222560664;-3.905491817897693e-07;-4.295211976944944e-07;1.0447199577758164;1.0100706913904904;10.000682299469952;0.8336169371005091;0.01556288035387635;0.01556073352679872;0.7977220669350481;0.014896172921544939;0.7976698723743131;1.0098766956378367
45.71638;1.0445457340301056;0.8332856395031067;0.7979144416395874;-3.9081822403200505e-07;-4.296657175605266e-07;1.0447227355997908;1.010071217023318;10.000687882146428;0.8336179517110407;0.01556284823181996;0.01556076282544308;0.7977221470314658;0.014896168728193795;0.7976705560792502;1.0098803067790258
45.72638;1.044546029005722;0.8332848769624752;0.797915084932196;-3.911141989162067e-07;-4.2979169126466093e-07;1.0447255008553626;1.0100716687997355;10.000693163835924;0.8336189625970686;0.01556281451424316;0.015560789705161625;0.7977223268535099;0.014896163198384446;0.7976713536768303;1.0098840107950857
45.73638;1.0445464103743194;0.8332841785523476;0.7979156467630628;-3.914363955587164e-07;-4.298973944840342e-07;1.0447282482340567;1.0100720477606575;10.000698163839742;0.8336199758631627;0.01556277923876975;0.015560814209872608;0.7977226020587505;0.014896156331597604;0.7976722585586927;1.0098877972211364
45.74638;1.0445468783047223;0.833283544630472;0.7979161244590798;-3.91784639184854e-07;-4.2998105271268145e-07;1.044730971551413;1.0100723546050479;10.000702892066684;0.8336209968894669;0.015562742450600195;0.015560836385251282;0.7977229671745388;0.014896148146084025;0.7976732647850634;1.009891656484446
45.75638;1.0445474326354367;0.8332829734551331;0.7979165178595613;-3.921588099173423e-07;-4.300408048652352e-07;1.0447336645613516;1.010072589260252;10.000707361180526;0.8336220307734934;0.015562704182618408;0.01556085627596145;0.7977234165330319;0.014896138661004378;0.7976743679023508;1.009895578821947
45.76638;1.044548071236;0.8332824623911287;0.7979168286260178;-3.9255843892349865e-07;-4.300746907726039e-07;1.044736322286881;1.0100727498835864;10.000711586258562;0.8336230831467548;0.015562664454138269;0.015560873943791187;0.7977239437976279;0.014896127879571347;0.7976755651660371;1.0098995544669103
45.77638;1.044548790098468;0.8332820094149876;0.7979170591969961;-3.929829988297853e-07;-4.3008070954172974e-07;1.044738941759413;1.0100728323904171;10.000715567154918;0.8336241601965452;0.015562623277263637;0.01556088947282135;0.7977245411801177;0.014896115783467443;0.7976768546812109;1.00990357349978
45.78638;1.0445495851680446;0.8332816140942794;0.7979172121766078;-3.9343220199254547e-07;-4.300570094574081e-07;1.0447415225911523;1.0100728316250822;10.000719276464473;0.8336252681283374;0.015562580661304538;0.01556090295708628;0.7977251992766519;0.014896102337134703;0.7976782336723269;1.0099076252922197
45.79638;1.0445504538028896;0.8332812775138965;0.7979172905919211;-3.9390588412979235e-07;-4.3000207640115197e-07;1.0447440666423191;1.01007274288705;10.00072267323664;0.8336264127784794;0.015562536618975348;0.015560914509594433;0.7977259075225985;0.014896087502601917;0.7976796980599248;1.0099116992233508
45.80638;1.0445513943042926;0.833281001473649;0.797917298598822;-3.944039211614909e-07;-4.299147832141733e-07;1.0447465763689872;1.0100725623446856;10.000725720027026;0.8336275991058697;0.015562491174433367;0.015560924282545635;0.7977266552478002;0.014896071252421903;0.7976812436169552;1.0099157861645545
45.81638;1.044552404012512;0.8332807875412479;0.7979172412365235;-3.949262257507435e-07;-4.297941990975357e-07;1.044749053410867;1.0100722872483008;10.000728380893186;0.8336288303066983;0.015562444362768563;0.01556093246219995;0.7977274329715657;0.01489605356698336;0.79768286660874;1.0099198790628292
45.82638;1.044553477562493;0.8332806368216154;0.7979171227960874;-3.954723645607031e-07;-4.296393062157501e-07;1.0447514984629829;1.0100719165533418;10.000730613015405;0.8336301068631098;0.01556239621993545;0.015560939248655736;0.797728233284047;0.014896034424444921;0.7976845629760657;1.0099239728029294
45.83638;1.0445546072175051;0.8332805501047993;0.7979169459743944;-3.960411478637809e-07;-4.2944903233180997e-07;1.0447539119172717;1.0100714510792617;10.000732365725323;0.8336314260448373;0.015562346764835389;0.015560944840143063;0.7977290507405715;0.014896013799619004;0.79768632736332;1.0099280646888322
45.84638;1.0445557853349734;0.8332805274551927;0.7979167130049276;-3.9663082146743094e-07;-4.292225932246482e-07;1.044756294064135;1.0100708933555143;10.000733585289042;0.833632782124906;0.01556229598651793;0.015560949423792632;0.7977298809344388;0.014895991677740443;0.7976881531417153;1.009932154761181
45.85638;1.0445570059832048;0.8332805676814679;0.7979164272288152;-3.9723937113242637e-07;-4.289597422065973e-07;1.044758644177462;1.0100702480132637;10.000734221612936;0.8336341669724278;0.015562243863458752;0.015560953168555337;0.7977307194841536;0.01489596806908213;0.7976900326770866;1.0099362443751883
45.86638;1.0445582633810104;0.8332806681386695;0.7979160932825136;-3.9786440058998324e-07;-4.286608522698175e-07;1.0447609593670788;1.0100695217274676;10.000734231383618;0.833635570531686;0.01556219039528208;0.0155609562140922;0.7977315613735277;0.014895943005570546;0.797691957113033;1.0099403344037359
45.87638;1.0445595491210473;0.8332808246977891;0.7979157155816635;-3.9850304259416905e-07;-4.283268744936397e-07;1.044763235017923;1.0100687220708728;10.000733574614399;0.8336369810416422;0.01556213560189641;0.01556095865647303;0.7977324011583926;0.014895916529367687;0.7976939163814933;1.009944424572888
45.88638;1.044560851809647;0.8332810321156155;0.7979152967491127;-3.9915220425259965e-07;-4.2795903639676725e-07;1.0447654670098814;1.0100678565600274;10.000732210298253;0.8336383854540899;0.015562079505513788;0.015560960543236423;0.7977332340002272;0.014895888692946026;0.7976958999897512;1.0099485132291188
45.89638;1.04456215903283;0.8332812849694209;0.7979148381272897;-3.9980883794417513e-07;-4.275585717779867e-07;1.0447676533823307;1.0100669323278348;10.000730097851736;0.8336397704394162;0.015562022137285442;0.015560961889333447;0.7977340560838838;0.014895859564186051;0.7976978984906546;1.0099525973750005
45.90638;1.0445634591141733;0.8332815786498835;0.7979143420055191;-4.004702996352543e-07;-4.2712686205917657e-07;1.0447697946253944;1.0100659557326137;10.000727203214927;0.8336411235085446;0.015561963564513932;0.01556096269887883;0.7977348635439133;0.014895829223728048;0.7976999051536894;1.0099566732831875
45.91638;1.0445647417035895;0.833281909643676;0.7979138124201431;-4.011347183591122e-07;-4.2666565232485423e-07;1.0447718935949442;1.0100649316354653;10.000723506631669;0.8336424337270192;0.01556190390660716;0.015560962969659189;0.79773565144138;0.014895797756427322;0.7977019167140399;1.0099607367375283
45.92638;1.0445659977198178;0.8332822751983449;0.7979132537096232;-4.018007961816493e-07;-4.261771481502964e-07;1.0447739543633856;1.0100638633252976;10.000719010542417;0.833643691793498;0.015561843327583898;0.015560962696018992;0.7977364145313067;0.014895765241356876;0.7977039327563928;1.0099647823360687
45.93638;1.0445672194323457;0.8332826731223891;0.7979126692858515;-4.0246731150847887e-07;-4.25664292539961e-07;1.044775980705981;1.0100627536367126;10.000713742471802;0.8336448893177412;0.015561782018078181;0.015560961890774357;0.797737148717421;0.014895731748376778;0.797705954163659;1.0099688032427176
45.94638;1.0445684002288438;0.8332831019989821;0.7979120612269399;-4.0313296638509246e-07;-4.2513094407671364e-07;1.0447779761718623;1.010061605700173;10.00070775346122;0.8336460179027197;0.015561720172886321;0.015560960597848667;0.7977378510367328;0.014895697343502283;0.7977079814285652;1.0099727921024884
45.95638;1.0445695335397562;0.8332835615668391;0.7979114301256772;-4.037964090619425e-07;-4.2458151372133425e-07;1.044779944286604;1.010060422500796;10.00070111404993;0.8336470687713553;0.015561657965342602;0.01556095886505701;0.7977385185513297;0.014895662088290665;0.7977100143123287;1.009976741381109
45.96638;1.0445706128772172;0.8332840524405415;0.7979107754084986;-4.0445620085119473e-07;-4.240205226092114e-07;1.0447818880683206;1.0100592062640088;10.000693902476687;0.8336480327580124;0.015561595538128487;0.015560956704766801;0.7977391479514433;0.01489562603692221;0.7977120530011895;1.0099806422197128
45.97638;1.044571634393159;0.8332845748922951;0.7979100956579758;-4.0511083992930704e-07;-4.2345261826546046e-07;1.0447838102061122;1.0100579581850164;10.000686188124426;0.8336489006756166;0.015561533018094131;0.015560954084270755;0.7977397359200635;0.014895589247799407;0.7977140987100776;1.0099844837069296
45.98638;1.0445725991029329;0.8332851277360043;0.7979093891415058;-4.0575882625076826e-07;-4.2288271838667795e-07;1.0447857133475287;1.0100566785236513;10.000678022798793;0.8336496642970129;0.015561470534347033;0.015560950938570302;0.7977402793274154;0.014895551798042363;0.7977161530642148;1.0099882538919744
45.99638;1.0445735114118888;0.8332857087098187;0.7979086549602513;-4.0639864510581823e-07;-4.2231597382913667e-07;1.0447875999472949;1.0100553671566015;10.000669445619836;0.8336503176345789;0.015561408229943117;0.01556094718292958;0.7977407757263697;0.014895513782512445;0.7977182180395823;1.009991941273116
46.00638;1.044574375924437;0.8332863166677064;0.7979078935298235;-4.070286415480398e-07;-4.217576999123963e-07;1.0447894721514084;1.0100540243436942;10.000660493617731;0.8336508580100382;0.015561346273768597;0.01556094272586603;0.7977412247482666;0.01489547530027558;0.7977202965672592;1.0099955358194677
46.01638;1.0445751967311716;0.8332869530870519;0.7979071058225541;-4.076468383448146e-07;-4.212130762372956e-07;1.0447913319377384;1.0100526518127395;10.000651204574142;0.8336512861593357;0.015561284865467016;0.01556093747685078;0.7977416288306358;0.014895436444970166;0.7977223921493803;1.0099990298934367
46.02638;1.0445759787918263;0.8332876204686607;0.797906292371715;-4.082507155002743e-07;-4.2068647501642224e-07;1.0447931820914547;1.0100512539634072;10.000641612306824;0.8336516053450611;0.015561224224906856;0.015560931340529324;0.7977419920706367;0.014895397310190543;0.7977245075540588;1.0100024186383976
46.03638;1.0445767283552363;0.8332883193764967;0.7979054525486651;-4.088369700263504e-07;-4.2018097292530787e-07;1.0447950277260065;1.0100498375595055;10.000631746226475;0.8336518203953783;0.01556116457258202;0.015560924214489806;0.7977423188194074;0.014895357995010896;0.7977266435751298;1.0100056992716862
46.04638;1.044577452121867;0.8332890467207053;0.7979045842908932;-4.0940157645881244e-07;-4.196984244843097e-07;1.0447968765779923;1.0100484096155131;10.000621635043885;0.8336519369951269;0.01556110611291896;0.015560915998816788;0.7977426130092239;0.014895318598913658;0.7977287985437285;1.0100088699416685
46.05638;1.0445781568523145;0.8332897954151147;0.7979036847496729;-4.0994027695803304e-07;-4.192398550361777e-07;1.0447987375336474;1.0100469757288897;10.000611308165107;0.8336519615135684;0.01556104903403914;0.015560906606247833;0.7977428774485653;0.014895279223660006;0.797730968986779;1.0100119287850522
46.06638;1.0445788491542944;0.8332905554299401;0.797902751341136;-4.1044896385757133e-07;-4.1880583308167087e-07;1.0448006192825592;1.010045539860446;10.000600799571933;0.8336519014352142;0.01556099351697514;0.015560895968320087;0.7977431138655434;0.014895239982046215;0.7977331510069378;1.0100148732404648
46.07638;1.0445795343404944;0.833291315970903;0.7979017820637258;-4.109237524058004e-07;-4.183967227547665e-07;1.0448025303181354;1.0100441048370619;10.000590154266584;0.833651764936607;0.015560939734907688;0.015560884034040243;0.7977433243508756;0.014895200991818543;0.7977353416141512;1.01001769969903
46.08638;1.0445802155595936;0.8332920670678976;0.7979007755533505;-4.11361116837533e-07;-4.180127849214791e-07;1.0448044787789224;1.0100426728400702;10.000579422877049;0.8336515590795838;0.015560887847542367;0.015560870764279115;0.7977435124952046;0.01489516234937731;0.7977375390289824;1.010020403654436
46.09638;1.0445808942340846;0.8332927997511668;0.7978997315676687;-4.117582178693412e-07;-4.1765395813698126e-07;1.0448064710252238;1.010041245153964;10.000568645562868;0.8336512886751929;0.015560837999574612;0.015560856126291848;0.7977436834345483;0.014895124100721198;0.7977397417387762;1.010022980004671
46.10638;1.0445815706470223;0.8332935054501939;0.7978986509642793;-4.121132330878484e-07;-4.1731956026705527e-07;1.0448085103830351;1.010039821931184;10.000557846048945;0.8336509569434808;0.015560790311660163;0.01556084008216209;0.7977438434214338;0.014895086235442442;0.797741947757553;1.0100254232192634
46.11638;1.0445822442053185;0.8332941753279093;0.7978975347795731;-4.1242538976623807e-07;-4.1700832813688484e-07;1.0448105969529733;1.0100384027448805;10.000547037082328;0.8336505664797131;0.01556074486202357;0.015560822582051126;0.7977439991088234;0.014895048709810593;0.7977441546575171;1.0100277279904681
46.12638;1.044582914227668;0.8332947999947852;0.797896383504827;-4.126946944744185e-07;-4.167187251090564e-07;1.0448127278047767;1.0100369866736079;10.000536226301618;0.8336501194082514;0.01556070169051538;0.015560803579568662;0.7977441569852188;0.014895011476116247;0.7977463596101091;1.010029890107608
46.13638;1.0445835811837483;0.8332953700198262;0.7978951971350348;-4.129216829536147e-07;-4.164493118185051e-07;1.0448148976252538;1.0100355712372295;10.000525424814631;0.8336496170676541;0.015560660838616824;0.015560783055225923;0.7977443232816321;0.014894974494291365;0.7977485594203522;1.0100319063529761
46.14638;1.04458424729248;0.8332958768385149;0.7978939752336736;-4.1310729243954567e-07;-4.161989920883255e-07;1.0448170997576975;1.0100341514809912;10.00051465076458;0.8336490600617423;0.015560622384348462;0.015560761027796837;0.7977445038829581;0.014894937732085157;0.7977507504917806;1.0100337736295921
46.15638;1.0445849158161369;0.8332963128942878;0.7978927170344393;-4.1325278265033083e-07;-4.159671136721752e-07;1.044819326914269;1.0100327208768787;10.00050391886127;0.83364844920641;0.015560586440840612;0.015560737553959722;0.7977447040923072;0.014894901169792606;0.7977529285087936;1.0100354885682075
46.16638;1.0445855894303104;0.8332966710797696;0.7978914225384292;-4.1335965476855477e-07;-4.157534687807536e-07;1.0448215723890768;1.0100312734090617;10.000493232231774;0.8336477862365499;0.01556055313215702;0.0155607127184404;0.7977449287959916;0.014894864799914987;0.7977550883664263;1.0100370483070846
46.17638;1.0445862689667667;0.8332969447232833;0.7978900939955675;-4.1342947874319177e-07;-4.155581039063067e-07;1.0448238318004976;1.0100298045223972;10.000482587167413;0.833647073339046;0.01556052256805765;0.015560686617145535;0.7977451828187148;0.014894828614177787;0.7977572244941835;1.0100384521104944
46.18638;1.0445869532903898;0.8332971284191281;0.7978887366697387;-4.1346364993623965e-07;-4.1538109498952957e-07;1.044826102744919;1.0100283109308639;10.000471981598094;0.8336463123035596;0.015560494827919154;0.015560659343026995;0.7977454703307387;0.01489479259034345;0.7977593311937006;1.010039702674961
46.19638;1.0445876392200126;0.8332972183717442;0.7978873587276155;-4.1346331061546117e-07;-4.152225389609006e-07;1.0448283824342275;1.010026790794188;10.000461419408872;0.8336455036887123;0.015560469956664562;0.015560630980181279;0.7977457935524681;0.014894756686223858;0.7977614030582498;1.0100408062117685
46.20638;1.0445883214765204;0.8332972117767276;0.7978859700841568;-4.1342948779080124e-07;-4.1508272189593407e-07;1.044830666495054;1.0100252437539772;10.000450912838557;0.8336446466097541;0.015560447973930752;0.015560601609322988;0.7977461523977124;0.014894720843653406;0.7977634355386738;1.0100417714695293
46.21638;1.0445889940444824;0.8332971066254852;0.7978845807684137;-4.13363235783504e-07;-4.149621979413729e-07;1.0448329494054938;1.0100236697428673;10.000440486456407;0.8336437397122471;0.015560428891699197;0.01556057132216074;0.7977465452125517;0.014894684999141478;0.7977654251173129;1.0100426088014933
46.22638;1.044589651638134;0.8332969022260336;0.7978831999347729;-4.1326582739474477e-07;-4.1486172132141453e-07;1.0448352249296542;1.0100220676424474;10.00043017448728;0.8336427817944709;0.0155604127146948;0.015560540222360695;0.7977469694405694;0.01489464908747604;0.7977673688464086;1.0100433299850542
46.23638;1.0445902899050656;0.8332965995457079;0.7978818352387997;-4.1313910771122635e-07;-4.147819880675104e-07;1.044837486245014;1.0100204350808408;10.000420011257928;0.833641771259047;0.0155603994092849;0.015560508409938547;0.7977474222602035;0.014894613039107609;0.7977692640267001;1.0100439480679597
46.24638;1.0445909059084022;0.8332962013517459;0.7978804919587471;-4.1298568704590963e-07;-4.147230411441711e-07;1.0448397258015547;1.0100187688085753;10.000410026225985;0.8336407059421691;0.015560388875707057;0.015560475981376864;0.7977479016439591;0.014894576778417632;0.7977711081673712;1.0100444768582137
46.25638;1.0445914990654994;0.8332957121529293;0.7978791728048693;-4.1280873757615067e-07;-4.1468394095114934e-07;1.0448419346849944;1.0100170648612028;10.000400242380387;0.8336395839976006;0.015560380956524839;0.015560443044686808;0.7977484067686028;0.014894540220912135;0.7977728981296354;1.0100449305510946
46.26638;1.0445920706238625;0.8332951377955896;0.7978778791375073;-4.126116726008121e-07;-4.1466323988848084e-07;1.044844102421304;1.010015318773297;10.000390673897476;0.8336384045628181;0.015560375471056471;0.015560409718196036;0.7977489372139814;0.014894503276364868;0.7977746290365838;1.01004532366809
46.27638;1.0445926218585448;0.8332944851145496;0.7978766124124572;-4.12397951175825e-07;-4.1465969643898535e-07;1.04484621812412;1.010013526131713;10.000381322016288;0.8336371669977437;0.015560372240876995;0.015560376115822748;0.7977494923957522;0.014894465862893915;0.797776294807275;1.010045671671382
46.28638;1.0445931533614359;0.8332937614670236;0.797875374467901;-4.121709913239233e-07;-4.1467259464682324e-07;1.044848271946883;1.010011682732868;10.000372165818584;0.8336358692707226;0.015560371084412425;0.015560342337878143;0.7977500716553582;0.014894427918743682;0.7977778897148858;1.0100459914023237
46.29638;1.0445936664386315;0.8332929739380746;0.7978741668616758;-4.11934120551462e-07;-4.1470164030386025e-07;1.0448502556812018;1.0100097839780957;10.0003631569579;0.8336345076953522;0.015560371806982552;0.015560308465327384;0.7977506737823705;0.014894389397883344;0.7977794095169324;1.0100462995089459
46.30638;1.0445941648444443;0.833292128999429;0.797872990574731;-4.1169044716438933e-07;-4.1474672603587493e-07;1.0448521631512053;1.010007824677136;10.000354227588156;0.8336330787757498;0.015560374215958841;0.015560274556425962;0.7977512961097482;0.01489435026239367;0.7977808521576936;1.0100466100231265
46.31638;1.044594654724449;0.833291232554868;0.7978718467982907;-4.114426527897986e-07;-4.148077689644557e-07;1.0448539908457286;1.010005799989971;10.000345296190352;0.8336315809789324;0.015560378143311895;0.015560240658768178;0.7977519343690657;0.014894310500395818;0.7977822176477806;1.0100469338512386
46.32638;1.044595142821791;0.8332902894291743;0.7978707380855061;-4.111929971563264e-07;-4.1488458180966954e-07;1.0448557380832866;1.0100037065489358;10.000336268565755;0.8336300147653708;0.015560383450729695;0.01556020683387466;0.7977525834896079;0.014894270155801154;0.7977835069465813;1.010047280225541
46.33638;1.0445956344753045;0.8332893030713565;0.7978696685480272;-4.109435143387624e-07;-4.1497676007095714e-07;1.044857406663762;1.0100015425246673;10.000327059850328;0.8336283816872633;0.015560390018065823;0.015560173175248325;0.7977532388643233;0.014894229336257357;0.7977847210510446;1.0100476581459465
