time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.34638;1.044596132698038;0.8332882769319311;0.7978686428053919;-4.1069605208864016e-07;-4.1508369609016946e-07;1.044859000242292;1.0099993069882873;10.000317622107602;0.8336266836894175;0.01556039772649003;0.01556013980571717;0.7977538976283759;0.014894188202708153;0.7977858609422193;1.010048076469604
46.35638;1.0445966380458762;0.8332872165386217;0.7978676648553555;-4.104523641802515e-07;-4.152045828035068e-07;1.0448605232319803;1.0099970002594936;10.000307933517693;0.8336249228242285;0.015560406453846659;0.015560106851489295;0.7977545595019855;0.014894146945323036;0.7977869277118262;1.0100485430170303
46.36638;1.0445971486461516;0.8332861302433033;0.7978667379448935;-4.102142936278507e-07;-4.1533814332121644e-07;1.0448619796492462;1.009994625089465;10.000297963402607;0.8336231013306182;0.015560416085466945;0.015560074414985098;0.7977552266633228;0.01489410574998998;0.7977879225106281;1.0100490643295512
46.37638;1.044597660949909;0.8332850284320392;0.7978658653375891;-4.0998366734887157e-07;-4.1548251440955634e-07;1.0448633727332786;1.0099921865272996;10.000287660285268;0.8336212217373039;0.015560426516419779;0.015560042566529148;0.7977559024323351;0.01489406477960976;0.797788846880263;1.0100496463417132
46.38638;1.0445981706342273;0.8332839221054968;0.7978650509659501;-4.097622147083092e-07;-4.156356670178998e-07;1.044864705348306;1.0099896902720404;10.000276969828153;0.8336192862852249;0.015560437642911916;0.01556001134763789;0.7977565896261685;0.014894024178594296;0.7977897031988183;1.0100502948635273
46.39638;1.0445986729377006;0.833282821923287;0.7978642989999717;-4.0955166352115974e-07;-4.1579581128513146e-07;1.044865980783619;1.0099871419429793;10.00026585341621;0.8336172960131787;0.015560449361504983;0.015559980779827043;0.797757289538369;0.014893984084428342;0.7977904944821695;1.010051016098406
46.40638;1.0445991633859668;0.8332817385405786;0.7978636128681506;-4.093535943890498e-07;-4.1596145321971844e-07;1.0448672036860334;1.0099845484884675;10.000254293006599;0.8336152508653208;0.015560461576162215;0.015559950868541042;0.7977580014977275;0.014893944626921488;0.7977912238577028;1.0100518171825639
46.41638;1.0445996388007928;0.8332806832291548;0.7978629952107881;-4.0916923493525697e-07;-4.1613134074586926e-07;1.0448683800205971;1.0099819190608825;10.00024228803832;0.8336131508295747;0.015560474202185504;0.01555992159165088;0.797758722896106;0.014893905915722686;0.7977918942701724;1.0100527057798603
46.42638;1.044600098069983;0.83327966730182;0.7978624486456063;-4.0899960209426863e-07;-4.16304313839044e-07;1.0448695156876624;1.0099792634753257;10.000229843845624;0.8336109964987638;0.015560487155902773;0.015559892892133276;0.7977594498601569;0.014893868032014937;0.7977925088364992;1.0100536891194059
46.43638;1.0446005428447986;0.8332787010808689;0.7978619762794595;-4.088457735143339e-07;-4.1647914065536097e-07;1.0448706155037533;1.009976591227816;10.00021695691251;0.8336087885507936;0.015560500345250437;0.015559864689086244;0.7977601782048527;0.014893831029875595;0.7977930712124308;1.0100547732849747
46.44638;1.0446009773433707;0.8332777935763462;0.7978615820057777;-4.087089096694274e-07;-4.1665460873161984e-07;1.0448716833669562;1.0099739123044316;10.00020361522083;0.8336065275122753;0.015560513688155015;0.015559836895625144;0.797760903772224;0.01489379494801159;0.7977935845210574;1.0100559623750633
46.45638;1.044601406758549;0.833276952365113;0.7978612706370143;-4.085900255299346e-07;-4.1682966921126465e-07;1.0448727227086203;1.0099712372026493;10.000189816484733;0.8336042142742084;0.015560527143339383;0.015559809431050644;0.7977616216934662;0.014893759828483169;0.7977940503380049;1.0100572570328716
46.46638;1.04460183538268;0.8332761834299122;0.79786104768702;-4.0848972639354473e-07;-4.1700336670007095e-07;1.0448737363855765;1.0099685759526316;10.000175581566344;0.8336018502827333;0.015560540723527153;0.015559782221327255;0.7977623255568046;0.014893725728557787;0.7977944698185436;1.0100586534566274
46.47638;1.0446022657936882;0.8332754914288812;0.7978609190917058;-4.0840818196486546e-07;-4.171749032324884e-07;1.044874725948349;1.0099659373969416;10.000160950713154;0.8335994373769864;0.015560554482758766;0.015559755194033738;0.797763008124784;0.014893692720970745;0.7977948449885557;1.0100601445368411
46.48638;1.0446026993905055;0.8332748796336706;0.7978608909053548;-4.0834540065811677e-07;-4.1734411146828e-07;1.0448756912538704;1.0099633290526444;10.000145975942257;0.8335969781524324;0.01556056848860046;0.015559728285606655;0.7977636631735519;0.014893660890282535;0.7977951784560756;1.0100617226425408
46.49638;1.0446031379731051;0.8332743491535108;0.7978609689049988;-4.083014498703249e-07;-4.1751184475475046e-07;1.0448766306904969;1.009960757664328;10.000130718759483;0.8335944762888655;0.015560582802362354;0.015559701458458247;0.7977642860842428;0.01489363032494214;0.7977954727640538;1.0100633818379197
46.50638;1.044603585690024;0.833273899062646;0.797861158256927;-4.0827631455803015e-07;-4.1767970459048345e-07;1.0448775412729499;1.009958229752363;10.00011525052178;0.8335919360662757;0.015560597469545703;0.015559674695953285;0.7977648727974966;0.014893601107594133;0.7977957300082471;1.0100651180518838
46.51638;1.044604049755697;0.8332735278613064;0.7978614633759107;-4.0826967534720153e-07;-4.1784940917450184e-07;1.0448784185122482;1.0099557517316262;10.000099653135036;0.8335893616442162;0.015560612509201722;0.015559647981283823;0.7977654194750496;0.014893573322010573;0.797795951326635;1.0100669278726226
46.52638;1.0446045393119312;0.8332732347812659;0.7978618878482818;-4.082811365738173e-07;-4.1802255887322103e-07;1.0448792561617821;1.0099533296589038;10.000084015689783;0.8335867564440713;0.015560627911625123;0.015559621298980366;0.7977659235191329;0.014893547066899267;0.7977961363693918;1.010068807721749
46.53638;1.0446050633066957;0.8332730205006083;0.79786243434786;-4.083105970840397e-07;-4.182007811509883e-07;1.0448800464084518;1.0099509685232724;10.000068421680465;0.833584122938334;0.015560643647965366;0.015559594647626539;0.7977663836454953;0.014893522441885408;0.797796283176393;1.0100707540321383
46.54638;1.0446056285508145;0.8332728872425793;0.7978631048792646;-4.083581367227179e-07;-4.183857238404166e-07;1.0448807809836576;1.0099486719023207;10.000052933294887;0.8335814632578787;0.015560659680226114;0.015559568031315757;0.7977667986592507;0.014893499519174725;0.7977963889430971;1.0100727635420064
46.55638;1.0446062388963344;0.833272837795977;0.7978639011467933;-4.084236281891172e-07;-4.185789426031001e-07;1.0448814524507075;1.009946442342863;10.0000375820577;0.8335787794547475;0.015560675972009629;0.01555954143913373;0.7977671671872559;0.01489347834013901;0.7977964514904219;1.0100748325779456
46.56638;1.0446068947992146;0.8332728741156323;0.7978648243361073;-4.0850636220287067e-07;-4.1878183710749874e-07;1.044882055152887;1.009944281562369;10.000022364795386;0.8335760729765036;0.015560692504794861;0.01555951484407009;0.7977674884189572;0.014893458926482086;0.7977964699201132;1.0100769553808668
46.57638;1.0446075929180028;0.8332729968020888;0.7978658742271364;-4.086048444789886e-07;-4.189953797387399e-07;1.0448825855952744;1.0099421901115386;10.000007247442033;0.8335733447168581;0.015560709291539484;0.01555948823239017;0.7977677623271744;0.0148934412772384;0.7977964437770311;1.0100791229333328
46.58638;1.0446083273164368;0.8332732057037643;0.7978670485558574;-4.087170568267019e-07;-4.19219772453262e-07;1.044883042415501;1.0099401667693162;9.9999921807104;0.83357059547288;0.01556072637529805;0.015559461637714836;0.7977679894115711;0.014893425361554115;0.797796372061186;1.0100813236362065
46.59638;1.0446090919387172;0.833273500756712;0.7978683434496956;-4.088407948230191e-07;-4.1945457886654e-07;1.0448834268475116;1.0099382080698671;9.999977114304277;0.8335678262903741;0.015560743810588437;0.015559435139945812;0.7977681704405667;0.014893411123776956;0.7977962527057989;1.010083545161861
46.60638;1.0446098816673182;0.8332738823794582;0.7978697540405714;-4.0897361721829324e-07;-4.1969922685238067e-07;1.044883743507867;1.0099363082539687;9.999962001447495;0.8335650394546822;0.015560761640467326;0.015559408827789088;0.7977683060846933;0.014893398491671402;0.7977960822359522;1.0100857755761155
46.61638;1.0446106908832165;0.8332743509046446;0.7978712742926862;-4.091128544952651e-07;-4.199531673213264e-07;1.044884000184767;1.0099344595933037;9.999946809954425;0.83356223920886;0.015560779889273969;0.015559382763541966;0.7977683966437159;0.014893387378220638;0.7977958563592613;1.0100880038245894
46.62638;1.044611512052046;0.8332749049642956;0.7978728966128117;-4.0925607209107536e-07;-4.202157336207971e-07;1.0448842061769719;1.0099326532643975;9.999931538260515;0.8335594308117009;0.015560798564956527;0.015559356970905774;0.7977684421273307;0.014893377676168456;0.7977955717369813;1.0100902209691482
46.63638;1.044612337048193;0.8332755406199033;0.7978746119056842;-4.0940170600659076e-07;-4.2048632270219526e-07;1.0448843698810324;1.0099308809452876;9.99991620895253;0.8335566189557947;0.015560817653038005;0.015559331444873807;0.7977684422771653;0.014893369256278237;0.7977952272868373;1.010092421612636
46.64638;1.0446131595405195;0.8332762525899343;0.7978764107126606;-4.09549471668684e-07;-4.2076473976889813e-07;1.0448844964400439;1.0099291363665321;9.999900842836126;0.8335538067841434;0.01556083710894576;0.015559306179173896;0.7977683963954308;0.014893361986868857;0.7977948241808328;1.0100946038420655
46.65638;1.0446139753205543;0.8332770362294374;0.7978782850933337;-4.097003355433655e-07;-4.210512322866012e-07;1.044884586185028;1.0099274154528501;9.999885444492032;0.833550995926617;0.015560856857337633;0.015559281186733347;0.7977683034395412;0.014893355759088397;0.7977943654969135;1.0100967677573156
46.66638;1.0446147813568971;0.8332778887243296;0.797880229303812;-4.0985605847809296e-07;-4.21346142975334e-07;1.0448846343975404;1.0099257154462276;9.999870007379478;0.8335481879695081;0.015560876803449017;0.015559256490447686;0.7977681622614405;0.01489335049053214;0.7977938555378431;1.0100989141203753
46.67638;1.0446155757478428;0.833278809169566;0.7978822389977649;-4.100185215115581e-07;-4.2164932377861407e-07;1.04488463282746;1.0099240350162733;9.99985452733333;0.833545386332654;0.015560896853792425;0.015559232104282266;0.7977679717318443;0.014893346116022886;0.7977932987750821;1.0101010436331814
46.68638;1.0446163579134595;0.8332797976433761;0.7978843104049227;-4.101893536523028e-07;-4.219598369177067e-07;1.0448845727848983;1.0099223748946196;9.999839009470218;0.8335425967332889;0.015560916927025407;0.01555920803650327;0.7977677309257386;0.014893342582033623;0.7977926995301232;1.0101031568089085
46.69638;1.0446171274483038;0.8332808540184804;0.7978864397300746;-4.1037013713012227e-07;-4.222763261115626e-07;1.0448844480060155;1.0099207372161847;9.99982345929513;0.8335398261169307;0.015560936959168704;0.015559184303549575;0.7977674395899891;0.014893339836314867;0.7977920620115954;1.0101052545005096
46.70638;1.0446178820723542;0.833281977071659;0.7978886225606081;-4.1056260213398357e-07;-4.2259752557150293e-07;1.0448842554440798;1.0099191248627208;9.999807878421077;0.8335370814243848;0.015560956917958387;0.015559160931296246;0.7977670988108733;0.014893337807519388;0.797791389906467;1.0101073379888657
46.71638;1.0446186167314087;0.8332831639333268;0.7978908535346866;-4.10768542383112e-07;-4.229222780011278e-07;1.0448839942097528;1.0099175422819804;9.999792276207092;0.8335343694277602;0.015560976804899618;0.01555913795373571;0.7977667109571919;0.01489333640086776;0.7977906865767121;1.0101094084466111
46.72638;1.0446193247971787;0.8332844099051945;0.79789312621551;-4.109897121049691e-07;-4.2324924701820883e-07;1.044883664923332;1.009915996124205;9.999776673546855;0.8335316974019297;0.01556099662707847;0.015559115421279511;0.7977662786433775;0.0148933355272157;0.7977899559409579;1.010111466834384
46.73638;1.04461999993991;0.8332857083555423;0.7978954334784654;-4.112274773815824e-07;-4.235768598738395e-07;1.0448832704126012;1.0099144943459117;9.99976109590232;0.8335290731380535;0.015561016372454533;0.015559093406670539;0.7977658041149848;0.01489333513222428;0.7977892027979508;1.0101135137626616
46.74638;1.0446206371618592;0.8332870509893581;0.7978977686388057;-4.1148240647025286e-07;-4.239035537710787e-07;1.0448828156844046;1.0099130444451072;9.999745575425443;0.8335265038347134;0.015561036017811192;0.015559071993690946;0.7977652897188698;0.014893335187731033;0.797788433066941;1.0101155487540596
46.75638;1.0446212328339366;0.8332884289409713;0.7979001259501455;-4.117545040923684e-07;-4.2422795775269945e-07;1.044882306553473;1.0099116519509048;9.999730159871248;0.8335239951958814;0.01556105554413199;0.01555905125665914;0.7977647386881527;0.014893335661263845;0.797787654382635;1.010117569686959
46.76638;1.0446217845996764;0.8332898339276016;0.7979024993005878;-4.1204378112862664e-07;-4.245488675603328e-07;1.0448817484569395;1.0099103198435828;9.999714909849171;0.8335215517856173;0.015561074941385093;0.015559031253588346;0.797764155616165;0.014893336507588908;0.7977868761879209;1.0101195730412944
46.77638;1.0446222916425867;0.8332912588027321;0.79790488066728;-4.123502498138849e-07;-4.248652978381483e-07;1.044881145808222;1.0099090487226348;9.999699880592697;0.8335191777789539;0.015561094215499746;0.015559012033715139;0.7977635465678379;0.014893337691624767;0.797786109553012;1.0101215543864266
46.78638;1.0446227538832602;0.833292697528122;0.7979072603700831;-4.126735181298305e-07;-4.251766746477825e-07;1.0448805017731644;1.0099078375261108;9.999685107913775;0.8335168767199674;0.015561113389932194;0.015558993634711594;0.797762918934846;0.014893339204027488;0.7977853670085707;1.0101235082452265
46.79638;1.044623169749575;0.8332941448450294;0.7979096281690193;-4.1301275015283237e-07;-4.2548285132575674e-07;1.0448798187675485;1.0099066847209688;9.99967061574415;0.8335146512141112;0.015561132488450754;0.015558976068248166;0.797762280605618;0.014893341041526722;0.7977846616249933;1.0101254281837118
46.80638;1.0446235351790585;0.8332955962017857;0.7979119735688763;-4.1336688490577545e-07;-4.257839184574191e-07;1.0448790996362847;1.0099055889164457;9.999656435697386;0.8335125040087337;0.015561151516042517;0.015558959316094315;0.7977616382380753;0.01489334317857011;0.7977840055967657;1.010127307759682
46.81638;1.044623844937534;0.8332970481084815;0.797914286021783;-4.1373471574653126e-07;-4.260800144409836e-07;1.0448783483162074;1.0099045480566273;9.999642616933123;0.8335104390634808;0.01556117046073814;0.015558943337206959;0.7977609960179667;0.014893345559019548;0.7977834095949404;1.0101291405798232
46.82638;1.044624094013575;0.8332984980227023;0.7979165558717244;-4.1411488157012916e-07;-4.263710628383358e-07;1.0448775690733254;1.0099035582614735;9.99962921955863;0.8335084610872219;0.015561189312702927;0.015558928076355285;0.7977603558907715;0.01489334810146002;0.7977828829829438;1.0101309197127097
46.83638;1.0446242777774284;0.8332999427338043;0.7979187753171202;-4.1450591654291305e-07;-4.2665633467531885e-07;1.044876765995338;1.0099026139861098;9.99961630465447;0.8335065744232458;0.015561208078180599;0.015558913469693384;0.7977597182825839;0.014893350707899185;0.7977824339828862;1.0101326390867416
46.84638;1.04462439172243;0.8333013768245643;0.797920938822028;-4.149063496498896e-07;-4.269341906857912e-07;1.0448759436096458;1.0099017093284406;9.99960393821661;0.8335047824277425;0.01556122677727209;0.015558899444530868;0.7977590824868189;0.014893353272813561;0.7977820696352035;1.0101342958940942
46.85638;1.0446244313041688;0.8333027934170005;0.797923043192108;-4.1531469594561717e-07;-4.2720238496782845e-07;1.0448751072074378;1.00990083868354;9.999592203199134;0.833503087060571;0.015561245431517625;0.015558885923690856;0.797758447114965;0.01489335569292296;0.797781795804729;1.0101358908932585
46.86638;1.0446243920493248;0.8333041856534075;0.7979250871608368;-4.1572934165579384e-07;-4.274586737117794e-07;1.044874262677305;1.009899996113274;9.999581195361237;0.8335014883267906;0.015561264049914219;0.015558872842531567;0.7977578109819564;0.01489335788174635;0.7977816172401534;1.010137426602113
46.87638;1.044624270148;0.833305546730299;0.797927070651285;-4.1614857240824493e-07;-4.2770117313804077e-07;1.0448734161137905;1.0098991747115984;9.999571004415863;0.8334999845933214;0.015561282625537414;0.01555886016880555;0.797757173755233;0.014893359780544587;0.797781537936901;1.010138905383297
46.88638;1.0446240631934307;0.8333068694315292;0.7979289941920745;-4.1657082549285444e-07;-4.2792834774608534e-07;1.044872573136981;1.009898367004096;9.99956170341087;0.8334985738006889;0.015561301143631037;0.015558847910384201;0.7977565354811702;0.014893361354922955;0.7977815617017834;1.0101403289284758
46.89638;1.0446237706582533;0.8333081467802741;0.7979308584680487;-4.169947831827252e-07;-4.28138815520596e-07;1.0448717386794473;1.0098975658018343;9.999553354076378;0.8334972539144935;0.015561319584371389;0.015558836114155006;0.7977558956678755;0.01489336258360665;0.7977816922698727;1.0101416992908148
46.90638;1.0446233939684177;0.8333093731821125;0.7979326645048964;-4.174190060237478e-07;-4.2833104547685345e-07;1.0448709170505708;1.009896764230094;9.999546021242052;0.833496022739605;0.015561337923509048;0.015558824865876062;0.7977552533531937;0.014893363447201526;0.7977819329908776;1.0101430200463546
46.91638;1.0446229366691695;0.8333105447991906;0.7979344146842291;-4.1784149330573565e-07;-4.2850318798171433e-07;1.0448701110214003;1.0098959554281857;9.999539777421925;0.8334948779035547;0.015561356138516431;0.015558814278735573;0.7977546077592271;0.014893363926678376;0.7977822868999909;1.0101442960998828
46.92638;1.0446224049747033;0.8333116597628477;0.7979361137161671;-4.182596463038961e-07;-4.2865323973844233e-07;1.0448693208603177;1.009895133510286;9.999534687492377;0.8334938163288899;0.01556137420860663;0.015558804462737247;0.7977539580457578;0.014893364016211734;0.7977827573421553;1.0101455322944577
46.93638;1.0446218075030629;0.8333127182177148;0.797937768515165;-4.1867052635663055e-07;-4.2877934077824254e-07;1.04486854537235;1.0098942952916183;9.999530796818476;0.8334928338515346;0.015561392117051627;0.015558795489641189;0.7977533026049237;0.014893363731104734;0.7977833480077825;1.010146732312054
46.94638;1.0446211540579424;0.833313721066328;0.7979393868944663;-4.19071064581172e-07;-4.288800181032961e-07;1.0448677835372318;1.0098934409860276;9.999528137327534;0.8334919262092974;0.015561409866725403;0.01555878737640973;0.7977526394285872;0.014893363100249798;0.797784061681171;1.010147898681116
46.95638;1.0446204546882814;0.8333146686201621;0.7979409764647742;-4.194582553140139e-07;-4.2895420477234655e-07;1.044867034075784;1.0098925733275006;9.99952673444414;0.833491090028626;0.015561427485434175;0.015558780101895242;0.7977519672282941;0.014893362157618299;0.7977848990901143;1.0101490336468057
46.96638;1.0446197189487731;0.8333155604974206;0.7979425440438233;-4.1982944010980935e-07;-4.290008953479863e-07;1.0448662940089328;1.0098916961232205;9.999526605987676;0.8334903226534832;0.015561445010966507;0.015558773636754395;0.7977512859781257;0.014893360941814083;0.7977858591852256;1.0101501400329953
46.97638;1.0446189550285485;0.8333163958626115;0.7979440950018014;-4.201822374417994e-07;-4.2901887779923166e-07;1.0448655588056535;1.009890813473095;9.999527763232141;0.8334896217256598;0.015561462479072785;0.015558767958131322;0.797750596915064;0.014893359496993741;0.7977869398336424;1.010151220842079
46.98638;1.044618168988793;0.8333171735623364;0.7979456333525646;-4.2051402172962335e-07;-4.290069017761354e-07;1.0448648239490919;1.0098899297538448;9.999530218679054;0.8334889850158015;0.015561479920098589;0.01555876305107408;0.7977499025276018;0.014893357869707897;0.7977881377402921;1.0101522785738313
46.99638;1.0446173644009769;0.8333178921171096;0.7979471625943177;-4.2082173614680386e-07;-4.2896382849360735e-07;1.0448640862126313;1.0098890498266544;9.99953398952072;0.8334884100767669;0.015561497357589585;0.015558758903538842;0.7977492059486793;0.014893356103396633;0.7977894484001531;1.0101533162922087
47.00638;1.0446165423653477;0.833318549432661;0.7979486861550066;-4.211022780598692e-07;-4.2888856986312585e-07;1.0448633443819872;1.0098881796077326;9.99953909007516;0.8334878932256733;0.015561514816101291;0.0155587555031527;0.7977485100551645;0.014893354240177837;0.7977908670502177;1.0101543386630698
47.01638;1.0446157016681958;0.8333191431267358;0.797950207510345;-4.2135286210166545e-07;-4.2878017033344737e-07;1.0448625992054996;1.0098873270274535;9.999545526044345;0.8334874282004643;0.015561532334135486;0.015558752848024274;0.797747817672811;0.01489335234010442;0.7977923893731902;1.0101553504025742
47.02638;1.0446148395843116;0.8333196714375761;0.7979517299988879;-4.215710076360675e-07;-4.286380259794754e-07;1.0448618516699602;1.009886502044437;9.999553300647333;0.8334870063595968;0.01556154996569192;0.015558750956909752;0.7977471318007614;0.014893350493213409;0.7977940106965588;1.0101563538867273
47.03638;1.0446139532460867;0.8333201336446937;0.797953256323825;-4.2175436995176957e-07;-4.2846207316036553e-07;1.0448611013057068;1.0098857150389358;9.99956242040832;0.83348661900162;0.015561567766411204;0.015558749862825412;0.7977464545031457;0.014893348794245672;0.7977957251735736;1.0101573488749833
47.04638;1.044613040294769;0.8333205301275514;0.7979547888579269;-4.219008018984934e-07;-4.2825291032605396e-07;1.0448603468585347;1.0098849751921444;9.999572889643137;0.8334862592014394;0.015561585780203028;0.015558749600738152;0.7977457863007239;0.014893347319406855;0.7977975264027521;1.010158334489544
47.05638;1.0446120986371557;0.8333208621515094;0.7979563300299195;-4.220085548411225e-07;-4.2801175755463564e-07;1.0448595876302493;1.0098842900338347;9.999584705565201;0.8334859216813242;0.015561604043897007;0.015558750201475681;0.7977451271368866;0.01489334614486025;0.7977994084621445;1.010159311381839
47.06638;1.0446111264874134;0.8333211309583293;0.7979578814752414;-4.2207630787251474e-07;-4.277402361178253e-07;1.0448588230377989;1.0098836656288723;9.999597862391564;0.8334856024932311;0.015561622600465997;0.015558751693623562;0.7977444772275606;0.01489334536913982;0.7978013656113072;1.010160282371076
47.07638;1.0446101234166558;0.8333213370564299;0.7979594434464992;-4.221031727646575e-07;-4.2744006323685385e-07;1.0448580512691912;1.0098831072183863;9.999612354314852;0.8334852992582877;0.015561641498698077;0.0155587541063984;0.797743836881897;0.014893345121391623;0.7978033910350455;1.0101612518607748
47.08638;1.044609091509189;0.8333214806066845;0.7979610153997438;-4.220887311104899e-07;-4.271127605384667e-07;1.0448572689431859;1.0098826197750699;9.99962817515839;0.8334850107150676;0.015561660781346347;0.015558757473994154;0.7977432063112307;0.014893345571095833;0.7978054765907752;1.0101622253496816
47.09638;1.0446080347688913;0.8333215621298041;0.7979625965611952;-4.220328647689939e-07;-4.267595535229549e-07;1.0448564720732743;1.0098822072476494;9.99964531973697;0.8334847358155985;0.015561680478741595;0.015558761855985417;0.7977425858182168;0.014893346910685827;0.7978076135370077;1.010163209678779
47.10638;1.044606957031573;0.8333215827731261;0.7979641859208911;-4.219355672259144e-07;-4.263814073927032e-07;1.0448556574760146;1.0098818715707938;9.999663786959596;0.8334844732313119;0.015561700612260696;0.015558767357671085;0.7977419757224963;0.014893349307122985;0.7978097929830799;1.0101642132309108
47.11638;1.0446058606558253;0.8333215442230341;0.797965782008297;-4.21796921480112e-07;-4.2597883908899445e-07;1.0448548236537325;1.009881613621864;9.999683583005353;0.8334842206919886;0.015561721197962277;0.015558774112831748;0.7977413761591315;0.014893352875262495;0.7978120061259861;1.0101652449541838
47.12638;1.0446047466339767;0.8333214485399049;0.7979673825026464;-4.2161705760608495e-07;-4.2555169654879636e-07;1.0448539704309947;1.0098814355071368;9.99970471842109;0.8334839742408305;0.015561742239475292;0.015558782246049594;0.7977407872157348;0.01489335769311988;0.7978142446649953;1.0101663126139184
47.13638;1.0446036153913854;0.8333212983569982;0.7979689837217611;-4.2139616357401163e-07;-4.2509938504809607e-07;1.0448530973156986;1.0098813414406846;9.99972719970586;0.8334837284796247;0.015561763715580138;0.0155587918507615;0.7977402094580961;0.014893363827669828;0.7978165011749235;1.0101674216255012
47.14638;1.0446024676968968;0.83332109709932;0.797970580451282;-4.2113455783876006e-07;-4.246212843930989e-07;1.0448522018526472;1.0098813360699166;9.999751022402878;0.8334834771690457;0.01556178557554745;0.015558802978972375;0.7977396443953017;0.01489337133561007;0.7978187689780043;1.010168575206129
47.15638;1.044601305190419;0.8333208478440665;0.7979721662752551;-4.208324472001062e-07;-4.241169393477743e-07;1.0448512795414897;1.0098814222052956;9.99977616657266;0.8334832130992912;0.015561807746609453;0.015558815643757785;0.7977390941570549;0.014893380238861704;0.7978210414158047;1.0101697752435566
47.16638;1.0446001306616493;0.8333205512985559;0.7979737345342591;-4.204896141440404e-07;-4.235861358558004e-07;1.044850325033978;1.0098816000726245;9.999802599557512;0.8334829285425294;0.015561830156042334;0.015558829837779302;0.797738560450273;0.014893390507598877;0.7978233113102121;1.0101710228298912
47.17638;1.0445989482799674;0.8333202054660069;0.797975279490698;-4.201056729484396e-07;-4.230290153248799e-07;1.0448493331659032;1.0098818677075971;9.99983028867677;0.8334826166780451;0.01556185276018677;0.015558845544957648;0.7977380437635321;0.014893402072741877;0.797825571028337;1.0101723182358255
47.18638;1.0445977634840207;0.83331980726215;0.7979767966822213;-4.1968057812542746e-07;-4.224459719244093e-07;1.0448482992565296;1.0098822214400498;9.999859209693446;0.8334822720559086;0.015561875564730826;0.015558862735766624;0.7977375434975656;0.0148934148555793;0.7978278124655375;1.0101736604630225
47.19638;1.044596582136969;0.8333193540227907;0.7979782830265746;-4.192148207860546e-07;-4.218372493796951e-07;1.0448472190823614;1.0098826561593517;9.999889339352254;0.8334818902628776;0.015561898625972704;0.015558881359199282;0.7977370580159469;0.014893428783400865;0.7978300270628489;1.010175047012288
47.20638;1.0445954091276357;0.8333188443472653;0.797979737023478;-4.187093712752931e-07;-4.212028741044318e-07;1.044846089333338;1.0098831651816107;9.999920642842872;0.8334814681212867;0.015561922023107525;0.015558901342220415;0.7977365840977436;0.0148934437865901;0.7978322063878319;1.0101764744759598
47.21638;1.044594247481855;0.8333182782337981;0.7979811581019821;-4.181654494781353e-07;-4.205430690842854e-07;1.0448449085849048;1.009883740120856;9.999953074001724;0.8334810039980338;0.0155619458154056;0.015558922595212965;0.7977361174082427;0.014893459801033312;0.7978343426209792;1.0101779392314518
47.22638;1.0445930986433674;0.8333176556033276;0.7979825455504361;-4.175842591239169e-07;-4.198583024388883e-07;1.0448436777312593;1.0098843713280308;9.999986581612314;0.8334804974926256;0.015561970019433715;0.01555894501278724;0.7977356537004986;0.014893476769937011;0.7978364285829223;1.010179437620096
47.23638;1.0445919633265082;0.8333169745594529;0.7979838978274396;-4.169668518949498e-07;-4.191488827691246e-07;1.04484239943312;1.0098850485853217;10.00002110944717;0.833479949143436;0.01556199461101181;0.015558968478460134;0.7977351890910571;0.014893494625979149;0.7978384577100973;1.010180966108967
47.24638;1.0445908414410356;0.8333162318983819;0.7979852126820339;-4.163141322468851e-07;-4.1841488689117463e-07;1.0448410773108825;1.0098857618291572;10.000056603909613;0.8334793610981047;0.015562019540814946;0.015558992883123544;0.7977347200749622;0.014893513273458506;0.7978404241447651;1.0101825215877385
47.25638;1.0445897310376953;0.8333154247349499;0.7979864880453162;-4.1562718467055736e-07;-4.1765643894934494e-07;1.0448397156102294;1.0098865021647365;10.000093030304383;0.8334787374975702;0.015562044763840793;0.015559018135269293;0.7977342435809838;0.014893532594677163;0.7978423228701463;1.0101841012222992
47.26638;1.0445886285162895;0.833314551081184;0.7979877220448474;-4.1490775409779234e-07;-4.1687374306588235e-07;1.0448383197163733;1.009887262607196;10.000130374064218;0.833478083603675;0.015562070262718896;0.01555904415905893;0.7977337562959711;0.014893552468780337;0.7978441496929665;1.0101857019221994
47.27638;1.0445875301246241;0.8333136101667026;0.7979889119644795;-4.1415836251092576e-07;-4.160669107212298e-07;1.044836897291739;1.0098880379068675;10.000168624291735;0.8334774051620943;0.015562096037808117;0.01555907089947898;0.7977332537318794;0.014893572780125834;0.7978459011699758;1.0101873201189824
47.28638;1.0445864324681104;0.8333126029445117;0.7979900540173862;-4.133822431049095e-07;-4.1523618243789414e-07;1.0448354586576165;1.0098888239544532;10.000207755940059;0.8334767085841217;0.015562122077690933;0.015559098326605555;0.7977327296033944;0.014893593419298511;0.7978475748826869;1.0101889519190126
47.29638;1.0445853324618897;0.8333115316387609;0.7979911439164368;-4.125834363568762e-07;-4.1438251250861977e-07;1.0448340152263305;1.009889617282759;10.000247721534004;0.8334760013484218;0.015562148347066953;0.015559126431331397;0.7977321760049203;0.014893614288911347;0.7978491700624352;1.0101905934583542
47.30638;1.0445842279733293;0.8333103985128943;0.7979921767801097;-4.1176667039259615e-07;-4.1350781959056427e-07;1.04483257695102;1.0098904150696963;10.000288454790956;0.8334752919042602;0.015562174799687205;0.015559155223277851;0.7977315846470064;0.014893635301218355;0.7978506879671258;1.0101922414762627
47.31638;1.044583117725477;0.833309204869961;0.7979931465442618;-4.1093682291072883e-07;-4.1261478006770886e-07;1.0448311516411122;1.009891215520461;10.00032987853639;0.8334745885571821;0.015562201393798243;0.015559184721341835;0.7977309480152655;0.014893656359139624;0.7978521315504828;1.0101938934696966
47.32638;1.0445819999852528;0.8333079510275847;0.7979940463139981;-4.1009844570674706e-07;-4.1170656972583616e-07;1.0448297468747947;1.009892017507952;10.000371906328633;0.8334738981959119;0.015562228106597218;0.015559214925369403;0.7977302596140669;0.01489367734911557;0.7978535048977107;1.0101955470942212
47.33638;1.0445808725075583;0.8333066374483419;0.7979948697807868;-4.0925564503200284e-07;-4.1078656595643214e-07;1.044828371511083;1.0098928198535206;10.000414437756167;0.8334732255497466;0.01556225495556077;0.015559245794771947;0.7977295139282358;0.014893698170656534;0.7978548133300906;1.0101971994351433
47.34638;1.0445797347067987;0.833305265824794;0.7979956121595861;-4.084122029515638e-07;-4.0985790940367894e-07;1.0448270355611726;1.00989362156878;10.000457355521268;0.8334725729781196;0.01556228200048365;0.015559277259405204;0.7977287068218448;0.014893718769292519;0.7978560642041506;1.0101988463915847
47.35638;1.0445785891137584;0.833303839296931;0.7979962700533172;-4.075717909607059e-07;-4.0892329078758665e-07;1.0448257500950737;1.0098944222790924;10.000500530837117;0.8334719409958096;0.015562309307731467;0.0155593092436053;0.7977278360834845;0.014893739123521703;0.7978572670918704;1.0102004821155024
47.36638;1.0445774397548722;0.8333023621896375;0.7979968414127098;-4.0673815604652136e-07;-4.079852287827573e-07;1.0448245268966105;1.00989522138996;10.000543834855181;0.83347132899079;0.015562336912819165;0.015559341675370545;0.7977269014425793;0.01489375920706061;0.7978584325027617;1.010202098460385
47.37638;1.0445762895682371;0.8333008393477297;0.7979973258098724;-4.0591525200386735e-07;-4.070463897695228e-07;1.0448233768739517;1.009896016300166;10.000587148137905;0.83347073536418;0.015562364812526305;0.015559374491654858;0.7977259042676903;0.01489377897671775;0.7978595702115829;1.01020368479951
47.38638;1.0445751399330034;0.8332992757038455;0.7979977244416475;-4.051071787093886e-07;-4.0610958069924834e-07;1.044822308522776;1.0098968014966063;10.000630369424707;0.8334701577606342;0.015562392965826689;0.015559407656497893;0.7977248477083576;0.014893798382393766;0.7978606883696274;1.01020522903059
47.39638;1.0445739920303136;0.8332976768202484;0.7979980400215227;-4.043177649238537e-07;-4.051775313118453e-07;1.0448213280484304;1.0098975697362391;10.000673425254382;0.8334695943866303;0.015562421293655183;0.015559441171548265;0.7977237368594808;0.014893817375182066;0.7978617932718117;1.0102067190141546
47.40638;1.0445728477522143;0.8332960488812526;0.7979982764166953;-4.035501256458337e-07;-4.042525321949087e-07;1.0448204408075237;1.0098983143495865;10.00071626934328;0.8334690451361659;0.015562449694643146;0.015559475065363561;0.7977225779534242;0.014893835913026475;0.7978628893901285;1.0102081433334913
47.41638;1.0445717094369873;0.8332943971658442;0.7979984383186842;-4.028066265467766e-07;-4.0333622253826e-07;1.0448196516469046;1.0098990311598448;10.000758867868464;0.8334685105836332;0.015562478063430337;0.015559509382019257;0.7977213770854363;0.014893853965459112;0.7978639795908915;1.010209492204888
47.42638;1.0445705789286877;0.8332927249171969;0.7979985314524551;-4.0208928664545734e-07;-4.024298102091287e-07;1.0448189634785388;1.0098997191305394;10.00080118695394;0.833467989907227;0.015562506294625989;0.015559544177653269;0.7977201396954061;0.014893871514142714;0.7978650653764295;1.0102107585516849
47.43638;1.04456945669139;0.8332910336835305;0.7979985624535773;-4.0140034922282713e-07;-4.015344573877329e-07;1.0448183770717145;1.009900379345804;10.000843194072857;0.8334674804606695;0.015562534274596845;0.015559579514504783;0.7977188711943709;0.01489388855288175;0.7978661473008939;1.0102119376384733
47.44638;1.0445683423101866;0.8332893239997322;0.7979985380280186;-4.007424754119993e-07;-4.0065149526292935e-07;1.0448178931050756;1.009901013170332;10.00088486363931;0.8334669795686236;0.015562561863231605;0.015559615445496245;0.7977175778998822;0.014893905086912908;0.797867225475886;1.0102130256024615
47.45638;1.044567234902682;0.8332875957870233;0.7979984642663948;-4.0011825567637305e-07;-3.997822877370601e-07;1.0448175139788056;1.0099016211237435;10.000926176015172;0.8334664863208391;0.0155625888861006;0.015559651993740004;0.7977162669844158;0.014893921124038438;0.7978682993373063;1.010214018577083
47.46638;1.044566131511894;0.8332858491699137;0.7979983464746095;-3.995294929887656e-07;-3.989278573142744e-07;1.0448172436418701;1.009902203099775;10.00096711156756;0.8334660016961565;0.015562615154630585;0.015559689154611303;0.7977149455484315;0.014893936659837854;0.7978693669768561;1.010214912623947
47.47638;1.044565026311421;0.8332840855135463;0.7979981889107072;-3.9897693286977534e-07;-3.9808875691240486e-07;1.0448170859955939;1.0099027596038537;10.001007647172967;0.8334655277390601;0.01556264049533316;0.015559726929168172;0.7977136198415953;0.014893951669772277;0.7978704254032477;1.0102157040699624
47.48638;1.0445639125152866;0.8332823073234473;0.7979979940100472;-3.9846051130054575e-07;-3.972653923352149e-07;1.0448170438611672;1.0099032930619534;10.001047757454373;0.8334650664804825;0.015562664768894313;0.015559765344241569;0.7977122946930572;0.014893966115673951;0.797871471896447;1.0102163900518006
47.49638;1.0445627847339065;0.833280517394806;0.7979977619789216;-3.97979800178211e-07;-3.964584292840091e-07;1.0448171193215192;1.0099038076952935;10.001087413597183;0.8334646188855853;0.015562687882739047;0.015559804436596245;0.7977109729974761;0.014893979964449638;0.7978725052154124;1.0102169690942067
47.50638;1.0445616398384558;0.8332787183840435;0.7979974915348601;-3.975343532873681e-07;-3.95668906631221e-07;1.0448173138518542;1.0099043077949947;10.001126579087941;0.833464184255604;0.015562709784769658;0.015559844235964099;0.7977096557338502;0.014893993206000425;0.7978735254537679;1.0102174417529337
47.51638;1.0445604760959606;0.8332769125241176;0.7979971807129553;-3.971237769843748e-07;-3.9489796281899064e-07;1.0448176272843772;1.0099047963657903;10.001165209883759;0.8334637603203165;0.01556273042907079;0.015559884764156134;0.7977083426989322;0.014894005852593406;0.7978745330151289;1.010217811083237
47.52638;1.0445592914737165;0.8332751014879509;0.7979968267699955;-3.96747713381531e-07;-3.9414639733979137e-07;1.044818056908022;1.0099052750195205;10.001203259896794;0.8334633447524065;0.015562749748514678;0.015559926031558265;0.7977070334912407;0.014894017922251312;0.797875528277959;1.010218082515942
47.53638;1.044558082932887;0.8332732865426509;0.7979964257975843;-3.96405743117514e-07;-3.934145733643159e-07;1.044818597703511;1.009905744364823;10.001240691059431;0.8334629371266707;0.01556276765520326;0.015559968031099667;0.7977057283088662;0.014894029425459638;0.7978765121498321;1.0102182629931047
47.54638;1.0445568475358002;0.833271468243028;0.7979959723564249;-3.9609704599423307e-07;-3.927026963141024e-07;1.0448192429980485;1.0099062047903098;10.00127748158412;0.8334625386582513;0.01556278405001928;0.015560010739988223;0.7977044284812675;0.01489404035868678;0.7978774864051407;1.0102183598136747
47.55638;1.0445555837246936;0.8332696458465509;0.7979954594421674;-3.95820153385585e-07;-3.9201100641186577e-07;1.0448199850221025;1.009906657243462;10.0013136187084;0.8334621506046087;0.015562798834053348;0.015560054121257735;0.7977031363666129;0.014894050699910368;0.7978784533709694;1.0102183799738567
47.56638;1.0445542911284087;0.8332678172966924;0.7979948796449606;-3.955731835786308e-07;-3.9133985022148836e-07;1.0448208154075598;1.009907103194614;10.001349080349875;0.8334617743363919;0.01556281193001151;0.015560098128137606;0.797701854412933;0.014894060416842603;0.7978794153266004;1.0102183300592218
47.57638;1.0445529694132072;0.8332659797860015;0.7979942267324669;-3.953544786236537e-07;-3.906897740922381e-07;1.0448217254905972;1.009907544501102;10.001383826553898;0.8334614127046528;0.015562823307522459;0.015560142708441183;0.7977005841218108;0.014894069491685185;0.7978803737892523;1.0102182162943234
47.58638;1.0445516174547866;0.8332641304906195;0.7979934962289824;-3.9516306655510024e-07;-3.900614856835535e-07;1.0448227063564555;1.0099079839052338;10.00141780866002;0.8334610702522883;0.015562832990389429;0.01556018778864558;0.7976993258868056;0.014894077934353956;0.7978813289610797;1.0102180448535267
47.59638;1.04455023393389;0.8332622668263886;0.7979926852225679;-3.9499851241192084e-07;-3.894556704221031e-07;1.0448237485080798;1.00990842494892;10.00145098060071;0.8334607515711365;0.015562841038370252;0.01556023325727765;0.7976980798348011;0.014894085761723937;0.7978822794797614;1.0102178223817624
47.60638;1.0445488192385544;0.8332603862355497;0.7979917922984564;-3.948605034763269e-07;-3.888728618074079e-07;1.0448248416430295;1.009908870868072;10.001483299636618;0.8334604598589824;0.015562847525041444;0.015560278975380265;0.7976968462668708;0.014894092971726319;0.7978832223173948;1.0102175561720654
47.61638;1.0445473761926065;0.8332584863596212;0.7979908177507592;-3.9474873390183764e-07;-3.8831335948604823e-07;1.0448259752307312;1.0099093240331087;10.001514726872385;0.8334601969664663;0.015562852532703182;0.015560324796733619;0.7976956253498698;0.014894099551221644;0.7978841532737642;1.0102172542174388
47.62638;1.0445459085224469;0.8332565652934923;0.7979897633870209;-3.946632324648861e-07;-3.877770806470324e-07;1.0448271396133164;1.0099097864426843;10.001545234553358;0.8334599629862909;0.01556285616255569;0.01556037057557249;0.7976944175004159;0.01489410550439442;0.7978850679471728;1.01021692556594
47.63638;1.0445444193771254;0.8332546215159184;0.7979886318507723;-3.9460473541637924e-07;-3.872635523419578e-07;1.044828327072569;1.0099102606127408;10.001574815394857;0.8334597551785005;0.015562858541485126;0.015560416165908704;0.7976932239439875;0.01489411086429846;0.7978859622649948;1.0102165801907175
47.64638;1.0445429111862807;0.8332526542939446;0.7979874264278225;-3.945745428022063e-07;-3.8677218973344833e-07;1.044829532242238;1.009910750345999;10.001603484388587;0.8334595686720424;0.015562859808430607;0.015560461429082498;0.7976920463059343;0.014894115681745814;0.7978868325240381;1.0102162279132578
47.65638;1.0445413859709831;0.8332506642574746;0.7979861515710156;-3.9457393659449823e-07;-3.8630257071075627e-07;1.0448307514904038;1.0099112604087872;10.001631260059801;0.8334593983376638;0.015562860084643203;0.015560506250980745;0.7976908858615143;0.01489412000689809;0.7978876750794129;1.0102158772242291
47.66638;1.0445398455248687;0.8332486531612949;0.7979848135739231;-3.946036521706392e-07;-3.8585460925758777e-07;1.0448319821644878;1.009911795323493;10.00165814365054;0.8334592393985704;0.015562859452424796;0.015560550554659366;0.797689743132918;0.014894123872618036;0.7978884857044813;1.0102155344500052
47.67638;1.0445382914117791;0.8332466232342625;0.7979834204908859;-3.9466358487457464e-07;-3.854285690493634e-07;1.0448332227226598;1.0099123590659063;10.001684121612655;0.833459086666453;0.015562857961440071;0.015560594300736145;0.797688618121622;0.014894127290470965;0.7978892594937632;1.0102152027977984
47.68638;1.044536724838284;0.8332445770344419;0.7979819806651945;-3.947527976456363e-07;-3.8502471959524664e-07;1.0448344729530676;1.009912955855299;10.001709175881766;0.8334589337483369;0.015562855654501665;0.015560637473800173;0.7976875111985974;0.014894130264759336;0.7978899915319679;1.0102148815650158
47.69638;1.0445351473829323;0.8332425183598078;0.7979805007433425;-3.9486986080603884e-07;-3.8464306438128376e-07;1.0448357332318734;1.009913590741462;10.001733288832378;0.8334587732243881;0.015562852588927492;0.015560680057883174;0.7976864240421531;0.014894132808999401;0.7978906772075615;1.0102145667155558
47.70638;1.0445335627703545;0.8332404536858665;0.7979789845115992;-3.950131531995619e-07;-3.8428353769373567e-07;1.0448370042357717;1.0099142692345493;10.001756447978739;0.8334585976088908;0.015562848834386784;0.015560722018921126;0.7976853596733894;0.014894134950996805;0.7978913118671753;1.010214252770964
47.71638;1.044531977367852;0.833238392411082;0.797977433179005;-3.951808955517405e-07;-3.839463655599717e-07;1.0448382877919384;1.0099149962202139;10.001778647981443;0.8334584005601343;0.015562844452076325;0.015560763312638323;0.7976843214742992;0.014894136728418871;0.7978918909584813;1.0102139348307737
47.72638;1.0445303989501287;0.8332363456193356;0.7979758466057565;-3.953710927182194e-07;-3.836323270746206e-07;1.044839586415947;1.0099157755707517;10.001799885660697;0.833458178051714;0.015562839488801274;0.015560803907129507;0.7976833124272279;0.014894138181274991;0.7978924112463449;1.010213609857638
47.73638;1.0445288357465725;0.8332343247113794;0.7979742241335703;-3.955814766363316e-07;-3.8334280368961054e-07;1.044840901255766;1.0099166111506142;10.001820155925175;0.8334579286511572;0.015562834001617806;0.015560843794152087;0.7976823354920941;0.01489413934618001;0.7978928717912439;1.010213276700057
47.74638;1.0445272958452025;0.8332323402313646;0.7979725646928639;-3.9580973206710833e-07;-3.8307968637381437e-07;1.0448422310532188;1.0099175077119074;10.00183946248964;0.8334576525585979;0.015562828087799107;0.015560882987589278;0.7976813939835858;0.014894140257175146;0.7978932735907514;1.0102129351761118
47.75638;1.0445257862298174;0.8332304010585498;0.7979708665903245;-3.9605398897191304e-07;-3.828453133965675e-07;1.0448435725505143;1.0099184708244915;10.001857827601153;0.8334573503666359;0.01556282189931329;0.015560921521554149;0.7976804904117512;0.014894140960099318;0.7978936185649833;1.010212585142664
47.76638;1.0445243119397687;0.8332285146421845;0.7979691271755784;-3.9631293480183504e-07;-3.826422609237268e-07;1.0448449213398556;1.0099195065769706;10.001875281434092;0.8334570224604402;0.015562815640044301;0.01556095944644031;0.797679625289061;0.01489414153013063;0.7978939087163011;1.0102122259628166
47.77638;1.044522875593023;0.8332266874982767;0.7979673427903125;-3.9658561525268487e-07;-3.824730283314715e-07;1.0448462730979187;1.00992062091309;10.001891851584507;0.8334566687696909;0.01556280954071647;0.015560996820931702;0.7976787980927763;0.014894142068267037;0.7978941457169461;1.010211856593802
47.78638;1.0445214769725095;0.8332249250847198;0.7979655090094336;-3.9687143348237763e-07;-3.8233984875668783e-07;1.0448476248622236;1.0099218185859775;10.001907565100169;0.8334562885873121;0.015562803822655548;0.015561033708891002;0.7976780088414939;0.014894142683061768;0.797894331031421;1.0102114758399663
47.79638;1.0445201131630206;0.8332232313980291;0.7979636209931742;-3.971701150612546e-07;-3.8224439410298535e-07;1.0448489754705073;1.009923102860301;10.001922453612961;0.8334558812610288;0.015562798678527836;0.015561070182884508;0.7976772578478394;0.014894143476850703;0.7978944661669577;1.0102110812435048
47.80638;1.044518779908805;0.8332216086192556;0.7979616741920793;-3.9748139305243606e-07;-3.8218731384138404e-07;1.0448503246252223;1.0099244761078348;10.001936558963402;0.8334554472128872;0.0155627942761441;0.015561106322514449;0.7976765441183908;0.01489414453803638;0.7978945522208435;1.010210667454223
47.81638;1.044517473421124;0.8332200574283575;0.7979596650802511;-3.978047144763918e-07;-3.821679838997011e-07;1.0448516710259403;1.0099259403082947;10.001949933816999;0.8334549876484346;0.015562790777780899;0.015561142198377198;0.7976758643643383;0.014894145941672876;0.797894589122772;1.0102102270061117
47.82638;1.044516191254235;0.833218577934134;0.7979575910600601;-3.9813926310897e-07;-3.8218460369507536e-07;1.0448530114345236;1.009927496880431;10.001962634531166;0.8334545036171437;0.015562788359845512;0.015561177856445339;0.7976752134394868;0.014894147753627036;0.7978945758067794;1.010209752369854
47.83638;1.044514932062668;0.8332171698342145;0.7979554500381691;-3.984842500531604e-07;-3.822344515218027e-07;1.0448543416636356;1.0099291459126574;10.001974712469659;0.8334539959121811;0.015562787205647978;0.015561213322763418;0.7976745854524314;0.014894150027343605;0.7978945107987087;1.010209235938673
47.84638;1.0445136951972314;0.8332158318562662;0.797953240803493;-3.988391398885765e-07;-3.8231420250413525e-07;1.0448556577163075;1.0099308859022176;10.001986208252994;0.8334534654191396;0.01556278747749548;0.015561248617462413;0.7976739749245283;0.014894152800373978;0.7978943919428001;1.0102086687605272
47.85638;1.0445124807857005;0.8332145619897896;0.7979509634829153;-3.9920360461638294e-07;-3.824203421470367e-07;1.0448569559001357;1.0099327147550297;10.001997152226506;0.8334529132059292;0.015562789309714895;0.015561283757220828;0.7976733779081885;0.014894156106058888;0.7978942157525885;1.0102080403857634
47.86638;1.0445112898463713;0.8332133586954148;0.7979486191999299;-3.995773733086788e-07;-3.825495791007891e-07;1.044858233291387;1.0099346304745938;10.002007573793582;0.8334523406917717;0.015562792827166218;0.015561318746710412;0.7976727928832088;0.014894159987760879;0.7978939777820983;1.0102073395928601
47.87638;1.044510123629992;0.8332122216037858;0.797946209562819;-3.9996018775111253e-07;-3.826992365822317e-07;1.0448594887636389;1.009936630682553;10.002017510314296;0.8334517498777505;0.015562798147126003;0.015561353572648153;0.7976722210941668;0.014894164490268516;0.7978936737321819;1.0102065551416053
47.88638;1.044508982364953;0.8332111510405459;0.7979437363312112;-4.0035178600600443e-07;-3.8286748664667516e-07;1.0448607228617546;1.0099387121252588;10.002026999555676;0.8334511431811874;0.015562805350968793;0.015561388206136296;0.7976716656467573;0.014894169646548846;0.7978933000609282;1.0102056765635288
47.89638;1.0445078648106503;0.8332101479014067;0.797941201263981;-4.007517857023293e-07;-3.830529825608183e-07;1.0448619367282075;1.009940870746936;10.002036064288214;0.8334505231450772;0.015562814457311402;0.015561422607759844;0.7976711296721744;0.014894175483262577;0.7978928542587993;1.0102046948756844
