time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.90638;1.0445067692975745;0.833209214448053;0.7979386064590135;-4.0115955704396536e-07;-3.832542100617385e-07;1.044863131935222;1.009943102261431;10.002044709258815;0.8334498922582481;0.01556282541782152;0.015561456729544502;0.7976706149838757;0.014894182024146168;0.797892335067053;1.0102036032407085
47.91638;1.0445056945747357;0.8332083542671068;0.7979359549228462;-4.0157429902774673e-07;-3.8346931164558783e-07;1.0448643112062184;1.009945403091456;10.002052925858989;0.8334492525167531;0.015562838130050303;0.015561490511948372;0.7976701215321181;0.014894189279759584;0.7978917425427321;1.0102023975214285
47.92638;1.0445046387632524;0.833207571174111;0.7979332506716641;-4.019954336538891e-07;-3.8369617484398725e-07;1.0448654786260223;1.009947771368082;10.002060689037958;0.8334486047351033;0.015562852461262818;0.015561523878877385;0.7976696469319116;0.014894197245838797;0.7978910782236192;1.0102010762862534
47.93638;1.044503597728479;0.8332068692203701;0.7979304984087664;-4.024229578367111e-07;-3.839323839629574e-07;1.0448666391850954;1.0099502071776398;10.002067951403388;0.8334479481946236;0.015562868281038802;0.015561556737121278;0.797669186224066;0.01489420591358784;0.797890345130982;1.0101996403899123
47.94638;1.0445025650845319;0.8332062541881424;0.7979277032116779;-4.0285727448000955e-07;-3.8417534211372697e-07;1.0448677985584418;1.0099527113430855;10.00207464829974;0.833447280918281;0.015562885487036536;0.015561588981317629;0.7976687328916154;0.01489421526712422;0.7978895475192033;1.0101980928802372
47.95638;1.044501533366624;0.8332057343685453;0.7979248703126625;-4.032987031755339e-07;-3.8442268496265373e-07;1.0448689632273753;1.009955283924843;10.002080710375758;0.8334466004128329;0.015562904004218578;0.015561620497397708;0.7976682808273456;0.014894225272144788;0.7978886906362164;1.0101964397240903
47.96638;1.0445004947621082;0.8332053197068188;0.7979220051963297;-4.037471816385253e-07;-3.846724591213851e-07;1.0448701403354819;1.0099579242408343;10.00208607496182;0.8334459042771032;0.01556292376062887;0.015561651163531438;0.7976678259557753;0.01489423588264066;0.7978877803954688;1.010194690466064
47.97638;1.044499441405441;0.8332050202415976;0.7979191137672229;-4.0420239166014405e-07;-3.849229680582205e-07;1.0448713371375045;1.0099606317456866;10.00209069285739;0.8334451900571991;0.015562944668306735;0.015561680858088844;0.7976673670197086;0.014894247056634436;0.7978868231922488;1.010192857395154
47.98638;1.0444983659121778;0.8332048445066902;0.7979162021894327;-4.0466418179626237e-07;-3.8517274533651905e-07;1.0448725599074833;1.0099634057201754;10.002094528613979;0.8334444549140579;0.015562966636229225;0.015561709468100324;0.7976669054340163;0.014894258755393958;0.7978858258526295;1.0101909535608864
47.99638;1.044497262075357;0.8332047985636383;0.7979132769130088;-4.0513283107695514e-07;-3.854206519716039e-07;1.0448738123230483;1.0099662444559327;10.002097555249359;0.8334436957111478;0.015562989603741365;0.015561736882472478;0.79766644434284;0.014894270931919841;0.7978847952095142;1.01018899094609
48.00638;1.0444961252958307;0.8332048861192765;0.7979103448659257;-4.05608973806935e-07;-3.8566590458064066e-07;1.0448750950126555;1.0099691460394318;10.002099748639823;0.833442909059695;0.015563013550653806;0.015561762986863834;0.7976659872136167;0.01489428352789473;0.7978837375096882;1.0101869793184217
48.01638;1.0444949526055205;0.8332051090082069;0.7979074134666897;-4.0609345611754255e-07;-3.8590806800057595e-07;1.0448764073271;1.009972109310663;10.0021010901127;0.8334420912353916;0.0155630384737949;0.015561787671420805;0.7976655366533543;0.014894296485297382;0.797882657705229;1.0101849256437496
48.02638;1.0444937426741374;0.8332054672223455;0.7979044905884162;-4.065872273474109e-07;-3.8614692846407027e-07;1.0448777489268397;1.009975132979747;10.00210157570973;0.8334412388260917;0.015563064368148803;0.015561810833237063;0.7976650940495986;0.014894309772413477;0.7978815585310784;1.0101828335611838
48.03638;1.0444924962377917;0.8332059589720411;0.797901584062609;-4.0709120083898056e-07;-3.863820607320374e-07;1.0448791193017353;1.009978214542674;10.002101216670024;0.8334403500219864;0.01556309123315125;0.015561832379931173;0.7976646596099092;0.014894323403466893;0.7978804407563955;1.0101807030053285
48.04638;1.0444912167609601;0.8332065814714662;0.79789870068034;-4.0760608581007036e-07;-3.8661227376008536e-07;1.0448805167021227;1.0099813504506812;10.002100024706758;0.8334394247585166;0.015563119088157462;0.015561852238730769;0.7976642325815857;0.014894337418458577;0.7978793049680973;1.010178530925026
48.05638;1.0444899109315195;0.8332073318195198;0.7978958457913532;-4.0813219460597654e-07;-3.868355914737609e-07;1.0448819377833942;1.0099845366203009;10.002098002234943;0.8334384637126471;0.015563147978187085;0.015561870352473955;0.7976638117607427;0.014894351831666944;0.7978781523909151;1.0101763134263615
48.06638;1.0444885883284594;0.8332082072893097;0.7978930241190172;-4.0866943956731455e-07;-3.8704998083748233e-07;1.0448833779515236;1.0099877685315621;10.002095149013417;0.8334374680590348;0.015563177964424472;0.015561886668088677;0.7976633959736014;0.014894366601085686;0.7978769839009403;1.0101740481513386
48.07638;1.044487259403908;0.8332092058699226;0.7978902411174893;-4.092175684765962e-07;-3.872541046071518e-07;1.0448848322601512;1.009991041072047;10.002091468386773;0.8334364397080871;0.015563209102158658;0.01556190113090046;0.7976629846334804;0.014894381644282738;0.7978757994804536;1.0101717348197412
48.08638;1.0444859328658023;0.8332103275560861;0.7978875035382228;-4.0977608450781223e-07;-3.8744743832151953e-07;1.044886296160567;1.009994348254153;10.002086966588667;0.8334353810405696;0.015563241412299833;0.015561913687295353;0.7976625784810617;0.014894396865827738;0.797874598919913;1.010169373776798
48.09638;1.0444846152356124;0.8332115747780461;0.7978848185301886;-4.103438229854613e-07;-3.8762993750608024e-07;1.04488776555912;1.0099976822846009;10.002081650197864;0.8334342948602301;0.015563274866932358;0.015561924298041405;0.7976621797448038;0.014894412170401326;0.7978733824464627;1.0101669650027083
48.10638;1.0444833129353166;0.8332129511436298;0.797882192254351;-4.1091883064780177e-07;-3.878016008168359e-07;1.0448892364147844;1.0100010321953785;10.00207552708119;0.8334331849958311;0.015563309405170766;0.015561932948507957;0.7976617916509451;0.014894427470362135;0.7978721512415787;1.0101645086954232
48.11638;1.0444820340005823;0.8332144598595945;0.797879629099057;-4.1149853881832207e-07;-3.8796207371303947e-07;1.0448907045331013;1.0100043838877197;10.002068617611569;0.8334320568732732;0.015563344964351255;0.015561939641844059;0.7976614184225639;0.014894442684565246;0.7978709083351221;1.0101620060287442
48.12638;1.0444807873185107;0.8332161029450742;0.7978771319282095;-4.120798939280141e-07;-3.8811058304186973e-07;1.044892165888684;1.010007722091721;10.002060964782993;0.8334309174057254;0.015563381502655991;0.01556194439177533;0.7976610654460689;0.014894457728848684;0.797869658449112;1.0101594590307268
48.13638;1.0444795807738756;0.8332178814181765;0.7978747035868488;-4.1265956435359904e-07;-3.8824619045252994e-07;1.044893616539582;1.010011031978361;10.00205262756949;0.8334297742313335;0.015563419000061814;0.015561947232473278;0.7976607380388502;0.014894472511754523;0.7978684062648723;1.010156870082498
48.14638;1.044478420581546;0.8332197955059765;0.7978723483072666;-4.132342865484528e-07;-3.8836807677897505e-07;1.0448950518359947;1.0100142989630458;10.002043662528393;0.8334286346816353;0.015563457441742711;0.015561948226738101;0.7976604394893839;0.01489448693455064;0.7978671550897197;1.0101542421287613
48.15638;1.0444773115686794;0.8332218439904042;0.7978700712558924;-4.1380112632609564e-07;-3.8847573060344736e-07;1.0448964663365101;1.0100175082340956;10.002034109745733;0.8334275046931725;0.015563496803748827;0.015561947452119786;0.7976601706815771;0.01489450089343562;0.797865906797968;1.0101515788913198
48.16638;1.0444762573558184;0.8332240242393233;0.7978678769908782;-4.143577022601035e-07;-3.8856888844003e-07;1.0448978550327783;1.010020645391994;10.002023992483709;0.8334263883428673;0.015563537052284632;0.015561944978213131;0.7976599319103483;0.014894514290940877;0.7978646622785314;1.010148883632736
48.17638;1.0444752607436059;0.8332263335766859;0.7978657688645246;-4.1490238906727906e-07;-3.8864737523573534e-07;1.044899214719805;1.010023696531043;10.002013322123247;0.8334252887431609;0.015563578155260098;0.015561940854882139;0.7976597249470467;0.014894527045843863;0.7978634221626629;1.0101461578048687
48.18638;1.0444743240898773;0.8332287696162811;0.7978637495649367;-4.1543420306788536e-07;-3.8871120509627723e-07;1.0449005442489083;1.0100266467330914;10.002002100219956;0.8334242093924069;0.015563620094509201;0.01556193511967265;0.7976595528667167;0.014894539087790494;0.7978621874908117;1.0101434012017316
48.19638;1.0444734488978031;0.8332313292883219;0.797861821524838;-4.1595255528720046e-07;-3.887607429374819e-07;1.0449018439423534;1.0100294800734824;10.001990325061213;0.8334231545769593;0.01556366286273248;0.015561927815352004;0.7976594180325408;0.01489455035225017;0.7978609597501289;1.0101406132309567
48.20638;1.0444726356833138;0.8332340089544101;0.7978599868195811;-4.1645717850126774e-07;-3.887966462170901e-07;1.044903115176422;1.0100321823594505;10.001978000856433;0.8334221290787165;0.015563706449520959;0.015561918999422107;0.7976593211192882;0.014894560783550987;0.7978597409835404;1.0101377946406425
48.21638;1.044471884837726;0.8332368058220281;0.7978582470960955;-4.1694800250362725e-07;-3.888198241169587e-07;1.0449043599774808;1.0100347428295964;10.001965136641823;0.8334211380248152;0.015563750828719884;0.015561908749832699;0.7976592618247768;0.014894570336078791;0.7978585345622787;1.0101349486479054
48.22638;1.0444711970410807;0.8332397189487666;0.7978566039628943;-4.174249481728014e-07;-3.888314931054835e-07;1.0449055801637612;1.010037153688376;10.001951742554434;0.8334201866466315;0.015563795949046177;0.015561897169119715;0.7976592396287516;0.014894578977147662;0.7978573452446351;1.0101320805209657
48.23638;1.0444705729365384;0.8332427485661655;0.7978550595760016;-4.1788791125375374e-07;-3.888330300472258e-07;1.044906776819443;1.0100394097181375;10.001937837818964;0.8334192794736004;0.01556384172938579;0.015561884379931073;0.7976592544308196;0.014894586688344561;0.7978561776190924;1.0101291962280226
48.24638;1.0444700131253428;0.8332458940001797;0.7978536164263302;-4.183368842714058e-07;-3.888256172100416e-07;1.0449079506494718;1.0100415081161558;10.001923461304704;0.8334184193471545;0.015563888052244495;0.015561870521712479;0.7976593074570854;0.014894593458666854;0.7978550347868775;1.0101263017793565
48.25638;1.0444695185465476;0.8332491524419957;0.7978522765878245;-4.187719763527428e-07;-3.888098533066507e-07;1.0449091023287624;1.0100434483531184;10.001908671405914;0.8334176072100922;0.015563934748638252;0.015561855744421317;0.7976594018282669;0.01489459928009068;0.7978539190339888;1.010123403922565
48.26638;1.044469090461371;0.8332525195313609;0.797851041799283;-4.1919328402680715e-07;-3.8878557390890845e-07;1.0449102325610564;1.0100452324398599;10.001893534538787;0.8334168431014859;0.015563981591025374;0.015561840186620579;0.7976595423611429;0.014894604147194368;0.7978528334207018;1.0101205111042446
48.27638;1.0444687298750988;0.8332559901327723;0.7978499139808773;-4.1960079310726787e-07;-3.887521923896744e-07;1.0449113422742273;1.0100468645867586;10.001878108344433;0.8334161271532724;0.015564028317134064;0.015561823948023745;0.7976597344760872;0.014894608053937958;0.7978517826028902;1.0101176340094504
48.28638;1.0444684373586104;0.8332595585956234;0.7978488950460576;-4.199944511239029e-07;-3.887091620679249e-07;1.0449124326402242;1.0100483498337642;10.001862434003623;0.8334154590125166;0.015564074676138046;0.015561807076916253;0.7976599826082491;0.014894610997867633;0.7978507726520783;1.010114785448864
48.29638;1.0444682130196454;0.8332632190057593;0.7978479863916325;-4.2037427846658747e-07;-3.886561014332776e-07;1.0449135052502518;1.010049692725032;10.001846545637894;0.8334148362294093;0.015564120455573023;0.015561789586470587;0.7976602888612127;0.014894612997474148;0.7978498100806676;1.0101119789732353
48.30638;1.044468055220624;0.8332669650220581;0.7978471888052762;-4.2074042067020697e-07;-3.885927670915571e-07;1.0449145628455438;1.0100508964152959;10.001830483471322;0.8334142536137505;0.015564165470315606;0.015561771487863998;0.797660652437292;0.01489461410239557;0.797848900814831;1.0101092272423706
48.31638;1.0444679590813777;0.8332707893055052;0.7978465025200067;-4.2109321381214115e-07;-3.885188543426487e-07;1.044915608842005;1.0100519623440365;10.001814295789606;0.8334137043736773;0.01556420954834815;0.015561752812247389;0.7976610704746402;0.014894614384771038;0.7978480501931201;1.010106541338697
48.32638;1.0444679169987985;0.8332746839197648;0.7978459269249224;-4.214333673582138e-07;-3.884336641036169e-07;1.044916644862109;1.0100528909656676;10.00179803181888;0.8334131818117138;0.015564252543880093;0.015561733617864813;0.7976615395751167;0.014894613929225657;0.7978472632265636;1.0101039304705908
48.33638;1.0444679208990937;0.8332786414705303;0.7978454604798055;-4.217621634466019e-07;-3.8833605169553996e-07;1.044917668836398;1.0100536829943143;10.001781738586002;0.8334126798383811;0.015564294356675036;0.015561713994991426;0.7976620563703432;0.014894612831983;0.7978465440490855;1.010101402106176
48.34638;1.0444679642029184;0.8332826550030752;0.797845101036627;-4.220811699877899e-07;-3.882247046870283e-07;1.0449186754829616;1.0100543405643294;10.00176546757693;0.833412191998396;0.015564334925135105;0.015561694061381385;0.797662617666176;0.01489461120217879;0.7978458956687314;1.010098962647433
48.35638;1.0444680420216446;0.83328671675964;0.7978448454573219;-4.2239155333929126e-07;-3.880983689690184e-07;1.0449196586632155;1.0100548681730859;10.001749281325996;0.8334117106994081;0.015564374203118706;0.015561673940195673;0.7976632214608972;0.014894609162980252;0.7978453205691789;1.0100966173787835
48.36638;1.0444681498760773;0.833290817442666;0.7978446889196885;-4.2269373757449733e-07;-3.8795598716321784e-07;1.044920613943834;1.0100552726260557;10.001733250166845;0.83341122812633;0.015564412145165319;0.015561653740529374;0.7976638679230253;0.014894606844668517;0.7978448206265213;1.0100943699810172
48.37638;1.0444682828787384;0.8332949461945756;0.7978446255156235;-4.2298746322769936e-07;-3.8779714000671286e-07;1.0449215389894286;1.0100555619752756;10.001717447296036;0.8334107378164122;0.015564448692769475;0.015561633559850182;0.7976645588465419;0.014894604363444664;0.7978443960674303;1.0100922234303478
48.38638;1.0444684363694547;0.8332990910654817;0.7978446495460441;-4.232719614607203e-07;-3.876225542625481e-07;1.044922431937696;1.0100557445154452;10.00170195307588;0.8334102354147831;0.015564483756643394;0.015561613501384406;0.7976652959764187;0.014894601804557909;0.7978440452255624;1.01009018164458
48.39638;1.044468606967499;0.8333032404670377;0.797844756002878;-4.2354618019984865e-07;-3.8743398161484233e-07;1.044923290067937;1.0100558282117862;10.001686856843477;0.8334097188652639;0.015564517217385599;0.015561593685085239;0.7976660798930717;0.014894599221909291;0.7978437657124665;1.0100882499546457
48.40638;1.0444687930152527;0.8333073848650725;0.7978449402039247;-4.2380896162118117e-07;-3.872335720404657e-07;1.0449241096398918;1.0100558207215884;10.001672248668317;0.8334091887020006;0.015564548940501745;0.0155615742412351;0.7976669103687963;0.014894596646701863;0.7978435556968129;1.0100864341230578
48.41638;1.044468994660894;0.8333115168765226;0.7978451971285285;-4.240591767866831e-07;-3.870235209382373e-07;1.0449248867157588;1.0100557302146904;10.001658216559695;0.8334086480409411;0.015564578778331572;0.015561555291815623;0.7976677876445295;0.014894594100563404;0.7978434141659512;1.0100847387609453
48.42638;1.0444692140047103;0.8333156299773294;0.7978455209527057;-4.242956858964777e-07;-3.8680630477713864e-07;1.0449256182266555;1.0100555659207275;10.001644850183807;0.8334081017677845;0.015564606574984041;0.015561536930530832;0.7976687133856133;0.014894591596341919;0.7978433404718774;1.0100831664005794
48.43638;1.044469454713917;0.8333197176181709;0.7978459054214279;-4.245171447902601e-07;-3.8658490454980386e-07;1.0449263018668287;1.0100553368959329;10.00163223675834;0.833407555672291;0.015564632198761762;0.015561519219531505;0.7976696905611079;0.014894589117028779;0.7978433343558605;1.010081718201783
48.44638;1.044469721058953;0.8333237732148697;0.7978463445465923;-4.2472197410950036e-07;-3.8636234918366737e-07;1.0449269347582057;1.0100550500701417;10.00162045274326;0.8334070158166889;0.015564655571698924;0.015561502203237721;0.7976707224991924;0.014894586607377643;0.7978433964014086;1.010080395715205
48.45638;1.04447001735511;0.8333277902611952;0.7978468322034372;-4.2490838084964875e-07;-3.8614096855426586e-07;1.0449275127080864;1.010054710256003;10.001609561430538;0.8334064879880477;0.015564676667361626;0.015561485912156522;0.7976718117843151;0.014894583996636644;0.7978435272678186;1.0100792016047249
48.46638;1.044470347775493;0.8333317625163207;0.7978473614647882;-4.25074422832817e-07;-3.859222035615947e-07;1.04492803104148;1.0100543216318383;10.001599610356818;0.8334059782620814;0.015564695498240176;0.015561470355386551;0.7976729599312405;0.01489458121667728;0.7978437258123008;1.0100781384615614
48.47638;1.0444707160912483;0.8333356843658792;0.7978479253786338;-4.2521834375023044e-07;-3.8570693907000303e-07;1.0449284859363428;1.0100538884440855;10.001590625535853;0.8334054941931919;0.015564712108651143;0.01556145552920926;0.7976741683140652;0.014894578204190738;0.7978439884511895;1.0100772068279202
48.48638;1.0444711254060979;0.8333395509544612;0.79784851797933;-4.2533898412371423e-07;-3.85495752493399e-07;1.0449288750235266;1.0100534152882834;10.001582612201268;0.8334050448650736;0.015564726559908124;0.015561441438218844;0.7976754390218479;0.014894574908948313;0.79784431029435;1.0100764036358278
48.49638;1.0444715779180225;0.8333433584218223;0.7978491341436799;-4.254360050782178e-07;-3.852889369684839e-07;1.0449291975661694;1.0100529080857261;10.001575564006709;0.8334046400663285;0.015564738912363325;0.015561428100998021;0.7976767743241621;0.014894571291650945;0.797844685951135;1.0100757220618963
48.50638;1.0444720752220702;0.8333471041052095;0.7978497693585743;-4.2550975020558887e-07;-3.850865882612056e-07;1.0449294545441736;1.0100523755028048;10.001569471287107;0.8334042891172418;0.015564749217633227;0.015561415539638928;0.7976781759823302;0.014894567308535086;0.7978451094555166;1.010075152632702
48.51638;1.0444726191012834;0.8333507861872589;0.7978504199942601;-4.2556079552615943e-07;-3.848888151308766e-07;1.0449296476352525;1.0100518297294245;10.0015643213665;0.8334039994060468;0.015564757515956712;0.015561403767192658;0.7976796453008187;0.014894562923113912;0.7978455747162816;1.010074684352569
48.52638;1.0444732114632709;0.8333544035356206;0.7978510828779434;-4.25589604701057e-07;-3.8469589938934065e-07;1.044929777706173;1.0100512852543575;10.001560096916315;0.83340377593261;0.015564763835959063;0.015561392777280093;0.7976811822033821;0.01489455813157195;0.797846075958636;1.010074305320061
48.53638;1.0444738535728035;0.8333579558153472;0.7978517539155229;-4.255964080158191e-07;-3.845083295174048e-07;1.0449298443908381;1.010050756057054;10.001556777736013;0.8334036224292551;0.015564768196141384;0.015561382545685488;0.7976827833531411;0.014894552957609556;0.7978466071710184;1.0100740029607667
48.54638;1.0444745458300784;0.8333614431624957;0.7978524276648751;-4.255811067312572e-07;-3.843265592246778e-07;1.0449298458548548;1.0100502536247344;10.00155433947806;0.8334035426129351;0.015564770601859101;0.0155613730446181;0.7976844418788939;0.014894547433849818;0.7978471616324558;1.0100737645410605
48.55638;1.0444752876041843;0.8333648657108587;0.7978530985799056;-4.25543226594905e-07;-3.8415062393805086e-07;1.0449297783066513;1.010049786875696;10.001552749384324;0.8334035405543125;0.01556477103960676;0.015561364253407543;0.7976861495085602;0.014894541611590493;0.7978477321612433;1.0100735784619135
48.56638;1.0444760768887529;0.8333682235760124;0.7978537619690547;-4.254819246674928e-07;-3.8398021075726196e-07;1.0449296363794156;1.0100493626631069;10.00155196413452;0.8334036209798883;0.015564769482671466;0.015561356160551924;0.7976878992861853;0.01489453559160797;0.7978483115901541;1.010073435638526
48.57638;1.0444769108307033;0.8333715172567103;0.7978544140723102;-4.2539605335161027e-07;-3.838150542019901e-07;1.0449294139932341;1.0100489855685386;10.001551931765428;0.833403789844516;0.01556476590658507;0.015561348757941918;0.7976896863738022;0.014894529535552446;0.7978488931554197;1.0100733297893758
48.58638;1.0444777869807274;0.8333747477756301;0.7978550526928679;-4.2528447492682635e-07;-3.836549513490494e-07;1.0449291049912226;1.0100486571165255;10.001552598100085;0.8334040538882189;0.015564760293980075;0.015561342032419701;0.7976915065017803;0.014894523644107123;0.797849470487917;1.0100732566150437
48.59638;1.0444787041650287;0.8333779160345435;0.7978556779621476;-4.2514637591301454e-07;-3.834994941604018e-07;1.0449287036134647;1.0100483753393878;10.001553910343455;0.8334044189227463;0.015564752628686677;0.015561335969073628;0.7976933540061902;0.014894518120546886;0.79785003721554;1.0100732128662884
48.60638;1.0444796620876675;0.8333810219012171;0.7978562918334704;-4.249811955800599e-07;-3.8334803573592723e-07;1.044928204694981;1.0100481353361688;10.001555816589036;0.8334048883604677;0.015564742891372291;0.015561330560945311;0.7976952207352992;0.014894513144141079;0.7978505869420733;1.010073195460622
48.61638;1.044480659636878;0.8333840641186734;0.797856897012704;-4.2478840976456384e-07;-3.8319996130142393e-07;1.0449276037310569;1.0100479305189798;10.001558267541675;0.8334054628889043;0.015564731063125144;0.015561325808058319;0.7976970961421956;0.01489450886468288;0.7978511138479073;1.010073201080757
48.62638;1.044481693116372;0.8333870411668186;0.7978574963605846;-4.2456742582852975e-07;-3.8305502068746203e-07;1.0449268968622265;1.0100477541614388;10.001561218143896;0.8334061409739486;0.015564717142101083;0.01556132170859723;0.7976989687146484;0.01489450540741111;0.7978516135597372;1.010073227203469
48.63638;1.0444827554194223;0.8333899521981525;0.7978580924835866;-4.2431748583318937e-07;-3.829134199329993e-07;1.0449260803659983;1.0100476005485082;10.001564627456057;0.833406920070356;0.015564701160755165;0.01556131825824112;0.7977008276345781;0.014894502879106881;0.7978520840519011;1.0100732730805941
48.64638;1.044483837131768;0.8333927974989126;0.7978586876445463;-4.240375079352316e-07;-3.827755415328761e-07;1.0449251500959431;1.010047464614495;10.001568459269391;0.8334077980293956;0.015564683186155602;0.01556131546287814;0.7977026635105293;0.014894501382087108;0.7978525254378919;1.0100733385812584
48.65638;1.0444849300047596;0.833395578322479;0.7978592845156421;-4.237259817718798e-07;-3.826415036291376e-07;1.0449241019530093;1.0100473409996218;10.001572676181096;0.8334087733968417;0.015564663309532937;0.015561313349832975;0.7977044685379758;0.014894501031727098;0.7978529383618578;1.010073422353775
48.66638;1.0444860299594594;0.8333982965469436;0.797859887181898;-4.233811720932005e-07;-3.8251083747569616e-07;1.0449229326190648;1.010047224394964;10.001577221343274;0.8334098447111079;0.015564641637967927;0.01556131196198802;0.7977062364443905;0.014894501956118215;0.7978533227523374;1.0100735219553814
48.67638;1.0444871362704555;0.8334009547637743;0.7978605011825272;-4.23001648328707e-07;-3.8238225465857096e-07;1.044921639184661;1.0100471106560764;10.001582003487606;0.8334110098947494;0.015564618289693537;0.015561311334861388;0.7977079617658148;0.014894504278028279;0.7978536776706806;1.0100736352981177
48.68638;1.0444882482353646;0.8334035560739232;0.7978611329100419;-4.225866551577524e-07;-3.8225354954240955e-07;1.044920218833232;1.0100469969420842;10.001586900905487;0.8334122659794609;0.015564593381713964;0.01556131147698756;0.7977096387441923;0.014894508103432059;0.7978540018029822;1.0100737613642472
48.69638;1.0444893630097623;0.8334061032035303;0.7978617898157984;-4.221359191085152e-07;-3.821219478141806e-07;1.044918669850407;1.0100468807897136;10.00159178292136;0.8334136093911341;0.01556456700591507;0.015561312371326318;0.7977112609788244;0.014894513511783527;0.7978542941212028;1.0100738995914333
48.70638;1.0444904750451491;0.8334085980767552;0.7978624809207766;-4.216491616486208e-07;-3.8198469723076897e-07;1.0449169929459001;1.0100467597549956;10.001596534833334;0.8334150367125872;0.015564539220608211;0.015561313984390934;0.7977128221680015;0.014894520531554345;0.7978545539520379;1.0100740488336393
48.71638;1.0444915763532883;0.833411042647711;0.7978632160677678;-4.2112590525555146e-07;-3.818393675021987e-07;1.0449151916290091;1.010046632072814;10.00160106326541;0.833416544847129;0.015564510067895351;0.015561316269718557;0.7977143175964007;0.014894529128217171;0.7978547805051843;1.01007420747478
48.72638;1.044492658373033;0.8334134403068235;0.7978640040112944;-4.205657900950107e-07;-3.8168385202264115e-07;1.0449132716476743;1.0100464970420724;10.001605283742919;0.8334181303092955;0.015564479582126001;0.015561319170062328;0.797715745455013;0.014894539220249978;0.7978549725494074;1.0100743741290443
48.73638;1.0444937139712434;0.8334157964683627;0.7978648505459908;-4.1996911978076575e-07;-3.815163450648349e-07;1.0449112403324399;1.0100463551758836;10.001609117025742;0.8334197890088619;0.01556444777756752;0.015561322620389815;0.7977171066021529;0.01489455069253853;0.7978551283984888;1.01007454768474
48.74638;1.04449473729705;0.8334181182209365;0.7978657580193523;-4.193371497081729e-07;-3.813353358057552e-07;1.0449091064808933;1.0100462085222963;10.001612497223677;0.8334215173781266;0.015564414649619154;0.015561326550917565;0.7977184030669033;0.014894563398876412;0.797855245855396;1.0100747272331632
48.75638;1.0444957226073597;0.8334204134930772;0.7978667267262319;-4.1867185591148907e-07;-3.8113940775535556e-07;1.0449068803836072;1.0100460604955006;10.001615379329337;0.8334233134130177;0.015564380199915965;0.015561330889591454;0.7977196369908492;0.014894577177015537;0.7978553217852237;1.0100749117776382
48.76638;1.0444966635476107;0.8334226896057744;0.7978677569502861;-4.1797552118550254e-07;-3.8092688107065454e-07;1.0449045727877047;1.0100459157616404;10.001617744220827;0.8334251764284113;0.015564344448713;0.015561335563806428;0.7977208102199997;0.014894591883629722;0.7978553518165558;1.0100751000383692
48.77638;1.0444975529018325;0.8334249523473429;0.7978688501540621;-4.17250599144903e-07;-3.8069571686532826e-07;1.044902192449349;1.0100457807034615;10.001619592874054;0.8334271065455034;0.015564307418935074;0.01556134050110121;0.797721923604075;0.014894607432876086;0.7978553307999258;1.0100752912670956
48.78638;1.0444983835839108;0.8334272067267462;0.7978700087398177;-4.1649969928034315e-07;-3.8044374229591944e-07;1.0448997442347063;1.0100456633069093;10.001620925142316;0.83342910481022;0.015564269117979443;0.015561345624082235;0.797722976412191;0.01489462380992595;0.79785525351177;1.010075485844876
48.79638;1.0444991507337447;0.8334294577888317;0.7978712346732619;-4.1572544929668307e-07;-3.801689496372948e-07;1.0448972298183012;1.0100455723224617;10.001621726962693;0.8334311732555502;0.015564229532137468;0.015561350846750959;0.7977239670687517;0.014894641043060902;0.7978551148825345;1.0100756849893255
48.80638;1.044499852367588;0.8334317099471998;0.7978725280035099;-4.149304213091701e-07;-3.7986981051723625e-07;1.0448946498907659;1.0100455169464517;10.001621978690622;0.8334333142503347;0.015564188633133977;0.015561356087752894;0.7977248946380225;0.014894659164539342;0.7978549101863787;1.0100758906032035
48.81638;1.0445004876137105;0.8334339663787441;0.7978738861647674;-4.141170785268028e-07;-3.795454286704052e-07;1.0448920057668079;1.010045506323305;10.001621663217147;0.8334355298827373;0.015564146397314156;0.015561361288373661;0.7977257593709317;0.014894678199877479;0.7978546358028374;1.0100761050573561
48.82638;1.0445010550597613;0.8334362293735612;0.7978753044347624;-4.1328742793097344e-07;-3.7919528443048946e-07;1.044889299823262;1.0100455478413326;10.001620765125768;0.8334378217731776;0.015564102817222144;0.01556136641586074;0.7977265622474647;0.014894698168772784;0.7978542899630096;1.0100763301089613
48.83638;1.0445015534869144;0.833438500199055;0.7978767768233694;-4.1244260587150376e-07;-3.7881876025251693e-07;1.0448865350148355;1.0100456462712064;10.00161927319754;0.8334401905125243;0.015564057887375478;0.01556137145488156;0.7977273046564732;0.014894719069192089;0.7978538726214102;1.0100765657302508
48.84638;1.0445019836760654;0.8334407788652032;0.79787829608643;-4.115828564822363e-07;-3.7841488110806873e-07;1.0448837146998033;1.0100458048610508;10.001617184304312;0.8334426351347574;0.015564011591359922;0.015561376396709079;0.7977279885255253;0.014894740859830042;0.7978533846973203;1.0100768098159945
48.85638;1.0445023484182814;0.8334430651004615;0.7978798536627452;-4.107078103989804e-07;-3.779824175889744e-07;1.0448808437978578;1.010046026360287;10.001614492699138;0.8334451536455206;0.015563963918971876;0.015561381230314506;0.7977286165956122;0.014894763452514037;0.797852827560034;1.0100770590852692
48.86638;1.0445026508091972;0.8334453594344754;0.7978814405517922;-4.0981687629647397e-07;-3.7752013619706833e-07;1.0448779297993958;1.010046312746251;10.001611169347926;0.8334477440251332;0.01556391489651455;0.015561385926336938;0.7977291928545898;0.014894786713396625;0.7978522026438315;1.0100773113301773
48.87638;1.0445028931649092;0.833447663238188;0.7978830479843896;-4.0890962323038204e-07;-3.77026885218996e-07;1.044874981793997;1.0100466644260393;10.001607155675194;0.8334504050247077;0.015563864603250547;0.015561390418952457;0.7977297226252232;0.014894810481520797;0.7978515106888501;1.0100775671572775
48.88638;1.0445030773719497;0.8334499781920515;0.7978846673523969;-4.079858052441304e-07;-3.76501448167462e-07;1.044872008421028;1.010047080213929;10.0016023742447;0.8334531363202006;0.015563813169093776;0.015561394615318615;0.7977302111573432;0.01489483458860268;0.7978507516482364;1.0100778295258386
48.89638;1.0445032056945074;0.8334523052539772;0.7978862901599522;-4.070450708151856e-07;-3.759425742141011e-07;1.04486901642759;1.0100475582056996;10.001596744603834;0.8334559371655416;0.015563760755449622;0.015561398418196756;0.797730661613154;0.014894858855858433;0.7978499258209875;1.0100781028356476
48.90638;1.0445032810510468;0.8334546433981184;0.7978879083768968;-4.060866982739354e-07;-3.7534946849236946e-07;1.0448660103301821;1.0100480961486697;10.00159020011583;0.8334588046960589;0.015563707523573419;0.015561401728033976;0.7977310746410513;0.014894883080140739;0.79784903445863;1.0100783926589807
48.91638;1.0445033069016596;0.8334569894868011;0.7978895146850379;-4.051095477993486e-07;-3.747220929993529e-07;1.0448629929799704;1.0100486911695865;10.001582695121721;0.8334617341257892;0.01556365361084706;0.01556140445223239;0.7977314493909446;0.014894907035335764;0.7978480789806935;1.0100787048865105
48.92638;1.0445032871616462;0.8334593391692011;0.7978911020981635;-4.041122626218262e-07;-3.740606875038755e-07;1.044859966419796;1.0100493399155783;10.001574199824935;0.833464720387003;0.01556359912800682;0.015561406531247468;0.7977317844128514;0.014894930495678438;0.7978470599848687;1.0100790441597065
48.93638;1.044503226204803;0.8334616878294493;0.7978926635409068;-4.0309347553701285e-07;-3.733650998457608e-07;1.0448569330420685;1.0100500383482331;10.001564694751572;0.8334677590414449;0.015563544168154364;0.01556140793995786;0.797732077730179;0.014894953263326492;0.7978459768062015;1.010079412482648
48.94638;1.0445031294777887;0.8334640313828392;0.7978941922150496;-4.0205207319004437e-07;-3.726347150524633e-07;1.044853896778086;1.0100507809141552;10.001554164625018;0.8334708457226447;0.015563488820294924;0.01556140866216144;0.797732326316797;0.014894975183749333;0.7978448276106259;1.010079809009783
48.95638;1.0445030038723089;0.8334663660746292;0.7978956829198407;-4.00987733713711e-07;-3.718687834026325e-07;1.0448508627720094;1.0100515608509397;10.001542591604895;0.8334739753972791;0.01556343317557361;0.015561408667438471;0.7977325256091662;0.014894996151754733;0.7978436101540399;1.0100802314133814
48.96638;1.0445028558783092;0.8334686872570398;0.7978971334138163;-3.9990131695340216e-07;-3.7106659112277274e-07;1.0448478358929323;1.0100523715567054;10.00152995930845;0.8334771424904391;0.015563377313225872;0.015561407917584142;0.7977326694735973;0.014895016106784186;0.7978423227703046;1.0100806773684516
48.97638;1.044502688811365;0.8334709887891731;0.7978985445786562;-3.98794603818491e-07;-3.7022775191893296e-07;1.0448448206198249;1.0100532080453384;10.001516264422818;0.8334803410501623;0.01556332128524075;0.015561406403077543;0.7977327506445511;0.014895035013953204;0.7978409645915342;1.0100811452273672
48.98638;1.044502502303291;0.833473263212936;0.7978999194994535;-3.976696610909509e-07;-3.6935283534223204e-07;1.0448418222640996;1.0100540687582078;10.001501523439268;0.8334835643923318;0.015563265123246534;0.015561404166303801;0.7977327615820642;0.014895052848362499;0.7978395352773219;1.0100816346855754
48.99638;1.0445022940619946;0.833475502032016;0.7979012622407096;-3.965285462574251e-07;-3.684435247140474e-07;1.0448388469318715;1.0100549566527801;10.001485773857775;0.8334868049968261;0.015563208849740799;0.01556140129541155;0.7977326958597878;0.014895069596452724;0.7978380349291527;1.010082147126384
49.00638;1.044502061702498;0.8334776968274843;0.7979025767644573;-3.953734337107433e-07;-3.675019898459463e-07;1.0448359000936245;1.0100558780346856;10.00146907144459;0.833490054876876;0.015563152467639996;0.015561397902902912;0.7977325493472379;0.014895085256651758;0.7978364636368858;1.010082684995925
49.01638;1.04450180394749;0.8334798405116486;0.7979038662190783;-3.942066598646243e-07;-3.6653025775790133e-07;1.044832986182346;1.0100568398318466;10.001451484331087;0.8334933063063158;0.015563095938437103;0.015561394091026354;0.7977323200539121;0.014895099823727881;0.7978348207934939;1.0100832512760565
49.02638;1.0445015212881785;0.8334819265742969;0.7979051324015202;-3.9303062322057194e-07;-3.655301101659946e-07;1.0448301095305381;1.0100578471208077;10.001433086715595;0.8334965531178367;0.015563039178343247;0.015561389930418819;0.7977320072368068;0.014895113273997737;0.7978331052620644;1.0100838493548634
49.03638;1.0445012154549627;0.8334839473211935;0.7979063754677183;-3.918477762693499e-07;-3.6450339939620645e-07;1.0448272749814647;1.0100589020089692;10.001413948561593;0.8334997919378945;0.015562982083374201;0.015561385473883688;0.7977316108824846;0.014895125563985357;0.797831316063787;1.0100844822831745
49.04638;1.044500887981389;0.8334858937479641;0.7979075942833604;-3.906606237818506e-07;-3.6345242186622257e-07;1.044824487889963;1.0100600036876493;10.001394124229021;0.8335030221080256;0.0155629245638195;0.015561380777750152;0.7977311313430994;0.014895136631774213;0.7978294524718763;1.0100851520073613
49.05638;1.0445005395051623;0.8334877568141484;0.7979087867723141;-3.894716304309602e-07;-3.623799320061616e-07;1.044821753915692;1.0100611489957148;10.001373657334636;0.8335062439780186;0.01556286656558973;0.015561375914797554;0.7977305690240774;0.01489514640628726;0.7978275139703641;1.0100858597608788
49.06638;1.0445001701992083;0.8334895285106166;0.7979099498976027;-3.8828306567120106e-07;-3.612888410050414e-07;1.0448190787956257;1.0100623332377496;10.001352599288568;0.8335094567298779;0.015562808076983327;0.015561370985168273;0.7977299245855021;0.01489515482783265;0.7978255010479398;1.0100866071047867
49.07638;1.044499779907145;0.8334912026006189;0.7979110802754519;-3.870967267902845e-07;-3.6018204886449766e-07;1.0448164683852321;1.0100635509747289;10.001331015670276;0.8335126573421751;0.015562749124367921;0.01556136610816681;0.7977291994056532;0.014895161854332728;0.7978234160206994;1.0100873968635689
49.08638;1.0444993681260057;0.8334927752544035;0.7979121752994524;-3.8591373951656977e-07;-3.59062559826517e-07;1.0448139286106732;1.010064796392759;10.001308977737047;0.8335158412407988;0.015562689755780642;0.015561361393723695;0.7977283959060832;0.014895167453521095;0.7978212629866599;1.0100882337111925
49.09638;1.0444989347410722;0.8334942448023106;0.7979132332276854;-3.8473489871621317e-07;-3.579336743761641e-07;1.0448114650725355;1.0100660634869925;10.00128655784358;0.8335190035082328;0.015562630025079757;0.015561356924320462;0.7977275176102561;0.01489517160396947;0.7978190474543297;1.0100891237226286
49.10638;1.0444984798035235;0.8334956102570622;0.7979142520469016;-3.8356140248864354e-07;-3.5679896246385304e-07;1.0448090824348832;1.0100673460332414;10.001263826666799;0.8335221391363586;0.015562569993679104;0.015561352755977087;0.7977265687934804;0.014895174304880326;0.797816775968842;1.010090072903438
49.11638;1.0444980020377403;0.8334968700932668;0.7979152285499457;-3.823952322497259e-07;-3.5566193957324833e-07;1.0448067836785964;1.0100686369782044;10.001240843905116;0.8335252425447108;0.01556250973622043;0.015561348926270415;0.7977255541256618;0.014895175587785716;0.7978144557851902;1.0100910859695447
49.12638;1.04449749879241;0.8334980226084703;0.7979161583404799;-3.8123890692527644e-07;-3.545257406553338e-07;1.044804570474749;1.010069928323788;10.001217658461815;0.8335283075567713;0.015562449330436073;0.015561345457133642;0.7977244785663803;0.01489517552308994;0.797812094890296;1.0100921662005087
49.13638;1.044496967786876;0.8334990667253309;0.79791703618488;-3.800949279639122e-07;-3.533930427562807e-07;1.0448024446762894;1.010071211600485;10.001194319071816;0.8335313279904073;0.015562388849245257;0.015561342345751721;0.7977233471120608;0.014895174209006707;0.7978097021232146;1.0100933160368495
49.14638;1.0444964083695853;0.833500001833558;0.7979178561332579;-3.78965304651043e-07;-3.5226626942006866e-07;1.0448004079336954;1.0100724775191452;10.00117087042187;0.8335342986165661;0.015562328364796013;0.015561339554911785;0.7977221644568565;0.014895171741217395;0.7978072868410524;1.010094537249417
49.15638;1.0444958216307265;0.8335008270893658;0.7979186117530593;-3.778515234133346e-07;-3.511479180072157e-07;1.0447984596723923;1.010073715802525;10.00114733884341;0.8335372161644434;0.015562267942130356;0.015561337018281801;0.7977209350424601;0.014895168189770687;0.797804858391185;1.0100958301940586
49.16638;1.044495210855981;0.8335015410643928;0.7979192973500344;-3.767549227173443e-07;-3.500405968131536e-07;1.0447965972046183;1.010074916163555;10.001123728520712;0.8335400795620429;0.015562207625988077;0.015561334661368711;0.7977196634583947;0.014895163613696137;0.797802426123803;1.0100971936879197
49.17638;1.0444945824599616;0.8335021420732387;0.7979199093478284;-3.756769119644027e-07;-3.4894664742327716e-07;1.0447948178484336;1.0100760694559503;10.001100026012592;0.8335428893941905;0.015562147440346933;0.01556133241873588;0.7977183547041224;0.014895158091064477;0.7977999996580907;1.0100986262332599
49.18638;1.0444939458170304;0.8335026286388143;0.7979204461528124;-3.7461875466925e-07;-3.4786772869859336e-07;1.044793120255379;1.0100771690333066;10.00107620620181;0.833545647188035;0.015562087394126529;0.015561330227727885;0.7977170138188941;0.014895151716568092;0.7977975883834074;1.0101001265576828
49.19638;1.0444933122097362;0.8335029996887838;0.797920907525797;-3.7358129434836736e-07;-3.468046311570925e-07;1.0447915048269116;1.0100782116816938;10.001052241093003;0.8335483545495599;0.015562027486641431;0.015561328022316271;0.7977156451824707;0.01489514457562934;0.7977952001742922;1.0101016924956603
49.20638;1.0444926939677768;0.8335032549651217;0.7979212947701092;-3.725651172392705e-07;-3.4575730451727874e-07;1.044789974066058;1.0100791965534959;10.001028106863444;0.833551012419484;0.015561967718169251;0.015561325758744245;0.7977142525808248;0.01489513673972924;0.7977928408397916;1.0101033199828526
49.21638;1.0444921032733048;0.8335033956510685;0.7979216102714217;-3.715709984837476e-07;-3.447250444187694e-07;1.0447885321758243;1.0100801234111938;10.001003782692376;0.8335536211175264;0.015561908094403741;0.015561323446768215;0.7977128398672408;0.014895128282616426;0.7977905150964248;1.0101050035913086
49.22638;1.0444915504577166;0.8335034246225114;0.7979218560999204;-3.7060001454906644e-07;-3.4370673169894835e-07;1.0447871837647247;1.0100809921445217;10.000979250967116;0.8335561809240156;0.015561848619686841;0.01556132115092466;0.797711410970932;0.0148951192889933;0.7977882276265014;1.0101067384215903
49.23638;1.0444910429960643;0.8335033457590751;0.7979220340026837;-3.6965336600789997e-07;-3.42700989983752e-07;1.04478593304154;1.010081802587066;10.00095450538559;0.8335586924495605;0.015561789299232668;0.015561318971353872;0.7977099697251355;0.014895109850472916;0.7977859828870681;1.0101085218255272
49.24638;1.0444905857670583;0.8335031626772048;0.797922146389453;-3.687323076752696e-07;-3.4170621078737866e-07;1.0447847842233677;1.0100825536554212;10.000929553355732;0.8335611567989446;0.015561730146254314;0.015561317023802661;0.7977085204038115;0.014895100049656213;0.7977837843085531;1.0101103534799243
49.25638;1.0444901816869483;0.8335028783258827;0.7979221959994999;-3.678381604544998e-07;-3.407205362735832e-07;1.044783742258049;1.0100832428691384;10.000904408605129;0.8335635756248099;0.015561671175098369;0.01556131542087835;0.797707068225092;0.014895089939888266;0.7977816347165074;1.0101122344043392
49.26638;1.044489832026502;0.8335024957417533;0.7979221855521069;-3.669724034831677e-07;-3.3974214085905973e-07;1.0447828126547924;1.010083866795752;10.000879085256868;0.8335659508296385;0.01556161239435305;0.015561314254498944;0.7977056198770965;0.014895079543131164;0.7977795382385863;1.0101141655595494
49.27638;1.0444895365470297;0.8335020189062868;0.7979221188089503;-3.6613675636210336e-07;-3.387698887301556e-07;1.0447820004958814;1.010084421353835;10.000853598787613;0.8335682841458619;0.015561553815736361;0.015561313584079728;0.7977041845033194;0.014895068866946444;0.7977775014617785;1.0101161459218575
49.28638;1.04448929373584;0.8335014533467076;0.797922001126941;-3.653329272587935e-07;-3.378037851177882e-07;1.0447813097335434;1.0100849020693867;10.000827973062911;0.8335705770815175;0.01556149547307134;0.015561313435530686;0.7977027736768999;0.014895057925172176;0.7977755325627066;1.0101181717399543
49.29638;1.0444891011181552;0.8335008069166236;0.7979218383762149;-3.645621475362925e-07;-3.36844818220225e-07;1.04478074307949;1.0100853054146253;10.000802244057688;0.8335728311150199;0.015561437433778299;0.015561313815261046;0.7977013996262885;0.014895046754640777;0.7977736395511327;1.0101202377152478
49.30638;1.0444889552599124;0.8335000901719168;0.7979216356585366;-3.6382496360613253e-07;-3.358946073288277e-07;1.0447803023424458;1.0100856296255107;10.00077644989269;0.8335750476897861;0.015561379788553995;0.015561314727809956;0.7977000734693865;0.014895035417443357;0.7977718292345913;1.0101223380889863
49.31638;1.0444888520837299;0.8334993153986567;0.7979213974321422;-3.6312143628752206e-07;-3.349551906630807e-07;1.0447799891405054;1.0100858739791665;10.00075062150399;0.8335772280571269;0.015561322632130637;0.015561316176640413;0.7976988049331143;0.014895023983083526;0.7977701074098734;1.0101244672333665
49.32638;1.044488787898108;0.8334984953550195;0.7979211280984883;-3.6245143109265124e-07;-3.3402851981199417e-07;1.0447798047311145;1.0100860384941794;10.000724786133386;0.8335793731054405;0.01556126605968477;0.015561318153608037;0.7976976029238372;0.014895012505646626;0.7977684791819826;1.0101266203558938
49.33638;1.0444887599100914;0.8334976429387198;0.7979208315101344;-3.618146866255439e-07;-3.3311582056275523e-07;1.044779748999246;1.0100861239482344;10.00069896640294;0.8335814831424456;0.015561210180237046;0.01556132064451434;0.7976964756585371;0.014895001012499708;0.7977669485281934;1.0101287935797965
49.34638;1.044488766111342;0.8334967710427934;0.7979205105972789;-3.61210788978342e-07;-3.3221764069693835e-07;1.0447798208763768;1.0100861310909852;10.0006731740365;0.8335835577950416;0.01556115512093018;0.01556132365267867;0.7976954299591877;0.014894989501742714;0.7977655178372403;1.0101309833688472
49.35638;1.044488805295353;0.8334958920643898;0.7979201677894534;-3.606392038963079e-07;-3.3133420157466144e-07;1.0447800197857908;1.0100860600493224;10.000647415151358;0.8335855962064148;0.015561101016765585;0.015561327211080686;0.7976944703677259;0.014894977941531109;0.7977641884519056;1.0101331857364941
49.36638;1.0444888768249805;0.8334950174476284;0.7979198050399564;-3.6009934406591436e-07;-3.304652236323367e-07;1.0447803458394138;1.010085910287876;10.000621699021721;0.8335875978774987;0.015561048000789637;0.015561331376139747;0.7976935990817077;0.014894966276629206;0.7977629618614906;1.01013539593837
49.37638;1.0444889798938146;0.83349415718499;0.7979194233290721;-3.5959081421428133e-07;-3.296095203908991e-07;1.044780799144772;1.0100856802343456;10.000596035927572;0.8335895639683624;0.01556099618181527;0.01556133622361798;0.7976928167393088;0.014894954442213748;0.7977618399333632;1.0101376097813846
49.38638;1.0444891132719718;0.8334933193703209;0.797919022362137;-3.591137545253868e-07;-3.2876502616764673e-07;1.0447813793257148;1.010085366799746;10.000570426163858;0.8335914975287277;0.015560945619714887;0.0155613418464238;0.7976921234963156;0.014894942371377031;0.7977608243221511;1.010139825050772
49.39638;1.044489276365041;0.8334925104530715;0.797918600723846;-3.586688283750405e-07;-3.2792932220624244e-07;1.0447820849865408;1.010084965336683;10.000544851281632;0.8335934022458646;0.015560896335945928;0.015561348340222603;0.7976915199171376;0.014894930001182388;0.7977599168160543;1.010142040708838
49.40638;1.0444894703938288;0.8334917361324279;0.7979181563270901;-3.582569004372646e-07;-3.2710031383469266e-07;1.0447829129577653;1.0100844698824147;10.000519279042676;0.8335952814570539;0.015560848346284099;0.015561355781643155;0.7976910070409651;0.014894917290736708;0.7977591200450523;1.010144255209419
49.41638;1.0444896982658778;0.8334910017187093;0.7979176868215303;-3.5787891520999594e-07;-3.2627679771640994e-07;1.0447838581852593;1.0100838736607987;10.00049367980829;0.8335971380062169;0.015560801677944044;0.015561364212190596;0.7976905861627986;0.014894904225358144;0.7977584368750419;1.0101464659547768
49.42638;1.0444899635277374;0.833490311132155;0.7979171896881561;-3.5753593675065784e-07;-3.254586363787068e-07;1.0447849150212134;1.0100831692252346;10.000468040400959;0.8335989738646348;0.015560756365199688;0.015561373631198194;0.7976902590636952;0.014894890787285559;0.7977578693513995;1.010148669313941
49.43638;1.0444902689766629;0.8334896659228216;0.7979166623522284;-3.572290127875578e-07;-3.24646347758436e-07;1.0447860783444844;1.010082348147401;10.000442368040114;0.8336007896759421;0.015560712441487295;0.015561384001905482;0.7976900277616968;0.014894876934792578;0.7977574189629127;1.0101508605178962
49.44638;1.0444906156688172;0.8334890660682551;0.7979161025200321;-3.569588589319417e-07;-3.2384056692312515e-07;1.0447873426788774;1.0100814017845132;10.000416685674429;0.8336025852851647;0.015560669932315092;0.015561395271170416;0.7976898936564557;0.014894862621777884;0.7977570874559676;1.0101530335492053
49.45638;1.0444910033786536;0.8334885111274908;0.7979155079681988;-3.5672555756956827e-07;-3.230418426776337e-07;1.0447887011470232;1.0100803233101598;10.000391019020967;0.8336043607551216;0.015560628840875557;0.015561407388008689;0.7976898570801936;0.014894847828575667;0.7977568763739259;1.010155181070918
