time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.46638;1.0444914314242137;0.8334879996012525;0.7979148760791402;-3.565285835508774e-07;-3.222505287649649e-07;1.0447901460089493;1.010079109198626;10.000365380839545;0.833606116579049;0.015560589141843198;0.015561420318909704;0.7976899169851002;0.014894832570717184;0.7977567856759331;1.010157294501035
49.47638;1.0444918983236404;0.8334875281785307;0.7979142045197314;-3.563671749122051e-07;-3.214665626463916e-07;1.0447916687545067;1.0100777588499166;10.000339762475262;0.8336078529596554;0.015560550794648994;0.015561434058934237;0.7976900703970718;0.01489481688935435;0.7977568128697505;1.0101593643256739
49.48638;1.044492401296519;0.8334870929822769;0.7979134924231766;-3.5624079627615624e-07;-3.20689363773172e-07;1.0447932591258855;1.0100762731335664;10.00031412986779;0.83360956924781;0.01556051375695319;0.015561448621933312;0.7976903126369486;0.014894800844733564;0.7977569532385188;1.0101613810407486
49.49638;1.044492936494828;0.833486690585288;0.7979127405539923;-3.5614970080777445e-07;-3.1991807411650813e-07;1.0447949053716965;1.0100746537968592;10.000288422449518;0.8336112641354484;0.015560477985771102;0.015561464020602817;0.7976906388494054;0.014894784521942353;0.7977572010559557;1.0101633363537175
49.50638;1.0444934989139163;0.8334863169523988;0.79791195098024;-3.560952531536741e-07;-3.191519281350082e-07;1.0447965958527434;1.010072903570618;10.000262558291944;0.8336129354105642;0.015560443434665302;0.01556148025513972;0.7976910456303832;0.014894768034222693;0.7977575511793658;1.0101652237410295
49.51638;1.0444940819428108;0.8334859666331597;0.7979111265864812;-3.560794465517026e-07;-3.183903254539006e-07;1.0447983199372968;1.0100710253163718;10.000236439057149;0.8336145792040528;0.015560410053418704;0.015561497309449373;0.7976915315155954;0.014894751508273176;0.7977579997307515;1.0101670386961958
49.52638;1.0444946779583728;0.8334856336741112;0.7979102696826272;-3.5610401229172367e-07;-3.1763278013809003e-07;1.0448000673333897;1.0100690206242844;10.00020995769746;0.8336161904629917;0.015560377784015382;0.015561515160095478;0.7976920964381534;0.01489473506085366;0.7977585432255736;1.0101687785417934
49.53638;1.0444952798607425;0.8334853123507923;0.7979093809069779;-3.5616987799001197e-07;-3.168791204656812e-07;1.0448018271121065;1.0100668893707079;10.000183014769853;0.833617764499426;0.015560346552397205;0.015561533787137427;0.7976927406238492;0.014894718786103886;0.7977591777383328;1.0101704414829267
49.54638;1.0444958818831553;0.8334849964553879;0.7979084597272148;-3.5627714009096447e-07;-3.161296875980919e-07;1.0448035878043012;1.0100646308329704;10.000155534110341;0.8336192981213056;0.015560316267961958;0.015561553169081211;0.7976934632874888;0.014894702756774052;0.7977598994140989;1.0101720261805103
49.55638;1.0444964791599942;0.8334846785834988;0.7979075052035386;-3.5642536184828595e-07;-3.1538534135885997e-07;1.0448053382588771;1.010062245786847;10.000127470499253;0.8336207894988386;0.015560286832708211;0.015561573277415799;0.7976942619225147;0.0148946870318081;0.7977607050408859;1.0101735325660741
49.56638;1.0444970673392577;0.8334843504741227;0.7979065158941215;-3.5661375478902874e-07;-3.146473862003871e-07;1.0448070683012212;1.010059738149779;10.00009880851607;0.8336222370634238;0.0155602581475483;0.01556159407156844;0.7976951328985171;0.014894671668964169;0.7977615919547394;1.0101749627501888
49.57638;1.044497642999027;0.8334840034166826;0.7979054896949553;-3.5684115939057243e-07;-3.139173860218177e-07;1.044808768993553;1.0100571152505384;10.000069558552651;0.8336236388407144;0.015560230113387898;0.015561615484738977;0.7976960728538706;0.014894656734825554;0.7977625583284974;1.0101763209706114
49.58638;1.0444982038748498;0.8334836282683526;0.7979044240279465;-3.5710628000453994e-07;-3.131970383354447e-07;1.0448104329342751;1.0100543863230653;10.000039760157982;0.8336249925597953;0.015560202632540742;0.01556163742563923;0.7976970795159242;0.014894642294517172;0.7977636033506185;1.0101776130896674
49.59638;1.0444987483227863;0.8334832159366322;0.7979033160214061;-3.5740797167676214e-07;-3.124880777766291e-07;1.044812054650512;1.0100515596346897;10.000009485511496;0.83362629593774;0.015560175604689582;0.015561659802610133;0.7976981514952168;0.01489462838283654;0.797764726106366;1.010178845747355
49.60638;1.044499274918968;0.8334827582162735;0.7979021633333293;-3.5774505053391735e-07;-3.117917845608418e-07;1.044813630563709;1.01004864032824;9.999978827148132;0.8336275467018243;0.015560148926124605;0.015561682546084116;0.7976992877837389;0.014894614978391578;0.7977659244455985;1.0101800248088404
49.61638;1.044499782224113;0.8334822480380688;0.7979009656692515;-3.581159787503229e-07;-3.111084998058835e-07;1.044815158007372;1.0100456306676977;9.999947877955394;0.8336287422310835;0.015560122513954895;0.015561705615241438;0.797700487726516;0.0148946020040762;0.7977671954334342;1.0101811549215638
49.62638;1.0445002682496456;0.8334816792478806;0.7978997251889403;-3.5851886325426904e-07;-3.1043794617419786e-07;1.0448166338546925;1.0100425319621442;9.999916720901325;0.8336298797081416;0.015560096336053809;0.015561728987405748;0.7977017513726281;0.014894589363650127;0.7977685369741717;1.0101822409351702
49.63638;1.0445007304237872;0.8334810467077339;0.7978984450787068;-3.589514129101231e-07;-3.0978010532017493e-07;1.0448180538142668;1.010039346216991;9.999885428504161;0.8336309565794713;0.01556007041084494;0.015561752649261306;0.797703079265902;0.014894576986644419;0.7977699494268603;1.0101832887737454
49.64638;1.0445011659102834;0.8334803472030528;0.7978971277184275;-3.5941060221695e-07;-3.091357267704495e-07;1.044819412357892;1.0100360761369616;9.999854069166146;0.8336319700763514;0.01556004478812992;0.015561776601538973;0.7977044712566935;0.014894564840455454;0.7977714361041202;1.0101843043421745
49.65638;1.044501570984337;0.8334795803687791;0.7978957738891964;-3.598925572872139e-07;-3.085061461535976e-07;1.0448207035587276;1.0100327240571532;9.999822715034318;0.8336329166226939;0.015560019540103373;0.015561800850118308;0.7977059251883571;0.014894552911561245;0.7977730022597839;1.0101852915002354
49.66638;1.0445019400784237;0.8334787483486872;0.7978943830277329;-3.60392973059335e-07;-3.0789305088818555e-07;1.0448219225063253;1.01002929176142;9.999791441332171;0.8336337926552528;0.01555999475518332;0.015561825381196891;0.7977074364552351;0.014894541186026546;0.7977746531518017;1.0101862511946424
49.67638;1.0445022662573566;0.8334778547062636;0.7978929536175948;-3.6090753364915813e-07;-3.0729855953878015e-07;1.0448230651062629;1.0100257806522157;9.999760326559864;0.8336345961364813;0.015559970516670756;0.015561850159687838;0.7977089983254135;0.01489452963419856;0.7977763920792079;1.0101871822818658
49.68638;1.0445025429669015;0.8334769036019356;0.7978914838495386;-3.6143197392826344e-07;-3.0672515668641464e-07;1.044824126219871;1.0100221912031138;9.999729463724808;0.8336353269089963;0.015559946879372684;0.015561875149240107;0.797710602462096;0.01489451819849465;0.7977782191904618;1.0101880825412368
49.69638;1.044502765612815;0.8334758995058542;0.7978899734450731;-3.619620436000961e-07;-3.0617535088972455e-07;1.0448250991407995;1.0100185235381935;9.999698965885903;0.8336359859557648;0.015559923861483421;0.015561900322017512;0.7977122398077776;0.014894506798555201;0.797780131563298;1.0101889492875074
49.70638;1.0445029321036965;0.833474847288589;0.7978884254747556;-3.6249349256715185e-07;-3.056513508168713e-07;1.0448259781832419;1.0100147792276406;9.99966895603091;0.8336365750185922;0.015559901447580819;0.015561925660327523;0.7977139017304571;0.014894495347393321;0.7977821244905612;1.010189779910898
49.71638;1.0445030427987596;0.8334737517193677;0.7978868462715113;-3.630220847752241e-07;-3.0515488155735506e-07;1.0448267622939553;1.0100109620617346;9.99963955792432;0.8336370967385663;0.015559879599275633;0.015561951156921551;0.7977155804219701;0.014894483765086364;0.7977841925758251;1.0101905724713705
49.72638;1.0445031013636215;0.8334726166466265;0.7978852436140468;-3.635438202784027e-07;-3.0468726574068615e-07;1.044827455946986;1.0100070775690924;9.999610891401284;0.833637554321976;0.015559858269300697;0.015561976801775889;0.7977172683020903;0.01489447199465634;0.7977863294949308;1.0101913261619995
49.73638;1.0445031157604383;0.8334714448301526;0.7978836247154891;-3.640552553496293e-07;-3.04249637257153e-07;1.0448280665349;1.0100031324450467;9.999583058188419;0.8336379501821037;0.015559837413589236;0.015562002562193101;0.7977189574741114;0.014894460013860545;0.7977885278770932;1.0101920407500418
49.74638;1.0445030969425835;0.8334702374329253;0.7978819956012936;-3.645536224748719e-07;-3.0384292606214524e-07;1.0448286014328825;1.009999134102591;9.999556125761934;0.8336382846546833;0.015559817006942572;0.015562028380352097;0.797720640076776;0.014894447826770648;0.7977907804552458;1.0101927146916754
49.75638;1.0445030565170985;0.8334689931782614;0.7978803619071734;-3.6503671061330243e-07;-3.034677070578393e-07;1.044829067752101;1.0099950902975043;9.999530125485725;0.8336385561815478;0.015559797060432309;0.015562054195411058;0.7977223091587773;0.014894435442216468;0.7977930810997229;1.0101933438655013
49.76638;1.044503006394336;0.8334677087293405;0.7978787300972132;-3.655026080645314e-07;-3.03124040154529e-07;1.0448294735922614;1.0099910094603852;9.99950506216702;0.8336387622067074;0.015559777631630035;0.015562079971252592;0.7977239590784296;0.014894422862636102;0.7977954248125292;1.0101939226261802
49.77638;1.0445029596087088;0.8334663800012897;0.7978771083682673;-3.6594945678547065e-07;-3.028112549833546e-07;1.0448298281232946;1.009986901432129;9.999480923734607;0.833638899775372;0.015559758823833446;0.015562105700094692;0.7977255850948811;0.014894410083011662;0.7977978071472062;1.0101944455892697
49.78638;1.044502929815496;0.8334650034573869;0.7978755058657302;-3.6637532951648276e-07;-3.025280108102309e-07;1.0448301408606853;1.009982777371701;9.999457687623956;0.8336389660106512;0.015559740770120671;0.015562131377006691;0.7977271827798533;0.014894397084088058;0.7978002230743378;1.0101949082692632
49.79638;1.0445029302094528;0.8334635770828618;0.7978739303236295;-3.6677816981258193e-07;-3.0227282293859693e-07;1.0448304213840252;1.0099786484642967;9.99943532576635;0.8336389580199939;0.01555972360610345;0.01556215697800101;0.7977287479703182;0.014894383835259841;0.7978026654046986;1.0101953069398795
49.80638;1.0445029737506561;0.8334621005186368;0.7978723870765793;-3.6715582521898423e-07;-3.0204458826573424e-07;1.0448306792124284;1.0099745247216316;9.99941380293985;0.8336388720487499;0.015559707450194585;0.015562182468027867;0.797730277183515;0.014894370322845678;0.7978051239915629;1.010195638436199
49.81638;1.0445030738148573;0.8334605744310525;0.7978708806464342;-3.675062787458805e-07;-3.0184264795315927e-07;1.0448309228747328;1.0099704153129214;9.999393064080058;0.8336387033750482;0.015559692400990206;0.015562207821593298;0.7977317681082335;0.014894356572728988;0.7978075864340819;1.0101959007898897
49.82638;1.0445032438572368;0.8334590001133799;0.797869416319821;-3.6782797601341514e-07;-3.0166665872576586e-07;1.044831158195998;1.0099663296792034;9.999373027168009;0.8336384478533617;0.015559678539978026;0.01556223302446439;0.7977332201003918;0.014894342639754005;0.7978100394419467;1.0101960952432334
49.83638;1.0445034968081983;0.8334573798690824;0.7978679995195249;-3.681202202822121e-07;-3.015167810559852e-07;1.0448313879378546;1.0099622783487667;9.999353601742946;0.8336381037729736;0.015559665934783811;0.015562258059157445;0.7977346341842896;0.01489432858417603;0.7978124698810253;1.0101962278160577
49.84638;1.0445038447049264;0.8334557176234626;0.7978666342208438;-3.6838362266002324e-07;-3.0139378443173173e-07;1.0448316135456877;1.0099582733707513;9.999334718488269;0.8336376721863177;0.015559654648336698;0.015562282904615013;0.7977360121587543;0.014894314463100668;0.7978148652089252;1.0101963084235928
49.85638;1.0445042975268555;0.8334540190821383;0.7978653225024361;-3.686202038836306e-07;-3.012984380013141e-07;1.0448318367483271;1.0099543277304652;9.999316343027932;0.8336371555392883;0.015559644750442827;0.015562307555005483;0.7977373551393101;0.014894300333864213;0.7978172135846587;1.0101963479276894
49.86638;1.0445048612692653;0.8334522911605508;0.7978640650897783;-3.6883298364470475e-07;-3.0123073920686624e-07;1.0448320595196963;1.009950453758273;9.999298471994141;0.8336365562902359;0.015559636328466478;0.015562332030187144;0.7977386620918145;0.014894286251371201;0.7978195042665239;1.0101963550117632
49.87638;1.0445055372623862;0.8334505407436125;0.7978628620060628;-3.6902546447566557e-07;-3.0118980121541623e-07;1.0448322826761782;1.0099466620379585;9.999281119785236;0.8336358767108744;0.015559629495361656;0.015562356368453842;0.7977399296257874;0.014894272259458757;0.7978217283683734;1.0101963351089218
49.88638;1.0445063236359748;0.8334487737838848;0.7978617131181766;-3.692012840080581e-07;-3.0117427398135573e-07;1.0448325045221714;1.0099429614019508;9.999264309537233;0.8336351196128607;0.015559624381184984;0.01556238061640297;0.7977411537882112;0.014894258390558947;0.7978238795771524;1.0101962912084819
49.89638;1.0445072169156207;0.8334469955611328;0.7978606180610368;-3.693640374581066e-07;-3.011826711612174e-07;1.0448327209784238;1.0099393588990135;9.999248076524175;0.833634289330642;0.015559621109394572;0.01556240482025722;0.7977423319358427;0.014894244667570642;0.7978259546067944;1.0101962245616771
49.90638;1.0445082127307768;0.8334452110089208;0.7978595754586795;-3.6951715650125175e-07;-3.012132882233856e-07;1.0448329267644834;1.009935859624466;9.999232467386419;0.8336333918339731;0.015559619791144386;0.015562429014859805;0.7977434625498722;0.014894231093515268;0.7978279531485919;1.0101961357403486
49.91638;1.044509306829775;0.8334434237422571;0.7978585827158646;-3.696636973494889e-07;-3.012640946854614e-07;1.0448331169138516;1.009932467774635;9.999217529030119;0.8336324340827493;0.01555962053508572;0.015562453218602288;0.7977445439730516;0.014894217642482506;0.7978298771030226;1.0101960261070262
49.92638;1.0445104957406126;0.8334416344441026;0.797857637073981;-3.69806117213768e-07;-3.01332881379939e-07;1.044833288407178;1.0099291883524466;9.999203302798527;0.8336314237964035;0.015559623428914345;0.015562477439417273;0.7977455738839067;0.014894204268490543;0.7978317290880547;1.0101958976674366
49.93638;1.0445117764601584;0.8334398403434718;0.7978567370702258;-3.6994618470865304e-07;-3.01417381970399e-07;1.0448334413230942;1.0099260274165671;9.99918983002143;0.8336303693041702;0.015559628502401925;0.015562501685762141;0.7977465497286331;0.01489419092286466;0.7978335108226355;1.0101957518115419
49.94638;1.044513146368538;0.8334380361648057;0.7978558830988295;-3.7008505721838205e-07;-3.01515407135413e-07;1.044833579217153;1.0099229908253244;9.999177161701386;0.8336292794778315;0.015559635721222346;0.015562525975230397;0.7977474697210111;0.01489417756769672;0.7978352229498071;1.010195588731409
49.95638;1.044514603400515;0.8334362156806495;0.7978550765215168;-3.702235698736838e-07;-3.016251113267878e-07;1.044833708310718;1.0099200826777888;9.999165354936943;0.8336281641129959;0.01555964500986618;0.015562550330375681;0.7977483334169033;0.014894164185972645;0.7978368667548392;1.0101954076567607
49.96638;1.044516146622263;0.8334343733098766;0.797854318583184;-3.7036253244619786e-07;-3.017450936221225e-07;1.0448338351402326;1.0099173043805671;9.999154456396626;0.8336270339322224;0.015559656269377841;0.015562574768637837;0.7977491413418721;0.014894150787689612;0.7978384458364979;1.0101952080151708
49.97638;1.0445177767999274;0.8334325051579949;0.7978536106163794;-3.7050265650394224e-07;-3.018743108033482e-07;1.044833964117923;1.009914655227811;9.999144497519207;0.8336259001086613;0.015559669385562885;0.015562599305295067;0.7977498946644694;0.014894137401836248;0.7978399663714294;1.0101949911373704
49.98638;1.044519495259523;0.8334306086625252;0.7978529549747695;-3.7064424052856435e-07;-3.020120820465699e-07;1.0448340972483519;1.0099121335099395;9.99913550110039;0.8336247736997141;0.015559684237943803;0.015562623960657851;0.7977505951657112;0.014894124051899712;0.797841436337162;1.010194760628717
49.99638;1.0445213020174915;0.8334286813142774;0.7978523554782417;-3.7078705473231537e-07;-3.0215823364682225e-07;1.044834235819247;1.0099097365011493;9.999127480297421;0.8336236653353756;0.015559700707934226;0.015562648754058205;0.7977512449425116;0.014894110736300537;0.7978428639691016;1.0101945206392275
50.00638;1.0445231949809604;0.8334267202749214;0.7978518168792046;-3.7093043094507667e-07;-3.0231318211366495e-07;1.0448343817902361;1.0099074597494442;9.999120428137541;0.8336225858344388;0.015559718681624394;0.015562673689258353;0.7977518461765293;0.014894097438064533;0.7978442560192243;1.0101942739195777
50.01638;1.0445251700533429;0.8334247234593696;0.7978513434666651;-3.710733538019595e-07;-3.024777370591524e-07;1.0448345376512076;1.0099052961753168;9.999114307350318;0.8336215469333945;0.01555973804124328;0.015562698739857453;0.7977524008926797;0.014894084157370957;0.7978456168628669;1.0101940213020315
50.02638;1.0445272216004522;0.8334226906900674;0.797850937900198;-3.712147565762541e-07;-3.026527198830778e-07;1.044834704979812;1.0099032350899118;9.999109050321977;0.833620561000634;0.015559758648726319;0.015562723841550165;0.797752910400814;0.014894070927895178;0.7978469484074778;1.0101937617387784
50.03638;1.0445293433239888;0.8334206240462916;0.7978506011112813;-3.713539810918398e-07;-3.0283874577476466e-07;1.0448348827730896;1.0099012625113821;9.999104574290222;0.8336196406041139;0.015559780338713317;0.015562748902513591;0.7977533754898004;0.014894057796026414;0.7978482502190718;1.0101934918903286
50.04638;1.0445315296479467;0.8334185276764896;0.7978503331393391;-3.7149085659324767e-07;-3.0303626023895724e-07;1.0448350668550432;1.0098993633665907;9.99910080501485;0.8336187981776326;0.01555980293127296;0.015562773829164406;0.7977537972456342;0.014894044793914736;0.7978495200626128;1.0101932064614882
50.05638;1.0445337763961562;0.8334164073209729;0.7978501343667117;-3.716255086380668e-07;-3.032455785883633e-07;1.0448352509574148;1.0098975238457393;9.999097687887348;0.8336180447129424;0.015559826259418088;0.015562798551609988;0.7977541767847465;0.01489403193353413;0.7978507548916626;1.010192899688142
50.06638;1.0445360803343167;0.8334142695874923;0.797850005724387;-3.7175833743151e-07;-3.034667516734066e-07;1.0448354289025648;1.0098957326423308;9.999095181159266;0.8336173881134583;0.01555985018886422;0.015562823032091885;0.7977545143488193;0.014894019216829412;0.7978519514775531;1.0101925654821422
50.07638;1.04453843939544;0.8334121209005483;0.7978499475844365;-3.718900588808629e-07;-3.036994303668994e-07;1.0448355957709803;1.0098939811883922;9.999093250959573;0.8336168329897415;0.015559874610741015;0.015562847245188794;0.7977548093777231;0.014894006654941887;0.797853106505436;1.0101921959519686
50.08638;1.0445408536054448;0.8334099666539705;0.7978499594500247;-3.720216493406704e-07;-3.0394300178409563e-07;1.0448357472079806;1.009892263281666;9.999091872658807;0.8336163823759204;0.015559899423877538;0.015562871155000813;0.7977550614576756;0.014893994281608121;0.7978542169876841;1.0101917811496761
50.09638;1.0445433247817248;0.8334078118901229;0.7978500408478906;-3.7215406141108216e-07;-3.0419712069222594e-07;1.044835879044848;1.0098905748777969;9.99909102850222;0.8336160400836685;0.01555992453572054;0.01556289472308868;0.797755271213067;0.014893982146538615;0.7978552806832725;1.0101913103902085
50.10638;1.0445458552982618;0.8334056630373414;0.7978501916049902;-3.7228774022264977e-07;-3.044624967106117e-07;1.0448359883808271;1.0098889139736833;9.99909070616003;0.8336158116648539;0.015559949882302962;0.015562917924379716;0.7977554405532651;0.014893970299912926;0.7978562956472104;1.0101907735464897
50.11638;1.0445484472305213;0.8334035283902074;0.7978504115861399;-3.724223359145965e-07;-3.047411906373882e-07;1.044836074516591;1.0098872800159928;9.999090901596999;0.8336157033423787;0.015559975443875567;0.015562940737661356;0.7977555718792188;0.014893958783718672;0.7978572597482206;1.0101901618726512
50.12638;1.0445511016093298;0.8334014171802976;0.7978507008566301;-3.725566953964835e-07;-3.0503595695100733e-07;1.044836138441191;1.0098856734610449;9.999091615180436;0.8336157204812435;0.015560001248131712;0.015562963126717209;0.7977556667295427;0.014893947632873737;0.7978581708504392;1.0101894681242682
50.13638;1.0445538180817042;0.8333993385165266;0.7978510597307094;-3.7268906388937615e-07;-3.0534941435536384e-07;1.044836181666617;1.0098840958119248;9.99909284212127;0.8336158671404535;0.015560027370019349;0.015562985036917066;0.7977557250149014;0.014893936879410803;0.7978590269672227;1.010188686101538
50.14638;1.0445565963478192;0.8333972999628134;0.7978514881766084;-3.728174597283957e-07;-3.0568365535608756e-07;1.0448362056178784;1.0098825492361556;9.99909457331132;0.8336161463557522;0.015560053917279666;0.015563006410018398;0.7977557451060302;0.014893926545958848;0.7978598263534658;1.0101878106581754
50.15638;1.0445594385683805;0.8333953062349863;0.797851984633061;-3.72939937380652e-07;-3.0604006966036625e-07;1.0448362112156937;1.0098810354783858;9.999096809494189;0.8336165600634039;0.015560080993033923;0.015563027211631133;0.7977557245440404;0.014893916631805487;0.7978605681218881;1.0101868384247914
50.16638;1.044562349596745;0.8333933596223835;0.7978525449309553;-3.7305480326397123e-07;-3.0641933454042235e-07;1.0448361985119174;1.0098795551706143;9.999099569015518;0.8336171088433624;0.01556010866878792;0.015563047454887614;0.7977556608358028;0.014893907117120941;0.7978612527215424;1.010185768074105
50.17638;1.0445653341752028;0.8333914612416311;0.7978531627334986;-3.7316095488527766e-07;-3.0682162084480397e-07;1.0448361675953686;1.0098781082160122;9.999102878140807;0.833617792454733;0.01556013699620129;0.015563067201070657;0.7977555516310285;0.0148938979888355;0.7978618814211965;1.0101845996082035
50.18638;1.0445683942707253;0.8333896112417544;0.7978538312077548;-3.732579812329085e-07;-3.0724684004265613e-07;1.0448361201247907;1.0098766944215964;9.999106763385122;0.8336186105091505;0.01556016602676478;0.015563086535033372;0.7977553947689762;0.014893889262016902;0.7978624556749907;1.0101833338201711
50.19638;1.0445715290594635;0.8333878087846738;0.7978545442127859;-3.733458652162278e-07;-3.0769490997036676e-07;1.0448360594011474;1.0098753140249372;9.999111255120399;0.8336195620245085;0.015560195807673774;0.015563105532151891;0.797755188954143;0.014893880982638472;0.7978629771288465;1.010181972552295
50.20638;1.0445747358144677;0.8333860528203648;0.797855296987343;-3.7342479346006794e-07;-3.0816608821362736e-07;1.0448359891731458;1.0098739684606155;9.999116387737596;0.8336206447619573;0.015560226376190183;0.01556312424442972;0.7977549348418087;0.014893873213061392;0.7978634476501951;1.010180519252223
50.21638;1.0445780097696056;0.833384342451827;0.7978560869143809;-3.734952788508709e-07;-3.0866105848728237e-07;1.0448359125539037;1.009872660314808;9.999122192456822;0.8336218554472755;0.015560257770791416;0.015563142713555564;0.7977546355906279;0.01489386600784119;0.7978638690819972;1.0101789792308695
50.22638;1.0445813447419596;0.8333826761345486;0.7978569136659178;-3.7355799004981446e-07;-3.0918057010922916e-07;1.0448358316606494;1.0098713918478173;9.999128691150721;0.8336231905338012;0.015560290041409491;0.01556316098346814;0.7977542961478947;0.014893859403303197;0.7978642428359535;1.0101773588412641
50.23638;1.044584734877286;0.8333810505927423;0.7978577783119613;-3.73613223424679e-07;-3.097250917780737e-07;1.0448357482205974;1.009870163795747;9.9991358967943;0.8336246469739924;0.015560323244074536;0.015563179092958722;0.7977539217944071;0.014893853424886607;0.797864569617657;1.0101756639444863
50.24638;1.044588175252625;0.8333794603381643;0.7978586821463839;-3.7366075003359957e-07;-3.1029487777905026e-07;1.0448356644381978;1.0098689753979577;9.999143817548429;0.8336262219544288;0.015560357426623225;0.015563197062326081;0.7977535168912443;0.014893848087600746;0.7978648497553839;1.0101738991540044
50.25638;1.0445916615484307;0.8333778982282589;0.7978596259556454;-3.7370000796050216e-07;-3.1089017969174334e-07;1.0448355832219098;1.00986782440618;9.999152459609007;0.8336279115601781;0.015560392621213068;0.015563214891156066;0.7977530844218549;0.014893843387866444;0.7978650838226518;1.0101720682061583
50.26638;1.044595189600391;0.8333763564944617;0.7978606095633362;-3.737302131793453e-07;-3.115110972923221e-07;1.0448355084068428;1.009866706624941;9.999161829080215;0.8336297102428403;0.01556042885702043;0.015563232571127959;0.797752626481397;0.014893839296785567;0.7978652731089764;1.0101701748167284
50.27638;1.044598754569139;0.8333748273827517;0.7978616312103017;-3.737506199909542e-07;-3.121571347977517e-07;1.0448354456579962;1.0098656161400053;9.999171930841666;0.8336316115332055;0.015560466187825535;0.015563250107974212;0.7977521448244016;0.014893835750609666;0.7978654201678093;1.0101682235512826
50.28638;1.0446023505118163;0.8333733038448378;0.7978626868773353;-3.737609708689688e-07;-3.128271003369953e-07;1.044835402920443;1.00986454627423;9.999182769465289;0.8336336088895192;0.015560504697397812;0.01556326752980617;0.7977516408425511;0.014893832653514311;0.7978655293712492;1.0101662205197215
50.29638;1.0446059707145798;0.8333717799452923;0.7978637702180502;-3.737615616199323e-07;-3.1351946598083714e-07;1.0448353895038032;1.0098634906052437;9.999194352157772;0.8336356960741668;0.015560544474187426;0.015563284871738805;0.7977511153011257;0.014893829911660002;0.7978656067123852;1.010164173395852
50.30638;1.0446096080015972;0.8333702498688319;0.7978648736263034;-3.737528059671302e-07;-3.1423271433301955e-07;1.0448354155120199;1.0098624440812178;9.999206674286688;0.8336378670218342;0.01556058559617652;0.015563302164854059;0.797750568069681;0.014893827465008856;0.7978656588808598;1.0101620899683315
50.31638;1.0446132549836344;0.8333687064507064;0.7978659896597338;-3.7373500541787105e-07;-3.1496555173933157e-07;1.0448354925548269;1.0098614033048117;9.999219699751407;0.8336401159819474;0.015560628131680954;0.01556331943925413;0.7977499983354672;0.01489382527878112;0.7978656927215242;1.0101599763298965
50.32638;1.0446169043586067;0.8333671409963278;0.7978671115582386;-3.7370871090737373e-07;-3.1571701206224886e-07;1.0448356333482323;1.0098603654478087;9.999233368844841;0.8336424382925804;0.01556067213327691;0.015563336721152338;0.7977494056171658;0.014893823321457996;0.7978657153545713;1.0101578370757973
50.33638;1.0446205488788882;0.8333655441271637;0.7978682330803488;-3.736751570966545e-07;-3.1648631715269016e-07;1.0448358498267498;1.009859327396346;9.999247617830887;0.8336448304128484;0.015560717623061266;0.01556335402397958;0.797748790890192;0.01489382156479338;0.7978657343834064;1.0101556770033293
50.34638;1.044624181485421;0.8333639062916035;0.7978693484818344;-3.736362437150754e-07;-3.1727275259136326e-07;1.0448361524190797;1.0098582864055765;9.999262382611244;0.8336472885591473;0.015560764583364523;0.015563371344516215;0.7977481570986434;0.014893819994228794;0.7978657579064762;1.0101535018936476
50.35638;1.0446277962262422;0.8333622183267421;0.797870452899475;-3.735942316129279e-07;-3.180757976294345e-07;1.0448365505037938;1.0098572414850966;9.999277597004252;0.8336498070788996;0.015560812971206213;0.015563388668696821;0.7977475087882325;0.014893818613719313;0.797865793878022;1.0101513182353814
50.36638;1.0446313889738417;0.8333604727876769;0.7978715426749321;-3.735516415433153e-07;-3.1889529110817113e-07;1.044837052675525;1.0098561934460357;9.999293197012117;0.8336523773245762;0.015560862743062755;0.015563405979224235;0.7977468507509109;0.014893817448427644;0.7978658486160629;1.0101491328945384
50.37638;1.044634956685271;0.8333586650660645;0.7978726147479039;-3.7351139909798917e-07;-3.1973148077586226e-07;1.0448376673669335;1.009855142892714;9.999309121442879;0.8336549876977378;0.015560913862592497;0.015563423254384826;0.7977461862337543;0.014893816539011064;0.7978659256493821;1.0101469527520066
50.38638;1.0446384961956887;0.8333567935039031;0.7978736658850208;-3.7347681561408546e-07;-3.205848844630973e-07;1.0448384036975336;1.00985408846326;9.99932530707542;0.8336576254968456;0.015560966293199247;0.01556344046402275;0.7977455161781583;0.01489381592393112;0.7978660260237639;1.0101447843682914
50.39638;1.044642003806305;0.8333548584634854;0.7978746925995293;-3.734513057890256e-07;-3.2145605868443096e-07;1.0448392712929984;1.0098530273549975;9.99934168765917;0.8336602789888766;0.015561019988221306;0.015563457566586917;0.7977448403468766;0.014893815629233911;0.7978661492513417;1.0101426333272416
50.40638;1.0446454748637843;0.8333528606527986;0.7978756906892555;-3.7343804803057106e-07;-3.223455896709903e-07;1.044840279283452;1.009851956658048;9.999358196955722;0.833662937455597;0.015561074894708314;0.015563474511397678;0.797744159316903;0.014893815669551301;0.7978662937956732;1.0101405033617372
50.41638;1.0446489033465542;0.8333508000976947;0.7978766544212594;-3.734395698572693e-07;-3.232542401069794e-07;1.0448414357142388;1.009850873932578;9.999374769307204;0.8336655896734364;0.015561130969864456;0.015563491246769656;0.7977434758578198;0.014893816045310697;0.7978664575049687;1.0101383968689006
50.42638;1.0446522821105844;0.8333486766334962;0.7978775767566648;-3.7345743606276305e-07;-3.2418300429158895e-07;1.0448427473502737;1.0098497778775812;9.999391334011527;0.833668223047306;0.015561188184634098;0.015563507719757345;0.797742795175646;0.014893816733682346;0.7978666383987755;1.010136316222748
50.43638;1.0446556031599912;0.8333464906827317;0.7978784506625;-3.734924978231503e-07;-3.2513308617158873e-07;1.0448442189504352;1.0098486688674893;9.999407809319656;0.8336708239395028;0.015561246514916317;0.015563523868116925;0.7977421239644086;0.014893817683478165;0.7978668348881077;1.0101342639232134
50.44638;1.0446588579365423;0.8333442430581584;0.7978792701533645;-3.735454466576615e-07;-3.2610569975396246e-07;1.0448458529322833;1.0098475488882552;9.999424106855276;0.8336733779268916;0.015561305941497232;0.015563539615330923;0.7977414690302773;0.014893818827359137;0.7978670451295107;1.0101322424028008
50.45638;1.0446620378188158;0.833341934397474;0.7978800303259751;-3.736168534760561e-07;-3.271015858023709e-07;1.044847650618467;1.009846421928405;9.999440141333258;0.833675869543256;0.01556136645933357;0.015563554872529506;0.7977408368329125;0.014893820104736997;0.7978672672529713;1.0101302548008384
50.46638;1.0446651344042097;0.8333395653628007;0.7978807271773639;-3.737066837900798e-07;-3.281206467015108e-07;1.0448496135462582;1.0098452941925378;9.999455830515608;0.8336782823943226;0.015561428079474365;0.015563569549012113;0.7977402340366319;0.0148938214739248;0.7978675007118446;1.0101283061316
50.47638;1.0446681398589748;0.8333371374238702;0.7978813575407893;-3.738142184415743e-07;-3.29161990010378e-07;1.0448517434266453;1.0098441731874381;9.999471090712841;0.8336806001600844;0.0155614908136572;0.015563583560437572;0.7977396683341419;0.014893822909413473;0.7978677464210017;1.010126403563797
50.48638;1.0446710473455405;0.83333465331856;0.7978819187624386;-3.7393866848871526e-07;-3.3022400099276164e-07;1.0448540409229317;1.0098430667886793;9.99948584421557;0.8336828075164333;0.015561554654115916;0.01556359682335697;0.797739149022293;0.014893824397517137;0.7978680057843943;1.0101245550693694
50.49638;1.0446738509027007;0.8333321168739145;0.7978824085083891;-3.7407958178935364e-07;-3.313044259407442e-07;1.0448565040713245;1.0098419829681744;9.999500032484585;0.8336848902650857;0.015561619566180952;0.0155636092446016;0.7977386863807424;0.01489382593972703;0.7978682804537396;1.010122767093961
50.50638;1.0446765454465634;0.833329532384156;0.7978828248371115;-3.7423653054204704e-07;-3.3240097902875967e-07;1.0448591280870303;1.009840929339408;9.99951362236483;0.8336868356507482;0.015561685495221474;0.015563620714248586;0.7977382896313706;0.014893827557131499;0.7978685720641173;1.0101210431053136
50.51638;1.0446791276269325;0.8333269038104156;0.7978831662169864;-3.7440864207337447e-07;-3.335122801997397e-07;1.044861906941416;1.00983991225197;9.999526606361641;0.8336886334969541;0.01556175237187939;0.015563631106351016;0.7977379654136325;0.014893829285448659;0.7978688809649545;1.010119384214894
50.52638;1.0446815960387792;0.8333242342127846;0.7978834316075735;-3.74594415094147e-07;-3.346382715254564e-07;1.044864835232644;1.0098389363408695;9.999538991552914;0.8336902772500523;0.015561820102063827;0.015563640294293286;0.7977377180285543;0.014893831163045193;0.7978692052053885;1.0101177906241994
50.53638;1.0446839497672813;0.833321525936583;0.7978836204570596;-3.7479169763455484e-07;-3.3577979430214904e-07;1.0448679089325925;1.0098380046564315;9.999550778168857;0.8336917637559049;0.015561888552360043;0.01556364816907785;0.7977375501257056;0.014893833227447827;0.7978695411712021;1.0101162622892057
50.54638;1.0446861872560094;0.8333187812300621;0.7978837324799559;-3.749978338619053e-07;-3.369379152244713e-07;1.0448711245615854;1.0098371190693747;9.999561950597997;0.833693091831734;0.01556195754261707;0.01556365464468222;0.7977374627772124;0.014893835522042414;0.7978698850938511;1.010114799084637
50.55638;1.0446883068882225;0.8333160018500965;0.7978837677683328;-3.7521003309342773e-07;-3.381134941189381e-07;1.0448744784591377;1.0098362811494617;9.999572488165253;0.8336942605584525;0.015562026851340033;0.01556365965753673;0.7977374557375798;0.014893838092122587;0.7978702332326372;1.0101134007550532
50.56638;1.0446903075359595;0.8333131876773721;0.7978837269676451;-3.754256018766633e-07;-3.393071225921107e-07;1.0448779671328925;1.0098354928142834;9.99958237850465;0.8336952678312483;0.015562096241708822;0.015563663170951564;0.797737528183131;0.014893840968982825;0.7978705809338051;1.0101120661571472
50.57638;1.044692187580896;0.8333103364964597;0.7978836108309125;-3.756419231776358e-07;-3.405195196822124e-07;1.0448815867364232;1.0098347553660012;9.99959161957871;0.8336961099514018;0.015562165491600128;0.015563665183424537;0.7977376793425314;0.014893844164903938;0.7978709226430065;1.0101107922240928
50.58638;1.0446939434365798;0.8333074450598629;0.7978834205391903;-3.7585665838569347e-07;-3.417518704510543e-07;1.0448853317002162;1.0098340673986155;9.999600214560514;0.833696783103941;0.015562234399447608;0.015563665726819314;0.7977379092266011;0.01489384768342364;0.7978712528222895;1.0101095739310042
50.59638;1.0446955696172777;0.8333045096277856;0.7978831594771768;-3.7606818734422317e-07;-3.4300551402361573e-07;1.0448891952255819;1.0098334239221947;9.999608173439478;0.8336972854412404;0.015562302772788405;0.0155636648503149;0.7977382185525805;0.01489385152294763;0.7978715666595818;1.0101084053351996
50.60638;1.0446970605388102;0.8333015262692076;0.7978828337590533;-3.762757183054433e-07;-3.442812276036968e-07;1.0448931711680192;1.009832817713336;9.999615515348754;0.8336976175245118;0.015562370434425595;0.015563662610697578;0.7977386070548935;0.014893855662577745;0.7978718603045575;1.0101072807533298
50.61638;1.0446984114349478;0.8332984918350004;0.7978824505790948;-3.764789899195057e-07;-3.455787324323362e-07;1.0448972548130837;1.0098322414771528;9.999622261103456;0.8336977816081985;0.015562437249668926;0.015563659075440595;0.7977390728342022;0.01489386004974774;0.7978721304796073;1.0101061956166768
50.62638;1.0446996175650571;0.833295404979322;0.7978820171342909;-3.766778508928383e-07;-3.4689679382528705e-07;1.044901442488218;1.0098316890532824;9.999628428871851;0.8336977811767181;0.015562503139447587;0.015563654319201585;0.7977396142805161;0.014893864599608215;0.7978723737337327;1.0101051464136468
50.63638;1.044700673997555;0.8332922664128267;0.7978815409523157;-3.7687183199126284e-07;-3.4823369970003235e-07;1.0449057305801013;1.00983115556053;9.999634034839108;0.8336976205508293;0.015562568071180827;0.01556364840557763;0.7977402320547239;0.0148938691941989;0.7978725858830871;1.010104129979036
50.64638;1.044701576130044;0.8332890786338198;0.7978810298627398;-3.7705994561167116e-07;-3.495876871225022e-07;1.04491011385723;1.009830637609604;9.999639087753128;0.833697304801101;0.015562632042050504;0.015563641373985942;0.797740928998413;0.014893873689869936;0.7978727618171381;1.0101031439470591
50.65638;1.0447023200227252;0.8332858456299674;0.7978804911244451;-3.772409040342687e-07;-3.5095733733722424e-07;1.0449145840544691;1.0098301338028959;9.999643588999463;0.833696840135635;0.015562695051150294;0.01556363325223428;0.7977417085397187;0.014893877942718915;0.7978728959431569;1.0101021882948367
50.66638;1.0447029038172813;0.8332825719845819;0.7978799306216163;-3.774134511382843e-07;-3.523418711543305e-07;1.044919130118448;1.009829644842222;9.999647543883983;0.8336962341731163;0.015562757073807406;0.015563624081981422;0.7977425731561278;0.014893881833517711;0.7978729828221796;1.0101012660762994
50.67638;1.0447033297579709;0.8332792615280897;0.7978793530755304;-3.775764855724503e-07;-3.5374096086039524e-07;1.0449237397106688;1.009829173048203;9.999650965228165;0.8336954961483007;0.015562818067199927;0.015563613926432853;0.7977435237901785;0.014893885280662877;0.7978730170126725;1.0101003831456898
50.68638;1.0447036038029605;0.833275916944847;0.7978787634943691;-3.777290407931487e-07;-3.551541516737649e-07;1.0449284000645966;1.0098287210519497;9.999653871253665;0.8336946370467586;0.01556287799554044;0.015563602857484317;0.7977445602589398;0.014893888243387584;0.7978729928144589;1.0100995472108887
50.69638;1.0447037329216968;0.8332725405493402;0.7978781683374397;-3.7787018118261925e-07;-3.5658033419909184e-07;1.0449330974907984;1.0098282898389586;9.999656293368346;0.8336936693541467;0.015562936848057832;0.015563590942659682;0.7977456821788345;0.014893890712663244;0.797872905030777;1.0100987660630865
50.70638;1.0447037235141607;0.8332691350666485;0.7978775749821096;-3.779988819299923e-07;-3.5801757487927215e-07;1.0449378172138193;1.0098278778197107;9.999658283853428;0.8336926064327383;0.015562994655202379;0.01556357823878995;0.7977468894440696;0.014893892696293336;0.7978727498252505;1.0100980462319071
50.71638;1.044703581932189;0.8332657040538013;0.7978769903910532;-3.7811412218453286e-07;-3.594634853681558e-07;1.0449425450864684;1.009827481957419;9.999659909781196;0.8336914613596904;0.015563051504090318;0.015563564783933843;0.7977481814014952;0.014893894210498875;0.797872524394061;1.0100973930572963
50.72638;1.044703314820802;0.8332622525607014;0.797876420246363;-3.7821514387576385e-07;-3.609158011929963e-07;1.0449472694030102;1.0098270997056153;9.999661239660437;0.8336902455205278;0.015563107534164069;0.015563550584876866;0.7977495554176015;0.01489389527909702;0.7978722255700021;1.0100968108707244
50.73638;1.044702928164887;0.8332587872001763;0.7978758691484023;-3.783015567892013e-07;-3.6237255458966784e-07;1.0449519805118015;1.0098267296973105;9.99966233431965;0.8336889683647807;0.015563162916198236;0.015563535616669273;0.7977510065274713;0.014893895935926306;0.7978718482673983;1.0100963021104148
50.74638;1.0447024261917282;0.8332553143924594;0.797875341798015;-3.78373268071706e-07;-3.638319551211816e-07;1.0449566694515051;1.0098263710094748;9.999663240763272;0.8336876384745641;0.015563217837499053;0.015563519834861232;0.7977525285822085;0.014893896223145624;0.7978713851379939;1.010095866514271
50.75638;1.0447018114724338;0.8332518385758733;0.7978748434972176;-3.7843045903998345e-07;-3.652923178503438e-07;1.0449613271931375;1.0098260225865594;9.999663987682162;0.8336862643251219;0.01556327249636997;0.015563503177546649;0.7977541158213645;0.014893896182817234;0.7978708278675318;1.0100955016707234
50.76638;1.044701086561263;0.833248362989549;0.7978743791523804;-3.78473607463056e-07;-3.6675191973590275e-07;1.044965944490095;1.009825682927667;9.999664590654703;0.8336848541983306;0.01556332708165293;0.015563485571486338;0.797755763437373;0.01489389584467751;0.7978701688590516;1.0100952042013822
50.77638;1.0447002559503622;0.8332448917043472;0.797873952421195;-3.785033995781929e-07;-3.682088904421878e-07;1.0449705125890478;1.0098253493523015;9.999665064819125;0.8336834159529014;0.015563381732161378;0.015563466956033717;0.7977574671351644;0.014893895210577567;0.7978694023249949;1.010094970582216
50.78638;1.0446993265940843;0.8332414298042483;0.7978735662389069;-3.785205855028177e-07;-3.696613235678999e-07;1.0449750235400888;1.0098250176179129;9.999665435883593;0.8336819568301201;0.01556343651563825;0.015563447291509873;0.7977592230573891;0.0148938942540757;0.7978685244551439;1.0100947975892236
50.79638;1.0446983069803129;0.8332379822375922;0.79787322360647;-3.785259269590421e-07;-3.711073937558464e-07;1.0449794687284575;1.0098246828585042;9.999665743579381;0.8336804834603606;0.015563491446920277;0.015563426548629015;0.7977610276460098;0.014893892946632162;0.7978675325891733;1.0100946831074566
50.80638;1.0446972057514947;0.8332345537285998;0.7978729273478656;-3.7852010416793713e-07;-3.7254535151267983e-07;1.0449838379507017;1.0098243413422447;9.999666034106786;0.8336790023761746;0.015563546509531885;0.015563404706806758;0.7977628765545919;0.014893891280980395;0.7978664246064061;1.0100946269459337
50.81638;1.044696030647655;0.8332311492576439;0.7978726796393081;-3.7850346048614494e-07;-3.7397356215527666e-07;1.044988120931353;1.0098239912477451;9.999666346223075;0.8336775200942373;0.015563601655990612;0.01556338176025638;0.797764764093121;0.014893889270053159;0.7978651997261912;1.010094629886157
50.82638;1.0446947883541864;0.8332277736000233;0.7978724822755413;-3.78475933912633e-07;-3.753906242667813e-07;1.0449923088746975;1.0098236316780318;9.99966670250838;0.8336760423693513;0.015563656811791697;0.01556335772472353;0.7977666836657479;0.014893886930526061;0.797863859676936;1.010094692149838
50.83638;1.0446934844658426;0.8332244305172504;0.7978723367157585;-3.784374058427764e-07;-3.7679542416301923e-07;1.0449963941499734;1.0098232611726012;9.99966711534253;0.8336745740779026;0.015563711900574128;0.015563332644552532;0.7977686280180928;0.01489388426683693;0.7978624087934112;1.0100948137436976
50.84638;1.0446921231198603;0.8332211224263418;0.7978722427607318;-3.7838792166488636e-07;-3.781872535536215e-07;1.045000369516371;1.0098228773918865;9.999667601511423;0.833673119687574;0.015563766860762654;0.015563306588126019;0.7977705898749904;0.014893881260500518;0.7978608534417071;1.0100949957013057
50.85638;1.0446907071697042;0.8332178504838652;0.7978721968170925;-3.7832728037883433e-07;-3.79566114375363e-07;1.0450042275169005;1.0098224787148922;9.999668193100195;0.833671682532373;0.015563821633033985;0.015563279630863345;0.7977725632246139;0.014893877865005371;0.7978592016214581;1.0100952398608363
50.86638;1.044689237941744;0.8332146153709376;0.7978721913889015;-3.7825451759134733e-07;-3.809327761566237e-07;1.0450079596492305;1.0098220663575792;9.999668936758518;0.8336702634862893;0.015563876146909881;0.015563251844213978;0.7977745438849019;0.014893874020762036;0.7978574627771987;1.0100955470061879
50.87638;1.0446877140074187;0.8332114185539155;0.7978722162240691;-3.781679129431233e-07;-3.8228825493217705e-07;1.0450115564546567;1.0098216443745056;9.999669875542606;0.8336688617288961;0.015563930332042075;0.015563223296992402;0.7977765290760598;0.014893869682360736;0.7978556474008958;1.010095915843166
50.88638;1.044686131029468;0.833208262612179;0.7978722608578314;-3.780651961109011e-07;-3.836334048870822e-07;1.045015009136789;1.0098212177745167;9.999671027774568;0.8336674775219024;0.015563984134830787;0.015563194059647359;0.7977785165239261;0.014893864831768239;0.7978537662503904;1.01009634372015
50.89638;1.0446844832531283;0.8332051502770467;0.7978723171524613;-3.779437151500033e-07;-3.849692453834779e-07;1.0450183112973173;1.0098207916253477;9.999672380702068;0.8336661137163887;0.01556403751581985;0.015563164203664678;0.7977805038465728;0.014893859473359524;0.7978518296441666;1.0100968272297166
50.90638;1.0446827650252837;0.8332020833851087;0.7978723802565517;-3.7780085781597727e-07;-3.862971975340884e-07;1.0450214595893923;1.0098203715411036;9.999673895253885;0.8336647746805399;0.015564090440209167;0.015563133799789486;0.7977824887588247;0.0148938536150232;0.7978498473886345;1.0100973621030902
50.91638;1.0446809715381762;0.8331990627006808;0.7978724480112479;-3.7763464732258863e-07;-3.876185797303363e-07;1.0450244537464846;1.0098199634782845;9.999675521676428;0.8336634645760571;0.015564142875087979;0.015563102922034975;0.7977844691622098;0.014893847252322848;0.7978478292412325;1.010097943181006
50.92638;1.0446790990129626;0.8331960888638684;0.7978725192208019;-3.7744429749309827e-07;-3.889341947014917e-07;1.0450272963291884;1.0098195726376482;9.999677224213563;0.833662186217037;0.015564194784225308;0.015563071653720655;0.7977864426420505;0.014893840374941842;0.7978457849554803;1.0100985652345407
50.93638;1.0446771442766711;0.8331931637656642;0.797872591922444;-3.772303887781457e-07;-3.9024453230937265e-07;1.045029991436468;1.0098192033595887;9.999678994310562;0.8336609400586794;0.015564246125713246;0.015563040083229706;0.7977884063351199;0.01489383298224831;0.7978437236508087;1.0100992244375473
50.94638;1.0446751035995616;0.8331902907761587;0.7978726633071128;-3.7699433398053956e-07;-3.915500673499361e-07;1.0450325429486187;1.0098188603185825;9.999680844095252;0.8336597237888872;0.01556429686223204;0.015563008286196443;0.7977903569013951;0.014893825084766407;0.7978416534806667;1.01009991850736
50.95638;1.044672971900859;0.833187473357714;0.7978727306529787;-3.767376820050698e-07;-3.928513590719136e-07;1.0450349541902701;1.009818549081238;9.999682793474967;0.8336585336746866;0.015564346973119375;0.015562976315963886;0.7977922895608706;0.014893816697163414;0.7978395817785583;1.0101006449331695
50.96638;1.0446707436999738;0.8331847137226046;0.797872791958097;-3.764618957144255e-07;-3.941489068740163e-07;1.0450372286248568;1.009818275210769;9.999684856880883;0.8336573667702909;0.015564396457969289;0.01556294421521592;0.7977941974061549;0.014893807838283016;0.7978375154297752;1.010101399654962
50.97638;1.0446684147737824;0.8331820131375064;0.7978728466336615;-3.761684610740985e-07;-3.9544269362165524e-07;1.0450393696659714;1.0098180428692844;9.99968703040472;0.833656222221518;0.0155644453265903;0.015562912029018158;0.7977960722558936;0.014893798528007863;0.7978354612735356;1.0101021773573868
50.98638;1.0446659827966467;0.833179372828237;0.797872896229393;-3.758590441168401e-07;-3.967318796716511e-07;1.04504137960955;1.009817853812716;9.999689287344447;0.8336551013768374;0.015564493584005268;0.01556287980314546;0.79779790567515;0.014893788773862804;0.7978334256076023;1.010102971961657
50.99638;1.0446634473868985;0.833176793581373;0.7978729445152508;-3.7553576204109086e-07;-3.98014940116249e-07;1.0450432588298333;1.0098177076323225;9.999691580022958;0.8336540068532363;0.01556454122528516;0.015562847574348558;0.79779968923935;0.014893778563708548;0.7978314130431097;1.0101037770078645
51.00638;1.0446608103248964;0.8331742749161541;0.7978729968674306;-3.752015620838378e-07;-3.992898870152449e-07;1.0450450056672294;1.0098176029607904;9.999693841447582;0.8336529410302324;0.015564588230335148;0.01556281536524493;0.7978014150239768;0.014893767870360106;0.7978294262845804;1.0101045864934095
51.01638;1.0446580758199202;0.8331718156268365;0.7978730587209197;-3.748601856105282e-07;-4.005545284944681e-07;1.0450466166070558;1.0098175381769;9.999695997816506;0.8336519051131955;0.015564634552062738;0.015562783180602408;0.7978030765393263;0.014893756656687364;0.7978274672737172;1.010105395163386
51.02638;1.0446552509054752;0.8331694151474557;0.7978731336318542;-3.745155419889301e-07;-4.0180679410596884e-07;1.0450480866497966;1.0098175117201553;9.999697996318059;0.8336508991058296;0.015564680112694596;0.01556275100072378;0.7978046688810316;0.014893744872975508;0.7978255387787302;1.0101061975731218
