time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.59638;1.0444640162010852;0.8332285146004319;0.7978563884805295;-3.8080554658938424e-07;-3.748323755363998e-07;1.0448737668705201;1.0098758834967472;10.000749194909789;0.833609086244847;0.015563262043081992;0.015561925319978976;0.7976628930853286;0.014896624626426274;0.7979512087201973;1.0100045704982252
52.60638;1.0444669367989057;0.8332287497131299;0.7978571208619227;-3.799634534530107e-07;-3.737388647409018e-07;1.0448747534025806;1.009875906563833;10.000718273190708;0.8336071500403056;0.015563261418687196;0.015561951002540965;0.7976619582844449;0.014896624333528409;0.7979536120228294;1.0100024889965962
52.61638;1.0444698684975504;0.8332289250257414;0.7978577602726956;-3.791142447926738e-07;-3.7264071670809496e-07;1.0448757404520435;1.0098759169079181;10.000686408827875;0.8336051855801865;0.015563261253870971;0.015561976475398595;0.7976609783280736;0.01489662414584836;0.7979559967206359;1.0100003984324673
52.62638;1.0444728063632989;0.8332290415712243;0.7978583009573137;-3.782603315374393e-07;-3.715403296036381e-07;1.0448767158989147;1.0098759114885218;10.000653641773427;0.833603194681715;0.015563261590792524;0.015562001639122646;0.7976599495259306;0.014896624167185167;0.7979583666491721;1.009998305397627
52.63638;1.0444757449937616;0.8332291008728857;0.7978587396751017;-3.7740393316525476e-07;-3.7044027570968334e-07;1.0448776660960566;1.0098758869754465;10.000620012494673;0.8336011803032207;0.015563262475469632;0.01556202638751639;0.797658868457729;0.014896624520401462;0.7979607224613782;1.0099962147978643
52.64638;1.0444786783508144;0.8332291047939464;0.7978590757082648;-3.765472324337295e-07;-3.693431104683904e-07;1.0448785765028987;1.009875838926575;10.000585562689169;0.8335991469499338;0.015563263965650158;0.015562050614735557;0.7976577327364672;0.014896625353210168;0.7979630630704881;1.009994129305099
52.65638;1.0444815990168819;0.8332290560220339;0.7978593101351481;-3.7569293620254046e-07;-3.6825132767727767e-07;1.0448794325094315;1.0098757617410394;10.000550338524533;0.8335971004589956;0.015563266122967236;0.015562074217576218;0.79765654231291;0.014896626836028081;0.7979653869229573;1.0099920486345153
52.66638;1.0444844979699897;0.8332289583510606;0.7978594447807134;-3.7484454339234413e-07;-3.6716747259083493e-07;1.0448802208992514;1.0098756486244453;10.000514404215508;0.8335950477860945;0.01556326899724978;0.01556209708203997;0.7976552997528625;0.014896629159577655;0.7979676922241989;1.0099899700589259
52.67638;1.0444873663936352;0.8332288163363691;0.7978594822795744;-3.7400600296628026e-07;-3.6609434797242703e-07;1.0448809324550747;1.0098754919156887;10.000477852646956;0.8335929971987689;0.0155632726221684;0.015562119071215;0.7976540092904909;0.014896632525232292;0.7979699770709414;1.0099878903714108
52.68638;1.0444901977132999;0.8332286347643513;0.7978594268488077;-3.731812181935856e-07;-3.6503505493646374e-07;1.0448815627949224;1.0098752836290614;10.000440804135339;0.8335909581903694;0.015563277025822263;0.015562140031325793;0.7976526759982652;0.014896637124252567;0.7979722396392864;1.0099858072958288
52.69638;1.0444929879195362;0.8332284179882372;0.7978592837963673;-3.7237382318928597e-07;-3.6399279585559697e-07;1.0448821091802456;1.009875015454279;10.000403399348905;0.8335889401245022;0.015563282245945002;0.015562159805386635;0.7976513055022595;0.014896643123110086;0.797974477838222;1.0099837185733251
52.70638;1.0444957353775044;0.8332281692554735;0.797859058335792;-3.7158707381525034e-07;-3.6297066475294225e-07;1.0448825670832922;1.009874678610233;10.00036578945091;0.8335869504845125;0.015563288338579088;0.015562178249170448;0.797649903396292;0.014896650651576592;0.797976688788198;1.0099816196172182
52.71638;1.0444984412741105;0.8332278906290563;0.7978587554012923;-3.708238019497548e-07;-3.619715796270657e-07;1.0448829303676932;1.0098742648632995;10.000328125364627;0.8335849945623572;0.015563295370584762;0.015562195245377069;0.7976484743432174;0.014896659788442863;0.7979788685887367;1.0099795026353031
52.72638;1.0445011095271715;0.8332275840333587;0.7978583803759391;-3.7008652766410337e-07;-3.609983072463581e-07;1.044883193182823;1.0098737683977936;10.00029055486526;0.8335830763331062;0.015563303399640445;0.015562210702105684;0.7976470217905425;0.014896670567732579;0.79798101257014;1.0099773584749803
52.73638;1.0445037452140578;0.833227253036782;0.7978579396841808;-3.6937753411090413e-07;-3.6005361815469293e-07;1.044883351016396;1.0098731864864796;10.000253226863373;0.8335811992313417;0.015563312466004724;0.015562224541449114;0.797645548481239;0.014896683003666344;0.7979831161545693;1.0099751794299825
52.74638;1.0445063529841145;0.8332269037874742;0.7978574405210936;-3.686989013834492e-07;-3.591405430351324e-07;1.0448834010204302;1.009872518659873;10.000216289514272;0.8335793663179683;0.01556332260445259;0.015562236694235579;0.7976440568655878;0.014896697105343337;0.7979851760905269;1.009972960837082
52.75638;1.0445089369395721;0.8332265438843618;0.797856890151031;-3.68052687751948e-07;-3.5826228651336424e-07;1.0448833419164305;1.0098717656435403;10.00017988060553;0.8335775795111361;0.015563333855119346;0.015562247099938887;0.7976425488234781;0.014896712876149402;0.7979871914635916;1.0099707009374737
52.76638;1.0445115012285209;0.8332261801526286;0.7978562955577724;-3.6744112061864957e-07;-3.574215619279138e-07;1.0448831737620148;1.0098709283644014;10.000144121138158;0.8335758385791714;0.015563346254396189;0.01556225570658497;0.79764102587941;0.014896730311696823;0.7979891638527643;1.0099683997726447
52.77638;1.044514050246065;0.8332258177412283;0.7978556632950067;-3.668666192903162e-07;-3.5661995767727413e-07;1.0448828981280414;1.009870007378549;10.000109115860349;0.833574141031271;0.015563359815565657;0.015562262471678008;0.7976394909704999;0.01489674939889721;0.7979910962620324;1.0099660580546705
52.78638;1.0445165882585774;0.8332254609685709;0.7978549992711227;-3.66331611525248e-07;-3.558579750889095e-07;1.0448825181519;1.009869002944448;10.000074956194998;0.8335724829101117;0.015563374528655997;0.015562267370141502;0.7976379500404164;0.014896770107461306;0.797992991449053;1.0099636763752826
52.79638;1.0445191187762268;0.8332251139092081;0.7978543088191061;-3.658381323607699e-07;-3.551355882171304e-07;1.044882037746668;1.009867915133429;10.00004171911112;0.8335708601098437;0.015563390380899218;0.015562270408575773;0.7976364116053465;0.01489679237683366;0.7979948510106973;1.0099612549359867
52.80638;1.0445216445065146;0.8332247800906931;0.7978535969285192;-3.65387498035e-07;-3.544528404492588e-07;1.044881460560337;1.0098667443554654;10.000009461169753;0.8335692696773243;0.015563407369792451;0.015562271625193124;0.7976348853792459;0.014896816117853443;0.797996675401104;1.00995879464705
52.81638;1.044524167485361;0.8332244625435786;0.7978528682778953;-3.649803949616441e-07;-3.538100609475479e-07;1.0448807892533687;1.0098654925037394;9.99997821461718;0.8335677103997511;0.015563425496914956;0.015562271065006364;0.7976333815682709;0.014896841234763937;0.7979984640901183;1.009956299114691
52.82638;1.0445266882597255;0.833224164698608;0.7978521276600311;-3.6461730742508377e-07;-3.532075753174291e-07;1.0448800249464942;1.009864163395679;9.999947989533885;0.8335661825328613;0.015563444753994987;0.015562268748410706;0.7976319106015954;0.01489686764469156;0.7980002156645496;1.0099537748778398
52.83638;1.044529205477143;0.8332238910276651;0.7978513809296597;-3.642989791442913e-07;-3.52645477566321e-07;1.0448791673376772;1.0098627623528382;9.999918778689713;0.8335646872609422;0.0155634651210033;0.01556226465166848;0.7976304824053531;0.014896895273917656;0.7980019280178774;1.009951229302152
52.84638;1.0445317171522808;0.8332236462323003;0.7978506355883683;-3.640265734726055e-07;-3.5212388482495563e-07;1.0448782161354948;1.0098612960359143;9.999890565342241;0.833563226512362;0.015563486578375628;0.01556225871022004;0.7976291056462829;0.01489692404352822;0.7980035989352126;1.0099486685339425
52.85638;1.0445342217251212;0.8332234337118828;0.797849900810841;-3.6380138673037233e-07;-3.5164296174987677e-07;1.0448771725278514;1.009859772450142;9.999863335762715;0.8335618030174871;0.015563509112372653;0.015562250850478247;0.79762778806356;0.014896953870096007;0.7980052271110288;1.009946096967585
52.86638;1.0445367175087636;0.8332232547877121;0.7978491872132456;-3.6362436090441346e-07;-3.5120239558451544e-07;1.0448760390552474;1.0098582007095858;9.999837085509231;0.8335604200460242;0.015563532704425431;0.015562241028043848;0.797626537058825;0.014896984680546961;0.7980068125559671;1.00994351772721
52.87638;1.0445392018730746;0.8332231087937195;0.7978485058155147;-3.6349585369387715e-07;-3.508013692639593e-07;1.0448748186938803;1.0098565905492984;9.999811814572498;0.8335590806116002;0.015563557314092489;0.015562229242629516;0.7976253596228675;0.014897016419109541;0.7980083559782882;1.009940933193981
52.88638;1.0445416716676041;0.8332229936651824;0.7978478661095176;-3.63415981389434e-07;-3.504392771296436e-07;1.0448735143702415;1.0098549512882156;9.999787520175177;0.8335577868137286;0.01556358287165468;0.01556221553726825;0.7976242624981729;0.014897049034415034;0.7980098580410124;1.00993834511087
52.89638;1.0445441247653338;0.8332229067233606;0.7978472753509054;-3.6338521028004605e-07;-3.501161149332202e-07;1.0448721290415814;1.0098532909117282;9.999764194004953;0.8335565399214193;0.015563609292366587;0.015562199997363291;0.7976232524840892;0.014897082458398497;0.798011319046779;1.0099357549257397
52.90638;1.044546561027436;0.8332228450496362;0.7978467400495503;-3.634044447357145e-07;-3.4983205825556377e-07;1.0448706665810377;1.0098516164864701;9.999741830618712;0.8335553408824259;0.015563636498816496;0.015562182749116641;0.7976223363314351;0.014897116593815757;0.7980127390006946;1.0099331646397378
52.91638;1.0445489815047324;0.8332228057889459;0.797846266992109;-3.6347453005785323e-07;-3.495867562996251e-07;1.0448691328866302;1.009849935200121;9.999720438390339;0.8335541909865025;0.015563664426877885;0.01556216395778645;0.797621520693368;0.014897151309146903;0.7980141176605536;1.0099305768598466
52.92638;1.0445513872599703;0.8332227868983247;0.7978458624789136;-3.635958146950928e-07;-3.493792143750448e-07;1.044867535630155;1.0098482542003633;9.999700032219282;0.8335530928121625;0.015563693017249901;0.015562143819684945;0.7976208118073518;0.01489718644041311;0.7980154546735274;1.0099279934297138
52.93638;1.044553778784314;0.8332227875057492;0.7978455315113998;-3.6376816818977446e-07;-3.4920827105430055e-07;1.0448658827463306;1.0098465799107643;9.999680614075288;0.8335520508440972;0.015563722215207638;0.015562122546755621;0.7976202145373295;0.014897221802029403;0.7980167500278398;1.0099254144216785
52.94638;1.0445561552314377;0.8332228076885735;0.7978452778328009;-3.639913073718062e-07;-3.490727308224202e-07;1.0448641817082072;1.0098449191875787;9.999662168528587;0.833551070523136;0.015563751975839004;0.015562100353223437;0.7976197318333257;0.014897257199010677;0.7980180039087743;1.0099228394975028
52.95638;1.0445585137956686;0.8332228485669669;0.797845104611099;-3.642651461297007e-07;-3.489711860868432e-07;1.0448624400278859;1.0098432814042333;9.999644676244548;0.8335501562669678;0.015563782245907312;0.015562077447793364;0.7976193653619434;0.014897292446205246;0.7980192158533959;1.0099202704168708
52.96638;1.0445608496001653;0.833222912562011;0.7978450152257844;-3.6458994309677777e-07;-3.4890210712141484e-07;1.0448606652676287;1.0098416785756446;9.999628124627373;0.8335493103227235;0.0155638129364277;0.015562054037029475;0.7976191166573351;0.01489732738818734;0.7980203841313493;1.0099177118599927
52.97638;1.0445631552245878;0.8332230028367886;0.7978450138075445;-3.649659958895551e-07;-3.4886374837012513e-07;1.044858864189732;1.0098401235024592;9.999612508536886;0.8335485324167007;0.015563843931055477;0.015562030332958419;0.7976189877179292;0.014897361896192235;0.7980215057235316;1.0099151705014187
52.98638;1.044565420080423;0.8332231222222772;0.7978451053382205;-3.6539303432142906e-07;-3.4885371100253656e-07;1.0448570423930397;1.009838628217592;9.999597829603106;0.8335478193409072;0.015563875125844479;0.015562006540248212;0.7976189804505687;0.014897395855646095;0.7980225770751387;1.0099126538453047
52.99638;1.0445676310928003;0.8332232730893419;0.7978452948146268;-3.6586988651725246e-07;-3.488690293359679e-07;1.044855204688231;1.009837204228;9.999584100842775;0.8335471655131812;0.015563906458155516;0.015561982833991225;0.7976190958037382;0.014897429161644157;0.7980235950345087;1.0099101694669879
53.00638;1.0445697747498643;0.833223458060035;0.7978455863326646;-3.663945738060812e-07;-3.4890687903163295e-07;1.0448533550154888;1.0098358633422753;9.999571353179851;0.8335465653237589;0.015563937899549539;0.015561959363937538;0.7976193341367439;0.014897461714198383;0.7980245571598956;1.0099077251299946
53.01638;1.0445718387698575;0.8332236797944195;0.7978459828513955;-3.6696465792273186e-07;-3.489649591824037e-07;1.0448514959004693;1.0098346169471775;9.999559633746255;0.8335460153131036;0.015563969430665205;0.015561936275741805;0.7976196963291926;0.014897493421101705;0.7980254617810856;1.0099053293628064
53.02638;1.0445738126962971;0.8332239396890299;0.7978464856951799;-3.6757775724637063e-07;-3.490413131373012e-07;1.0448496290971923;1.009833474285457;9.999548993633331;0.8335455142577961;0.01556400103648124;0.01556191371615247;0.7976201839984465;0.014897524213612144;0.7980263083746141;1.0099029916013247
53.03638;1.0445756883229067;0.8332242371109491;0.7978470935469222;-3.682320339994075e-07;-3.4913419117686144e-07;1.0448477573558652;1.009832441688246;9.999539472414341;0.8335450617859126;0.015564032719432911;0.015561891822424102;0.7976207989499727;0.014897554050078511;0.7980270978287454;1.009900722096266
53.04638;1.044577460288428;0.8332245694257254;0.79784780215784;-3.689262602765054e-07;-3.4924205713360216e-07;1.044845885517162;1.0098315231937185;9.999531085328234;0.8335446569930741;0.01556406449890444;0.015561870714371411;0.7976215425736791;0.014897582891973352;0.7980278320033722;1.0098985316572235
53.05638;1.0445791264809405;0.8332249322759377;0.797848605790312;-3.6965927873861307e-07;-3.49363513143316e-07;1.0448440202391291;1.009830721760615;9.999523814467048;0.83354429790446;0.015564096392852486;0.015561850495120723;0.7976224149588933;0.014897610678634899;0.7980285130157047;1.009896430939914
53.06638;1.0445806876522952;0.8332253207643534;0.797849499006588;-3.7042946006253926e-07;-3.4949725412007226e-07;1.0448421684465174;1.0098300400424594;9.999517602756262;0.8335439817198738;0.015564128392628235;0.015561831252749632;0.7976234139493937;0.014897637336956458;0.7980291429116447;1.0098944297602335
53.07638;1.0445821457985809;0.8332257309150303;0.7978504764886366;-3.7123495310398445e-07;-3.496421449498579e-07;1.0448403359298624;1.0098294803019883;9.999512349351331;0.8335437053607276;0.015564160440392057;0.015561813053705895;0.7976245349500669;0.01489766281346707;0.7980297236724148;1.0098925367709957
53.08638;1.0445835023842456;0.8332261597022838;0.7978515317078826;-3.720744360596675e-07;-3.497973740009162e-07;1.0448385281322916;1.0098290439083573;9.999507915371794;0.8335434661500006;0.015564192429768635;0.015561795933258224;0.7976257714049878;0.014897687083698851;0.7980302574106247;1.0098907585863108
53.09638;1.0445847580540082;0.8332266043358291;0.7978526566000217;-3.7294736097615213e-07;-3.4996252298915643e-07;1.044836751849199;1.0098287309125789;9.99950414601225;0.8335432628544334;0.015564224232362948;0.015561779898262391;0.7976271153519008;0.014897710135531735;0.7980307465124538;1.009889098226361
53.10638;1.044585913395548;0.833227062150443;0.7978538419327265;-3.7385338178817894e-07;-3.501374716774308e-07;1.044835015273035;1.0098285401091573;9.99950089228499;0.8335430969281914;0.015564255718856803;0.01556176494120394;0.7976285578825263;0.014897731957553815;0.7980311934821375;1.0098875546990758
53.11638;1.0445869692714445;0.8332275312312077;0.7978550772511921;-3.747915386068415e-07;-3.5032235998032513e-07;1.0448333268207282;1.0098284699412983;9.99949801536126;0.8335429725332466;0.015564286758921768;0.01556175104742285;0.7976300896367586;0.014897752538612034;0.7980316008044365;1.0098861244891468
53.12638;1.0445879269860603;0.8332280112090663;0.7978563506214482;-3.757597063635819e-07;-3.505176458708062e-07;1.0448316943736575;1.0098285196483505;9.999495377073929;0.8335428950862143;0.015564317217881185;0.015561738193647619;0.7976317014483303;0.014897771868763543;0.7980319708526342;1.0098848034786772
53.13638;1.044588788808285;0.833228502757106;0.7978576488464221;-3.7675455731270836e-07;-3.507239413335237e-07;1.04483012502653;1.0098286892522184;9.99949283098171;0.8335428699956288;0.015564346961999515;0.015561726347659812;0.7976333849029791;0.014897789940576465;0.7980323056881818;1.0098835877499757
53.14638;1.0445895581485238;0.8332290060599054;0.797858958464845;-3.7777219439027243e-07;-3.5094163840858477e-07;1.0448286250691174;1.0098289785655736;9.999490228947785;0.8335429021994792;0.01556437586042317;0.015561715464026375;0.7976351326547145;0.014897806749456814;0.7980326072058241;1.0098824737270895
53.15638;1.0445902392500237;0.8332295205408575;0.7978602672289052;-3.7880894013349754e-07;-3.5117087124441794e-07;1.0448272008973638;1.0098293864862926;9.999487444216388;0.8335429962686929;0.015564403778198841;0.015561705476867336;0.7976369383005387;0.014897822286695594;0.7980328774537049;1.009881458670151
53.16638;1.0445908364584764;0.8332300454609279;0.7978615652507348;-3.798616505985357e-07;-3.5141181445258205e-07;1.0448258610002434;1.0098299105313715;9.999484387088616;0.8335431566816004;0.015564430574299078;0.015561696306122415;0.7976387952991826;0.01489783652628205;0.7980331184763968;1.0098805406122715
53.17638;1.0445913528257273;0.833230579518904;0.7978628452248732;-3.80927710616143e-07;-3.516647681535785e-07;1.0448246168079272;1.0098305469143523;9.99948099688581;0.8335433875999403;0.015564456104582788;0.015561687880678101;0.797640696030931;0.014897849424158286;0.7980333315640807;1.0098797173662404
53.18638;1.044591789104557;0.8332311204219439;0.797864101969563;-3.820048890909972e-07;-3.519301166946981e-07;1.0448234801628284;1.0098312914190835;9.999477225888429;0.8335436925180661;0.01556448021250443;0.01556168016060704;0.7976426326694753;0.01489786093401505;0.7980335163872522;1.0098789860945134
53.19638;1.044592144578442;0.8332316658031009;0.7978653320161917;-3.8309105156511706e-07;-3.522084655912648e-07;1.0448224595736362;1.0098321396749794;9.999473034860948;0.833544074509038;0.015564502719128336;0.015561673135319181;0.7976445988615306;0.014897871015202083;0.7980336712488708;1.0098783440758712
53.20638;1.0445924191668876;0.8332322144389911;0.7978665335735327;-3.841839369791721e-07;-3.5250086197664224e-07;1.0448215594686585;1.009833086917042;9.999468398866538;0.8335445365092397;0.015564523434506348;0.015561666792964918;0.7976465905350009;0.014897879630778002;0.7980337946533489;1.0098777895007311
53.21638;1.0445926147971474;0.8332327664124404;0.7978677065599598;-3.8528109511709184e-07;-3.5280887022888373e-07;1.0448207825030824;1.0098341282961365;9.99946330736343;0.833545080562525;0.015564542175107714;0.015561661087758643;0.7976486064545566;0.014897886752829728;0.798033886643628;1.0098773209299048
53.22638;1.0445927349155866;0.8332333223838493;0.797868852295963;-3.863800091277639e-07;-3.531342466126763e-07;1.044820131955838;1.0098352589615893;9.999457758018208;0.8335457062342116;0.015564558778116808;0.015561655936070163;0.7976506491063161;0.014897892362566586;0.7980339487021367;1.0098769360321644
53.23638;1.0445927827918384;0.8332338831073355;0.7978699728578988;-3.874782779557575e-07;-3.5347845985867487e-07;1.0448196124650853;1.0098364740122774;9.999451763082751;0.8335464097614352;0.015564573120328343;0.015561651234793262;0.7976527240921072;0.014897896430585363;0.7980339828560666;1.0098766312159304
53.24638;1.0445927601865275;0.8332344494400858;0.7978710702603298;-3.885735634900883e-07;-3.5384265298947666e-07;1.0448192289784703;1.0098377696849914;9.999445363504412;0.8335471847630447;0.015564585123160838;0.015561646874318304;0.7976548371576393;0.014897898899149813;0.7980339914672424;1.0098764020461823
53.25638;1.0445926679850221;0.8332350217545055;0.7978721458075417;-3.896634094737848e-07;-3.542278882271919e-07;1.044818985309727;1.0098391444704415;9.999438628601974;0.8335480236382224;0.015564594733689976;0.015561642743783986;0.797656991584326;0.014897899690600735;0.798033977708305;1.0098762438609739
53.26638;1.044592508486232;0.8332355989003352;0.797873199945726;-3.907451742747742e-07;-3.54635210611446e-07;1.044818883616193;1.0098405980276213;9.999431647942718;0.8335489185230264;0.015564601906140228;0.01556163874162946;0.7976591884160573;0.014897898733922143;0.7980339457066925;1.0098761526155893
53.27638;1.0445922866321622;0.8332361784829684;0.7978742322465686;-3.9181609659188767e-07;-3.5506553964108444e-07;1.0448189237567642;1.0098421289125241;9.999424526043521;0.8335498615095285;0.015564606600535198;0.01556163479471511;0.7976614281304878;0.014897895985522124;0.7980338999258889;1.009876125229351
53.28638;1.044592009147444;0.8332367582156656;0.7978752410951068;-3.9287349455833264e-07;-3.5551953610409215e-07;1.0448191021344542;1.0098437331390717;9.99941736582579;0.8335508442572431;0.015564608789791807;0.01556163087539211;0.7976637111937743;0.014897891432464646;0.7980338441264675;1.0098761590517713
53.29638;1.0445916830734978;0.833237336104629;0.7978762233799258;-3.939149515385189e-07;-3.559975696598434e-07;1.0448194120131176;1.0098454043095932;9.999410242333994;0.8335518570913778;0.01556460846706807;0.015561626995728724;0.7976660376310928;0.014897885084171766;0.7980337806033584;1.0098762511416135
53.30638;1.0445913151379722;0.8332379093876183;0.7978771748075252;-3.9493818931987724e-07;-3.564996433695667e-07;1.0448198454092084;1.0098471351744072;9.999403188889136;0.833552888652921;0.01556460565296915;0.015561623183279102;0.7976684071342922;0.01489787695918604;0.7980337099342345;1.0098763981700163
53.31638;1.0445909125360608;0.8332384742369396;0.7978780907927944;-3.959405927051592e-07;-3.57025211911462e-07;1.0448203942427094;1.0098489190163398;9.999396203242611;0.8335539274451153;0.015564600394256025;0.015561619470385849;0.7976708195173036;0.014897867072821817;0.7980336312816448;1.0098765974492834
53.32638;1.0445904837103168;0.8332390269083644;0.797878967102053;-3.969189492612e-07;-3.575732726056281e-07;1.044821050045979;1.0098507493704012;9.999389262652189;0.8335549641412696;0.015564592751671344;0.015561615901010732;0.7976732744771696;0.014897855439901478;0.7980335434677647;1.009876848033466
53.33638;1.0445900373989052;0.8332395648480612;0.7978798002701739;-3.9786988672372974e-07;-3.5814265242923563e-07;1.04482180396912;1.009852619012224;9.9993823315519;0.8335559923994759;0.015564582794342507;0.015561612529394777;0.7976757710949407;0.01489784209158215;0.7980334460204508;1.0098771499619694
53.34638;1.0445895812806834;0.8332400862025113;0.79788058861124;-3.9879058853396184e-07;-3.587321106386041e-07;1.0448226478212685;1.009854519631296;9.99937536366651;0.8335570081252426;0.015564570597974762;0.015561609409418664;0.797678307940803;0.014897827081914268;0.7980333388809706;1.0098775025351787
53.35638;1.0445891219699963;0.8332405885984911;0.7978813333647228;-3.9967902469614964e-07;-3.5934033033418115e-07;1.044823574482868;1.009856442390364;9.999368309150249;0.8335580085386577;0.015564556233167893;0.015561606595339434;0.797680883423132;0.014897810473630535;0.7980332212845901;1.0098779044916923
53.36638;1.0445886652571639;0.8332410694640578;0.7978820387158839;-4.00533550678332e-07;-3.5996591875274344e-07;1.044824577300585;1.009858378428235;9.999361116853686;0.8335589916981256;0.015564539767998426;0.01556160414526384;0.7976834954486741;0.014897792325308289;0.7980330914837163;1.0098783556347
53.37638;1.044588215848067;0.8332415275144928;0.7978827109252845;-4.013524260747235e-07;-3.606073889346294e-07;1.044825649429891;1.0098603185920578;9.999353726891073;0.8335599565769692;0.015564521293202047;0.015561602113017256;0.7976861403237143;0.014897772699140596;0.7980329473483526;1.009878857527734
53.38638;1.0445877776286918;0.833241962698695;0.7978833575635671;-4.021336682675091e-07;-3.6126317835003576e-07;1.0448267828209283;1.0098622540542002;9.999346066848119;0.8335609035808862;0.015564500930836972;0.015561600541318943;0.7976888124652212;0.014897751678672428;0.7980327864892967;1.009879412690107
53.39638;1.0445873542323423;0.8332423744680658;0.7978839868328912;-4.0287523395067265e-07;-3.619316921952456e-07;1.0448279674343732;1.0098641786501261;9.999338054566488;0.8335618346277807;0.015564478808965464;0.015561599452326961;0.7976915058605244;0.01489772938175679;0.7980326058747179;1.0098800229912
53.40638;1.0445869486007138;0.8332427609391684;0.7978846070375115;-4.0357542908385177e-07;-3.6261130643672533e-07;1.0448291922527464;1.0098660905923853;9.999329605801302;0.8335627522222916;0.0155644550326556;0.015561598826261925;0.7976942157790923;0.014897705956575687;0.7980324018127422;1.0098806890395062
53.41638;1.0445865616055412;0.8332431197511465;0.7978852261678833;-4.042331331137009e-07;-3.6330035331579007e-07;1.0448304475960284;1.0098679917963593;9.99932064843393;0.8335636584612894;0.015564429683028012;0.015561598589110246;0.7976969393851722;0.01489768155582562;0.7980321702248069;1.009881411250057
53.42638;1.044586191385883;0.8332434492445022;0.7978858509630734;-4.0484760254515073e-07;-3.6399708299002273e-07;1.044831727048023;1.009869885216641;9.999311132335643;0.8335645550317219;0.01556440283520785;0.015561598625147935;0.7976996754112167;0.014897656315438051;0.7980319072415519;1.0098821906052682
53.43638;1.0445858342810983;0.8332437489323228;0.7978864861636885;-4.054183012446896e-07;-3.6469964808926454e-07;1.044833028346743;1.0098717720833152;9.999301026121618;0.8335654441979989;0.015564374570462511;0.015561598806425157;0.7977024229610042;0.014897630348930999;0.7980316098830452;1.0098830275962858
53.44638;1.044585486293859;0.8332440190474338;0.7978871349808384;-4.05944978829601e-07;-3.6540622760697736e-07;1.0448343532961133;1.0098736511976107;9.999290310566302;0.8335663298913365;0.01556434498902066;0.015561599023095044;0.7977051802305414;0.014897603734147563;0.7980312758434824;1.0098839208732606
53.45638;1.0445851441460974;0.83324425960191;0.797887800186173;-4.0642792035902444e-07;-3.6611518026849487e-07;1.044835706890515;1.0098755202163938;9.999278978419586;0.8335672178032323;0.015564314226526044;0.015561599196596951;0.7977079448395784;0.014897576496186202;0.7980309030163865;1.0098848680294061
53.46638;1.0445848059697924;0.8332444696420646;0.7978884846929104;-4.0686829246045377e-07;-3.668250842286349e-07;1.044837096157513;1.0098773768113187;9.999267036951178;0.8335681147348922;0.015564282448623146;0.015561599270718145;0.7977107147837532;0.01489754861162619;0.7980304898673246;1.00988586795129
53.47638;1.0445844713939423;0.8332446472147971;0.7978891913188707;-4.0726799325704135e-07;-3.675346455607292e-07;1.0448385292050866;1.0098792188576051;9.999254507467798;0.833569028407313;0.015564249824491361;0.015561599193439137;0.7977134881575692;0.014897520035828792;0.7980300358667975;1.0098869219414235
53.48638;1.0445841407567837;0.8332447904080867;0.7978899225741872;-4.076288279466105e-07;-3.682423823226211e-07;1.0448400146972405;1.009881044777552;9.999241424229464;0.83356996747684;0.015564216507151797;0.01556159889524937;0.7977162627913447;0.014897490730745717;0.7980295408904662;1.009888032181319
53.49638;1.044583813938446;0.833244898933016;0.7978906810908785;-4.079518983326931e-07;-3.689464049515093e-07;1.0448415613868103;1.009882853707607;9.999227833533567;0.8335709409883854;0.015564182629730364;0.015561598270330438;0.7977190365055893;0.014897460676100873;0.7980290043011636;1.0098891987524317
53.50638;1.0445834896250508;0.8332449745253332;0.7978914698630082;-4.082377147978244e-07;-3.696446917650963e-07;1.0448431771730056;1.00988464437122;9.999213787012636;0.8335719579096472;0.015564148309338255;0.0155615971808395;0.7977218066145091;0.014897429869215401;0.7980284253762506;1.0098904177983785
53.51638;1.0445831654393503;0.8332450193101701;0.7978922916544047;-4.084867001747718e-07;-3.703353472597539e-07;1.044844868171003;1.0098864142635506;9.999199328802755;0.8335730271349174;0.015564113652076437;0.015561595482661672;0.797724568638455;0.01489739831573654;0.7980278046295438;1.0098916823491433
53.52638;1.0445828387174407;0.833245033907897;0.7978931483297572;-4.086995632988007e-07;-3.7101644399315625e-07;1.044846638835766;1.0098881607327892;9.99918448747411;0.8335741567965774;0.01556407875889193;0.015561593045522492;0.7977273159986183;0.014897366011668321;0.7980271444272792;1.0098929846122708
53.53638;1.0445825074793218;0.833245017254061;0.7978940408512085;-4.0887728443008176e-07;-3.7168592215745987e-07;1.0448484925294101;1.0098898823232358;9.999169284054027;0.8335753526357298;0.015564043727161197;0.015561589750250333;0.7977300411164581;0.014897332929337868;0.7980264491879334;1.009894317624192
53.54638;1.0445821713635495;0.8332449680194907;0.7978949697890122;-4.090209905389421e-07;-3.72341750416561e-07;1.0448504312155813;1.0098915787633156;9.999153748306913;0.8335766173341078;0.015564008634570331;0.015561585475422203;0.7977327362154378;0.01489729900819226;0.7980257253356574;1.0098956758907145
53.55638;1.0445818315858129;0.8332448863965869;0.7978959357434922;-4.0913196860902013e-07;-3.729819037916614e-07;1.0448524553471117;1.0098932502996953;9.99913792081905;0.8335779514086865;0.015563973510494496;0.015561580103184624;0.7977353933295359;0.014897264149539504;0.7980249802169507;1.0098970553893525
53.56638;1.0445814893654444;0.8332447749672579;0.7978969394260568;-4.0921173336974146e-07;-3.736040671012029e-07;1.0448545647769933;1.0098948971371988;9.99912183980577;0.8335793542112645;0.015563938328545912;0.01556157354650311;0.7977380045946322;0.014897228228225824;0.7980242206594315;1.0098984529121278
53.57638;1.0445811444764188;0.8332446380319485;0.7978979816163307;-4.0926213895154636e-07;-3.742057751410935e-07;1.0448567593264335;1.0098965192544334;9.999105534113836;0.8335808245234262;0.015563903034604554;0.015561565765634664;0.7977405628353015;0.014897191119345258;0.798023452200136;1.0098998653369362
53.58638;1.0445807948971075;0.8332444797690096;0.7978990630814302;-4.0928540170678115e-07;-3.7478515181659675e-07;1.044859038532095;1.0098981171348305;9.99908902702883;0.8335823609654027;0.015563867578798402;0.01556155675558467;0.7977430617806358;0.014897152723321642;0.7980226787959006;1.0099012894099195
53.59638;1.0445804369614575;0.8332443027011306;0.797900184728373;-4.0928377392331615e-07;-3.7534130119393463e-07;1.0448614010792054;1.0098996929594093;9.999072339815742;0.8335839619026202;0.015563831920953073;0.0155615465293364;0.7977454960321575;0.014897112974368912;0.7980219026616736;1.0099027214504548
53.60638;1.0445800656610138;0.8332441079564387;0.797901348056226;-4.092591822517814e-07;-3.758740741846584e-07;1.044863844481504;1.0099012505318294;9.999055497196041;0.8335856251368352;0.015563796027135484;0.015561535129010524;0.797747861165652;0.014897071833045516;0.7980211242202088;1.009904157166133
53.61638;1.0445796751238332;0.8332438968796272;0.797902555420092;-4.0921336179159015e-07;-3.7638390125124734e-07;1.044866365043621;1.009902793490086;9.999038536665092;0.8335873481200353;0.015563759886172698;0.015561522638643235;0.7977501536798839;0.014897029284379061;0.798020342390678;1.0099055924424558
53.62638;1.0445792596476182;0.8332436723751317;0.7979038098906143;-4.091482752101758e-07;-3.7687179895513407e-07;1.0448689570619294;1.0099043239682426;9.999021510568403;0.8335891278971245;0.015563723524835657;0.015561509156884824;0.7977523705423929;0.01489698534037084;0.7980195550272874;1.009907024230969
53.63638;1.0445788143892545;0.8332434388071448;0.7979051144928329;-4.090663974219931e-07;-3.7733901231751843e-07;1.0448716122359887;1.0099058428674605;9.999004479116238;0.8335909601497874;0.015563686998070671;0.01556149476038679;0.7977545087137444;0.014896940027719874;0.7980187590342857;1.0099084507477774
53.64638;1.0445783348608275;0.8332432005657519;0.7979064711534111;-4.0897092619289207e-07;-3.7778630751304266e-07;1.0448743214940104;1.0099073501891478;9.99898750317598;0.8335928386708776;0.015563650376090634;0.015561479506552546;0.7977565650706828;0.014896893371411061;0.7980179504723008;1.0099098711838923
53.65638;1.0445778165538104;0.8332429608575465;0.7979078806902697;-4.0886576348142787e-07;-3.782136754772177e-07;1.0448770777191592;1.0099088447225406;9.998970643253415;0.8335947556580175;0.015563613736744517;0.015561463461536383;0.7977585370258375;0.014896845392926995;0.7980171250122098;1.009911285150326
53.66638;1.04457725531363;0.8332427217633146;0.7979093440570589;-4.087549331722414e-07;-3.7862077178043236e-07;1.0448798763898106;1.0099103241694412;9.998953967030062;0.8335967020448656;0.015563577154638209;0.015561446704379362;0.7977604235768873;0.014896796122137517;0.7980162786056041;1.00991269254031
53.67638;1.0445766475118472;0.8332424850853739;0.7979108634066718;-4.0864183634480866e-07;-3.7900744118253617e-07;1.0448827146728032;1.0099117861342617;9.998937555802737;0.8335986680650426;0.01556354070310499;0.015561429306254176;0.797762225712788;0.014896745608901365;0.7980154080051407;1.009914093597476
53.68638;1.0445759897247655;0.8332422529949841;0.7979124418366481;-4.0852891533368117e-07;-3.7937368858642396e-07;1.0448855905371146;1.0099132290002937;9.998921494828593;0.8336006444142421;0.015563504467458671;0.015561411325529765;0.7977639454781873;0.014896693918579533;0.7980145105797101;1.0099154889639672
53.69638;1.0445752787363554;0.833242027962047;0.7979140822640085;-4.084176674937864e-07;-3.7971932383759324e-07;1.044888501589246;1.0099146523154197;9.998905855893712;0.833602623294688;0.01556346853855568;0.015561392811496216;0.797765584546163;0.014896641114493164;0.7980135833696496;1.0099168802290874
53.70638;1.0445745124582144;0.8332418123360136;0.7979157866327624;-4.083087402990125e-07;-3.800437568725059e-07;1.0448914442120363;1.0099160572066015;9.998890694662268;0.8336045981964951;0.015563432983322089;0.015561373797906728;0.7977671438514387;0.014896587248686994;0.7980126222027275;1.0099182698539189
53.71638;1.044573691059293;0.8332416076677203;0.797917555398062;-4.082019178101427e-07;-3.803460475633954e-07;1.0448944140270757;1.0099174464543275;9.998876058831366;0.8336065628074314;0.015563397823691425;0.015561354307958596;0.7977686242448064;0.014896532373556587;0.7980116216872667;1.009919660125714
53.72638;1.0445728170643147;0.8332414138814553;0.7979193869512736;-4.0809612151037956e-07;-3.806252846559743e-07;1.0448974068883818;1.0099188236094765;9.998861986957255;0.8336085106612233;0.015563363045182431;0.015561334369199827;0.7977700269629548;0.014896476562016389;0.7980105757543505;1.0099210531549323
53.73638;1.0445718945354232;0.83324122948836;0.7979212779386974;-4.0798984495031925e-07;-3.808810468709733e-07;1.0449004196306924;1.009920191331645;9.998848500635985;0.8336104358092398;0.01556332861264438;0.01556131401844649;0.7977713538460002;0.014896419916334273;0.7980094781128458;1.009922452264308
53.74638;1.04457092825919;0.8332410527953527;0.7979232246596969;-4.0788184752495984e-07;-3.811133340290347e-07;1.044903450624258;1.0099215496946752;9.998835605544043;0.8336123334731815;0.015563294473511898;0.015561293304633772;0.7977726076969366;0.01489636256415327;0.7980083227635404;1.0099238624880247
53.75638;1.0445699229588123;0.8332408826510831;0.7979252243430612;-4.077714712828438e-07;-3.8132216357347443e-07;1.0449064998086666;1.0099228956073703;9.99882329608104;0.8336142004851188;0.01556326057237793;0.01556127229425144;0.7977737923958883;0.014896304652839372;0.7980071046793807;1.009925288610835
53.76638;1.04456888276019;0.8332407186724419;0.7979272754377104;-4.076585245540537e-07;-3.8150756694758946e-07;1.044909567682391;1.0099242241084618;9.99881154979157;0.833616035549652;0.015563226877077351;0.015561251067235306;0.797774912655603;0.014896246339976556;0.7980058202016638;1.009926732399687
53.77638;1.0445678114428882;0.8332405616822998;0.7979293769241939;-4.0754310346355206e-07;-3.816697931496189e-07;1.044912653559122;1.0099255304202823;9.998800322884204;0.8336178381676569;0.015563193383613722;0.015561229699113175;0.7977759739088716;0.014896187773878264;0.7980044670691406;1.0099281919543546
53.78638;1.044566713355966;0.8332404137554305;0.797931527448895;-4.0742549372435605e-07;-3.8180916891946983e-07;1.0449157540913927;1.0099268108838977;9.99878956273549;0.8336196067206426;0.015563160102635957;0.015561208239681257;0.797776982243986;0.014896129080313632;0.7980030446115773;1.009929662974958
53.79638;1.0445655948148609;0.8332402771285209;0.7979337248866233;-4.0730599662688564e-07;-3.819257584763873e-07;1.044918862951244;1.0099280626302587;9.998779225525553;0.833621337970837;0.015563127052115641;0.0155611867061508;0.797777943611941;0.014896070359610587;0.7980015538609153;1.009931139314193
53.80638;1.0445644649319474;0.8332401531559406;0.7979359661866909;-4.071845673169045e-07;-3.820191091573299e-07;1.0449219717495917;1.0099292824873738;9.998769279046023;0.833623028096219;0.015563094261989785;0.015561165085349405;0.7977788626809741;0.014896011679571093;0.7979999968277272;1.0099326128008568
53.81638;1.0445633343939569;0.8332400423023081;0.7979382472647498;-4.07060617323559e-07;-3.8208831895786995e-07;1.0449250713235245;1.0099304657197916;9.998759694339993;0.8336246737039429;0.015563061779713502;0.01556114332473509;0.7977797426229665;0.014895953077648072;0.7979983753694361;1.0099340740699887
53.82638;1.0445622129374768;0.833239944550801;0.7979405627465402;-4.0693323668513985e-07;-3.8213245567483714e-07;1.0449281525525678;1.0099316057987977;9.998750445587042;0.8336262716983969;0.015563029666016637;0.015561121328083191;0.7977805854605463;0.01489589458538335;0.7979966906378755;1.0099355137251225
53.83638;1.0445611079615347;0.8332398600567661;0.7979429059476673;-4.068016159738469e-07;-3.821508812452988e-07;1.044931206386349;1.009932695172212;9.998741517167588;0.8336278181665003;0.01556299798553627;0.015561098981615139;0.7977813921057726;0.014895836251507243;0.7979949432199558;1.0099369226668795
53.84638;1.044560024743951;0.8332397896692704;0.7979452694417435;-4.066655536474046e-07;-3.8214323148600646e-07;1.0449342234467751;1.0099337263727795;9.998732903359448;0.8336293076769907;0.015562966803569705;0.015561076196679366;0.797782162257452;0.014895778135075368;0.7979931336870981;1.009938292626226
53.85638;1.0445589666959347;0.8332397346184905;0.7979476452870556;-4.0652568294439434e-07;-3.8210916960338056e-07;1.0449371941198418;1.009934693261254;9.998724606905753;0.8336307338459402;0.015562936188376723;0.01556105292789219;0.7977828940550317;0.014895720279392476;0.7979912633997632;1.0099396178547373
53.86638;1.0445579355398054;0.8332396963561223;0.7979500244873734;-4.063830007931996e-07;-3.8204825909496594e-07;1.044940109108764;1.0099355913988024;9.99871664307945;0.8336320905085755;0.015562906206564421;0.01556102915132872;0.7977835839728977;0.014895662707787189;0.7979893348217143;1.0099408967834616
53.87638;1.04455693224605;0.8332396771901265;0.7979523968356524;-4.062382972027273e-07;-3.819602089155669e-07;1.0449429600632412;1.0099364172324805;9.998709038077171;0.8336333725278408;0.015562876909851392;0.015561004837164124;0.7977842278851318;0.014895605441553428;0.7979873511010479;1.0099421323631734
53.88638;1.0445559579082093;0.8332396803823631;0.7979547514030912;-4.0609225839449436e-07;-3.8184510016166435e-07;1.0449457406150018;1.0099371677983824;9.998701824200369;0.833634576261243;0.01556284832983722;0.015560979944223556;0.797784822379588;0.014895548511031812;0.797985315805958;1.0099433313196293
53.89638;1.0445550135678165;0.8332397093188991;0.7979570768276625;-4.059458510788253e-07;-3.817033553883644e-07;1.0449484468953418;1.0099378416874634;9.998695041583616;0.8336356997567381;0.015562820480581113;0.015560954433557723;0.7977853651195572;0.014895491960964617;0.7979832328163229;1.009944502778973
53.90638;1.044554099686156;0.8332397669945734;0.7979593618619009;-4.0580014429555027e-07;-3.815357776258898e-07;1.0449510764124823;1.0099384396157958;9.998688737532863;0.8336367425132406;0.015562793345774732;0.015560928285556205;0.7977858546322056;0.014895435854176955;0.7979811062550892;1.0099456564116718
53.91638;1.0445532158367987;0.8332398562624683;0.7979615966021616;-4.056558011374345e-07;-3.813436172278321e-07;1.0449536268078143;1.0099389635884033;9.998682959802682;0.8336377055033908;0.015562766854560742;0.01556090149128157;0.7977862899925788;0.014895380262804656;0.7979789414504546;1.0099468006624714
53.92638;1.044552360480192;0.833239980131094;0.797963773113952;-4.0551303125868e-07;-3.811284456964732e-07;1.0449560964291125;1.00993941570759;9.99867775497228;0.83363859146269;0.015562740881942498;0.015560874025122066;0.7977866701558928;0.014895325250772917;0.7979767461646208;1.0099479422817441
53.93638;1.0445515311501146;0.8332401414948382;0.797965885064251;-4.0537184740734525e-07;-3.8089211523310825e-07;1.0449584857611651;1.0099397975651139;9.998673175914561;0.8336394045479857;0.015562715281566974;0.015560845842221779;0.797786992881349;0.014895270873915827;0.7979745296602808;1.0099490877308022
53.94638;1.0445507250297295;0.8332403425316246;0.7979679273417726;-4.0523215011955584e-07;-3.806369514544883e-07;1.0449607973732833;1.0099401103590884;9.998669290107582;0.8336401499037605;0.015562689919066924;0.015560816900696283;0.7977872540252666;0.01489521720439283;0.7979723002798398;1.0099502447749873
53.95638;1.0445499394013358;0.8332405844347658;0.797969895873873;-4.050937248704415e-07;-3.8036583874636224e-07;1.0449630345988348;1.009940355444242;9.998666179460985;0.8336408337109691;0.015562664681724868;0.015560787178849388;0.7977874480044577;0.014895164344045957;0.7979700642433609;1.0099514218548917
53.96638;1.044549171377054;0.8332408675255073;0.797971787542883;-4.0495624875864436e-07;-3.800820607955628e-07;1.0449652013881527;1.0099405343608707;9.998663928603875;0.8336414626303477;0.015562639469926438;0.015560756679663761;0.7977875690504932;0.014895112414027422;0.7979678257428704;1.0099526255783866
53.97638;1.044548416851016;0.833241191262668;0.7979736000779534;-4.0481924656045715e-07;-3.797890049383075e-07;1.0449673036902385;1.0099406481508675;9.998662605805421;0.8336420425784641;0.015562614186502597;0.015560725422576735;0.7977876123160552;0.01489506154551776;0.7979655874133942;1.0099538593894917
53.98638;1.044547670138363;0.8332415540270214;0.7979753315848581;-4.046820257478505e-07;-3.7948973371561245e-07;1.0449693494430496;1.0099406970961071;9.99866225341934;0.8336425785969549;0.015562588731797743;0.015560693423952778;0.7977875744134624;0.014895011877685039;0.797963351154454;1.009955124654876
53.99638;1.0445469247650638;0.8332419528919661;0.7979769800537274;-4.0454379080882576e-07;-3.7918663363765997e-07;1.04497134616508;1.0099406809279465;9.998662900120655;0.8336430756518293;0.015562563003205082;0.015560660679129616;0.7977874535394348;0.014894963556698124;0.7979611190298599;1.0099564220199273
54.00638;1.0445461745475495;0.8332423834157096;0.7979785432751798;-4.0440399489669526e-07;-3.788815006833994e-07;1.0449732994185645;1.0099405985296483;9.99866457842322;0.8336435382068228;0.015562536891735623;0.015560627154328729;0.7977872491606275;0.01489491673382536;0.7979588938515735;1.0099577515344271
54.01638;1.0445454154528462;0.833242839518031;0.7979800190578036;-4.0426250822763125e-07;-3.7857593791907704e-07;1.0449752133509147;1.009940447609809;9.998667322144374;0.8336439687707735;0.015562510277743611;0.01556059278657265;0.7977869611562551;0.014894871554358261;0.7979566791227076;1.0099591126617875
54.02638;1.044544647581502;0.8332433141949254;0.7979814050857617;-4.041193975427003e-07;-3.7827163072936424e-07;1.0449770911356584;1.0099402251075558;9.998671148348915;0.8336443676717613;0.015562483042172384;0.015560557496891657;0.7977865896381149;0.014894828143341003;0.7979544786167189;1.0099605051037552
54.03638;1.0445438748852216;0.8332438014112702;0.7979826985857016;-4.0397476911457087e-07;-3.7797038014269227e-07;1.0449789350893819;1.0099399280046562;9.99867605354377;0.8336447346450168;0.015562455094527172;0.015560521219961583;0.7977861358970391;0.014894786600227982;0.79795229624943;1.009961929805933
54.04638;1.0445431027743541;0.8332442973688613;0.7979838975741858;-4.038289209498142e-07;-3.776740730902957e-07;1.0449807470200059;1.0099395543859957;9.998682027991018;0.8336450707893194;0.015562426390829396;0.01556048393006315;0.7977856023758513;0.014894746992801551;0.7979501361278776;1.0099633892366646
54.05638;1.0445423357584003;0.833244799557434;0.7979850028781764;-4.0368239977496224e-07;-3.7738475310367635e-07;1.0449825278131966;1.0099391043973092;9.998689062272827;0.8336453793108042;0.015562396922321208;0.015560445646197437;0.7977849911810906;0.014894709353089175;0.797948002293264;1.0099648859873511
54.06638;1.0445415764567865;0.8332453047670666;0.7979860179066639;-4.0353558048374023e-07;-3.771046527412175e-07;1.0449842765693012;1.0099385802034366;9.998697144165883;0.8336456644230231;0.01556236669154298;0.015560406428974504;0.7977843034304167;0.01489467369160642;0.797945898224859;1.0099664203110643
54.07638;1.044540826546723;0.8332458075359979;0.797986946653729;-4.033881319928859e-07;-3.7683595226710005e-07;1.0449859911426154;1.0099379850227124;9.998706261966529;0.8336459296679577;0.015562335695970386;0.015560366378786805;0.7977835397175858;0.014894640011568457;0.7979438267731808;1.0099679890842324
54.08638;1.0445400884753957;0.8332462992312794;0.7979877924643449;-4.0323912433984635e-07;-3.7658040050748515e-07;1.0449876698427016;1.0099373221315302;9.998716407378334;0.8336461778826741;0.015562303927126382;0.01556032561908607;0.7977827001703514;0.014894608300605329;0.7979417902149143;1.0099695861827334
54.09638;1.0445393652289483;0.8332467682230065;0.797988557945866;-4.0308766653457255e-07;-3.7633914526987726e-07;1.0449893121568803;1.0099365943383787;9.998727566689508;0.8336464123167725;0.015562271389532601;0.015560284270640106;0.7977817847378447;0.014894578516716071;0.7979397897114147;1.009971202921827
54.10638;1.0445386582275977;0.8332472015797981;0.7979892447735288;-4.029333274150734e-07;-3.7611297350658217e-07;1.0449909184003712;1.009935804286289;9.998739711213005;0.8336466371064873;0.015562238113235118;0.0155602424512631;0.7977807943513101;0.01489455059175679;0.7979378251528176;1.0099728295069221
54.11638;1.0445379663077645;0.8332475871334384;0.7979898532384804;-4.027762067764515e-07;-3.759026437048372e-07;1.0449924897436234;1.0099349551452466;9.998752801227596;0.8336468573448249;0.015562204133922501;0.015560200289011124;0.7977797317250324;0.014894524446804364;0.797935895980431;1.0099744565854252
54.12638;1.0445372863670057;0.8332479142308935;0.7979903827975984;-4.0261691391705596e-07;-3.7570872375786165e-07;1.0449940284906425;1.0099340502408516;9.99876679629192;0.8336470786335548;0.015562169469432327;0.01556015790588542;0.7977786010667399;0.014894499994829452;0.7979340020256541;1.009976074570067
54.13638;1.0445366141358152;0.833248173696595;0.7979908333028607;-4.024565399331738e-07;-3.7553115677050446e-07;1.044995537950988;1.009933091760522;9.998781659480628;0.8336473057722956;0.015562134125551921;0.015560115385836416;0.7977774067831683;0.01489447712519069;0.7979321438750694;1.0099776725455147
54.14638;1.0445359449054075;0.8332483583842232;0.7979912056078812;-4.022965133277271e-07;-3.753692549501927e-07;1.0449970220002676;1.0099320802630085;9.998797358035524;0.8336475417915234;0.015562098110508503;0.01556007276870961;0.7977761518565734;0.014894455697306689;0.7979303228940746;1.0099792387986077
54.15638;1.0445352741689409;0.8332484635772555;0.7979915019244436;-4.0213821871535916e-07;-3.752219835292927e-07;1.0449984843943658;1.009931015639673;9.998813859489056;0.8336477877712083;0.015562061430109563;0.015560030071475701;0.7977748370308005;0.014894435559178411;0.7979285409696321;1.0099807618224088
