time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.16638;1.0445345976961657;0.8332484860553571;0.7979917262109745;-4.0198278902265173e-07;-3.750879879519433e-07;1.044999927780591;1.009929898572066;9.998831120337087;0.8336480427448263;0.015562024087705656;0.015559987319516936;0.7977734610175385;0.014894416568617827;0.7979268001379409;1.0099822310685909
54.17638;1.0445339115861638;0.8332484225433952;0.7979918834208278;-4.018313908723874e-07;-3.7496565157011874e-07;1.0450013525445843;1.0099287307189893;9.998849082325181;0.833648303394455;0.015561986106440629;0.015559944570872642;0.7977720212919931;0.014894398605004171;0.7979251022943042;1.0099836374167683
54.18638;1.0445332129510856;0.8332482692893494;0.7979919775775601;-4.016854720110029e-07;-3.748536259278916e-07;1.045002756796092;1.009927513667568;9.99886768719548;0.8336485640144432;0.015561947536834214;0.015559901914031999;0.797770515342231;0.01489438158222835;0.7979234487747775;1.0099849730262198
54.19638;1.0445325006459727;0.8332480231959509;0.7979920108744808;-4.0154677808475306e-07;-3.7475119157324715e-07;1.045004138322935;1.0099262490057868;9.998886894379055;0.8336488174381822;0.015561908445604778;0.015559859446906936;0.797768941580732;0.014894365455129321;0.7979218398623751;1.009986231410158
54.20638;1.0445317750929595;0.8332476831730886;0.7979919848018208;-4.014176030339662e-07;-3.7465792325307553e-07;1.0450054961046231;1.0099249396763288;9.998906680463937;0.8336490564711584;0.015561868913726015;0.015559817264666324;0.7977672989283322;0.014894350207254091;0.797920274757523;1.0099874084342566
54.21638;1.0445310373383896;0.833247250626848;0.7979919015972281;-4.0130110059331603e-07;-3.745732586646613e-07;1.0450068295657757;1.0099235903454917;9.99892702220298;0.8336492747530868;0.01556182903418118;0.015559775462172597;0.7977655860993743;0.01489433582728209;0.7979187519280528;1.009988503036269
54.22638;1.0445302881507816;0.8332467291778395;0.7979917646161039;-4.012010350714766e-07;-3.7449647953539905e-07;1.0450081374036804;1.0099222062857884;9.998947884531905;0.8336494672077412;0.015561788909046437;0.01555973413661566;0.7977638023501475;0.014894322289844502;0.7979172697460544;1.0099895168157773
54.23638;1.0445295278508195;0.833246123945936;0.7979915774790646;-4.0112103636203293e-07;-3.7442698972104255e-07;1.045009417740095;1.0099207921665252;9.998969219137297;0.8336496308121217;0.015561748653308555;0.015559693384372804;0.7977619489737732;0.014894309553437715;0.7979158274844039;1.0099904532765998
54.24638;1.0445287568492805;0.8332454407245501;0.797991342804806;-4.0106401416037274e-07;-3.7436466950675135e-07;1.0450106691475687;1.0099193514299514;9.998990962008635;0.8336497652412468;0.015561708378027351;0.015559653296967076;0.7977600293238268;0.014894297566392859;0.7979144260187805;1.0099913175791482
54.25638;1.044527975796884;0.8332446859038865;0.7979910622294691;-4.01032005008352e-07;-3.7431011243175075e-07;1.0450118914848692;1.0099178860479388;9.999013030206404;0.8336498724816729;0.015561668161512728;0.015559613963880194;0.797758047439186;0.014894286263529212;0.7979130679027264;1.00999211658312
54.26638;1.044527185200214;0.8332438669845503;0.7979907374912059;-4.010262270486381e-07;-3.742646011401099e-07;1.0450130859003206;1.0099163968275262;9.999035322724415;0.833649955777387;0.015561628060653235;0.015559575480526786;0.7977560076063174;0.01489427556162898;0.7979117568262002;1.0099928586246132
54.27638;1.0445263856164875;0.8332429924281763;0.7979903708727879;-4.010472477686032e-07;-3.742299244098745e-07;1.0450142540374945;1.0099148842514871;9.999057727829928;0.8336500189144591;0.015561588143575599;0.01555953794465265;0.7977539155049052;0.014894265373364598;0.7979104964387032;1.0099935529805095
54.28638;1.044525578205614;0.8332420708521355;0.7979899650143182;-4.010952354766096e-07;-3.7420818249782433e-07;1.0450153975198047;1.0099133494979773;9.99908013365637;0.8336500659232995;0.015561548488587665;0.015559501440498261;0.7977517790697193;0.014894255633763604;0.7979092893802385;1.0099942086587577
54.29638;1.0445247650479683;0.8332411102858296;0.7979895228329887;-4.011701252193015e-07;-3.742016206651182e-07;1.0450165184611635;1.0099117949752932;9.99910243379983;0.8336501008455461;0.01556150917254534;0.015559466021028668;0.7977496080613443;0.01489424630666363;0.7979081366607808;1.0099948328292498
54.30638;1.0445239494930156;0.8332401181860157;0.7979890474199037;-4.012715547638695e-07;-3.742126268810014e-07;1.0450176197047383;1.0099102236319668;9.999124530220097;0.8336501273940702;0.015561470276766456;0.015559431689471267;0.7977474131685224;0.01489423736062253;0.797907037123912;1.0099954306206513
54.31638;1.0445231364680805;0.8332391019769116;0.7979885412647599;-4.013986074874714e-07;-3.7424379741897633e-07;1.0450187036443606;1.0099086380299251;9.999146336310451;0.8336501483806842;0.015561431888343344;0.015559398396313219;0.7977452053686549;0.014894228746054236;0.7979059881307392;1.0099960065574722
54.32638;1.0445223325319524;0.8332380688135683;0.797988005354814;-4.015497063716587e-07;-3.7429775478042727e-07;1.0450197711327975;1.0099070404000852;9.99916778203378;0.8336501653219136;0.015561394096045235;0.015559366059529805;0.7977429957341231;0.014894220397086502;0.7979049870856236;1.0099965660821373
54.33638;1.0445215447715865;0.833237025393621;0.7979874397200172;-4.017230343444428e-07;-3.743767960708302e-07;1.045020821896132;1.0099054329618282;9.999188819721232;0.8336501785349456;0.015561356992689106;0.01555933458601214;0.7977407955109234;0.014894212243214414;0.7979040323390394;1.0099971160545096
54.34638;1.044520778344202;0.8332359789740266;0.7979868450081696;-4.0191734464652356e-07;-3.744826471168221e-07;1.0450218553144;1.0099038176373283;9.999209419699625;0.833650187145246;0.015561320673762187;0.0155593038853667;0.7977386163051607;0.01489420421497348;0.7979031236928598;1.0099976637426007
54.35638;1.044520034854171;0.8332349379133949;0.7979862235719906;-4.0213232198374773e-07;-3.7461638117810144e-07;1.0450228703100564;1.009902195562775;9.9992295613905;0.8336501889932127;0.015561285222711841;0.015559273878733066;0.7977364709363044;0.01489419624804704;0.7979022620468896;1.0099982152458495
54.36638;1.0445193128977697;0.8332339110356107;0.797985579632537;-4.023679545166088e-07;-3.747785371804266e-07;1.0450238647911938;1.0099005672515589;9.999249230488239;0.8336501814416244;0.015561250693965042;0.015559244497185638;0.797734374343757;0.014894188284528582;0.7979014477204479;1.0099987754131037
54.37638;1.0445186098647636;0.8332329070919275;0.7979849185073467;-4.026237224557486e-07;-3.7496942083358915e-07;1.045024835741734;1.009898933271861;9.999268420225015;0.8336501627415108;0.015561217113180972;0.015559215678036396;0.797732342543391;0.014894180271300352;0.797900679512235;1.009999348583129
54.38638;1.0445179234583217;0.8332319343765189;0.7979842450717886;-4.028985093715248e-07;-3.751893482241378e-07;1.045025779785926;1.0098972943488451;9.999287139202062;0.833650132145526;0.015561184485843057;0.015559187373182176;0.7977303904470608;0.014894172162658295;0.7978999556605163;1.0099999382010698
54.39638;1.044517252239137;0.8332310006291249;0.7979835620721689;-4.031910017287386e-07;-3.754387516645365e-07;1.045026693179597;1.0098956507706425;9.999305421042889;0.8336500888100381;0.015561152796126375;0.015559159560090971;0.7977285309901773;0.014894163917752919;0.7978992749302055;1.010000545999842
54.40638;1.0445165957846994;0.8332301136836848;0.7979828694862426;-4.034999698270905e-07;-3.757182855097487e-07;1.0450275719204591;1.0098940021662575;9.999323321799805;0.833650031375508;0.015561122008593933;0.015559132233736997;0.7977267750102888;0.014894155495950785;0.7978986365848174;1.0100011720676594
54.41638;1.0445159544985452;0.8332292814889046;0.7979821656172088;-4.038241162548572e-07;-3.7602875867181307e-07;1.0450284127393374;1.009892348124488;9.999340905869857;0.8336499584791541;0.015561092078845101;0.015559105382724873;0.797725130883626;0.014894146874609646;0.7978980399120699;1.0100018158347486
54.42638;1.0445153289306983;0.8332285109721813;0.7979814486243436;-4.0416163166365167e-07;-3.763706550715578e-07;1.045029213981565;1.0098906891023354;9.999358234315977;0.8336498691194401;0.015561062959962544;0.01555907897731678;0.7977236049097359;0.014894138074851359;0.797897484423102;1.0100024770746971
54.43638;1.0445147193989375;0.8332278072892499;0.7979807168372494;-4.0451004048992793e-07;-3.767435891389894e-07;1.0450299761272737;1.0098890267518736;9.999375361092152;0.8336497625436821;0.015561034607130774;0.015559052981418617;0.7977222024537455;0.014894129158042897;0.797896971143083;1.0100031563501792
54.44638;1.044514126029242;0.8332271738157422;0.797979968280697;-4.048666268147108e-07;-3.771462418329491e-07;1.0450307020006766;1.0098873637264307;9.999392329051227;0.8336496380525374;0.015561006983581194;0.015559027369738609;0.7977209286307672;0.014894120199659204;0.7978965032326102;1.0100038551140853
54.45638;1.0445135494033462;0.8332266119080727;0.7979792009677075;-4.0522888982260603e-07;-3.7757684503411247e-07;1.045031396349119;1.009885703983533;9.99940916718639;0.8336494956462931;0.015560980062444012;0.015559002128394782;0.7977197881528932;0.01489411127417408;0.7978960841914439;1.0100045751646713
54.46638;1.0445129917247;0.8332261204161163;0.7979784136734066;-4.0559458660808843e-07;-3.78033851227882e-07;1.0450320653265885;1.0098840534605187;9.999425898595518;0.8336493371552988;0.015560953828104513;0.01555897724350043;0.7977187848529337;0.014894102464991;0.7978957155740294;1.0100053176354218
54.47638;1.0445124564751729;0.8332256960402894;0.7979776055653223;-4.059617328613379e-07;-3.7851634162889236e-07;1.0450327155774217;1.0098824200502137;9.999442550382264;0.8336491659175719;0.01556092827364687;0.015558952694487763;0.7977179213607374;0.014894093879909098;0.7978953966481441;1.0100060824203587
54.48638;1.0445119467866943;0.8332253346944226;0.7979767752224066;-4.06328577876978e-07;-3.790240348452386e-07;1.0450333525658284;1.0098808125682905;9.999459153763315;0.8336489853298489;0.01556090338360356;0.015558928451013776;0.7977171987243562;0.014894085645816036;0.7978951250184096;1.0100068684735763
54.49638;1.04451146537652;0.8332250325624064;0.7979759208228754;-4.066933011329345e-07;-3.795570648978213e-07;1.0450339796015975;1.0098792397592682;9.999475735840974;0.8336487983141031;0.015560879114286368;0.015558904467600365;0.7977166163500689;0.014894077885083968;0.7978948968506927;1.0100076748303028
54.50638;1.0445110155538964;0.8332247857125317;0.7979750412281871;-4.0705387974435516e-07;-3.8011556328865135e-07;1.0450345983963691;1.0098777108428467;9.999492309585586;0.8336486073990245;0.0155608553985417;0.015558880685569126;0.7977161732551784;0.014894070684580428;0.7978947073533992;1.010008501626768
54.51638;1.0445106007741451;0.8332245887875681;0.7979741364884646;-4.0740835871187936e-07;-3.806991020101782e-07;1.0450352101501872;1.0098762368042145;9.999508875257433;0.8336484145601212;0.015560832172838414;0.015558857044650355;0.7977158694888762;0.014894064078247669;0.7978945516073183;1.0100093506994268
54.52638;1.0445102234016619;0.833224434852864;0.7979732075731952;-4.07755155632926e-07;-3.8130646836791153e-07;1.0450358154779038;1.009874830024282;9.999525430014073;0.8336482215620172;0.01556080939054571;0.015558833493083728;0.7977157060898361;0.014894058071079509;0.7978944250082076;1.0100102249972864
54.53638;1.044509884994079;0.8332243168536451;0.7979722560373932;-4.08093068148318e-07;-3.8193590708939233e-07;1.0450364131258203;1.0098735026752825;9.999541965114668;0.83364803025737;0.015560787011256036;0.015558809984264796;0.7977156845385314;0.014894052677144321;0.7978943236970586;1.0100111267136085
54.54638;1.0445095876145627;0.8332242286558478;0.7979712837940741;-4.0842103541213833e-07;-3.8258532345001517e-07;1.0450369995339939;1.0098722659545287;9.999558459911373;0.8336478418657841;0.015560764996878359;0.015558786457162055;0.797715806714841;0.014894047929715054;0.7978942451613209;1.010012056583594
54.55638;1.044509333703658;0.8332241646361782;0.7979702930279876;-4.0873808044154993e-07;-3.8325234715936643e-07;1.045037570018558;1.0098711295854532;9.99957489384551;0.8336476567076461;0.015560743323435875;0.015558762823984879;0.7977160749434077;0.014894043874163113;0.7978941882436527;1.010013015026499
54.56638;1.0445091246502773;0.8332241184343717;0.7979692862720436;-4.090435729921152e-07;-3.839344882436527e-07;1.0450381200110646;1.0098701007581905;9.999591263728744;0.8336474751860053;0.015560721991349424;0.015558738984089706;0.7977164919167511;0.014894040563090035;0.7978941526522186;1.0100140029071776
54.57638;1.0445089605921964;0.8332240820097263;0.7979682662761368;-4.0933764629546375e-07;-3.846294076081715e-07;1.0450386446630393;1.009869184086691;9.999607584387466;0.833647298298384;0.015560701024670578;0.015558714845609849;0.7977170601938834;0.014894038054339611;0.7978941387952289;1.0100150213695713
54.58638;1.044508841822681;0.8332240462402949;0.7979672356432772;-4.0962153934866826e-07;-3.853352427367764e-07;1.045039137730733;1.0098683830001538;9.999623877567828;0.8336471267355023;0.015560680453495727;0.015558690326812435;0.797717780931562;0.014894036409050076;0.797894147686961;1.0100160716362023
54.59638;1.0445087696041653;0.8332240024447143;0.7979661964820689;-4.0989749881690654e-07;-3.8605076119209664e-07;1.045039591961883;1.0098677005520529;9.999640162618824;0.8336469597687248;0.015560660289801843;0.015558665341130392;0.7977186529048083;0.014894035683192457;0.7978941801859067;1.0100171549685308
54.60638;1.0445087453403945;0.8332239428957992;0.7979651499043018;-4.101683293022615e-07;-3.8677526178264705e-07;1.0450400004463953;1.0098671388365061;9.999656449360911;0.8336467954717349;0.015560640524620405;0.015558639794763946;0.7977196729154105;0.014894035911313407;0.7978942364705384;1.0100182724183948
54.61638;1.0445087695563404;0.8332238602949279;0.7979640955767058;-4.104370699432774e-07;-3.875084788503989e-07;1.0450403577349556;1.0098666982005753;9.999672736239916;0.833646632035434;0.015560621145583476;0.015558613604201514;0.7977208364054592;0.014894037093353903;0.7978943169984892;1.0100194240747549
54.62638;1.044508842152309;0.8332237476107274;0.7979630320005711;-4.107068774183311e-07;-3.882505944247444e-07;1.0450406606273723;1.0098663773223702;9.999689013985758;0.8336464683429533;0.015560602142370436;0.015558586714308422;0.797722137317315;0.014894039187210781;0.7978944237331161;1.0100206085230865
54.63638;1.0445089630026116;0.833223598864988;0.7979619572704644;-4.109808280626322e-07;-3.89002057503164e-07;1.0450409080068677;1.009866174539552;9.999705262406337;0.8336463031491531;0.015560583490961793;0.01555855910218958;0.7977235682470398;0.01489404210887657;0.797894559926545;1.010021822992679
54.64638;1.0445091312000818;0.833223410143555;0.7979608695871212;-4.112615803446457e-07;-3.897630897849148e-07;1.045041100265403;1.0098660895086398;9.999721445792366;0.8336461341983991;0.015560565139131809;0.015558530766476876;0.7977251206565366;0.014894045754269105;0.7978947291501441;1.0100230638154408
54.65638;1.0445093438236996;0.8332231796947812;0.7979597674717724;-4.1155124106748063e-07;-3.905334454304778e-07;1.0450412387952284;1.0098661230418582;9.999737524326195;0.8336459581600004;0.015560547008244743;0.01555850171048516;0.7977267842807206;0.014894050029547263;0.7978949344148726;1.0100243274356624
54.66638;1.0445095961404998;0.833222906951027;0.797958650137756;-4.1185147240439303e-07;-3.9131261798516337e-07;1.045041324598814;1.0098662745440459;9.999753471932719;0.8336457706438094;0.015560529010203997;0.015558471933291074;0.797728546944743;0.014894054863284819;0.7978951772822294;1.0100256109604835
54.67638;1.0445098829174926;0.8332225914468148;0.7979575179499979;-4.1216348132629957e-07;-3.920999117920096e-07;1.0450413571238217;1.009866539083346;9.999769274941517;0.8336455659172098;0.015560511067880298;0.015558441432311694;0.7977303957205344;0.014894060213060415;0.7978954579429466;1.0100269105085626
54.68638;1.0445101993586594;0.8332222321227182;0.7979563721069726;-4.1248798714826545e-07;-3.928942504183784e-07;1.0450413348189058;1.0098669067289296;9.999784910485456;0.8336453373337548;0.01556049312227295;0.015558410209968435;0.7977323185910027;0.01489406607868149;0.7978957764919795;1.010028219258526
54.69638;1.0445105409037667;0.8332218268221567;0.7979552135875728;-4.128254073503476e-07;-3.936940752900722e-07;1.045041256172854;1.0098673646138823;9.9998003308683;0.8336450785774887;0.015560475137268609;0.015558378281804714;0.7977343054760581;0.014894072502340702;0.7978961337775456;1.0100295279031442
54.70638;1.0445109023210017;0.8332213728822968;0.7979540426539065;-4.1317593852645457e-07;-3.9449746577683383e-07;1.0450411199344498;1.009867899167413;9.999815470895959;0.8336447842157442;0.015560457119226368;0.015558345675844652;0.797736348081291;0.01489407955111901;0.7978965311331401;1.0100308259562096
54.71638;1.0445112775561474;0.8332208688870585;0.7979528592551246;-4.135393905101253e-07;-3.953023968444227e-07;1.045040924628746;1.0098684972604453;9.999830264214411;0.8336444494019563;0.015560439122248129;0.015558312419812105;0.7977384390471453;0.014894087300724147;0.7978969700843244;1.0100321014840048
54.72638;1.044511660590028;0.8332203152394929;0.7979516633652197;-4.139152444432329e-07;-3.961068800634244e-07;1.045040667994051;1.0098691475317116;9.999844644285025;0.8336440698586666;0.015560421223713665;0.015558278534760609;0.7977405711652821;0.01489409583018446;0.7978974531454897;1.0100333400478563
54.73638;1.0445120457730575;0.8332197129750317;0.7979504551000391;-4.1430304621081404e-07;-3.969087705021496e-07;1.0450403471186305;1.0098698416099272;9.999858531667233;0.8336436422039509;0.01556040350530377;0.015558244033332563;0.7977427371439112;0.014894105227725822;0.7978979847968439;1.0100345248303169
54.74638;1.0445124275910675;0.8332190629746595;0.7979492347603752;-4.147026732487855e-07;-3.977054877784916e-07;1.0450399597426463;1.0098705742026373;9.999871831267447;0.8336431643110348;0.015560386049163601;0.01555820891455204;0.7977449298095186;0.014894115596428087;0.7978985710430907;1.0100356383212594
54.75638;1.0445128005935236;0.8332183660065285;0.7979480024055311;-4.1511431773289664e-07;-3.9849403752818677e-07;1.0450395057537396;1.0098713425570165;9.999884448028359;0.8336426356902092;0.015560368930440271;0.01555817317532626;0.7977471418626978;0.014894127049127261;0.7978992180015968;1.010036664345339
54.76638;1.044513158420074;0.8332176226184917;0.7979467582245903;-4.155384810436472e-07;-3.9927114885397876e-07;1.0450389868872965;1.009872145781214;9.999896308885079;0.8336420574287147;0.015560352207051953;0.015558136836121148;0.7977493654710676;0.014894139708997048;0.7978999307163903;1.010037589431697
54.77638;1.044513492116947;0.8332168335364555;0.7979455043542789;-4.1597603544282053e-07;-4.0003334281245417e-07;1.045038405544133;1.0098729837562348;9.999907375831238;0.8336414310965254;0.015560335914673885;0.015558099949477834;0.7977515926463544;0.014894153717574953;0.7979007126064958;1.0100384034807848
54.78638;1.0445137902078314;0.8332160004145274;0.7979442454735457;-4.1642816272341085e-07;-4.0077726415284937e-07;1.0450377652630432;1.0098738565985261;9.999917644100833;0.8336407572180476;0.01556032007239065;0.015558062588151402;0.7977538157346663;0.014894169224750087;0.7979015656744166;1.010039099634167
54.79638;1.0445140413469798;0.8332151256568849;0.7979429870030061;-4.1689620430547113e-07;-4.015001128707246e-07;1.0450370717460533;1.0098747655752076;9.999927134568061;0.8336400347361947;0.015560304698559154;0.015558024839937267;0.7977560272372027;0.014894186358725307;0.7979024911474181;1.0100396732586119
54.80638;1.044514237060274;0.833214212030744;0.7979417330585896;-4.17381481265808e-07;-4.021996035715873e-07;1.045036332430503;1.0098757135237437;9.999935887905218;0.8336392619476417;0.015560289821997423;0.015557986821163857;0.79775821937036;0.014894205201494015;0.7979034898590875;1.01004012073166
54.81638;1.0445143716778138;0.8332132626950892;0.7979404856453507;-4.1788516407558983e-07;-4.028736344345572e-07;1.0450355553946764;1.009876703619949;9.99994395503979;0.833638438026316;0.015560275487123994;0.01555794868388241;0.7977603839996953;0.01489422579473668;0.7979045620594059;1.0100404391200175
54.82638;1.0445144401058397;0.8332122807141694;0.7979392447863102;-4.1840844066872897e-07;-4.0352026568799336e-07;1.0450347485625227;1.0098777379079205;9.999951388091075;0.8336375640069333;0.01556026176008003;0.015557910600415338;0.7977625128878026;0.014894248165016877;0.7979057071210698;1.010040626740341
54.83638;1.0445144362206504;0.8332112681517718;0.7979380093026474;-4.1895284790179e-07;-4.0413809392737215e-07;1.0450339188615403;1.0098788168621777;9.999958242326448;0.8336366431040876;0.015560248721532211;0.015557872748736079;0.7977645976833909;0.014894272330233022;0.7979069235644668;1.010040683459372
54.84638;1.0445143530007455;0.8332102257095052;0.797936778009841;-4.195201401486712e-07;-4.0472656118237537e-07;1.0450330719088023;1.0098799398546643;9.999964580491948;0.8336356804639713;0.015560236444491499;0.01555783531819964;0.797766629806272;0.014894298285779954;0.7979082085944168;1.0100406103803232
54.85638;1.0445141837701863;0.8332091527872529;0.7979355498985906;-4.201115965173856e-07;-4.052857660345235e-07;1.0450322130110465;1.0098811048006637;9.999970469082118;0.8336346821292214;0.015560224979992555;0.01555779851989889;0.797768600685262;0.014894326002366566;0.7979095569285485;1.0100404089971724
54.86638;1.0445139236818572;0.8332080472769513;0.7979343230101075;-4.207275678962731e-07;-4.058159509080085e-07;1.0450313475966126;1.0098823070753933;9.999975968847489;0.8336336539702635;0.01556021436262958;0.015557762576649297;0.7977705022891072;0.014894355442074776;0.7979109605664528;1.0100400801362062
54.87638;1.0445135706596214;0.833206905400253;0.7979330941853061;-4.2136775092973096e-07;-4.0631730164279764e-07;1.0450304796095453;1.0098835398966162;9.999981121331514;0.8336326014068246;0.015560204628190289;0.015557727693096685;0.7977723279220568;0.01489438656871412;0.7979124098487457;1.010039623953654
54.88638;1.0445131247131947;0.8332057222075355;0.7979318603669738;-4.2203175772623826e-07;-4.067901086962815e-07;1.0450296100578131;1.0098847959340944;9.99998593870371;0.8336315295328683;0.015560195830047007;0.015557694035714088;0.7977740727673729;0.014894419344000584;0.7979138943479607;1.0100390410831996
54.89638;1.0445125858617312;0.8332044923450758;0.79793061952197;-4.2271938534758543e-07;-4.0723468886384294e-07;1.0450287372591929;1.0098860687762161;9.999990408951055;0.8336304431698031;0.015560188046831621;0.015557661742643362;0.7977757333346183;0.014894453721954278;0.7979154033947939;1.010038333672905
54.90638;1.0445119531208793;0.833203210386386;0.7979293703033793;-4.234305256563802e-07;-4.076511704525164e-07;1.0450278573320746;1.0098873539979158;9.999994511292066;0.8336293467011682;0.015560181372354837;0.015557630948120226;0.7977773063489392;0.014894489647400809;0.7979169266553929;1.0100375057311397
54.91638;1.0445112252668527;0.83320187075124;0.7979281117107719;-4.241651340277708e-07;-4.080397441850139e-07;1.0450269641543306;1.0098886495875297;9.999998225248017;0.8336282436394131;0.01556017589199611;0.01555760179892508;0.797778788337142;0.014894527064286794;0.7979184544697808;1.0100365630232622
54.92638;1.0445104013567394;0.833200468141715;0.7979268434709796;-4.2492338316154063e-07;-4.0840098645963873e-07;1.0450260495939576;1.0098899559321894;10.00000153043903;0.8336271364936236;0.01556017167012126;0.01555757445012286;0.7977801758939836;0.014894565931685692;0.7979199780787419;1.0100355128301624
54.93638;1.0445094803281916;0.8331989987861755;0.797925566584417;-4.2570558687059126e-07;-4.087356518772648e-07;1.0450251047121064;1.0098912755790213;10.000004409999685;0.8336260273967504;0.015560168752769447;0.015557549044380684;0.7977814658199365;0.014894606229477997;0.79792148993385;1.0100343637379412
54.94638;1.0445084608512543;0.8331974610306314;0.7979242836292135;-4.26511782206326e-07;-4.0904437469359663e-07;1.0450241215889235;1.0098926122466783;10.000006861520689;0.8336249186404397;0.015560167173877041;0.015557525700632254;0.7977826551377215;0.014894647951005797;0.7979229839794421;1.0100331253342243
54.95638;1.044507342258234;0.8331958544753297;0.797922998198218;-4.273415146265836e-07;-4.0932769034259085e-07;1.045023094230231;1.0098939695620404;10.000008903918884;0.8336238123415739;0.015560166964597078;0.015557504518404593;0.7977837412718333;0.0148946910969992;0.7979244561225023;1.0100318071629129
54.96638;1.0445061257433226;0.8331941788803867;0.7979217134703895;-4.2819409447876044e-07;-4.095861546315769e-07;1.0450220179481378;1.0098953505113442;10.000010574696619;0.8336227099344047;0.01556016816320716;0.015557485574785654;0.7977847221867365;0.014894735675710645;0.7979259044198062;1.010030417735911
54.97638;1.0445048141574793;0.8331924339180056;0.7979204318543979;-4.2906893263430846e-07;-4.098203510135438e-07;1.0450208883194736;1.0098967570881794;10.000011918336183;0.8336216120173385;0.015560170823193638;0.015557468916955933;0.7977855966815707;0.014894781698151673;0.7979273279556993;1.0100289649489853
54.98638;1.044503410789762;0.8331906197625334;0.797919155898918;-4.299656595737709e-07;-4.1003078644501636e-07;1.0450197006541617;1.0098981896776873;10.00001297372693;0.8336205179811073;0.015560175020918214;0.015557454570914992;0.7977863646274894;0.014894829160280457;0.7979287247944874;1.0100274564833778
54.99638;1.0445019190602332;0.8331887380468007;0.797917888189509;-4.3088413008496916e-07;-4.1021780528231265e-07;1.0450184501903705;1.0098996466462242;10.000013774466856;0.8336194254512014;0.01556018084725923;0.015557442548753927;0.7977870262019108;0.01489487802564058;0.797930090814746;1.0100258991532847
55.00638;1.0445003431177438;0.8331867920787788;0.797916630675087;-4.318244107711238e-07;-4.1038163456192097e-07;1.045017132621662;1.009901124868587;10.000014358164286;0.8336183305477797;0.015560188375621533;0.015557432835643752;0.7977875806283442;0.014894928228678316;0.7979314205320567;1.0100242988547385
55.01638;1.044498688077192;0.8331847860007249;0.7979153854461659;-4.3278664133109485e-07;-4.105224224663719e-07;1.0450157439725434;1.0099026216403464;10.000014772640064;0.8336172288552083;0.015560197636500834;0.01555742538034066;0.79778802579409;0.014894979699287094;0.7979327086875136;1.0100226620226882
55.02638;1.0444969600299483;0.8331827244640798;0.7979141559347196;-4.3377065252515485e-07;-4.1064009495744734e-07;1.04501428019783;1.0099041363124253;10.000015075980343;0.8336161158406834;0.015560208615671476;0.015557420106647993;0.7977883588370234;0.014895032380445152;0.7979339507773753;1.0100209971076612
55.03638;1.0444951661822444;0.8331806137826242;0.7979129467207619;-4.3477557982175996e-07;-4.107342417530135e-07;1.0450127376847507;1.0099056702301732;10.000015329804643;0.8336149864158326;0.01556022125890852;0.01555741693404793;0.7977885770057426;0.014895086216569342;0.7979351423953294;1.0100193142797436
55.04638;1.044493314592507;0.8331784633057333;0.7979117622097537;-4.3579993319413026e-07;-4.108041905296781e-07;1.0450111138413263;1.0099072256393267;10.000015589591793;0.8336138346721388;0.01556023548046449;0.015557415792343307;0.7977886785560543;0.014895141135502344;0.7979362784759743;1.010017623714531
55.05638;1.0444914136436803;0.8331762855041132;0.7979106052966988;-4.3684200042701894e-07;-4.108491498055939e-07;1.0450094070018263;1.0099088039241746;10.000015897788135;0.833612654840438;0.015560251178476061;0.015557416626725554;0.797788663479697;0.014895197050859529;0.7979373534127516;1.0100159341081887
55.06638;1.0444894718685318;0.8331740949540444;0.7979094773110007;-4.37900063586755e-07;-4.108684367065572e-07;1.0450076162679995;1.0099104045402767;10.000016283763959;0.8336114427798081;0.015560268245285837;0.015557419400205106;0.7977885335010191;0.014895253871315559;0.7979383618018835;1.0100142520116169
55.07638;1.04448749788741;0.8331719070894051;0.7979083793937005;-4.389722385835463e-07;-4.108617308972032e-07;1.0450057417222165;1.0099120260426695;10.000016772696805;0.8336101963106275;0.015560286573057372;0.015557424089626811;0.7977882914332932;0.014895311498373918;0.7979392990149576;1.0100125815444256
55.08638;1.0444854998835904;0.8331697373373016;0.7979073133363561;-4.4005612223394886e-07;-4.1082913670299173e-07;1.0450037850493514;1.0099136675512523;10.000017395495028;0.8336089146258164;0.015560306055862482;0.015557430675621124;0.7977879408061046;0.014895369821852673;0.7979401616943972;1.0100109247864317
55.09638;1.044483484541614;0.8331676011325759;0.797906280996907;-4.411486461871863e-07;-4.1077112383983223e-07;1.045001749390291;1.0099153287899687;10.00001818912434;0.8336075982451479;0.015560326581893054;0.015557439137081464;0.7977874862088117;0.014895428728415209;0.7979409481583103;1.010009283236278
55.10638;1.0444814558546485;0.8331655140621261;0.797905283865042;-4.422461637903806e-07;-4.10688774075285e-07;1.0449996375797634;1.0099170093082266;10.000019184731212;0.833606249484894;0.01556034803342886;0.01555744944148183;0.7977869333971608;0.014895488114741446;0.797941658069519;1.0100076585354536
55.11638;1.0444794147534906;0.8331634911402592;0.7979043236828841;-4.4334450706404256e-07;-4.1058423804871147e-07;1.0449974505925468;1.009918708211879;10.000020397127965;0.8336048722146853;0.015560370303270291;0.015557461534488988;0.7977862884884795;0.01489554788736887;0.7979422916929848;1.0100060515251492
55.12638;1.0444773601161366;0.8331615457154087;0.7979034032831184;-4.444391971561188e-07;-4.104605116930688e-07;1.044995188246645;1.009920423987364;10.000021833709578;0.8336034705288222;0.015560393299941798;0.015557475349630097;0.7977855572916063;0.014895607952860266;0.7979428497729106;1.0100044618289374
55.13638;1.044475290483845;0.8331596887665192;0.7979025265530906;-4.4552585742758535e-07;-4.1032055108775317e-07;1.0449928515851108;1.0099221535943157;10.000023510345322;0.833602047542137;0.015560416937760516;0.015557490830337004;0.7977847455120153;0.014895668214531456;0.7979433339900448;1.0100028886264283
55.14638;1.0444732051716186;0.8331579289347025;0.7979016973806542;-4.4660027273264885e-07;-4.1016683268256776e-07;1.0449904444290807;1.0099238921913212;10.00002545279705;0.8336006057836034;0.015560441139039325;0.015557507945147746;0.7977838592106202;0.014895728577335699;0.7979437469681496;1.0100013307838764
55.15638;1.0444711037458827;0.8331562730717027;0.7979009190415528;-4.476580488759667e-07;-4.1000145614171833e-07;1.0449879728495048;1.0099256346012;10.000027690928635;0.8335991488104707;0.015560465849104928;0.015557526690561768;0.7977829047877976;0.014895788949274525;0.7979440913058774;1.0099997859178873
55.16638;1.0444689847910014;0.8331547265366359;0.79790019479439;-4.4869449456691526e-07;-4.0982610201289783e-07;1.0449854442322408;1.009927376922383;10.00003025825381;0.8335976817551715;0.015560491044589588;0.01555754709172827;0.7977818887778607;0.01489584923491793;0.7979443687409379;1.0099982500409006
55.17638;1.0444668458901571;0.8331532931283618;0.7978995281400421;-4.497049060676471e-07;-4.0964198532358756e-07;1.0449828673857364;1.0099291167860844;10.00003319808339;0.8335962096362461;0.015560516730488631;0.015557569211755135;0.797780817823241;0.014895909330561384;0.7979445806730794;1.009996718659937
55.18638;1.0444646844038439;0.8331519752024411;0.7978989219708928;-4.506849595213758e-07;-4.094500943287017e-07;1.0449802526933218;1.009930852714344;10.000036571447449;0.8335947356066289;0.015560542932398343;0.015557593151905993;0.7977796981973413;0.014895969127978494;0.7979447291157441;1.0099951878097986
55.19638;1.0444624975840773;0.8331507745260411;0.7978983776594855;-4.516310011148973e-07;-4.092513339237655e-07;1.0449776114056706;1.0099325836596118;10.000040458420374;0.8335932615953735;0.015560569681835185;0.01555761903191264;0.7977785350830532;0.014896028520646268;0.7979448167410108;1.0099936539585512
55.20638;1.0444602824611098;0.833149693601367;0.7978978948916569;-4.525403374728437e-07;-4.0904633684310247e-07;1.0449749549373823;1.0099343090872839;10.00004495720166;0.8335917899750115;0.015560596997086278;0.01555764696995585;0.797777332516851;0.01489608740585857;0.7979448466721424;1.0099921136781305
55.21638;1.0444580362797753;0.8331487362651989;0.7978974724130178;-4.5341146726838086e-07;-4.088352535145714e-07;1.044972295120924;1.0099360285726875;10.000050184669115;0.8335903239671595;0.015560624883351522;0.015557677072952462;0.7977760935661927;0.014896145682478126;0.797944822839466;1.0099905636225561
55.22638;1.0444557569005375;0.8331479070257827;0.7978971091653404;-4.5424384381191797e-07;-4.086179031865217e-07;1.0449696445928853;1.0099377408811674;10.000056267596724;0.8335888671582282;0.01556065335232511;0.015557709426919576;0.7977748201000364;0.014896203247907093;0.7979447499911443;1.009989000830779
55.23638;1.0444534429002792;0.8331472098350037;0.7978968046811842;-4.5503723331903993e-07;-4.083941608008411e-07;1.0449670159742315;1.0099394441838374;10.000063326270531;0.833587422894726;0.015560682430878294;0.015557744072087524;0.7977735125500982;0.01489625999705697;0.7979446328134077;1.0099874233640955
55.24638;1.0444510941557983;0.8331466475688121;0.7978965587077101;-4.557911272124242e-07;-4.0816401497703744e-07;1.0449644208395101;1.009941136902914;10.00007145834894;0.833585994071887;0.01556071214931908;0.01555778097894901;0.7977721699662504;0.014896315816601757;0.7979444752968257;1.0099858312299805
55.25638;1.0444487128353908;0.8331462222032181;0.7978963707660311;-4.5650453986100533e-07;-4.0792729968063525e-07;1.044961870084619;1.0099428181276133;10.000080725950951;0.8335845839422112;0.015560742521771337;0.015557820060825197;0.7977707901447856;0.014896370573646437;0.7979442812162105;1.0099842273448194
55.26638;1.0444463038658602;0.8331459340538054;0.7978962395310322;-4.57176324893714e-07;-4.076836970589268e-07;1.044959374796741;1.0099444884104722;10.000091155356674;0.8335831970628944;0.015560773535903172;0.015557861203425052;0.7977693698703134;0.014896424114647913;0.7979440550809552;1.0099826174186748
55.27638;1.0444438746287315;0.8331457805763225;0.7978961623729965;-4.578056710505366e-07;-4.074329729092918e-07;1.044956946235735;1.0099461504573333;10.000102745736413;0.8335818391203496;0.01556080515431008;0.015557904271237313;0.7977679054039415;0.014896476277991628;0.7979438023270162;1.0099810087145242
55.28638;1.044441434450558;0.833145757082536;0.7978961357764788;-4.583923344721532e-07;-4.071748797993678e-07;1.044954594788763;1.009947808843662;10.000115474493983;0.8335805158145002;0.015560837316744649;0.015557949109724054;0.79776639302767;0.014896526910042006;0.7979435285969548;1.0099794089403042
55.29638;1.044438994534145;0.8331458588675534;0.797896155784099;-4.589366597635472e-07;-4.069088198353402e-07;1.0449523289827285;1.0099494696861253;10.00012930150537;0.8335792319384784;0.015560869946636767;0.01555799556395522;0.7977648293632198;0.014896575886020287;0.7979432390386542;1.0099778253575566
55.30638;1.044436567753895;0.8331460825363474;0.7978962174846739;-4.594394446192384e-07;-4.0663379610937947e-07;1.0449501560725747;1.0099511401960517;10.000144172516993;0.8335779914815007;0.015560902961912801;0.015558043487567218;0.7977632113714735;0.014896623124686417;0.7979429381348818;1.0099762642343662
55.31638;1.044434167440066;0.8331464261600909;0.7978963146442425;-4.599015937339647e-07;-4.0634875083440866e-07;1.0449480832586011;1.0099528274863312;10.000160020316407;0.833576798254116;0.015560936283706734;0.015558092733908178;0.7977615365769102;0.014896668573511821;0.7979426295811451;1.0099747311071077
55.32638;1.0444318054939428;0.8331468885875192;0.7978964407654833;-4.603239381676961e-07;-4.060529085172498e-07;1.0449461179408341;1.0099545382260198;10.000176767493569;0.8335756556835745;0.0155609698457339;0.015558143154593989;0.7977598039521896;0.014896712180501101;0.7979423158209246;1.0099732308704552
55.33638;1.0444294905655478;0.8331474681216903;0.7978965907408385;-4.6070734073334904e-07;-4.0574571484604717e-07;1.0449442676513592;1.0099562797467763;10.000194326091192;0.8335745657901765;0.015561003601622193;0.015558194609185904;0.7977580149076187;0.014896753882326601;0.7979419979373636;1.0099717672149675
55.34638;1.0444272276375683;0.8331481613405659;0.797896761601016;-4.610526075478791e-07;-4.054266987124075e-07;1.044942539966835;1.0099580605739962;10.000212600711212;0.8335735293490261;0.015561037527734805;0.015558246969861992;0.7977561738107218;0.014896793604100934;0.7979416761789608;1.0099703422600483
55.35638;1.04442501960784;0.8331489627025382;0.7978969522453002;-4.6136015492154937e-07;-4.050956592630614e-07;1.0449409418337905;1.0099598898344022;10.00023150438166;0.8335725474518616;0.015561071622032442;0.015558300123081457;0.7977542875206932;0.01489683125885824;0.797941350519771;1.0099689565719194
55.36638;1.0444228688406514;0.8331498652312946;0.7978971630429128;-4.616300107900831e-07;-4.0475255718956436e-07;1.0449394787013921;1.0099617763742108;10.000250969207116;0.8335716218759345;0.015561105899261502;0.015558353969917714;0.7977523638767068;0.014896866755820984;0.7979410212944905;1.0099676091787146
55.37638;1.044420777557627;0.833150862049757;0.7978973956287512;-4.6186234974030455e-07;-4.043969021505827e-07;1.044938153992594;1.009963727362049;10.00027094094122;0.8335707535815318;0.015561140397500377;0.015558408407033038;0.7977504106614948;0.014896900032968253;0.7979406896219683;1.00996629753547
55.38638;1.0444187484904826;0.8331519476660434;0.7978976523206502;-4.6205788861032955e-07;-4.0402750682513853e-07;1.0449369687885548;1.0099657465640224;10.000291369027666;0.8335699411374642;0.015561175202172923;0.01555846329835015;0.7977484358938904;0.014896931088688265;0.7979403570677736;1.0099650178809207
55.39638;1.0444167860990754;0.8331531178625895;0.7978979348622013;-4.6221755455812635e-07;-4.0364295315815905e-07;1.0449359220256176;1.0099678333846691;10.000312198278994;0.8335691805700174;0.01556121046356721;0.015558518474008038;0.7977464481171861;0.014896959975081704;0.797940025031742;1.0099637660612255
55.40638;1.0444148970623945;0.8331543684654052;0.797898243192131;-4.6234181301810677e-07;-4.0324219016437586e-07;1.0449350113834148;1.009969983367045;10.000333360335924;0.8335684669211919;0.015561246385603725;0.015558573749770883;0.7977444557900883;0.014896986771927252;0.7979396945382301;1.00996253774748
55.41638;1.0444130896888861;0.8331556945539204;0.797898575541625;-4.6243043110382535e-07;-4.02824671460286e-07;1.0449342336286291;1.0099721899092287;10.000354767574944;0.8335677963990343;0.015561283191696074;0.015558628944452106;0.7977424664898096;0.014897011563501523;0.7979393668671827;1.009961327831386
55.42638;1.0444113727120137;0.8331570904870879;0.797898930396339;-4.6248280074495107e-07;-4.023900515205362e-07;1.0449335839473155;1.009974445992005;10.000376316925971;0.8335671676774629;0.015561321093801437;0.015558683899095113;0.7977404867021924;0.01489703441934789;0.7979390444159549;1.0099601305504757
55.43638;1.0444097535704222;0.8331585500736095;0.7978993086565807;-4.6249827880619756e-07;-4.019379260617348e-07;1.0449330556452567;1.0099767450121497;10.000397902787107;0.833566581389036;0.015561360277589219;0.01555873848740337;0.7977385222227686;0.014897055389699699;0.7979387306686907;1.0099589404876603
55.44638;1.0444082371350771;0.8331600669625924;0.7978997136611363;-4.624763132249713e-07;-4.0146786237745385e-07;1.0449326405008412;1.0099790808947502;10.000419432741085;0.8335660384965659;0.015561400892802911;0.01555879261115016;0.7977365787947798;0.014897074504641032;0.7979384293993731;1.009957752912033
55.45638;1.044406826118346;0.8331616351032114;0.7979001492590587;-4.624166091662128e-07;-4.009794909253434e-07;1.0449323284791558;1.009981447946267;10.00044084224125;0.8335655394374609;0.01556144304381654;0.015558846199123951;0.7977346625050831;0.01489709176827528;0.7979381434910392;1.0099565637398606
55.46638;1.044405521565389;0.8331632488720897;0.7979006179975666;-4.6231939541921064e-07;-4.004724435073363e-07;1.0449321070428585;1.009983840437881;10.000462098209505;0.8335650837563887;0.015561486789411747;0.015558899208010709;0.7977327795598542;0.014897107170273928;0.7979378740241533;1.0099553700169184
55.47638;1.0444043222116761;0.8331649033902083;0.7979011208177509;-4.6218560376143166e-07;-3.9994623195816787e-07;1.0449319620591944;1.0099862521907985;10.000483183391543;0.833564669333723;0.01556153215541845;0.015558951613852156;0.7977309356486391;0.014897120711147196;0.7979376204332023;1.0099541696356644
55.48638;1.044403224689786;0.8331665950806997;0.7979016585447505;-4.620167502693649e-07;-3.9940030827468833e-07;1.0449318802921053;1.009988676919907;10.000504073478158;0.8335642923307696;0.015561579148931982;0.015559003402953181;0.7977291350998799;0.014897132404419432;0.797937381037495;1.009952959692004
55.49638;1.0444022249095735;0.8331683215880384;0.7979022336894184;-4.618146515157906e-07;-3.9883427812949327e-07;1.0449318508638614;1.0099911091582054;10.000524729403635;0.8335639483890098;0.015561627760278524;0.015559054563867943;0.7977273802557083;0.014897142258789959;0.7979371534770466;1.0099517351212894
55.50638;1.0444013190159618;0.8331700814010251;0.7979028502621284;-4.615813365161407e-07;-3.982478800269379e-07;1.0449318645189947;1.0099935453518691;10.000545114482613;0.8335636340934265;0.015561677954174803;0.015559105077021403;0.7977256722898363;0.014897150277167932;0.7979369354813439;1.0099504884052513
55.51638;1.0444005039710382;0.8331718738204319;0.7979035120813164;-4.613191085037742e-07;-3.976407184246197e-07;1.0449319122628664;1.0099959845855384;10.000565221544758;0.8335633474767439;0.015561729656739798;0.015559154914373203;0.7977240132369098;0.014897156469761953;0.7979367254731492;1.0099492102301693
55.52638;1.0443997775611071;0.8331736984898038;0.7979042216687872;-4.610305200181301e-07;-3.9701220883569504e-07;1.0449319850114047;1.0099984277828098;10.000585078509049;0.8335630871444657;0.015561782747208248;0.015559204048412028;0.7977224072212818;0.01489716086154492;0.797936522705252;1.0099478912904298
55.53638;1.0443991366814718;0.8331755544836082;0.7979049801319797;-4.607182601443828e-07;-3.963617691148072e-07;1.0449320744576112;1.0100008762571564;10.00060472779058;0.8335628512260503;0.015561837072615698;0.01555925245794911;0.7977208599655232;0.014897163503682607;0.7979363271956227;1.0099465239152132
55.54638;1.0443985748530793;0.8331774401698679;0.7979057873563966;-4.6038513426801757e-07;-3.956889785200272e-07;1.0449321742359492;1.0100033313279746;10.000624210925213;0.8335626373677152;0.015561892475726842;0.015559300134354826;0.7977193773448771;0.014897164491014936;0.7979361391820915;1.009945101665908
55.55638;1.0443980811085145;0.8331793540231531;0.7979066420790057;-4.600341248308594e-07;-3.9499361833652276e-07;1.0449322802375975;1.010005794152121;10.000643564528863;0.8335624433211257;0.0155619487993085;0.015559347087563992;0.7977179638447508;0.014897163958368704;0.7979359586626121;1.0099436178742778
55.56638;1.0443976410426261;0.8331812951391078;0.7979075420378255;-4.596683228662778e-07;-3.942755731846736e-07;1.0449323899979244;1.0100082651927393;10.000662811573562;0.8335622670867243;0.015562005868225391;0.015559393338271643;0.7977166214290603;0.014897162048502416;0.7979357855359162;1.0099420650411384
55.57638;1.0443972398325534;0.8331832627634468;0.7979084840582888;-4.5929077890791857e-07;-3.935348494826061e-07;1.044932501994092;1.0100107440789157;10.000681958117417;0.8335621069235891;0.015562063485327817;0.015559438903750717;0.7977153495284748;0.014897158879491931;0.7979356187699274;1.0099404353675523
55.58638;1.044396865201887;0.8331852558813072;0.797909463555574;-4.589044664323997e-07;-3.9277175433663953e-07;1.0449326154915806;1.010013229310312;10.000701004624652;0.8335619622651244;0.015562121451431401;0.015559483788182785;0.7977141464618182;0.014897154529079977;0.797935455170142;1.0099387221662286
55.59638;1.044396507542876;0.8331872733605432;0.7979104741189491;-4.5851218513340423e-07;-3.919867526635805e-07;1.0449327305701763;1.0100157179499596;10.000719960132999;0.8335618345679426;0.015562179590404181;0.015559527970763277;0.7977130111646898;0.014897149035017277;0.7979352906205931;1.0099369214450629
55.60638;1.0443961580624403;0.8331893137649641;0.7979115082237223;-4.581161478734714e-07;-3.9118027438666443e-07;1.0449328473678916;1.0100182066454164;10.000738850577203;0.833561726335459;0.015562237759671806;0.015559571410914162;0.7977119439044787;0.014897142404648261;0.7979351222358145;1.0099350326177796
55.61638;1.0443958074167803;0.8331913746814176;0.797912558721478;-4.577176657190704e-07;-3.903530885125604e-07;1.0449329648291859;1.0100206929719762;10.000757716590439;0.8335616395544007;0.015562295841420583;0.015559614083430387;0.7977109460441072;0.014897134631854403;0.7979349485054589;1.0099330585267476
55.62638;1.0443954451691195;0.8331934521116315;0.7979136195620052;-4.5731738600278416e-07;-3.8950681927574983e-07;1.0449330800416632;1.0100231750217878;10.000776603810035;0.8335615756224467;0.01556235373249163;0.01555965600189623;0.7977100194826102;0.01489712572160183;0.7979347684329505;1.0099310054705217
55.63638;1.0443950601788174;0.8331955402530693;0.7979146848335928;-4.569157943760501e-07;-3.8864387953207476e-07;1.0449331885056892;1.0100256501714346;10.000795555892418;0.8335615358780829;0.015562411344512236;0.015559697203284196;0.7977091660605597;0.014897115707631902;0.7979345809867705;1.0099288824437809
55.64638;1.044394641527296;0.8331976319298526;0.797915747099751;-4.56513382364869e-07;-3.877667670482448e-07;1.0449332852392204;1.0100281149699686;10.000814611527685;0.8335615215965197;0.015562468603538654;0.015559737720245367;0.7977083871224181;0.014897104655217116;0.7979343849007843;1.009926698875447
55.65638;1.0443941793179585;0.8331997196914116;0.7979167968425755;-4.5611040422802117e-07;-3.868773049518078e-07;1.044933366043015;1.0100305652816888;10.000833804747954;0.8335615338975525;0.015562525448936097;0.01555977757239958;0.7977076834458294;0.014897092645647269;0.7979341788568369;1.0099244630491429
55.66638;1.0443936655590034;0.8332017968129052;0.7979178235524497;-4.557069292544787e-07;-3.859764920448376e-07;1.0449334281321816;1.0100329961601227;10.00085316907405;0.833561573667802;0.01556258183710925;0.015559816777366372;0.7977070554154725;0.01489707974645243;0.7979339617823544;1.0099221831030458
55.67638;1.0443930938792054;0.8332038571304298;0.7979188172090516;-4.5530324007107587e-07;-3.8506492934311655e-07;1.0449334703440416;1.010035403280782;10.000872737692772;0.8335616414904259;0.015562637737474086;0.015559855365525635;0.7977065030498632;0.014897065997392444;0.7979337329021409;1.0099198682688029
55.68638;1.0443924583668631;0.8332058941352652;0.7979197686417064;-4.548998078371645e-07;-3.8414324001182887e-07;1.044933492920188;1.0100377849350715;10.000892533741688;0.8335617373742914;0.015562693116439657;0.015559893385072613;0.797706026151714;0.01489705141780336;0.7979334917356564;1.0099175278361412
55.69638;1.0443917539070848;0.8332079006483771;0.797920669088656;-4.5449703668866504e-07;-3.8321213367658457e-07;1.0449334965395285;1.010040141556084;10.000912558953686;0.8335618602913851;0.015562747932426716;0.015559930889533427;0.7977056252200156;0.014897036015264365;0.7979332381582888;1.0099151693556485
55.70638;1.0443909767670885;0.8332098688699797;0.7979215111271868;-4.54095492170595e-07;-3.8227227270362527e-07;1.0449334815653493;1.010042473801366;10.000932788903034;0.8335620084747843;0.015562802149958057;0.015559967919425656;0.7977053022286439;0.01489701979245743;0.797932972028983;1.009912798406065
55.71638;1.0443901243548777;0.8332117903941573;0.7979222907413995;-4.536964173208127e-07;-3.8132415203370747e-07;1.044933448188416;1.0100447814939952;10.000953173661008;0.8335621801741993;0.015562855748689503;0.015560004501746404;0.7977050600135094;0.014897002753380465;0.7979326925782032;1.0099104196595619
