time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.72638;1.044389195983631;0.833213656847175;0.7979230071765132;-4.533017012439321e-07;-3.803679030319898e-07;1.0449333964451946;1.0100470628437566;10.000973642492111;0.8335623738202381;0.015562908708925793;0.015560040665881137;0.7977049011869898;0.01489698490737185;0.7979323982796841;1.0099080378236913
55.73638;1.0443881937654675;0.8332154608921357;0.7979236606017627;-4.5291320311707093e-07;-3.794030406350815e-07;1.0449333255582272;1.0100493133973052;10.000994108710813;0.8335625874704093;0.015562960981501497;0.01556007645485409;0.7977048277086006;0.014896966268669615;0.797932087482439;1.009905657562981
55.74638;1.0443871214522493;0.833217196851303;0.7979242509217223;-4.525324935307947e-07;-3.784284256241733e-07;1.0449332335779762;1.0100515257414084;10.001014472590713;0.833562817782972;0.015563012474207038;0.015560111922419044;0.7977048404297641;0.014896946855122222;0.7979317595313596;1.0099032827404777
55.75638;1.044385982292766;0.8332188611223802;0.7979247781779947;-4.5216122257207624e-07;-3.774426794818899e-07;1.0449331175876941;1.0100536903521429;10.001034628905263;0.8335630597162565;0.015563063075264994;0.015560147114826025;0.7977049379610337;0.014896926688841657;0.7979314150269586;1.009900916885
55.76638;1.0443847783339004;0.8332204522441612;0.7979252428404244;-4.5180108839060187e-07;-3.764447243371073e-07;1.0449329735483466;1.0100557966175319;10.001054477530536;0.8335633078385344;0.015563112693216424;0.015560182045681615;0.7977051158248889;0.014896905794025044;0.7979310550389869;1.0098985647870102
55.77638;1.044383510902449;0.8332219699200382;0.797925645439085;-4.514534950024156e-07;-3.7543386497296415e-07;1.0449327965704354;1.010057833555691;10.001073931095492;0.8335635576487489;0.015563161282884725;0.015560216692907382;0.7977053668726435;0.014896884194132175;0.7979306809273642;1.0098962322648275
55.78638;1.0443821806915272;0.8332234137248751;0.7979259860262459;-4.5111961018408344e-07;-3.7440974511038237e-07;1.0449325831500316;1.0100597909713374;10.001092923799662;0.8335638052893195;0.015563208841577176;0.015560251023927989;0.7977056822582569;0.014896861902145012;0.7979302946384269;1.009893924204204
55.79638;1.0443807881268115;0.833224783184939;0.7979262639677341;-4.5080057074552334e-07;-3.733725738035401e-07;1.0449323336212528;1.0100616607428459;10.001111417565802;0.8335640467358001;0.015563255380050225;0.015560285013200196;0.7977060524271636;0.014896838902565674;0.7979298987388646;1.0098916440199577
55.80638;1.0443793343372234;0.8332260788150067;0.7979264779635133;-4.50497639704897e-07;-3.7232332172251875e-07;1.0449320519079748;1.0100634366607082;10.001129396672855;0.8335642780235543;0.015563300895038344;0.015560318634307211;0.7977064682045053;0.014896815144056408;0.797929496975489;1.0098893945950567
55.81638;1.0443778211901649;0.8332273027727187;0.7979266265353324;-4.5021238453967616e-07;-3.7126376554036997e-07;1.0449317431182472;1.010065113182421;10.00114685898974;0.8335644956850463;0.015563345361658426;0.015560351843164148;0.7977069211615172;0.01489679054975665;0.7979290949872141;1.0098871786074677
55.82638;1.0443762503214389;0.8332284593964207;0.7979267088782154;-4.4994657190224873e-07;-3.70196289035579e-07;1.044931411521383;1.0100666851903444;10.00116381632989;0.8335646958352052;0.015563388738494216;0.015560384571763288;0.7977074032988313;0.014896765036913747;0.7979286997971898;1.0098849987525789
55.83638;1.04437462284842;0.8332295552920889;0.7979267246779063;-4.497017747548616e-07;-3.691234664103188e-07;1.0449310599702304;1.0100681489108767;10.001180298829611;0.8335648727686382;0.015563430971033852;0.015560416740078636;0.7977079073641737;0.014896738534520105;0.7979283184373451;1.0098828589079571
55.84638;1.044372940311871;0.8332305980665897;0.7979266728394517;-4.494791420879435e-07;-3.680477967081646e-07;1.044930690130694;1.0100695023726831;10.00119634766867;0.833565019021858;0.015563471986168408;0.015560448271991979;0.7977084279115563;0.014896711005088476;0.797927956935344;1.009880764961804
55.85638;1.044371205366837;0.8332315945204933;0.7979265507542961;-4.492795917390283e-07;-3.669716612708547e-07;1.0449303024411003;1.0100707452570303;10.001211999824365;0.8335651266437918;0.015563511688889656;0.015560479102379107;0.7977089619466567;0.014896682479194618;0.7979276199797949;1.009878724586527
55.86638;1.0443694213174384;0.8332325496838114;0.7979263548847382;-4.491042505550614e-07;-3.658974570184348e-07;1.044929895293686;1.0100718789176002;10.00122728410786;0.8335651883237036;0.015563549977354029;0.0155605091858832;0.7977095084998387;0.014896653073275833;0.7979273110208657;1.0098767467918863
55.87638;1.0443675909633263;0.8332334671119644;0.7979260823592677;-4.4895466535407924e-07;-3.648278348072162e-07;1.044929464652848;1.0100729060227451;10.001242231405307;0.8335651980427459;0.015563586772894572;0.015560538505378897;0.7977100675423369;0.014896622967522907;0.7979270323638659;1.0098748412370566
55.88638;1.0443657152958528;0.8332343496124299;0.797925732667585;-4.4883250586969067e-07;-3.63765762466541e-07;1.0449290059904905;1.010073829482558;10.001256883916978;0.8335651509682892;0.015563622049451994;0.015560567064893002;0.7977106388526161;0.014896592363071523;0.7979267850949796;1.009873017043433
55.89638;1.0443637934072045;0.8332351994554477;0.7979253083539013;-4.487390382329582e-07;-3.6271430257407127e-07;1.044928517049018;1.0100746514746062;10.00127129038456;0.8335650426281177;0.015563655843016791;0.015560594874656069;0.7977112210099844;0.014896561447168954;0.797926569217761;1.0098712817413098
55.90638;1.0443618240903019;0.8332360181796437;0.7979248146296111;-4.486748165181371e-07;-3.6167626769001104e-07;1.044927998546543;1.0100753728562561;10.001285492745593;0.8335648684779108;0.015563688235479758;0.015560621944940251;0.7977118110009251;0.014896530386070214;0.7979263838104595;1.0098696404325291
55.91638;1.0443598069660067;0.8332368065996079;0.7979242583464908;-4.486397216401709e-07;-3.606540407239478e-07;1.0449274535656434;1.0100759928303016;10.00129952063648;0.8335646242613762;0.015563719332936855;0.015560648296472924;0.7977124050831833;0.014896499339292588;0.7979262267139536;1.0098680954876191
55.92638;1.044357742283509;0.8332375655838422;0.7979236465395284;-4.4863319081359875e-07;-3.596496433666786e-07;1.0449268866740655;1.0100765091029753;10.001313395355018;0.8335643065449798;0.015563749257735442;0.015560673980172936;0.7977130000112881;0.01489646846511354;0.7979260939089298;1.0098666475490385
55.93638;1.0443556307134265;0.8332382972112967;0.7979229852673988;-4.486543604748042e-07;-3.586647612003909e-07;1.0449263021817872;1.0100769185445295;10.001327132689298;0.8335639130311691;0.015563778149504813;0.015560699086493514;0.7977135931799034;0.014896437912019939;0.7979259794502161;1.009865296705545
55.94638;1.04435347334003;0.8332390048021121;0.7979222793592149;-4.48702051396142e-07;-3.5770059189275283e-07;1.044925702854584;1.0100772182446722;10.001340745834508;0.8335634427714006;0.015563806155506921;0.015560723733219243;0.7977141818887271;0.014896407817352889;0.7979258766105619;1.0098640429698884
55.95638;1.0443512716838654;0.8332396916098309;0.7979215326215016;-4.4877488495651984e-07;-3.567576963749323e-07;1.044925090364293;1.0100774063949092;10.00135425087188;0.8335628964845271;0.015563833406184824;0.015560748037378417;0.7977147627675415;0.014896378312046307;0.7979257789778713;1.0098628865597932
55.96638;1.0443490282260777;0.83324035953779;0.7979207479928339;-4.4887140513680523e-07;-3.558359996089618e-07;1.044924466225925;1.0100774820754832;10.00136766645214;0.8335622763172161;0.015563859986083296;0.015560772091271458;0.7977153319278942;0.014896349511838124;0.7979256802308691;1.0098618276091624
55.97638;1.0443467468330392;0.8332410084969073;0.7979199277976871;-4.489897337750254e-07;-3.549350455922279e-07;1.044923832199709;1.010077445198274;10.001381007270362;0.8335615846595272;0.015563885909075483;0.015560795961538847;0.7977158857123876;0.014896321497457002;0.7979255734722042;1.009860865409767
55.98638;1.0443444320248005;0.8332416366838484;0.7979190743723152;-4.4912720809313475e-07;-3.5405424025721606e-07;1.0449231902826237;1.0100772975662249;10.0013942789208;0.833560823151528;0.015563911118489671;0.015560819708080102;0.7977164211067166;0.014896294304174591;0.7979254510183237;1.009859997994026
55.99638;1.0443420878429008;0.8332422419088488;0.7979181909708508;-4.492807497834567e-07;-3.5319271648775657e-07;1.0449225422974495;1.0100770428104726;10.001407475660988;0.8335599926248294;0.015563935525886285;0.015560843399763236;0.7977169349743729;0.014896267927691241;0.7979253047824011;1.0098592217963098
56.00638;1.044339717514526;0.8332428224824213;0.797917282040351;-4.494475900788425e-07;-3.5234923247660323e-07;1.0449218892546672;1.0100766848927079;10.00142057936944;0.8335590933584313;0.015563959061995904;0.015560867108534339;0.7977174232029023;0.014896242336817682;0.7979251272466138;1.009858530931046
56.01638;1.0443373234461313;0.8332433768452036;0.7979163523604142;-4.4962560569719946e-07;-3.515224270473903e-07;1.0449212309131044;1.0100762271675756;10.001433562986419;0.8335581249934321;0.015563981698372064;0.01556089088804564;0.7977178813542137;0.01489621748027708;0.7979249122670624;1.009857917122781
56.02638;1.0443349070499606;0.8332439032063669;0.7979154061520369;-4.498132690106408e-07;-3.5071092808406445e-07;1.0449205657503375;1.0100756721845376;10.00144639932522;0.8335570863470357;0.01556400343239333;0.015560914763436564;0.7977183058142273;0.014896193280648206;0.7979246550326954;1.0098573712902856
56.03638;1.0443324687673978;0.8332443996347854;0.7979144466005247;-4.500094765306612e-07;-3.4991315599632975e-07;1.044919891304826;1.0100750221301629;10.001459068014887;0.8335559756936545;0.01556402426711132;0.015560938742491799;0.7977186937983823;0.014896169626345176;0.7979243518448668;1.0098568853728591
56.04638;1.0443300084497993;0.8332448635982388;0.7979134756491872;-4.5021326057792484e-07;-3.4912737004619166e-07;1.0449192040437383;1.0100742796495852;10.001471559181029;0.8335547913837644;0.015564044205293283;0.0155609628241327;0.7977190429057441;0.014896146378907271;0.797924000426237;1.0098564528671912
56.05638;1.044327526062981;0.8332452907207327;0.7979124947117814;-4.5042347092200994e-07;-3.483521482906999e-07;1.0449184987126843;1.0100734481617104;10.001483872531765;0.8335535326269911;0.015564063247358978;0.015560986998501508;0.7977193515072206;0.014896123387974736;0.7979235999262566;1.0098560684603635
56.06638;1.0443250223395142;0.8332456741837433;0.7979115057260244;-4.5063860111669517e-07;-3.4758692031306756e-07;1.044917768864617;1.010072532164506;10.001496004104466;0.833552200376709;0.015564081393521893;0.01556101125823048;0.7977196195191869;0.014896100499289083;0.7979231497466689;1.0098557274101783
56.07638;1.044322498695107;0.8332460056954738;0.7979105113635594;-4.508568643386263e-07;-3.4683202208863535e-07;1.0449170082671175;1.0100715376349618;10.00150792922386;0.8335507974557734;0.015564098652798206;0.015561035608499588;0.7977198483542595;0.014896077562598342;0.7979226485314671;1.00985542515663
56.08638;1.044319956752245;0.8332462769899941;0.797909514847503;-4.5107639265003127e-07;-3.460881327435524e-07;1.0449162118201674;1.0100704715225308;10.001519600811177;0.8335493273816855;0.01556411504416987;0.015561060062190017;0.7977200401971257;0.01489605444373366;0.7979220948761885;1.0098551577955635
56.09638;1.0443173984116727;0.833246480570092;0.7979085201257783;-4.5129515891569686e-07;-3.453557373951085e-07;1.0449153763425867;1.0100693409154597;10.001530963972872;0.8335477930151795;0.015564130589935492;0.015561084639388597;0.7977201978649511;0.01489603103441787;0.797921488332452;1.0098549233893184
56.10638;1.0443148258119104;0.8332466093836994;0.797907531839822;-4.5151078390320953e-07;-3.446350236339784e-07;1.0449145003942686;1.0100681527210182;10.001541970927464;0.8335461968887083;0.015564145315182723;0.015561109368783105;0.7977203255918558;0.014896007252495654;0.7979208290929335;1.0098547231818298
56.11638;1.0443122401111078;0.8332466565546077;0.7979065547085727;-4.517207876132104e-07;-3.439258656536342e-07;1.0449135828804863;1.0100669134936973;10.001552584993757;0.8335445429550473;0.015564159246437798;0.015561134273306881;0.7977204297592916;0.014895983022357067;0.7979201173416929;1.009854561746764
56.12638;1.0443096399806222;0.8332466161791393;0.7979055933227209;-4.5192311942651325e-07;-3.432278268630973e-07;1.0449126234129085;1.0100656292511754;10.001562777949514;0.8335428374174679;0.01556417240069549;0.015561159357423714;0.7977205185796956;0.01489595825232677;0.7979193531440304;1.0098544460148902
56.13638;1.0443070210909222;0.8332464839280803;0.797904652625886;-4.521164157038939e-07;-3.425404811543847e-07;1.044911624893368;1.0100643054009697;10.001572529029064;0.8335410883093621;0.015564184786172672;0.015561184618160013;0.7977206008649282;0.014895932838949697;0.7979185364388433;1.0098543837957752
56.14638;1.0443043772009701;0.8332462569528681;0.7979037377596775;-4.5229982359293184e-07;-3.4186388906042266e-07;1.0449105950827344;1.0100629475878398;10.001581827001605;0.8335393050853255;0.015564196424399766;0.015561210060560939;0.7977206852038566;0.01489590668551326;0.7979176668170218;1.0098543827919406
56.15638;1.0443017026824981;0.8332459345431464;0.7979028527952357;-4.524725141808249e-07;-3.4119883056181874e-07;1.044909545783664;1.0100615633543648;10.00159067372976;0.8335374981079624;0.015564207361092361;0.015561235690171519;0.7977207797660972;0.014895879708097548;0.7979167435125177;1.0098544511094203
56.16638;1.0442989947837662;0.8332455187204278;0.7979020000243505;-4.526331709159567e-07;-3.4054680821224007e-07;1.0449084910742388;1.0100601622185659;10.001599083547973;0.8335356779614881;0.015564217648929873;0.015561261500257854;0.7977208912360215;0.014895851828260823;0.7979157664113936;1.0098545978479403
56.17638;1.0442962546948473;0.833245013311719;0.7979011810569742;-4.5277996444392995e-07;-3.3990984912696633e-07;1.0449074459778183;1.0100587539290533;10.00160707264449;0.8335338551906537;0.015564227330955771;0.015561287479116078;0.7977210232505;0.014895822957861547;0.7979147376650316;1.0098548315755251
56.18638;1.04429348723354;0.8332444231732459;0.7979003982730893;-4.529110670606491e-07;-3.3929000991420223e-07;1.0449064253154676;1.01005734709587;10.00161464620788;0.8335320402230049;0.015564236443017946;0.015561313624499402;0.7977211760875832;0.0148957929878614;0.7979136620930694;1.0098551584264146
56.19638;1.0442906983623914;0.8332437543439962;0.7978996549014453;-4.530250470103481e-07;-3.386889590131674e-07;1.0449054425321853;1.0100559486964504;10.001621794623386;0.833530243096214;0.015564245016333592;0.015561339949303329;0.7977213471866357;0.014895761804503168;0.7979125458742305;1.0098555822310158
56.20638;1.044287892267168;0.8332430136422543;0.7978989543434182;-4.5312093950910597e-07;-3.381080662586328e-07;1.0449045089203588;1.0100545641174519;10.001628495811614;0.8335284731190833;0.015564253072202204;0.015561366480274483;0.797721531619964;0.014895729321231106;0.7979113952402281;1.0098561054395716
56.21638;1.0442850710148477;0.8332422079123217;0.7978983001554235;-4.5319824991908634e-07;-3.375487127747458e-07;1.0449036325557775;1.010053197625276;10.001634718580632;0.8335267378853942;0.01556426062431813;0.015561393259029629;0.7977217228971415;0.014895695484694457;0.7979102158360584;1.00985672929906
56.22638;1.044282236195323;0.8332413435519503;0.7978976963918816;-4.5325683630352444e-07;-3.3701235004535403e-07;1.0449028173032426;1.010051852628729;10.00164042858515;0.8335250415985445;0.015564267682730394;0.015561420351973514;0.7977219137203654;0.014895660256685612;0.7979090121226878;1.0098574541946468
56.23638;1.0442793901351086;0.8332404259902615;0.7978971474149076;-4.5329674071400536e-07;-3.3650034041031826e-07;1.0449020634910433;1.0100505316782884;10.001645597349384;0.8335233849884224;0.015564274247468797;0.015561447849734142;0.797722096104715;0.014895623602138154;0.7979077877155681;1.0098582809484478
56.24638;1.0442765363594044;0.8332394599912979;0.797896657668759;-4.5331801611733713e-07;-3.3601379042909894e-07;1.0449013695749316;1.0100492369061758;10.001650210983744;0.8335217678344936;0.015564280309287571;0.015561475841847375;0.7977222620156199;0.01489558548639458;0.7979065465765497;1.0098592116541099
56.25638;1.044273679961061;0.8332384510402087;0.7978962315199173;-4.5332056186389156e-07;-3.355534797215396e-07;1.0449007333949418;1.010047971064911;10.001654271400486;0.8335201915953122;0.015564285866323703;0.015561504395648679;0.7977224051108328;0.014895545874665024;0.797905293277992;1.0098602490078896
56.26638;1.0442708274549657;0.8332374059348366;0.7978958725694699;-4.5330431717803876e-07;-3.3511994956119863e-07;1.0449001528627713;1.010046738706315;10.00165778711414;0.8335186601019731;0.01556429093598615;0.015561533562128893;0.7977225220796275;0.01489550473966189;0.7979040325556904;1.0098613952665936
56.27638;1.044267985553677;0.8332363322238903;0.7978955834861935;-4.5326950531469443e-07;-3.347136421567366e-07;1.04489962604102;1.0100455465878662;10.001660763624852;0.8335171787659786;0.015564295547663226;0.015561563388698666;0.7977226123948357;0.01489546207460335;0.7979027690704033;1.0098626520465082
56.28638;1.044265159800352;0.8332352374521772;0.7978953669150436;-4.532162872911502e-07;-3.343349217405453e-07;1.0448991508949081;1.0100444025033903;10.001663207855742;0.8335157533001049;0.015564299731318208;0.015561593919320134;0.7977226769419348;0.014895417892787496;0.7979015074129898;1.0098640212269445
56.29638;1.0442623541406353;0.8332341282792455;0.7978952256718342;-4.5314429592153183e-07;-3.339839384507313e-07;1.0448987250735333;1.0100433132857165;10.001665142911913;0.8335143884843814;0.015564303518809629;0.015561625194215074;0.7977227169084161;0.014895372214274744;0.7979002525624104;1.0098655057628207
56.30638;1.0442595707339621;0.8332330102701344;0.7978951617068292;-4.530527623674029e-07;-3.3366047810367294e-07;1.0448983451022142;1.0100422836795675;10.001666612760605;0.8335130870449;0.015564306945992958;0.015561657258684613;0.7977227335050499;0.014895325057710887;0.7978990102401616;1.0098671088240752
56.31638;1.0442568099156693;0.8332318885112364;0.7978951755152328;-4.5294099768822776e-07;-3.3336406203307963e-07;1.0448980052179397;1.010041316740318;10.001667673386093;0.8335118489115394;0.0155643100522765;0.015561690162472153;0.7977227277787607;0.014895276448384474;0.7978977862177813;1.0098688324441105
56.32638;1.0442540712529367;0.8332307677952916;0.7978952664319958;-4.5280864770187787e-07;-3.330941219923146e-07;1.0448976976560809;1.010040414915044;10.001668380978733;0.8335106713244586;0.015564312890184206;0.01556172394425319;0.7977227000704822;0.014895226438885197;0.7978965851591062;1.0098706768235124
56.33638;1.0442513545225156;0.8332296525273593;0.7978954324139095;-4.5265553535574837e-07;-3.328499682264082e-07;1.0448974137890994;1.0100395806924278;10.001668783420476;0.8335095492665308;0.015564315526343638;0.015561758629599328;0.7977226497306098;0.014895175121074297;0.7978954102135223;1.0098726395633288
56.34638;1.0442486594124092;0.8332285468660816;0.7978956692367705;-4.524814029183805e-07;-3.3263074734692955e-07;1.0448971444038158;1.010038816600623;10.001668923329364;0.833508475942892;0.015564318018399236;0.015561794244193284;0.79772257582419;0.014895122625136063;0.7978942634832298;1.009874715882655
56.35638;1.0442459854955344;0.8332274546129328;0.7978959708879416;-4.522860142442518e-07;-3.3243544877094867e-07;1.0448968802023213;1.0100381248686088;10.001668849445414;0.8335074437328668;0.015564320397408985;0.015561830808112761;0.7977224782234565;0.01489506912222724;0.7978931467595595;1.009876899986616
56.36638;1.0442433331661445;0.8332263790343515;0.7978963311281644;-4.5206961261849813e-07;-3.3226297157261234e-07;1.0448966128577972;1.0100375068986371;10.001668621133248;0.8335064449479617;0.015564322676198186;0.015561868311381897;0.7977223576605589;0.014895014817357905;0.797892062050658;1.0098791851219346
56.37638;1.044240703646148;0.8332253230482827;0.7978967440103717;-4.518333065647914e-07;-3.3211240520061215e-07;1.0448963349001434;1.0100369629176114;10.001668305896409;0.8335054718716209;0.015564324868565394;0.01556190670712441;0.7977222148070572;0.014894959911707684;0.7978910115706167;1.009881562617688
56.38638;1.0442380977252386;0.8332242894086022;0.7978972028899476;-4.5157907244571185e-07;-3.319831481981983e-07;1.044896038726024;1.0100364922396787;10.001667976882702;0.8335045165781609;0.0155643270074975;0.015561945931031036;0.797722049795229;0.014894904562910467;0.7978899972493038;1.0098840225276635
56.39638;1.0442355150541522;0.8332232808056623;0.797897700160812;-4.5130934218665327e-07;-3.3187453288529723e-07;1.0448957169393982;1.0100360938759807;10.001667708789677;0.8335035708685498;0.015564329159327824;0.015561985913846731;0.7977218624607132;0.014894848880638014;0.7978890206559057;1.0098865554905976
56.40638;1.0442329546511937;0.8332222998779717;0.7978982288259574;-4.510265373845914e-07;-3.317855045977777e-07;1.0448953642745733;1.0100357673030043;10.001667571911977;0.8335026269394131;0.015564331423630362;0.015562026573929163;0.7977216525012997;0.014894792948856077;0.797888083730626;1.0098891538356451
56.41638;1.0442304156900513;0.8332213491149316;0.7978987840292391;-4.5073300153280346e-07;-3.3171481434607383e-07;1.0448949786426442;1.0100355132049081;10.00166762420936;0.8335016787885827;0.015564333912231349;0.015562067817049323;0.7977214192063072;0.014894736845056874;0.7978871891699958;1.0098918119587181
56.42638;1.044227897345759;0.8332204310287687;0.7978993630300575;-4.5043115598231237e-07;-3.316613877920533e-07;1.0448945594768346;1.0100353333807046;10.001667903870306;0.8335007227492249;0.015564336717487226;0.015562109541973016;0.7977211614031049;0.014894680646600789;0.7978863400342303;1.00989452642186
56.43638;1.0442253979553764;0.8332195481492672;0.7978999643773909;-4.501234267856641e-07;-3.316244914433486e-07;1.0448941056130379;1.0100352296518473;10.001668431687651;0.8334997566037683;0.015564339893050312;0.015562151634433937;0.7977208783565141;0.014894624434604608;0.7978855398821653;1.0098972960527923
56.44638;1.0442229151680924;0.833218702262973;0.797900587268549;-4.4981195954810405e-07;-3.316036649905923e-07;1.044893616103924;1.0100352027019062;10.001669221011573;0.8334987786895566;0.015564343465659145;0.015562193969272794;0.797720570459345;0.014894568296038808;0.7978847938527287;1.0099001221977586
56.45638;1.0442204470394227;0.8332178938610124;0.7979012311839822;-4.4949845342253486e-07;-3.315985835265077e-07;1.0448930920826356;1.0100352519746838;10.001670285774717;0.8334977875810927;0.015564347457613129;0.015562236422451537;0.7977202385580732;0.01489451232073892;0.7978841093592896;1.0099030080955267
56.46638;1.0442179924278672;0.8332171229530552;0.7979018957154349;-4.491842970623859e-07;-3.3160904024420405e-07;1.044892536265842;1.010035376667688;10.001671647109898;0.833496781620723;0.015564351887436547;0.01556227886515738;0.7977198828903798;0.014894456598242073;0.797883495713788;1.0099059577398442
56.47638;1.0442155503306016;0.8332163906486934;0.7979025806585152;-4.488707923753355e-07;-3.316350833253262e-07;1.0448919512582278;1.0100355765092432;10.001673337655355;0.8334957581812396;0.015564356764087448;0.015562321142020616;0.7977195026561132;0.01489440120959849;0.7978829634217269;1.0099089756374837
56.48638;1.0442131188349417;0.8332157001933644;0.7979032862487611;-4.485591698377094e-07;-3.316770900945864e-07;1.0448913385581533;1.0100358514633259;10.001675397087654;0.8334947130302149;0.015564362093925928;0.015562363058448164;0.7977190960700355;0.014894346221260946;0.797882523336858;1.0099120664015342
56.49638;1.0442106942628673;0.8332150570429865;0.7979040132268106;-4.482506675703944e-07;-3.317354721669833e-07;1.0448906987042172;1.0100362005514596;10.00167786289352;0.8334936399206896;0.015564367889937862;0.015562404393356523;0.7977186603722664;0.014894291692994346;0.7978821854479367;1.009915233826161
56.50638;1.044208271223143;0.833214468514144;0.7979047627771637;-4.4794685527977245e-07;-3.3181031852288434e-07;1.0448900324684764;1.0100366209883833;10.001680765231496;0.8334925308975687;0.015564374178015776;0.015562444931399317;0.7977181923868919;0.014894237682885886;0.7978819581140982;1.0099184809821353
56.51638;1.0442058439082977;0.8332139434687376;0.797905536256065;-4.4764969531931127e-07;-3.3190160225117946e-07;1.0448893417546072;1.0100371088438294;10.001684124604271;0.833491377473548;0.015564380996330259;0.015562484488040413;0.7977176900335288;0.014894184243444554;0.7978818481721939;1.0099218103198606
56.52638;1.0442034077049998;0.8332134914587798;0.797906334589144;-4.473611552992758e-07;-3.320097452922195e-07;1.044888629570976;1.0100376600540457;10.001687951021536;0.8334901716104357;0.015564388385896575;0.015562522906467733;0.7977171531780418;0.01489413142452152;0.7978818612231087;1.0099252223548592
56.53638;1.0442009598100204;0.8332131214333033;0.797907158101752;-4.4708273431792336e-07;-3.32135955166418e-07;1.044887899841421;1.0100382708185525;10.001692250482494;0.8334889058429791;0.015564396379921146;0.015562560039740969;0.7977165831464874;0.014894079278666383;0.7978820018616093;1.009928714695288
56.54638;1.0441984989021558;0.833212840903155;0.7979080068954726;-4.46815303967566e-07;-3.3228220187847486e-07;1.0448871573506044;1.01003893865987;10.001697034367968;0.8334875732051708;0.015564404997959452;0.015562595743167562;0.797715982024584;0.0148940278572062;0.7978822737487299;1.0099322828542718
56.55638;1.0441960252623095;0.8332126552154313;0.7979088806858962;-4.465593605208445e-07;-3.3245094635673415e-07;1.0448864071857153;1.010039663417606;10.00170231567511;0.833486167087917;0.015564414246219875;0.015562629877817145;0.797715352286849;0.014893977206187039;0.7978826791760628;1.009935920840911
56.56638;1.0441935418122803;0.8332125669639179;0.7979097779962765;-4.4631525690359287e-07;-3.326448514427397e-07;1.044885653738486;1.010040445834629;10.001708092043483;0.8334846806606309;0.015564424115772;0.015562662321954187;0.7977146963925505;0.014893927368966189;0.7978832185916691;1.0099396197668273
56.57638;1.0441910544267485;0.8332125764996705;0.7979106959876315;-4.460832787583998e-07;-3.3286659762075273e-07;1.0448849010019052;1.0100412846950433;10.001714334433032;0.833483106503737;0.015564434581240294;0.015562692982579228;0.7977140158190482;0.014893878387451563;0.7978838906485707;1.009943366738198
56.58638;1.0441885704111504;0.83321268303026;0.7979116313636767;-4.458638293017671e-07;-3.331185999102975e-07;1.0448841538788878;1.0100421751323245;10.00172098918687;0.833481436779633;0.015564445612617186;0.015562721790175347;0.7977133103762509;0.014893830302505056;0.7978846927570333;1.0099471463348875
56.59638;1.0441860964861638;0.8332128851814831;0.7979125812847686;-4.456574563538207e-07;-3.334026899189943e-07;1.0448834179592756;1.0100431085604868;10.00172798380992;0.8334796639090213;0.015564457192762986;0.01556274868637701;0.7977125791017222;0.014893783156665879;0.7978856220318714;1.009950942994506
56.60638;1.044183637949184;0.8332131810875449;0.797913543561041;-4.4546449778885293e-07;-3.3372012133387616e-07;1.0448826978500345;1.010044073792232;10.001735237101972;0.8334777818667034;0.015564469329506114;0.015562773622645082;0.7977118216207296;0.014893736993386067;0.7978866762966961;1.0099547416158299
56.61638;1.0441811988943461;0.833213567900513;0.7979145159018538;-4.452848096881942e-07;-3.34071807257256e-07;1.0448819962875262;1.0100450591256833;10.001742677155084;0.8334757869925704;0.01556448205858374;0.01556279656449059;0.7977110383901769;0.014893691851359131;0.7978878548470604;1.0099585266932705
56.62638;1.0441787824522344;0.8332140404797587;0.7979154947102732;-4.451178891526809e-07;-3.3445835484454426e-07;1.0448813145306926;1.0100460544041439;10.001750250236542;0.8334736774249434;0.01556449543847965;0.015562817495208008;0.7977102303936823;0.014893647757296702;0.7978891587100857;1.0099622823807848
56.63638;1.0441763907745234;0.8332145908460644;0.7979164750015155;-4.4496314200410864e-07;-3.3487980917952147e-07;1.044880652447056;1.0100470520344498;10.001757916711222;0.8334714516427049;0.01556450954672208;0.015562836420711266;0.7977093989476455;0.014893604724014624;0.7978905903663707;1.0099659937585719
56.64638;1.0441740251459948;0.8332152096221689;0.7979174516270722;-4.448199771056239e-07;-3.3533553814173746e-07;1.0448800082251875;1.0100480472380993;10.001765650949874;0.833469107375713;0.015564524472615958;0.0155628533638607;0.7977085453862031;0.01489356276128536;0.7978921530929728;1.0099696476093902
56.65638;1.0441716865037887;0.8332158879669116;0.7979184203155929;-4.4468780626787595e-07;-3.3582452330600944e-07;1.0448793792962894;1.0100490380639298;10.001773443183422;0.8334666423701925;0.015564540298064266;0.015562868351147351;0.7977076709896436;0.014893521887362895;0.797893849553817;1.0099732323107298
56.66638;1.0441693757758082;0.8332166183378469;0.7979193780749713;-4.4456626879435367e-07;-3.363457206094329e-07;1.0448787635872885;1.0100500250080235;10.001781292881732;0.8334640563052479;0.015564557087876494;0.015562881424550432;0.7977067774685582;0.014893482123840363;0.7978956804650518;1.0099767371906054
56.67638;1.0441670934383127;0.8332173940603181;0.7979203233933019;-4.4445555605010986e-07;-3.368981692718249e-07;1.0448781596223624;1.0100510102948397;10.00178920142361;0.8334613514038278;0.015564574901902396;0.015562892664330169;0.7977058673195102;0.014893443482402062;0.7978976449486406;1.009980151343693
56.68638;1.0441648394279572;0.8332182084617519;0.7979212558536887;-4.4435634268100444e-07;-3.3748091461502857e-07;1.0448775663096528;1.0100519973513278;10.00179717476133;0.8334585313899833;0.015564593800724594;0.01556290217700281;0.7977049436088489;0.014893405962090139;0.797899741436394;1.0099834626607842
56.69638;1.0441626141115663;0.8332190543790551;0.7979221751690774;-4.442693588542622e-07;-3.380929744643274e-07;1.044876982963588;1.010052990724142;10.001805233473634;0.8334556005984965;0.01556461383329417;0.015562910074858749;0.7977040096263011;0.014893369553136072;0.7979019671198637;1.0099866580706935
56.70638;1.044160418943223;0.8332199243074127;0.7979230806264408;-4.4419520446086045e-07;-3.3873353566846017e-07;1.0448764087711158;1.0100539957055215;10.00181341842597;0.8334525638410926;0.015564635033446501;0.01556291648418409;0.7977030689444539;0.014893334231349956;0.797904316956331;1.0099897243678637
56.71638;1.0441582560574847;0.8332208105860923;0.797923971118391;-4.441345042496473e-07;-3.3940213090152997e-07;1.044875841772154;1.010055017259106;10.00182178426855;0.8334494260304667;0.015564657427777634;0.015562921541525113;0.7977021259811475;0.014893299959002845;0.797906783980629;1.009992648591555
56.72638;1.0441561279949385;0.8332217050374778;0.7979248456247423;-4.4408796958147715e-07;-3.400984130812901e-07;1.0448752789111455;1.0100560593660237;10.0018303885155;0.833446191724303;0.015564681033001262;0.015562925355857212;0.7977011864981671;0.014893266703255434;0.797909360593183;1.0099954184383446
56.73638;1.0441540386542976;0.833222598732388;0.7979257038519242;-4.4405645071269427e-07;-3.4082187331560005e-07;1.0448747176050746;1.0100571250460326;10.001839284553276;0.8334428653884647;0.01556470585114964;0.015562927990722463;0.7977002573685533;0.014893234440919624;0.7979120398374946;1.0099980229629686
56.74638;1.0441519944686382;0.8332234828879511;0.7979265460855419;-4.44041053115558e-07;-3.4157183103124274e-07;1.044874156988388;1.0100582160628382;10.00184851496157;0.8334394515282046;0.015564731872035706;0.015562929493925836;0.7976993456853277;0.014893203147322589;0.7979148160038656;1.0100004530096434
56.75638;1.0441500038766713;0.8332243501136447;0.7979273724442798;-4.4404288259234266e-07;-3.423474133957472e-07;1.0448735980444628;1.0100593327571907;10.001858104208774;0.8334359542902162;0.015564759066479283;0.015562929937810815;0.7976984578729706;0.014893172792528478;0.7979176843616106;1.0100027016708542
56.76638;1.0441480745429481;0.8332251946271346;0.7979281826771405;-4.4406262120537436e-07;-3.431475348320705e-07;1.0448730439817597;1.01006047496208;10.001868053748117;0.8334323774430245;0.015564787374696664;0.015562929433444936;0.7976975995381272;0.014893143349397607;0.797920640409271;1.0100047649655586
56.77638;1.0441462101375072;0.8332260119582459;0.7979289768456701;-4.441005930457339e-07;-3.439710637568308e-07;1.0448725009512807;1.010061643553295;10.001878338060292;0.8334287244072213;0.015564816709979792;0.015562928116531696;0.7976967758956137;0.014893114808347641;0.7979236792934269;1.0100066419255176
56.78638;1.044144409959382;0.8332267990549497;0.7979297562979184;-4.441573057600439e-07;-3.448170337214194e-07;1.0448719779815527;1.01006284173546;10.001888899188128;0.8334249979737595;0.015564846973129329;0.015562926126381068;0.7976959920390339;0.014893087180482645;0.7979267960516079;1.010008333734071
56.79638;1.04414267173116;0.8332275545386088;0.7979305238519322;-4.4423388316307063e-07;-3.4568466953436604e-07;1.0448714859605583;1.01006407500763;10.00189964495061;0.8334212004644813;0.015564878068797918;0.015562923590196407;0.797695253151924;0.014893060489246355;0.7979299862277688;1.0100098426882314
56.80638;1.0441409937683692;0.8332282788063725;0.7979312828565301;-4.443321440996244e-07;-3.465731330155663e-07;1.0448710357669355;1.0100653494849239;10.001910459838516;0.8334173343914131;0.015564909918345513;0.015562920604509261;0.7976945648255792;0.014893034766199324;0.797933245770212;1.0100111715908284
56.81638;1.0441393745307692;0.8332289739613047;0.7979320362653389;-4.444543633711392e-07;-3.4748116536148616e-07;1.0448706367172638;1.0100666707284327;10.001921222599023;0.8334134031186775;0.015564942447121897;0.015562917218356152;0.7976939328653802;0.014893010043488197;0.7979365701813377;1.0100123231927456
56.82638;1.0441378118743225;0.8332296435557214;0.7979327864987218;-4.446024796839099e-07;-3.484069192514165e-07;1.0448702968853067;1.0100680446642762;10.001931817530915;0.8334094112748458;0.015564975554327868;0.015562913441250053;0.7976933622544711;0.014892986344703254;0.7979399535262327;1.0100132995486233
56.83638;1.0441363038675426;0.8332302922313028;0.7979335355688922;-4.447773104514016e-07;-3.493479686583444e-07;1.0448700239135744;1.0100694786446405;10.001942139702349;0.8334053648199445;0.015565009106993058;0.015562909268821711;0.7976928562195481;0.014892963690331438;0.7979433876742248;1.0100141019172486
56.84638;1.04413484978601;0.8332309254702448;0.7979342850680592;-4.4497872835273104e-07;-3.503013370720242e-07;1.0448698248460886;1.0100709805711614;10.001952096758666;0.8334012708958621;0.01556504295818919;0.0155629046892994;0.7976924163636562;0.014892942112201941;0.7979468621773597;1.0100147314950412
56.85638;1.0441334501544808;0.8332315495217683;0.797935036073861;-4.452062969222292e-07;-3.5126369236904943e-07;1.0448697060162493;1.0100725569895979;10.001961604013387;0.8333971377924834;0.015565076971672708;0.015562899674165865;0.7976920433664781;0.014892921660010312;0.797950364974576;1.0100151903743464
56.86638;1.044132106399037;0.8332321708033262;0.7979357888705078;-4.4545952635005743e-07;-3.522317116195987e-07;1.044869673146983;1.0100742117887702;10.001970578615401;0.8333929752084758;0.0155651110509006;0.015562894189633036;0.7976917374103016;0.014892902396054486;0.7979538831163657;1.0100154819662088
56.87638;1.0441308199211632;0.8332327944897056;0.7979365429357022;-4.45737857660426e-07;-3.532025127921547e-07;1.0448697309692176;1.010075945745274;10.001978944350318;0.8333887942184208;0.015565145149977313;0.015562888223823016;0.7976914981952236;0.01489288438167004;0.7979574029851226;1.0100156106021227
56.88638;1.044129590981539;0.8332334237998171;0.7979372980400787;-4.4604071508663674e-07;-3.5417425317596524e-07;1.044869883026851;1.0100777565969368;10.001986640562306;0.8333846065593851;0.015565179247747798;0.015562881794037222;0.7976913246766891;0.01489286766450395;0.7979609106242562;1.0100155808197089
56.89638;1.044128419315457;0.8332340606259228;0.7979380554558766;-4.463677315040613e-07;-3.5514645024195294e-07;1.0448701320576528;1.0100796389606217;10.001993619879146;0.833380424298876;0.015565213314055151;0.01556287492681863;0.7976912150497405;0.014892852276934387;0.7979643923206621;1.010015397410831
56.90638;1.0441273055281846;0.8332347062817906;0.7979388177406975;-4.467187935592656e-07;-3.561195942438508e-07;1.0448704797804087;1.0100815841704283;10.001999838320053;0.8333762604799656;0.01556524729771569;0.015562867630639314;0.7976911676219364;0.014892838239472385;0.7979678347064463;1.0100150660210658
56.91638;1.0441262507514688;0.8332353622235193;0.7979395878467838;-4.470935592934303e-07;-3.570945031976885e-07;1.044870925783857;1.0100835809137605;10.002005255835947;0.833372129388331;0.015565281118866306;0.015562859879649091;0.7976911819953482;0.014892825561025003;0.7979712239995705;1.0100145931819668
56.92638;1.0441252561468997;0.8332360308132298;0.7979403684138968;-4.4749090465149316e-07;-3.5807184391209804e-07;1.0448714668699426;1.0100856162686487;10.002009846201414;0.8333680450366104;0.015565314653346932;0.01556285161561804;0.7976912592831654;0.014892814236552743;0.7979745454773308;1.0100139858801707
56.93638;1.0441243234183732;0.8332367147131744;0.7979411613680989;-4.47908907311892e-07;-3.590517314616153e-07;1.0448720975771046;1.0100876770819127;10.00201359600885;0.8333640187932149;0.015565347733410576;0.015562842765994643;0.7976914013683787;0.01489280424820903;0.7979777839931896;1.0100132511422035
56.94638;1.0441234536647412;0.833237415126835;0.7979419683555052;-4.4834524015320333e-07;-3.6003356310171826e-07;1.0448728115323491;1.010089752156635;10.002016495570778;0.8333600586316006;0.015565380175336515;0.015562833265948569;0.7976916101402494;0.014892795576606126;0.7979809242689203;1.0100123956836689
56.95638;1.0441226446354703;0.8332381311035506;0.7979427914405848;-4.487974722287965e-07;-3.610164166017011e-07;1.0448736023116783;1.010091833695176;10.002018535547242;0.8333561698258942;0.015565411806117731;0.015562823065576662;0.7976918869269007;0.014892788213947425;0.7979839508225687;1.0100114260415571
56.96638;1.0441218894499253;0.8332388597737906;0.7979436329226764;-4.4926308048951627e-07;-3.619997028357644e-07;1.044874462988667;1.0100939163023122;10.002019702151223;0.8333523550889012;0.01556544247019968;0.015562812119992421;0.7976922317289848;0.014892782166597012;0.797986848866501;1.0100103490189818
56.97638;1.044121177499966;0.8332395964234177;0.7979444943885389;-4.497394170612148e-07;-3.6298360178641183e-07;1.0448753857079536;1.0100959948143595;10.002019969794407;0.8333486149929612;0.015565472034101756;0.015562800379813902;0.7976926423247509;0.014892777443969983;0.7979896055025847;1.0100091712771826
56.98638;1.044120496318988;0.8332403354370079;0.7979453757831254;-4.5022396802337516e-07;-3.6396905691467013e-07;1.0448763619837185;1.010098063848382;10.002019306294063;0.833344949582392;0.015565500392778434;0.015562787793089498;0.7976931141570598;0.014892774047184155;0.7979922098901288;1.010007898646228
56.99638;1.0441198333764383;0.8332410720442438;0.797946274759656;-4.5071474252852075e-07;-3.6495723372261707e-07;1.044877382795834;1.010100118963548;10.00201769060334;0.8333413591506681;0.015565527466421614;0.015562774313254618;0.7976936416056896;0.01489277196925169;0.797994652532241;1.0100065365957498
57.00638;1.044119177344302;0.8332418029815322;0.797947186340193;-4.512102818602291e-07;-3.659488705451692e-07;1.0448784384967216;1.0101021566188353;10.002015125002691;0.8333378436089615;0.01556555320594625;0.015562759900036346;0.797694219471984;0.01489277119211415;0.7979969242796007;1.0100050908307603
57.01638;1.0441185186213855;0.8332425254447297;0.7979481035107077;-4.5170926603636164e-07;-3.6694398574286677e-07;1.0448795195163065;1.010104172904803;10.002011632607463;0.8333344027115593;0.015565577609316136;0.015562744515643042;0.7976948430891873;0.014892771680230232;0.7979990157803502;1.010003566808093
57.02638;1.0441178488379592;0.8332432356322531;0.797949018546211;-4.522102371502154e-07;-3.6794202083802827e-07;1.0448806175595124;1.0101061632464454;10.002007247346098;0.8333310378041655;0.015565600715637506;0.015562728128614818;0.7976955075243499;0.014892773387150749;0.7980009179332594;1.0100019692945668
57.03638;1.044117160050476;0.8332439287267283;0.7979499234595702;-4.527118756104036e-07;-3.689423139010368e-07;1.0448817255717944;1.0101081232755647;10.00200200312793;0.833327753180925;0.01556562257935347;0.015562710715793024;0.797696207113161;0.014892776268047627;0.7980026227148185;1.0100003033473786
57.04638;1.0441164448544475;0.8332446003125814;0.7979508094737434;-4.532135770378053e-07;-3.6994448809762083e-07;1.0448828364998324;1.010110049400618;10.001995923870265;0.8333245557182603;0.01556564326140058;0.015562692258668104;0.7976969355850024;0.01489278028868078;0.7980041236379185;1.0099985758976808
57.05638;1.0441156972097836;0.8332452472386899;0.7979516673282676;-4.5371555299459337e-07;-3.709484494246595e-07;1.0448839432289585;1.010111938736414;10.001989021527462;0.8333214531646316;0.01556566283659529;0.015562672752724447;0.7976976868361406;0.014892785425350542;0.7980054162128296;1.0099967958366174
57.06638;1.0441149127747749;0.8332458669776552;0.7979524887779792;-4.5421836504941553e-07;-3.719542255169605e-07;1.0448850401834349;1.010113789431869;10.001981305758536;0.8333184523542749;0.01556568138466286;0.015562652223102524;0.7976984558325794;0.014892791656462888;0.7980064984797369;1.009994972139966
57.07638;1.0441140887460523;0.8332464566506638;0.7979532673333157;-4.547225295835973e-07;-3.729619622179275e-07;1.0448861241164187;1.0101156010517125;10.001972792858801;0.8333155584791673;0.01556569896888453;0.015562630723301206;0.7976992386334714;0.014892798965409819;0.7980073706136241;1.0099931117167837
57.08638;1.04411322359051;0.8332470130262258;0.7979539973472036;-4.55228338386908e-07;-3.7397199726286106e-07;1.0448871928149392;1.0101173740597524;10.001963502151936;0.8333127753041952;0.015565715632128059;0.015562608324393181;0.7977000318026406;0.014892807343573131;0.7980080335123562;1.009991219319006
57.09638;1.0441123158978656;0.8332475331720515;0.7979546733706208;-4.5573570532994735e-07;-3.7498473500031225e-07;1.0448882432970015;1.010119109145996;10.001953445400462;0.8333101055873814;0.015565731404101184;0.015562585113755313;0.797700832499232;0.014892816769787464;0.7980084881902495;1.009989299820129
57.10638;1.044111363017336;0.8332480144524024;0.7979552907977508;-4.562441143788726e-07;-3.7600034814081793e-07;1.044889271248772;1.0101208068217908;10.001942622372658;0.8333075514253626;0.01556574629811932;0.015562561199299453;0.797701639395784;0.01489282720339551;0.7980087368673288;1.0099873601632248
57.11638;1.044110361537837;0.8332484538440547;0.7979558463900462;-4.5675263747037417e-07;-3.770185834919229e-07;1.0448902716298967;1.0101224670009135;10.001931025039081;0.8333051145368939;0.01556576030592875;0.015562536703919981;0.797702453198569;0.014892838613052094;0.7980087841710812;1.0099854089087847
57.12638;1.044109309508421;0.8332488477584077;0.7979563386152082;-4.5726004051636176e-07;-3.780388427406215e-07;1.04489123951555;1.0101240892655392;10.001918644367276;0.8333027966661248;0.015565773401758916;0.015562511748928887;0.7977032761571732;0.014892850988704184;0.7980086375254606;1.0099834546616322
57.13638;1.0441082079955042;0.8332491925316347;0.7979567683563127;-4.57765174442559e-07;-3.790604620226414e-07;1.044892170461385;1.0101256734507418;10.001905476491453;0.83330059985169;0.015565785548748792;0.015562486444558089;0.7977041107140127;0.014892864322516627;0.7980083068162157;1.0099815053500762
57.14638;1.044107060498086;0.8332494849414029;0.7979571385122622;-4.582673457606525e-07;-3.800827606473679e-07;1.044893060011937;1.0101272192137396;10.001891527528516;0.833298526387029;0.01556579670459653;0.01556246089178805;0.7977049578744856;0.01489287860725254;0.7980078029454196;1.0099795680991255
57.15638;1.044105871971518;0.8332497222343576;0.7979574522016587;-4.587662674918843e-07;-3.8110461331185005e-07;1.0448939026971305;1.0101287262088015;10.001876819551459;0.8332965791883016;0.015565806826935013;0.015562435174626375;0.7977058165350721;0.01489289384906899;0.7980071366249183;1.0099776492094443
57.16638;1.0441046489211694;0.8332499013889427;0.7979577113690024;-4.5926190029793056e-07;-3.8212398204610694e-07;1.0448946917297168;1.0101301957718876;10.001861398624866;0.8332947621737333;0.015565815873173586;0.015562409349818156;0.7977066838447904;0.014892910063486066;0.7980063188910796;1.00997575482069
57.17638;1.0441033989474318;0.8332500184167566;0.7979579161558977;-4.5975445606009465e-07;-3.8313787566239437e-07;1.0448954202105805;1.0101316308425325;10.001845334826083;0.8332930791941996;0.015565823796302936;0.015562383461654354;0.7977075553638922;0.014892927269385521;0.7980053617032032;1.0099738915268084
57.18638;1.0441021294571398;0.83325006808923;0.7979580646983859;-4.6024431069230773e-07;-3.841428473501259e-07;1.0448960827044813;1.010133034105445;10.001828707320215;0.8332915322567822;0.015565830547935141;0.01556235756333644;0.7977084249218963;0.014892945491384757;0.7980042774306414;1.0099720654398059
57.19638;1.0441008471732276;0.8332500438003513;0.7979581540551269;-4.6073175356508107e-07;-3.8513572031489054e-07;1.044896675697243;1.0101344075661045;10.001811585790822;0.8332901214845412;0.015565836089827385;0.015562331710845576;0.7977092850443731;0.014892964758237084;0.7980030781321208;1.0099702805198665
57.20638;1.044099558027927;0.8332499385746895;0.7979581818735991;-4.6121674268576755e-07;-3.861139642159914e-07;1.044897196908448;1.0101357529650363;10.001794021506347;0.8332888467892374;0.015565840406148144;0.01556230594403572;0.7977101281258384;0.014892985093316548;0.7980017745978908;1.0099685385969441
57.21638;1.0440982670183836;0.8332497470972999;0.7979581472239325;-4.6169863841306493e-07;-3.8707580162313266e-07;1.0448976440033586;1.0101370719209828;10.001776048734003;0.8332877088982803;0.015565843503114313;0.015562280283530015;0.7977109476737653;0.01489300649575929;0.7980003752264222;1.0099668413375331
57.22638;1.0440969786816947;0.833249466992659;0.7979580503783158;-4.6217602925914366e-07;-3.8802039352154397e-07;1.0448980134703547;1.0101383663449317;10.001757686842662;0.8332867091126782;0.01556584539305797;0.015562254739180648;0.7977117387761353;0.014893028922497591;0.797998886113079;1.0099651921049577
57.23638;1.044095697084945;0.8332490993413468;0.7979578921543338;-4.6264709094316696e-07;-3.889477827548307e-07;1.0448983004705505;1.0101396383169385;10.001738938992741;0.8332858489269783;0.015565846087918632;0.01556222932197545;0.7977124977997223;0.014893052295230122;0.7979973121670996;1.0099635963571756
57.24638;1.04409442513218;0.8332486489579407;0.7979576728569142;-4.631102558820846e-07;-3.898585137790712e-07;1.044898499377327;1.0101408897670285;10.001719799752534;0.8332851299531681;0.015565845609539964;0.015562204062277785;0.7977132220463728;0.014893076527499277;0.7979956575515346;1.0099620604164246
57.25638;1.044093165136736;0.8332481238411001;0.797957391077257;-4.635643114666448e-07;-3.9075338406295225e-07;1.0448986043715607;1.0101421235296248;10.001700272785435;0.8332845542190436;0.015565844000091816;0.015562179016297941;0.7977139097793121;0.014893101540895973;0.7979939252730349;1.0099605893600752
57.26638;1.0440919200316883;0.8332475341250051;0.7979570432415501;-4.640080559301023e-07;-3.9163332921294665e-07;1.044898610300248;1.0101433445905534;10.001680384130916;0.8332841247901491;0.01556584132548601;0.015562154246027343;0.7977145603147059;0.014893127264071934;0.7979921170652544;1.0099591857186447
57.27638;1.0440906934625802;0.8332468914317488;0.7979566241888277;-4.644404524485479e-07;-3.9249925793785627e-07;1.0448985133832196;1.0101445597281802;10.001660181928179;0.8332838461819754;0.015565837670619495;0.015562129804227507;0.7977151739671391;0.014893153631335813;0.7979902338809229;1.0099578500729565
