time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.28638;1.0440894901057496;0.8332462080161169;0.7979561279366677;-4.648611484958312e-07;-3.9335193497159193e-07;1.0448983108121939;1.0101457759927286;10.001639721560917;0.8332837241458227;0.015565833128613028;0.015562105750519086;0.7977157523368946;0.014893180589933643;0.7979882761878235;1.0099565824917272
57.29638;1.0440883169202935;0.8332454950169611;0.7979555481990491;-4.6527057014640714e-07;-3.9419184427761285e-07;1.044897999745736;1.0101469989154548;10.001619050900668;0.8332837645141253;0.015565827788402362;0.015562082169524557;0.7977162986670782;0.014893208106690457;0.7979862438216151;1.009955382658375
57.30638;1.0440871831726688;0.8332447614009574;0.7979548793853731;-4.6566976879674367e-07;-3.9501900690009437e-07;1.0448975768045288;1.0101482312397472;10.001598207798517;0.8332839714989649;0.015565821727842518;0.015562059168764407;0.7977168175947132;0.014893236161727285;0.7979841365627066;1.0099542488922189
57.31638;1.0440860989547307;0.8332440155682393;0.797954118116055;-4.6606051960847894e-07;-3.9583296047695394e-07;1.0448970383220775;1.0101494728480112;10.001577219305604;0.8332843466782018;0.01556581501213061;0.01556203686462288;0.7977173143898004;0.01489326473879507;0.7979819555425341;1.009953177757616
57.32638;1.044085074473923;0.8332432683408697;0.7979532636013401;-4.664453725457306e-07;-3.9663277961575414e-07;1.0448963811542749;1.010150721213153;10.001556093608098;0.833284889134011;0.015565807692990399;0.015562015358214814;0.797717793644167;0.014893293822969956;0.7979797039570514;1.0099521643916047
57.33638;1.044084120302853;0.8332425338432348;0.797952316149524;-4.6682721008201687e-07;-3.9741687881717686e-07;1.0448956035959993;1.0101519717096255;10.001534814698243;0.8332855961556699;0.015565799806002577;0.015561994718406589;0.7977182579666429;0.014893323395349933;0.7979773868582118;1.0099512034089273
57.34638;1.0440832466641912;0.8332418272354732;0.7979512757123576;-4.672086140955855e-07;-3.981826691983789e-07;1.0448947061166787;1.0101532180913357;10.001513349252964;0.833286463739155;0.01556579135844218;0.015561974981109717;0.7977187078352334;0.01489335342073499;0.7979750109161879;1.009950290097341
57.35638;1.044082461739872;0.833241161682872;0.7979501418509636;-4.6759162560438896e-07;-3.989263660295202e-07;1.0448936919062612;1.0101544531769302;10.001491657729044;0.833287486930381;0.015565782324035906;0.01556195614679655;0.7977191425226793;0.01489338383760681;0.7979725839196762;1.0099494209868498
57.36638;1.0440817710452177;0.8332405469049344;0.7979489142307838;-4.679776892730516e-07;-3.996431423244876e-07;1.0448925664205575;1.0101556697889837;10.001469704045354;0.8332886605954473;0.015565772660004452;0.0155619381860683;0.7977195613090569;0.014893414561398616;0.7979701135596697;1.00994859395034
57.37638;1.0440811790164468;0.8332399899132606;0.7979475933405964;-4.683674194244492e-07;-4.003274946134241e-07;1.044891335946972;1.0101568614312741;10.001447466307411;0.83328998007033;0.015565762324253034;0.015561921067989341;0.7977199646658288;0.014893445507123407;0.797967606569244;1.0099478080831839
57.38638;1.0440806905085642;0.8332394971317145;0.79794618163422;-4.687606384048029e-07;-4.009737023989117e-07;1.0448900069461444;1.0101580217246466;10.001424942039165;0.8332914408620234;0.015565751281361484;0.015561904793046822;0.7977203549557894;0.014893476611124584;0.7979650688258141;1.009947062884789
57.39638;1.0440803099169718;0.8332390756891465;0.7979446843003073;-4.6915680053196743e-07;-4.015764237194066e-07;1.0448885863445017;1.0101591435084034;10.001402144406082;0.8332930380615093;0.01556573950601693;0.015561889405573667;0.7977207360484475;0.014893507825767462;0.7979625053332056;1.0099463574523613
57.40638;1.0440800407057527;0.8332387328032371;0.7979431096993009;-4.695551649902864e-07;-4.0213118659704835e-07;1.044887081418486;1.010160218707476;10.001379094877134;0.8332947664890256;0.015565726987714518;0.01556187498355602;0.7977211126080229;0.014893539092539113;0.7979599201420297;1.0099456905266226
57.41638;1.0440798867533911;0.8332384749238753;0.7979414694187406;-4.699546230138069e-07;-4.0263448868274977e-07;1.0448854988417795;1.0101612383842333;10.00135581646822;0.833296621324831;0.01556571374113908;0.0155618616301912;0.7977214900624451;0.014893570324119377;0.7979573173063375;1.0099450610157654
57.42638;1.044079852609198;0.8332383074816465;0.7979397766430192;-4.703536447123685e-07;-4.0308366663813074e-07;1.0448838432420096;1.0101621927377002;10.00133233609658;0.833298598424506;0.015565699818122931;0.01556184947512493;0.7977218746650236;0.014893601418895515;0.7979547019907646;1.009944468683536
57.43638;1.0440799426692278;0.8332382344042549;0.797938043745832;-4.707504732746597e-07;-4.034768624110981e-07;1.0448821162735715;1.010163071587091;10.001308698198235;0.8333006941391945;0.015565685305807894;0.015561838670899993;0.7977222727716267;0.014893632292151767;0.7979520800842911;1.0099439142077713
57.44638;1.0440801610541246;0.8332382579143649;0.7979362815363353;-4.7114329355361253e-07;-4.038130931382566e-07;1.0448803175237247;1.0101638651770524;10.001284971995288;0.8333029049135389;0.015565670309500994;0.015561829386267594;0.797722689574141;0.01489366288756668;0.7979494567386113;1.0099433985629722
57.45638;1.0440805122442298;0.8332383792239316;0.7979344997493271;-4.715303073486188e-07;-4.040920911865429e-07;1.0448784473661032;1.0101645645119643;10.00126124304658;0.8333052271640483;0.015565654936082118;0.015561821799647694;0.7977231287653306;0.014893693157673532;0.7979468354198548;1.009942923369154
57.46638;1.0440810019677371;0.8332385990927318;0.7979327069484928;-4.719098661587238e-07;-4.0431399816882414e-07;1.0448765095211308;1.0101651611250628;10.00123760312948;0.8333076574875765;0.015565639291118991;0.015561816086036505;0.797723593539597;0.014893723037130331;0.7979442180419031;1.0099424915389719
57.47638;1.0440816368745331;0.8332389178027709;0.7979309097817616;-4.7228049258244344e-07;-4.044794201126292e-07;1.044874510497335;1.010165646765525;10.001214146674107;0.8333101924146232;0.01556562348791133;0.015561812405639232;0.7977240872057919;0.014893752443800555;0.7979416056432265;1.0099421063409098
57.48638;1.0440824228801622;0.8332393353124696;0.7979291126006475;-4.726406320128075e-07;-4.0458975383591866e-07;1.0448724568194465;1.0101660132504826;10.001190966387181;0.8333128277163263;0.015565607651643217;0.01556181090605978;0.7977246128760873;0.014893781301412943;0.7979389988872354;1.0099417702108366
57.49638;1.0440833640899787;0.8332398515900193;0.7979273177264351;-4.7298837470323617e-07;-4.0464737590285286e-07;1.0448703535422434;1.010166252935262;10.0011681462442;0.8333155582036625;0.015565591904412113;0.015561811728330936;0.7977251730687674;0.014893809546016988;0.7979363980084612;1.009941484696585
57.50638;1.044084462380352;0.8332404660773038;0.7979255258406607;-4.733215148582435e-07;-4.0465556257182884e-07;1.0448682050452225;1.010166360165351;10.001145759604016;0.83331837830255;0.015565576344039458;0.015561815004169957;0.7977257693146332;0.014893837121085832;0.7979338029442669;1.0099412503330805
57.51638;1.0440857171743383;0.8332411763120311;0.7979237364417728;-4.736380079692795e-07;-4.0461809279925255e-07;1.0448660166627957;1.0101663323109114;10.001123877603831;0.8333212830718547;0.015565561048037748;0.015561820848765827;0.797726401603384;0.014893863982191223;0.7979312141749347;1.0099410661347448
57.52638;1.0440871259115712;0.8332419772268851;0.7979219484571042;-4.739364270387821e-07;-4.045388113348113e-07;1.0448637956850597;1.0101661686053944;10.001102580796772;0.833324268831746;0.015565546101881567;0.01556182934970479;0.7977270678108275;0.014893890096185825;0.7979286332985592;1.0099409293653177
57.53638;1.0440886846333335;0.8332428616303722;0.7979201606297341;-4.74216133648949e-07;-4.044214033703097e-07;1.0448615512912203;1.0101658679474064;10.001081957219599;0.8333273326187657;0.015565531606932763;0.01556184054672954;0.7977277637873599;0.014893915428417046;0.7979260629697541;1.0099408354898924
57.54638;1.044090388102852;0.8332438207436321;0.7979183717138815;-4.744770975888817e-07;-4.0426911634267044e-07;1.0448592941499004;1.0101654281249175;10.001062086261076;0.8333304711190052;0.01556551765109235;0.015561854417349042;0.7977284845342557;0.01489393993184063;0.7979235063911493;1.009940778539816
57.55638;1.0440922295559656;0.8332448444236386;0.7979165803980588;-4.7471942919544274e-07;-4.040845449385279e-07;1.0448570361921643;1.010164847062854;10.001043031899583;0.8333336800525272;0.01556550428448089;0.015561870892884818;0.7977292256329626;0.01489396354523875;0.7979209661922033;1.009940751542597
57.56638;1.04409420021148;0.8332459222578048;0.7979147846839297;-4.749430218201702e-07;-4.038697546723211e-07;1.0448547899500977;1.0101641244708623;10.00102485142271;0.8333369541528547;0.015565491532107824;0.015561889898281894;0.7977299841464728;0.01489398620447586;0.7979184436720804;1.0099407462595067
57.57638;1.044096289156964;0.8332470454325601;0.7979129816155355;-4.7514742428085234e-07;-4.036264640915996e-07;1.0448525674027989;1.0101632617964358;10.00100759703017;0.8333402875845698;0.015565479418229331;0.015561911371518241;0.7977307587745881;0.014894007855213125;0.7979159395418453;1.0099407532047093
57.58638;1.0440984837304448;0.8332482072586009;0.7979111679197749;-4.7533194076756294e-07;-4.0335619261825246e-07;1.0448503793528197;1.0101622610770786;10.000991308793461;0.8333436744152923;0.015565467966122721;0.0155619352426018;0.7977315492381112;0.014894028456279771;0.7979134553850177;1.0099407628392834
57.59638;1.0441007703114793;0.8332494019713561;0.7979093403987207;-4.7549601951838454e-07;-4.0306035011341973e-07;1.0448482350960449;1.01016112461651;10.000976017300179;0.8333471090330911;0.01556545718196611;0.015561961415372073;0.7977323554726129;0.014894047983547341;0.7979109943652808;1.0099407667727
57.60638;1.044103135613183;0.8332506237665455;0.7979074955511598;-4.75639496183087e-07;-4.027401517641039e-07;1.0448461421433588;1.0101598553790123;10.000961750210905;0.8333505862916823;0.015565447048786993;0.015561989785172925;0.7977331772062416;0.014894066429355627;0.7979085607508397;1.0099407578348978
57.61638;1.0441055676776658;0.8332518671337479;0.7979056290905925;-4.7576261715961535e-07;-4.0239663549402315e-07;1.044844107255039;1.0101584566045707;10.000948534235157;0.8333541011741368;0.015565437529851065;0.015562020254975974;0.7977340138517837;0.014894083783734392;0.7979061589094497;1.00994072958993
57.62638;1.0441080561207121;0.8332531276909869;0.7979037357055074;-4.758661010098966e-07;-4.0203075890878663e-07;1.0448421382147162;1.0101569302939604;10.00093640080468;0.8333576485539722;0.015565428575520698;0.015562052710168642;0.7977348642716956;0.014894100008874566;0.7979037927022934;1.0099406761126635
57.63638;1.0441105920947802;0.8332544025579627;0.7979018093982447;-4.7595108918566084e-07;-4.0164322855191237e-07;1.0448402438749744;1.010155276668435;10.000925389930043;0.8333612228748093;0.01556542013227791;0.015562086982621433;0.7977357263229798;0.014894115036454962;0.7979014654769088;1.0099405923584126
57.64638;1.044113168250069;0.8332556904295124;0.7978998443620638;-4.7601905327232475e-07;-4.0123440186765346e-07;1.0448384323842606;1.0101534956599456;10.000915538739045;0.8333648174024822;0.015565412140404059;0.015562122850849645;0.7977365969403112;0.014894128798712611;0.7978991800429165;1.009940475195833
57.65638;1.0441157787136592;0.8332569911798643;0.7978978357425809;-4.7607172570324186e-07;-4.00804693737139e-07;1.0448367102417957;1.010151588550128;10.000906859788177;0.8333684239613494;0.015565404516894697;0.015562160065783138;0.7977374733958642;0.014894141256794492;0.797896937938666;1.0099403241772122
57.66638;1.0441184191134958;0.8332583043118426;0.7978957797365827;-4.7611088767740664e-07;-4.003549683404754e-07;1.0448350829682849;1.0101495583402993;10.00089932880899;0.8333720338240087;0.015565397149731083;0.015562198374184636;0.7977383549464802;0.014894152387850914;0.7978947386384928;1.0099401412571993
57.67638;1.044121086709745;0.8332596275931499;0.7978936730675255;-4.761382654473095e-07;-3.998862538298058e-07;1.0448335556444386;1.0101474088944955;10.000892896728438;0.8333756395168941;0.015565389918419933;0.015562237534836354;0.7977392432153506;0.01489416215591378;0.7978925800258606;1.009939930061934
57.68638;1.0441237803218442;0.8332609573231349;0.7978915126632614;-4.7615579236030985e-07;-3.9939907274111234e-07;1.04483213242084;1.0101451436829636;10.000887516127007;0.8333792364135181;0.015565382714996278;0.015562277321227011;0.7977401409456023;0.014894170513751855;0.7978904596121831;1.0099396954502182
57.69638;1.0441264990298587;0.8332622890761411;0.7978892955411198;-4.761658774202986e-07;-3.9889305796614713e-07;1.044830815457724;1.0101427649654753;10.000883157958858;0.8333828224905512;0.01556537544344633;0.015562317511494724;0.7977410507014341;0.014894177428863413;0.7978883752585199;1.0099394435039257
57.70638;1.0441292405372822;0.8332636179252937;0.7978870186053214;-4.761712055916886e-07;-3.983670333418093e-07;1.04482960447246;1.010140273528195;10.000879805610127;0.8333863968560791;0.015565368011758307;0.01556235788401008;0.7977419744870807;0.014894182901610556;0.7978863252944829;1.0099391816103804
57.71638;1.0441320020564668;0.8332649386995539;0.7978846791919203;-4.761740582101811e-07;-3.978195114761997e-07;1.0448284978035314;1.0101376693093589;10.00087743203886;0.8333899593321673;0.015565360339002422;0.015562398223372485;0.7977429134737445;0.014894186966241863;0.7978843080945273;1.0099389183357437
57.72638;1.044134782440439;0.8332662464656077;0.7978822762674608;-4.761757792409575e-07;-3.9724939748700315e-07;1.0448274942248486;1.0101349529090657;10.000875987659414;0.8333935107620511;0.015565352372755697;0.01556243832871053;0.7977438676851549;0.014894189680438876;0.797882321055424;1.009938663438016
57.73638;1.0441375821162415;0.8332675365072236;0.7978798112174896;-4.761770307813241e-07;-3.9665631594251456e-07;1.0448265938310046;1.010132126858632;10.000875415959499;0.8333970527087614;0.015565344090213823;0.015562478020271999;0.797744836380913;0.014894191111869251;0.7978803598786455;1.0099384279148478
57.74638;1.0441404016334963;0.8332688034244624;0.7978772878877853;-4.7617837805766845e-07;-3.960402505380425e-07;1.0448257980342033;1.010129195780776;10.000875668055402;0.8334005872049056;0.015565335482212063;0.015562517135299424;0.7977458188691443;0.01489419132504417;0.797878419021353;1.0099382230232525
57.75638;1.0441432405457995;0.8332700404494743;0.7978747117684503;-4.7618047472725226e-07;-3.9540103109688817e-07;1.0448251097255337;1.0101261653878804;10.00087669065394;0.8334041166481801;0.015565326544926518;0.015562555510611153;0.7977468147606688;0.014894190375611828;0.7978764928172588;1.0099380583800799
57.76638;1.0441460966423481;0.8332712400973202;0.7978720888207956;-4.7618404082898533e-07;-3.947382588946335e-07;1.0448245324706666;1.0101230412526563;10.000878411245543;0.8334076429426001;0.015565317282513825;0.015562592966533605;0.7977478231436133;0.014894188318018944;0.7978745766478083;1.0099379410058718
57.77638;1.0441489658176624;0.8332723954672338;0.7978694250950343;-4.7618981920933796e-07;-3.9405144024424094e-07;1.0448240682596972;1.0101198287006254;10.000880746131422;0.8334111663176486;0.015565307701770021;0.015562629308364734;0.797748841681266;0.01489418521170865;0.797872667616078;1.0099378759051274
57.78638;1.0441518428209267;0.8332735010034329;0.7978667268082427;-4.7619830568194965e-07;-3.933400096316217e-07;1.0448237164095893;1.0101165337484623;10.000883616318927;0.8334146851026812;0.01556529779378948;0.015562664344930728;0.7977498669592682;0.014894181116167256;0.7978707641395425;1.0099378666977126
57.79638;1.0441547225262007;0.8332745525628867;0.7978640001366912;-4.762095379468816e-07;-3.926033888632403e-07;1.044823474349467;1.0101131638607925;10.00088695003285;0.8334181967160823;0.015565287522655593;0.015562697901014453;0.7977508953347457;0.014894176085447556;0.79786886517654;1.009937916070552
57.80638;1.0441576010350009;0.8332755472916277;0.7978612512993423;-4.762234606571272e-07;-3.9184116210314545e-07;1.0448233385599932;1.0101097278513318;10.000890675634302;0.8334216985112332;0.015565276822484545;0.015562729811336003;0.7977519229647417;0.014894170175664452;0.7978669703427802;1.0099380267557092
57.81638;1.0441604764496948;0.8332764835207751;0.7978584869856089;-4.7624037304433515e-07;-3.9105315439390055e-07;1.044823305723275;1.0101062356061297;10.000894718343634;0.8334251874642347;0.015565265586711589;0.015562759918713514;0.7977529450672481;0.014894163460895506;0.7978650803930776;1.009938201736445
57.82638;1.0441633489135793;0.833277360529302;0.797855714479228;-4.7626076321236764e-07;-3.90239381329531e-07;1.0448233740796424;1.0101026983499062;10.000899006428398;0.8334286598763129;0.015565253675445865;0.015562788094051242;0.7977539554062688;0.014894156025963704;0.7978631967624449;1.0099384431830487
57.83638;1.0441662189941576;0.8332781779290968;0.7978529412976445;-4.762850404013522e-07;-3.894001774200589e-07;1.0448235436976436;1.0100991287094714;10.000903482934781;0.8334321125854085;0.015565240963856478;0.015562814257120257;0.7977549469128485;0.014894147934679821;0.7978613207783543;1.0099387522467076
57.84638;1.0441690858818646;0.8332789344203679;0.7978501743607784;-4.7631338385241007e-07;-3.8853641299341153e-07;1.044823815804385;1.0100955396702098;10.000908111104298;0.8334355443180164;0.015565227381746838;0.015562838376609753;0.7977559126458798;0.014894139212296164;0.7978594534795981;1.00993912985095
57.85638;1.044171947349811;0.8332796268092187;0.7978474190175554;-4.7634543843937867e-07;-3.8764958282328656e-07;1.0448241919039687;1.0100919430579802;10.000912865590555;0.8334389545778852;0.01556521290955794;0.01556286045996075;0.7977568459058547;0.01489412984559533;0.7978575957174299;1.00993957677885
57.86638;1.0441748008231513;0.8332802502302897;0.797844678739595;-4.763804844633941e-07;-3.867418773769445e-07;1.0448246729288682;1.0100883492939292;10.000917724458448;0.833442341157918;0.015565197571897898;0.015562880545213764;0.7977577405297863;0.014894119788998236;0.7978557484438004;1.0099400934669494
57.87638;1.0441776447520221;0.8332807988308581;0.797841955755572;-4.764179888074502e-07;-3.858159987485295e-07;1.044825258585816;1.0100847689719554;10.00092267777248;0.8334456992675986;0.015565181439158669;0.015562898699416518;0.7977585920862936;0.01489410898516819;0.7978539130840278;1.0099406802677382
57.88638;1.044180479646279;0.8332812664714226;0.7978392517425715;-4.7645756014678145e-07;-3.848745241085398e-07;1.044825946727942;1.010081213931317;10.000927735762168;0.8334490227694198;0.01556516460414885;0.01556291503006282;0.7977593985166054;0.014894097381782868;0.7978520915223671;1.0099413377200885
57.89638;1.0441833077035785;0.8332816475372614;0.7978365679171346;-4.764986160376518e-07;-3.8391917560616355e-07;1.0448267329481906;1.0100776958444408;10.000932917396192;0.8334523062682432;0.015565147147513952;0.015562929694094917;0.7977601594043473;0.01489408492408901;0.7978502857025112;1.0099420662016099
57.90638;1.04418613142515;0.8332819373636707;0.7978339048555719;-4.765403198493705e-07;-3.8295040976786223e-07;1.044827610991127;1.0100742244885927;10.00093823266407;0.8334555462601902;0.015565129121559804;0.015562942878736177;0.7977608747684724;0.014894071548531038;0.7978484972240445;1.0099428648619777
57.91638;1.0441889520927525;0.8332821322759613;0.7978312624587308;-4.765815120476867e-07;-3.8196764430955163e-07;1.0448285739618526;1.0100708078836989;10.000943680694741;0.8334587404869992;0.015565110550007899;0.01556295477230287;0.7977615445193744;0.0148940571940557;0.7978467273593782;1.0099437312469222
57.92638;1.0441917681063035;0.8332822296235041;0.7978286403241021;-4.766206808701398e-07;-3.809700541784126e-07;1.0448296155990577;1.0100674524342812;10.000949258713508;0.8334618867952126;0.015565091438399686;0.015562965559816826;0.7977621685502322;0.014894041805382077;0.7978449772341774;1.0099446623576211
57.93638;1.044194574372637;0.8332822276526207;0.7978260381978229;-4.7665610084513297e-07;-3.7995718774810456e-07;1.0448307309585187;1.0100641618435564;10.00095496303842;0.8334649827319288;0.015565071791871853;0.015562975424957078;0.7977627466912088;0.014894025317545622;0.7978432475282886;1.0099456555264354
57.94638;1.044197364310548;0.83328212509987;0.7978234557994961;-4.7668586761241234e-07;-3.78928950370332e-07;1.0448319164168067;1.0100609365162734;10.000960785740045;0.8334680258073515;0.015565051631892193;0.01556298453277673;0.7977632787477988;0.01489400765141242;0.7978415380926247;1.0099467083646703
57.95638;1.0442001331422175;0.8332819209552776;0.7978208926088054;-4.767078872219803e-07;-3.7788550606731737e-07;1.044833169125736;1.010057773855471;10.000966717735364;0.8334710142832217;0.015565031006665139;0.01556299301734496;0.7977637650625058;0.014893988727759818;0.7978398480417609;1.0099478189701647
57.96638;1.0442028796709075;0.833281614629478;0.7978183486487087;-4.767202089977663e-07;-3.768274772216585e-07;1.0448344860378573;1.0100546682061522;10.00097275509386;0.8334739480875911;0.015565009986842546;0.015563000990196307;0.7977642067885636;0.014893968472024276;0.7978381760647867;1.009948986684415
57.97638;1.0442056053990598;0.8332812062951935;0.7978158254268999;-4.7672147024815967e-07;-3.757559153830685e-07;1.0448358629751766;1.0100516108091204;10.000978906249854;0.8334768287128987;0.015564988647415637;0.01556300855299765;0.7977646049937684;0.014893946816328314;0.7978365203012927;1.0099502121581245
57.98638;1.0442083121788976;0.8332806973531476;0.7978133253896116;-4.767108325942486e-07;-3.746717780310488e-07;1.0448372941809547;1.010048591254378;10.000985197637203;0.8334796578073808;0.015564967054102088;0.015563015809175337;0.7977649595773124;0.01489392372032991;0.7978348774611653;1.0099514964006677
57.99638;1.0442110006892698;0.8332800909044712;0.7978108504503019;-4.7668764130471617e-07;-3.73575527963165e-07;1.0448387721190142;1.0100456003685558;10.000991673670004;0.833482435709587;0.015564945265056819;0.015563022869500735;0.7977652699627794;0.014893899188551208;0.7978332421754714;1.0099528398614
58.00638;1.0442136704773703;0.8332793920990839;0.7978084018602868;-4.7665142530990543e-07;-3.724672466733987e-07;1.0448402874343345;1.0100426324697407;10.000998391268737;0.833485161120587;0.01556492334300477;0.015563029839287206;0.7977655371253886;0.0148938732603617;0.7978316074986241;1.009954241877163
58.01638;1.0442163201960857;0.833278608136701;0.7978059817681201;-4.7660215538466985e-07;-3.713468350725306e-07;1.0448418290074408;1.0100396853830638;10.001005405035043;0.8334878320914394;0.015564901360119341;0.015563036803429773;0.7977657643675852;0.014893845986073665;0.7978299660412366;1.0099557005342206
58.02638;1.0442189477495811;0.8332777476568373;0.7978035943156951;-4.765402221606375e-07;-3.702139582291858e-07;1.0448433837943971;1.0100367588456751;10.001012751738946;0.8334904474745418;0.015564879388025738;0.015563043830667695;0.7977659561841879;0.014893817417579102;0.7978283110538754;1.009957213279195
58.03638;1.0442215515436764;0.8332768197826194;0.7978012450249852;-4.764659811140409e-07;-3.690679639774791e-07;1.0448449369597645;1.0100338527684847;10.00102045119598;0.833493007416126;0.015564857493308134;0.015563050986294324;0.7977661167249753;0.014893787621550194;0.7978266370520866;1.0099587775694898
58.04638;1.0442241316487688;0.8332758326043904;0.7977989398349906;-4.763795128553514e-07;-3.679080725050733e-07;1.0448464722943318;1.0100309665507237;10.001028512990342;0.8334955124355518;0.015564835737584852;0.015563058338052457;0.7977662489697493;0.014893756688150975;0.7978249397415794;1.0099603908673545
58.05638;1.0442266887721305;0.8332747914164204;0.7977966850917818;-4.762810656065219e-07;-3.667337175982634e-07;1.044847972456271;1.01002809970243;10.001036934420787;0.8334979623447266;0.015564814154708173;0.015563065959955144;0.7977663551115529;0.014893724721475432;0.7978232159578005;1.0099620502118507
58.06638;1.0442292228031658;0.8332736988969522;0.7977944874643444;-4.7617147400788864e-07;-3.6554469778837805e-07;1.0448494199063048;1.0100252524703166;10.00104569992873;0.8335003561537656;0.015564792725092685;0.015563073930119936;0.7977664377446525;0.014893691832484391;0.7978214644965304;1.0099637520576639
58.07638;1.0442317332786595;0.8332725575249054;0.7977923528560567;-4.760516874864741e-07;-3.643411811763866e-07;1.0448507985953923;1.0100224258582848;10.001054786253995;0.833502692766724;0.015564771392082547;0.015563082314320797;0.7977665005512936;0.014893658139828658;0.7978196870469128;1.0099654930905575
58.08638;1.0442342200581014;0.8332713711327626;0.797790285563405;-4.759220709617004e-07;-3.6312368667784184e-07;1.0448520947536537;1.010019622324407;10.001064160591868;0.8335049718922399;0.015564750095605512;0.015563091169322302;0.7977665478254234;0.014893623769414947;0.797817887950072;1.0099672713170202
58.09638;1.04423668269314;0.8332701440853891;0.7977882886166465;-4.757826617362224e-07;-3.6189281881582065e-07;1.0448532963511175;1.0100168473493878;10.00107377673772;0.8335071944014972;0.015564728774350459;0.015563100578457445;0.7977665829200147;0.014893588853316113;0.7978160737128168;1.0099690863276316
58.10638;1.0442391205933805;0.8332688800893671;0.7977863645777872;-4.7563379144895083e-07;-3.6064891781595804e-07;1.0448543928229714;1.0100141097974993;10.001083581681717;0.8335093616782151;0.015564707357926911;0.015563110659407912;0.7977666067942488;0.014893553529552586;0.7978142535950987;1.0099709389721494
58.11638;1.0442415348481695;0.8332675822718022;0.7977845161766043;-4.754760015408208e-07;-3.593920748829585e-07;1.0448553757135663;1.010011420535078;10.00109351674128;0.8335114750005681;0.015564685782745407;0.015563121526107275;0.7977666183182289;0.014893517942189134;0.7978124399048836;1.0099728310146598
58.12638;1.044243928687386;0.8332662540029859;0.7977827467244671;-4.7530959881493226e-07;-3.581223798827947e-07;1.0448562387098803;1.0100087911241455;10.001103504776596;0.8335135361601183;0.01556466401729982;0.015563133261874373;0.797766615658944;0.014893482236506293;0.7978106466487465;1.0099747646998076
58.13638;1.0442463053455706;0.8332648992890049;0.7977810599448725;-4.7513445758588037e-07;-3.5684020955528624e-07;1.0448569767945384;1.0100062326595813;10.001113451006015;0.8335155481155525;0.015564642073732452;0.015563145925714285;0.7977665968915669;0.014893446553751976;0.7978088877820444;1.009976741802323
58.14638;1.0442486663630108;0.8332635226130961;0.7977794590315264;-4.7495006963727205e-07;-3.55546604219421e-07;1.0448575860039984;1.0100037541678695;10.001123263969735;0.8335175138989631;0.015564619996870026;0.0155631595635901;0.797766559992622;0.014893411040197067;0.7978071761536457;1.0099787627382826
58.15638;1.0442510117629875;0.8332621293123854;0.7977779459142539;-4.7475576924604513e-07;-3.542435696883581e-07;1.0448580636516542;1.0100013619510693;10.001132865485095;0.8335194357001721;0.015564597837397862;0.015563174216352588;0.7977665035898754;0.014893375863781122;0.7978055230467086;1.0099808270937336
58.16638;1.0442533408393746;0.8332607265251764;0.7977765214856413;-4.745510543402278e-07;-3.5293432939894723e-07;1.044858408141035;1.0099990602606854;10.001142181357393;0.8335213159950213;0.015564575628416514;0.015563189924910618;0.7977664278380522;0.014893341215286716;0.7978039382907736;1.0099829347162115
58.17638;1.0442556530557812;0.8332593233639282;0.7977751860252897;-4.743357146626265e-07;-3.5162345547167957e-07;1.0448586183852961;1.0099968520772495;10.001151134774338;0.8335231582837235;0.015564553384509768;0.015563206718810271;0.7977663337697901;0.014893307286149309;0.7978024303781182;1.009985084819277
58.18638;1.044257948542554;0.8332579295511889;0.7977739394054394;-4.7410970929031457e-07;-3.5031641477610367e-07;1.0448586933521764;1.0099947392946773;10.00115965574786;0.8335249661920728;0.015564531126745234;0.0155632245936033;0.7977662221912604;0.014893274240925585;0.7978010060915461;1.00998727381111
58.19638;1.0442602282555264;0.8332565533376964;0.7977727812075723;-4.7387308873177545e-07;-3.490187958649867e-07;1.0448586325030331;1.0099927222609801;10.001167697797294;0.8335267428310722;0.015564508908319622;0.01556324350038966;0.7977660935973436;0.014893242205730801;0.7977996704212685;1.0099894948712351
58.20638;1.0442624945454684;0.8332552003996736;0.7977717104865819;-4.736259437735308e-07;-3.477358844362138e-07;1.0448584364811784;1.0099907995854105;10.001175238773506;0.833528491099134;0.015564486810835441;0.015563263360231772;0.7977659487249246;0.014893211273886367;0.7977984272546665;1.0099917392283466
58.21638;1.0442647510964957;0.833253874022742;0.7977707256169985;-4.733682146649399e-07;-3.4647247236086645e-07;1.0448581068713092;1.0099889687439187;10.00118226525634;0.833530213824968;0.015564464909630489;0.015563284087620456;0.7977657892805758;0.014893181513923914;0.7977972797514089;1.0099939972143257
58.22638;1.044267001669827;0.8332525757762289;0.7977698243994834;-4.730996534801943e-07;-3.4523262975359233e-07;1.0448576455137084;1.0099872264775889;10.00118876354791;0.83353191325422;0.015564443237059985;0.015563305595428366;0.797765618215251;0.014893152971459002;0.7977962299057559;1.009996258509875
58.23638;1.0442692490092047;0.8332513062841136;0.7977690038372328;-4.728199977346727e-07;-3.4401946385470044e-07;1.0448570543445446;1.0099855688549861;10.001194718682537;0.8335335907884974;0.015564421775682086;0.015563327786350577;0.7977654392067426;0.01489312567492043;0.7977952784019255;1.0099985123839272
58.24638;1.0442714949346632;0.833250065796998;0.79776826001418;-4.725290518069629e-07;-3.4283488195177517e-07;1.0448563358797898;1.0099839917919564;10.001200111164493;0.833535247519484;0.015564400472206847;0.015563350552010115;0.7977652557500494;0.01489309964576453;0.7977944247576381;1.0100007489570477
58.25638;1.0442737415088197;0.8332488546234157;0.7977675886737245;-4.7222698702352376e-07;-3.4167966153272053e-07;1.0448554938700068;1.009982491713844;10.001204911472371;0.8335368847909714;0.015564379244863265;0.015563373775152432;0.7977650706485312;0.014893074905453288;0.7977936672688721;1.0100029607186445
58.26638;1.0442759916064543;0.8332476733501558;0.7977669859060964;-4.719148589533699e-07;-3.405540273027775e-07;1.0448545335640602;1.0099810657721335;10.001209075627564;0.8335385039661551;0.015564357997338367;0.015563397323471832;0.7977648865256717;0.014893051478965554;0.7977930036384582;1.0100051426513634
58.27638;1.0442782478853556;0.8332465226393589;0.7977664482875279;-4.7159466976795173e-07;-3.394583567282799e-07;1.04485346115272;1.009979711810152;10.001212547474266;0.833540106043963;0.01556433664528055;0.01556342104774042;0.7977647061857723;0.014893029380148842;0.7977924317417426;1.010007290868014
58.28638;1.0442805117073641;0.8332454036086092;0.7977659725699477;-4.7126908526755126e-07;-3.383934972885031e-07;1.0448522829385323;1.0099784284886983;10.00121526621444;0.8335416923183611;0.015564315118853759;0.015563444794327128;0.7977645321455576;0.014893008585583954;0.7977919491669041;1.0100094004933422
58.29638;1.0442827826935408;0.8332443191985146;0.7977655551004617;-4.70941127356626e-07;-3.3736053810537724e-07;1.0448510052576245;1.0099772156450062;10.00121717542186;0.8335432650572283;0.015564293338995505;0.015563468414576514;0.7977643667764531;0.014892989035355284;0.7977915528544905;1.0100114640471431
58.30638;1.0442850581359426;0.8332432747857386;0.7977651910986242;-4.706136949088661e-07;-3.363605230423074e-07;1.0448496345947242;1.0099760741910992;10.001218236003977;0.8335448267969778;0.015564271207305441;0.015563491763766233;0.7977642125649386;0.014892970656169324;0.7977912399658257;1.0100134716020204
58.31638;1.0442873328719149;0.8332422771341833;0.7977648743198787;-4.7028913329389326e-07;-3.3539448273268794e-07;1.044848177167917;1.0099750049356928;10.001218434603157;0.8335463796426352;0.015564248620958192;0.015563514707716981;0.7977640706292086;0.01489295337496898;0.7977910085754013;1.0100154118233522
58.32638;1.044289600438011;0.8332413327110677;0.797764597116323;-4.6996926870831326e-07;-3.344635838271557e-07;1.0448466390281963;1.0099740073079235;10.001217775420011;0.8335479257898376;0.015564225489858379;0.015563537140632057;0.7977639391308933;0.0148929371146827;0.797790857519446;1.0100172729508479
58.33638;1.0442918544335793;0.8332404462227164;0.7977643505666893;-4.69655848464577e-07;-3.335692297524938e-07;1.0448450269057132;1.0099730791302028;10.0012162629801;0.8335494678799473;0.01556420174493879;0.015563558996006479;0.797763813996249;0.014892921777476371;0.7977907859715585;1.0100190446319057
58.34638;1.0442940890131647;0.8332396199983731;0.7977641251068678;-4.693509035541574e-07;-3.327131014580437e-07;1.0448433484611936;1.0099722174034313;10.001213890827872;0.833551008322787;0.015564177348695475;0.015563580246172066;0.7977636902381982;0.014892907234774638;0.7977907928819868;1.010020719711967
58.35638;1.0442962992411144;0.8332388547770673;0.7977639110616758;-4.6905664493428485e-07;-3.318970884437369e-07;1.0448416114048864;1.0099714195852405;10.001210639735524;0.8335525485292716;0.01556415230097766;0.015563600899628395;0.7977635621715717;0.014892893336131236;0.7977908767424042;1.0100222939267225
58.36638;1.0442984820000398;0.833238151338639;0.7977636978120544;-4.687751392024774e-07;-3.3112293824000555e-07;1.044839821981248;1.0099706838991016;10.00120647837641;0.8335540885606881;0.0155641266228253;0.015563620995632809;0.7977634239280932;0.014892879924219612;0.7977910360115607;1.0100237647705812
58.37638;1.0443006366900986;0.8332375117868875;0.7977634728459332;-4.6850816035438874e-07;-3.303917387107512e-07;1.0448379845724893;1.0099700082576832;10.001201362131392;0.8335556269146764;0.015564100336977452;0.015563640592383842;0.7977632701775146;0.014892866849345874;0.7977912692272644;1.0100251314738677
58.38638;1.0443027643858114;0.8332369399819489;0.7977632227031519;-4.68257179056526e-07;-3.2970375818937197e-07;1.0448361031402684;1.0099693900344806;10.001195237551459;0.8335571604076152;0.01556407346653346;0.015563659753080463;0.7977630957149119;0.014892853977187733;0.7977915740370864;1.0100263953405708
58.39638;1.0443048657752547;0.8332364415159957;0.7977629350340613;-4.680235445931817e-07;-3.2905883655560747e-07;1.0448341819798874;1.009968826986031;10.001188053529752;0.8335586843232117;0.015564046039090217;0.01556367854512282;0.7977628948823436;0.01489284117647175;0.7977919459652417;1.0100275597312167
58.40638;1.0443069396977713;0.8332360232946262;0.7977625998373139;-4.6780887357535443e-07;-3.284569865157201e-07;1.044832225129414;1.0099683175048155;10.001179769596005;0.8335601926525479;0.01556401808529981;0.01556369705176454;0.797762662050177;0.014892828302402765;0.7977923779657251;1.010028629774825
58.41638;1.0443089826071192;0.8332356922949243;0.7977622095153231;-4.676151151920259e-07;-3.2789874749052914e-07;1.044830236216986;1.009967860467281;10.001170363884976;0.8335616782849383;0.015563989642805972;0.015563715368590237;0.7977623928808646;0.014892815200772952;0.797792860893882;1.0100296114070564
58.42638;1.0443109888025999;0.8332354540387317;0.7977617583537983;-4.6744405252595e-07;-3.2738512889541476e-07;1.0448282184475746;1.0099674552706435;10.001159840314083;0.833563133843802;0.015563960763851708;0.015563733580751377;0.7977620854813454;0.014892801726350097;0.7977933845221512;1.0100305101873353
58.43638;1.0443129516677332;0.8332353117087385;0.7977612420916007;-4.6729683227162574e-07;-3.269173773296523e-07;1.044826174216168;1.0099671014118352;10.001148225797472;0.8335645529504248;0.015563931508200422;0.01556375174338479;0.7977617405351131;0.01489278776189269;0.7977939381386538;1.0100313313651499
58.44638;1.04431486530373;0.8332352663195473;0.7977606581184794;-4.6717407469416396e-07;-3.2649693545674644e-07;1.0448241053409841;1.0099667980197886;10.001135566185175;0.8335659304616795;0.015563901928404032;0.01556376987353657;0.7977613602814441;0.01489277323307514;0.7977945101153531;1.0100320809998014
58.45638;1.0443167256707786;0.8332353181471616;0.7977600060529693;-4.6707634805647143e-07;-3.2612550657178464e-07;1.0448220141998565;1.0099665444802963;10.001121924961753;0.8335672624730743;0.015563872072799186;0.015563787949160949;0.7977609472731945;0.014892758113958291;0.7977950872554901;1.010032766027863
58.46638;1.0443185300020694;0.8332354684658405;0.7977592876648907;-4.670045049588595e-07;-3.258047551660252e-07;1.0448199042350823;1.0099663416799083;10.00110737878192;0.8335685472866089;0.015563842006625625;0.015563805909397455;0.7977605039002594;0.01489274242507196;0.7977956549890574;1.0100333925526803
58.47638;1.0443202747228286;0.8332357198761109;0.7977585060384089;-4.669597851843505e-07;-3.2553600295045767e-07;1.0448177785259;1.0099661924078287;10.00109201787231;0.8335697856170098;0.015563811827754844;0.01556382365290656;0.7977600329420695;0.014892726224496248;0.7977961986495394;1.0100339642064606
58.48638;1.0443219546507805;0.8332360751716971;0.7977576648826271;-4.669437242752862e-07;-3.253204734020694e-07;1.0448156381251619;1.0099661005132887;10.001075947893852;0.8335709792851124;0.015563781664672779;0.015563841043299045;0.797759538793286;0.014892709584312793;0.7977967049605104;1.0100344822535294
58.49638;1.0443235641116995;0.8332365363430438;0.7977567679553319;-4.6695771589120547e-07;-3.251592872686993e-07;1.0448134829182243;1.0099660694098545;10.001059282663507;0.8335721299813806;0.015563751664849126;0.015563857925932357;0.7977590283423519;0.014892692567000996;0.7977971627214979;1.0100349465588458
58.50638;1.0443250982695005;0.8332371044490681;0.7977558188902392;-4.670024901522101e-07;-3.2505281348073646e-07;1.0448113140593704;1.0099661008285898;10.001042136601292;0.8335732387808903;0.015563721980295583;0.015563874139991215;0.7977585105681323;0.014892675227505228;0.7977975626829027;1.01003535576505
58.51638;1.0443265546747262;0.8332377797706316;0.7977548222382732;-4.67078176329439e-07;-3.250004088076463e-07;1.0448091344550494;1.009966194510644;10.001024619967655;0.83357430627362;0.015563692749181004;0.01556388952013569;0.797757994828998;0.014892657632144864;0.7977978972419942;1.0100357070641761
58.52638;1.0443279344853065;0.833238561997701;0.7977537842750314;-4.671848685596048e-07;-3.250007810021229e-07;1.044806947006313;1.0099663487384158;10.001006826151915;0.8335753330669122;0.01556366408555109;0.015563903899260467;0.7977574887538896;0.014892639863438221;0.7977981604157275;1.0100359967572123
58.53638;1.0443292414038718;0.8332394506522325;0.7977527122014052;-4.673228794048464e-07;-3.250524169207023e-07;1.04480475305421;1.0099665612837074;10.000988815722266;0.8335763199295138;0.015563636090453536;0.015563917116891014;0.7977569973167211;0.014892622001631887;0.7977983478232082;1.0100362214131042
58.54638;1.044330478833635;0.8332404454514961;0.7977516134126093;-4.67492434534225e-07;-3.2515394228354484e-07;1.0448025522333868;1.0099668301273694;10.000970616926425;0.8335772674253765;0.015563608868418993;0.015563929030667709;0.7977565234650684;0.01489260410579923;0.7977984566872816;1.0100363785279354
58.55638;1.0443316481823248;0.8332415463371841;0.7977504959475009;-4.67693247467219e-07;-3.253041585497674e-07;1.0448003438114377;1.0099671537064931;10.000952242354838;0.8335781760772424;0.015563582531471495;0.015563939524151827;0.797756068971336;0.01489258621613703;0.7977984861502494;1.0100364663103503
58.56638;1.04433274940553;0.8332427535645313;0.7977493685524822;-4.6792425173819804e-07;-3.255017363469066e-07;1.0447981284418475;1.0099675316194279;10.000933699986835;0.8335790473017981;0.015563557190873661;0.015563948502495015;0.7977556346499804;0.014892568371128609;0.7977984373494251;1.0100364837756466
58.57638;1.0443337818497862;0.8332440676414179;0.7977482396758029;-4.681836706912797e-07;-3.2574508181079917e-07;1.0447959086835106;1.0099679656123721;10.000914998788353;0.8335798835799643;0.015563532943259848;0.015563955878655713;0.7977552203570555;0.01489255062419364;0.7977983132862253;1.0100364316396075
58.58638;1.044334744952345;0.8332454887366397;0.7977471166054604;-4.6846945648444593e-07;-3.260325307876698e-07;1.0447936883299787;1.0099684597004477;10.000896155225705;0.8335806875343769;0.015563509862790549;0.01556396156985646;0.797754825479617;0.014892533050364644;0.7977981190301486;1.0100363125333351
58.59638;1.0443356395627983;0.833247016106406;0.7977460054658742;-4.6877961450283155e-07;-3.2636274357566976e-07;1.0447914716446063;1.0099690193660142;10.000877186934357;0.8335814615473567;0.015563488004632283;0.01556396551658521;0.7977544498908962;0.014892515746054638;0.797797861753645;1.0100361297682225
58.60638;1.0443364681331269;0.8332486475406716;0.7977449118252014;-4.6911216364440547e-07;-3.267350125473709e-07;1.0447892628321802;1.0099696495821426;10.000858109340449;0.8335822077363216;0.015563467421447558;0.01556396770105131;0.7977540946500632;0.014892498827270097;0.7977975503463565;1.0100358855704326
58.61638;1.0443372329393328;0.8332503790312503;0.797743841166205;-4.6946503178094025e-07;-3.271489282873275e-07;1.044787065793141;1.0099703527472927;10.000838951858396;0.8335829270604025;0.015563448181097887;0.015563968135224898;0.7977537620684997;0.014892482415132316;0.7977971951106169;1.0100355803431131
58.62638;1.0443379347182293;0.8332522053768069;0.7977427988593743;-4.6983609056691596e-07;-3.2760367391505925e-07;1.044784884535303;1.0099711291096307;10.000819760827438;0.8335836188544228;0.015563430357935627;0.015563966832628714;0.7977534553503551;0.014892466616293561;0.7977968073910042;1.0100352134869666
58.63638;1.044338573085738;0.8332541208351242;0.7977417903603956;-4.7022321856296955e-07;-3.280978599005081e-07;1.0447827238001477;1.0099719785610466;10.000800583829275;0.8335842820267761;0.015563414009891655;0.015563963806840766;0.7977531782143049;0.014892451527427094;0.7977963988329565;1.0100347836809935
58.64638;1.0443391475918085;0.8332561189542147;0.7977408218036978;-4.7062420292472854e-07;-3.286298912251913e-07;1.044780589190391;1.0099729005976765;10.000781468500247;0.8335849167464726;0.015563399173477122;0.015563959100256274;0.7977529349889354;0.014892437264372857;0.797795980756568;1.0100342873942094
58.65638;1.0443396585349118;0.833258191921283;0.7977399002630551;-4.710366831245585e-07;-3.291983621552071e-07;1.044778486973335;1.0099738926688493;10.00076247181534;0.8335855255045765;0.015563385863503289;0.015563952802476086;0.7977527308557276;0.014892423984736893;0.7977955639999899;1.0100337181218413
58.66638;1.044340107441821;0.8332603297537651;0.7977390334603002;-4.7145844950769937e-07;-3.298023915053687e-07;1.0447764233092685;1.0099749493826775;10.000743658944504;0.8335861132571087;0.015563374064104615;0.015563945040241708;0.7977525711368736;0.014892411870451257;0.7977951588137853;1.010033067955573
58.67638;1.044340496722082;0.833262520355057;0.7977382291939887;-4.718876710444335e-07;-3.3044170736466884e-07;1.044774403086384;1.0099760633670152;10.000725100116028;0.8335866862107214;0.015563363731353424;0.015563935957111126;0.7977524598817446;0.014892401079406058;0.7977947741891943;1.0100323296824862
58.68638;1.0443408288983627;0.8332647512470576;0.7977374948737899;-4.723226761698178e-07;-3.311163004588053e-07;1.0447724298694263;1.009977226945939;10.000706875945694;0.8335872498028452;0.015563354807184387;0.015563925694617217;0.7977523992323943;0.014892391716459267;0.7977944172914917;1.0100314973975686
58.69638;1.0443411069072313;0.8332670116637234;0.797736837199687;-4.7276170613549033e-07;-3.318260880349984e-07;1.0447705069917077;1.0099784340571267;10.000689076609829;0.8335878079116853;0.015563347217890124;0.01556391437485919;0.7977523898568324;0.014892383836235467;0.7977940943050151;1.0100305654308186
58.70638;1.0443413348513695;0.8332692931670286;0.7977362618185176;-4.7320281822448976e-07;-3.325709885021824e-07;1.044768638439925;1.009979681615982;10.000671785314637;0.8335883639961224;0.015563340859982249;0.015563902093061072;0.797752431543211;0.014892377452154564;0.7977938115879912;1.010029527440791
58.71638;1.0443415178227307;0.8332715888839982;0.7977357732970488;-4.736437437896075e-07;-3.333512566281131e-07;1.0447668289909202;1.0099809696642812;10.00065506113911;0.8335889223044707;0.015563335601693106;0.01556388892479157;0.7977525231832056;0.014892372548447294;0.7977935754920986;1.0100283768935527
58.72638;1.044341661364827;0.8332738929552742;0.7977353753774592;-4.740817127172551e-07;-3.341677505238894e-07;1.0447650838968288;1.0099823007171957;10.000638935383133;0.8335894879801237;0.01556333130287928;0.015563874933991933;0.7977526624052377;0.014892369095289239;0.7977933919506871;1.0100271074649565
58.73638;1.044341770814886;0.8332762004399636;0.7977350712033191;-4.7451347928563857e-07;-3.350217982655661e-07;1.044763408944813;1.009983678837968;10.000623421631921;0.8335900668093321;0.015563327834845927;0.015563860181078835;0.7977528461646936;0.014892367058195542;0.7977932667069578;1.0100257128176118
58.74638;1.0443418510237934;0.8332785065272491;0.79773486391262;-4.74935828491223e-07;-3.359146661050184e-07;1.0447618109489671;1.0099851088844594;10.00060852884899;0.8335906648887976;0.015563325085716086;0.015563844742340608;0.7977530720926309;0.014892366408988977;0.7977932050999423;1.0100241862266353
58.75638;1.0443419072123479;0.8332808056469344;0.7977347574470417;-4.7534614017430223e-07;-3.3684712841908264e-07;1.0447602977696027;1.0099865961715928;10.000594264810086;0.833591287770561;0.015563322959052482;0.015563828722516658;0.7977533389492977;0.014892367139491882;0.7977932116035609;1.0100225200035216
58.76638;1.0443419454170015;0.8332830916434298;0.7977347568804629;-4.7574233477441156e-07;-3.378194941703847e-07;1.044758877927904;1.0099881460987876;10.000580630628058;0.8335919395993189;0.015563321387917496;0.01556381224734706;0.7977536461061242;0.014892369260594793;0.7977932899992213;1.010020705741606
58.77638;1.0443419714453157;0.8332853580304312;0.7977348681421246;-4.7612271922199486e-07;-3.388318028805865e-07;1.0447575601684804;1.0099897628016803;10.000567614045696;0.8335926235816467;0.015563320344922625;0.015563795452897919;0.7977539927215379;0.014892372781753559;0.7977934432856524;1.010018735342071
58.78638;1.0443419898981148;0.833287597658143;0.7977350972791035;-4.7648645577893807e-07;-3.3988370568842544e-07;1.0447563526429113;1.0099914472537825;10.000555189240359;0.8335933435255762;0.015563319820581449;0.015563778481035904;0.7977543770474054;0.014892377680751972;0.7977936728631916;1.010016601706316
58.79638;1.0443420043775986;0.8332898030079283;0.7977354498346668;-4.7683391626743015e-07;-3.409741880856278e-07;1.0447552621632716;1.0099931973573733;10.000543326658455;0.8335941044450239;0.015563319799374179;0.015563761482904665;0.7977547965422052;0.014892383876303464;0.7977939780602817;1.010014299449324
58.80638;1.0443420179272598;0.8332919673442356;0.7977359305471102;-4.771662365712987e-07;-3.421016329002451e-07;1.0447542942349903;1.0099950103308495;10.000531996891759;0.8335949113404527;0.015563320254780388;0.015563744629475993;0.7977552486073958;0.014892391225392416;0.7977943566039273;1.0100118253520802
58.81638;1.0443420328435487;0.8332940849658595;0.7977365426333888;-4.774848065286874e-07;-3.4326415273560507e-07;1.0447534532734988;1.0099968845936567;10.000521162800977;0.8335957675700205;0.015563321142564984;0.015563728118234406;0.7977557311891319;0.014892399553019076;0.7977948058957669;1.0100091780144693
58.82638;1.0443420505060865;0.8332961500913062;0.7977372869491599;-4.777911632783608e-07;-3.444598162707244e-07;1.0447527421904623;1.0099988198931795;10.000510783257491;0.8335966744609036;0.015563322390161342;0.015563712167618635;0.7977562426538646;0.014892408683428606;0.7977953242500734;1.0100063575743012
58.83638;1.044342072171756;0.8332981559656192;0.7977381622743359;-4.780867806484251e-07;-3.4568665739362115e-07;1.044752162028695;1.0100008162819456;10.000500831186548;0.8335976316164762;0.015563323900197153;0.01556369699797643;0.7977567807053697;0.014892418447171148;0.7977959106490847;1.0100033652686606
