time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.84638;1.0443420998230422;0.8333000950709164;0.7977391665300886;-4.783725896905838e-07;-3.469426120392763e-07;1.0447517129249966;1.0100028729463049;10.000491304535768;0.833598637139418;0.01556332556613593;0.015563682808847228;0.7977573415776996;0.014892428677905514;0.7977965637010599;1.0100002024535615
58.85638;1.0443421353032332;0.8333019605788236;0.7977402975283385;-4.786487942778193e-07;-3.482254783213144e-07;1.0447513958998418;1.0100049881759332;10.000482224809483;0.8335996878724077;0.015563327286474752;0.015563669770871334;0.7977579206835004;0.014892439217296416;0.7977972823435714;1.0099968704273643
58.86638;1.0443421784318792;0.8333037481059697;0.7977415527532397;-4.789152297854989e-07;-3.4953282047732535e-07;1.0447512137496808;1.0100071604652587;10.00047362972754;0.833600779308666;0.015563328975874827;0.015563658030650346;0.7977585135848929;0.01489244991927181;0.7977980679465498;1.009993371262698
58.87638;1.0443422259243966;0.8333054558705895;0.7977429289245428;-4.791716722828745e-07;-3.50861882986338e-07;1.044751170740515;1.0100093894742477;10.000465564638816;0.8336019058750271;0.015563330572986693;0.01556364771296282;0.7977591165256801;0.014892460644040859;0.7977989250840706;1.0099897079751086
58.88638;1.0443422717566888;0.8333070837462264;0.7977444221021706;-4.7941776274518e-07;-3.522096302886912e-07;1.0447512718573757;1.0100116762350915;10.000458076419436;0.8336030619966227;0.01556333203987891;0.015563638918693353;0.797759727147903;0.014892471257375;0.7977998601106477;1.0099858835578925
58.89638;1.0443423085533206;0.8333086330674323;0.7977460283316491;-4.796529174326309e-07;-3.535728965495194e-07;1.044751521847187;1.010014023122944;10.0004512109796;0.8336042420017835;0.015563333355584448;0.015563631715610848;0.7977603447345547;0.014892481641388866;0.7978008788603402;1.009981900365881
58.90638;1.0443423284985422;0.8333101069286115;0.797747744237131;-4.798764171324589e-07;-3.5494868680506367e-07;1.044751924272118;1.0100164336984232;10.000445007377309;0.8336054383962856;0.015563334512565037;0.01556362611890079;0.7977609696330419;0.014892491694343885;0.7978019851139433;1.009977760616836
58.91638;1.0443423231558642;0.833311509980859;0.7977495669437206;-4.800875343288524e-07;-3.563344718910867e-07;1.0447524810137636;1.0100189115289053;10.000439483856848;0.8336066412229468;0.015563335517797507;0.015563622079432269;0.7977616028092755;0.014892501312594352;0.7978031803681888;1.0099734674834655
58.92638;1.0443422834545917;0.8333128478660689;0.7977514935031149;-4.802855160746835e-07;-3.5772809578335554e-07;1.044753192383888;1.0100214584596527;10.000434630788977;0.8336078399253178;0.015563336389730724;0.015563619503905264;0.7977622452219303;0.014892510377571966;0.7978044644021145;1.0099690261816259
58.93638;1.0443422007307568;0.8333141265758689;0.7977535205126277;-4.804694990065679e-07;-3.591274586568755e-07;1.0447540571301754;1.0100240738368211;10.00043042450388;0.8336090252545629;0.015563337146597724;0.015563618302330313;0.7977628969154772;0.014892518760685165;0.7978058359788066;1.0099644444385087
58.94638;1.044342068170809;0.8333153517242096;0.797755643934966;-4.806386798705533e-07;-3.605305080843402e-07;1.0447550713915548;1.0100267551393154;10.000426850401169;0.8336101887179453;0.01556333779405196;0.015563618427131425;0.797763557366712;0.014892526337747996;0.7978072931009318;1.0099597327687355
58.95638;1.0443418813175354;0.8333165277022268;0.7977578588539234;-4.807924705677786e-07;-3.619354278655326e-07;1.044756227599336;1.0100294993883605;10.000423912935013;0.8336113212804699;0.015563338325191205;0.015563619880259217;0.7977642270301079;0.014892532999590622;0.7978088330065006;1.0099549047160874
58.96638;1.044341637246188;0.8333176572756396;0.7977601592660739;-4.809301904636631e-07;-3.6334068261699247e-07;1.044757515423435;1.0100323034810843;10.000421624028897;0.8336124139913053;0.01556333873835818;0.015563622689976337;0.797764907941063;0.014892538653657306;0.7978104526714583;1.009949975653471
58.97638;1.0443413339386791;0.8333187426383514;0.7977625376877222;-4.810507305882349e-07;-3.647449395493893e-07;1.0447589242210158;1.010035163351222;10.0004199834748;0.8336134595932566;0.015563339052669958;0.015563626873542557;0.7977656027963212;0.014892543227955983;0.7978121495969281;1.0099449608549553
58.98638;1.0443409706681528;0.8333197870069027;0.7977649846414219;-4.811526488621863e-07;-3.661469191718042e-07;1.0447604435935152;1.0100380740587545;10.000418968744123;0.8336144532496952;0.015563339298911006;0.01556363241469901;0.7977663140240853;0.014892546684224952;0.7978139218829225;1.0099398748129529
58.99638;1.044340547375785;0.8333207949761576;0.7977674889892642;-4.812343678716374e-07;-3.6754541674317736e-07;1.0447620615497109;1.0100410307700685;10.000418536956072;0.8336153919613222;0.01556333950685514;0.015563639268170842;0.7977670432738471;0.014892549026289344;0.7978157672767051;1.0099347313436524
59.00638;1.044340062918071;0.8333217717839408;0.7977700392462046;-4.812942138249414e-07;-3.6893956677669616e-07;1.044763764297502;1.0100440300740843;10.000418634918855;0.8336162728726557;0.01556333971144055;0.01556364737670392;0.7977677908040242;0.014892550297311033;0.7978176821067079;1.009929543539944
59.01638;1.0443395153779496;0.8333227220985883;0.7977726247214976;-4.813305996162464e-07;-3.70328908720676e-07;1.0447655387355714;1.0100470710677252;10.000419211624184;0.8336170917538791;0.01556333995634939;0.015563656678528971;0.7977685552071303;0.01489255057422829;0.7978196612215025;1.0099243238586981
59.02638;1.044338904618546;0.8333236487035522;0.7977752359500233;-4.813423991230497e-07;-3.717131554211214e-07;1.0447673739353551;1.0100501542579021;10.000420225152213;0.8336178430670124;0.015563340285463948;0.01556366709988836;0.7977693333814402;0.014892549957251545;0.7978216985800013;1.0099190847125203
59.03638;1.0443382334799507;0.833324551947607;0.7977778647266498;-4.813291084647188e-07;-3.7309192862306194e-07;1.0447692602867322;1.010053279363043;10.00042164435944;0.8336185209495331;0.015563340740932692;0.015563678555532008;0.797770120628886;0.014892548562034154;0.7978237870676035;1.0099138386326825
59.04638;1.044337506151385;0.83332542992231;0.7977805038981963;-4.812906532068622e-07;-3.744645115109566e-07;1.0447711884184754;1.0100564441332742;10.000423448230581;0.8336191196131365;0.01556334136969395;0.015563690952670578;0.7977709119979446;0.014892546531087255;0.7978259174493448;1.009908596982678
59.05638;1.0443367263585732;0.8333262783864572;0.7977831471264999;-4.812270457421597e-07;-3.758298101188348e-07;1.0447731489424024;1.0100596436109057;10.000425620119316;0.833619633566707;0.015563342218410572;0.015563704167271701;0.797771703966506;0.014892544040215257;0.7978280782381911;1.0099033690822656
59.06638;1.044335897324226;0.8333270907907089;0.7977857883040695;-4.81138220684498e-07;-3.771867224112511e-07;1.044775132899744;1.010062870410088;10.000428138723017;0.8336200584082634;0.015563343310314736;0.015563718021418066;0.797772494290062;0.014892541277613728;0.7978302573909928;1.009898163523864
59.07638;1.0443350223605785;0.8333278591051709;0.7977884203249926;-4.810240068169909e-07;-3.7853426253012207e-07;1.0447771321972275;1.0100661161659807;10.000430969051072;0.8336203913607835;0.01556334463435899;0.015563732301707451;0.797773280918628;0.01489253843047078;0.7978324445455633;1.0098929892628081
59.08638;1.0443341056471804;0.8333285744814775;0.797791034496124;-4.808839068342891e-07;-3.7987102538707784e-07;1.0447791388118868;1.010069371622307;10.000434058660785;0.8336206311711716;0.01556334616277676;0.015563746785871939;0.7977740617222592;0.014892535697914558;0.7978346319445256;1.0098878541959972
59.09638;1.0443331536422258;0.8333292271686831;0.7977936209589913;-4.807168624068751e-07;-3.811948665972954e-07;1.0447811430957492;1.010072625475114;10.000437345337586;0.8336207777069147;0.015563347870994984;0.015563761252668486;0.7977748346004389;0.014892533294762;0.7978368132788379;1.009882763264951
59.10638;1.0443321759874815;0.833329806599404;0.7977961692569365;-4.805212856938148e-07;-3.825033729967409e-07;1.0447831327545571;1.0100758646606809;10.00044076618795;0.8336208310635004;0.015563349741444105;0.015563775489942918;0.7977755974753188;0.014892531433538796;0.7978389818481473;1.0098777184138534
59.11638;1.0443311849516823;0.8333303023087779;0.7977986693801221;-4.802954565364524e-07;-3.837946179786271e-07;1.0447850934663507;1.0100790758922134;10.00044425764869;0.8336207906511548;0.015563351760251212;0.015563789293886628;0.7977763487989411;0.01489253031534247;0.7978411301502063;1.0098727199122963
59.12638;1.0443301940837162;0.8333307053091882;0.7978011132199029;-4.800382472348749e-07;-3.8506753351827923e-07;1.0447870111471058;1.010082246954783;10.000447754523623;0.8336206551845302;0.01556335392764193;0.015563802462585093;0.7977770883668375;0.014892530134349543;0.7978432507034312;1.0098677677491923
59.13638;1.0443292169702618;0.8333310089145076;0.7978034952167478;-4.797495749139748e-07;-3.8632163456296216e-07;1.0447888742755835;1.0100853681676156;10.00045119892638;0.8336204231727791;0.015563356276030563;0.01556381480557945;0.7977778172253815;0.014892531075839106;0.7978453367819154;1.0098628621726893
59.14638;1.044328266159316;0.8333312081683795;0.797805811990802;-4.794301687920821e-07;-3.8755643291904746e-07;1.044790673978024;1.0100884331938453;10.00045455935436;0.833620093308176;0.015563358861634166;0.015563826161545493;0.7977785370387368;0.01489253331405873;0.7978473826884197;1.0098580036882137
59.15638;1.0443273523739356;0.8333312985785676;0.7978080619767115;-4.790811306049738e-07;-3.8877111887697793e-07;1.044792402576995;1.0100914378004802;10.000457844014267;0.8336196647345498;0.015563361737127456;0.015563836402316664;0.7977792498936114;0.014892537019702588;0.7978493831817611;1.0098531938647435
59.16638;1.0443264845550781;0.8333312756941941;0.7978102450284104;-4.787038690607158e-07;-3.899645321945984e-07;1.0447940533571658;1.0100943786656602;10.000461090193289;0.8336191368804868;0.015563364945523683;0.015563845423876241;0.7977799581716586;0.014892542366347052;0.7978513326085964;1.0098484366334295
59.17638;1.0443256704871273;0.8333311351822167;0.7978123612483116;-4.783003140864567e-07;-3.911351572174108e-07;1.0447956215929304;1.0100972541273923;10.000464337098336;0.8336185091659596;0.015563368532766145;0.01556385314620181;0.797780664203367;0.014892549527044403;0.7978532252798924;1.0098437384313421
59.18638;1.0443249173893365;0.8333308731594701;0.7978144100307558;-4.778728202990424e-07;-3.922813771088021e-07;1.0447971049670024;1.0101000649394751;10.000467605550167;0.8336177814370993;0.015563372551147134;0.015563859529299482;0.7977813696675036;0.014892558660611998;0.7978550567069463;1.0098391070850754
59.19638;1.044324232019515;0.8333304878899614;0.7978163901127852;-4.77423681694068e-07;-3.9340209914788725e-07;1.044798502770841;1.0101028132932142;10.000470896198124;0.833616955116432;0.015563377053184798;0.015563864585033015;0.797782074695203;0.014892569894694334;0.7978568242377717;1.0098345508995272
59.20638;1.0443236200818802;0.8333299812275385;0.7978182998800998;-4.769549073508058e-07;-3.9449717943433396e-07;1.0447998147543458;1.0101055015042293;10.000474199763751;0.8336160340947665;0.015563382090008236;0.015563868363050336;0.7977827774400147;0.014892583313730471;0.7978585270951576;1.009830078497984
59.21638;1.044323085696954;0.8333293577352445;0.7978201378839224;-4.7646841573624755e-07;-3.955672870944199e-07;1.0448010407859816;1.0101081318320608;10.000477504277443;0.8336150241126791;0.015563387721787952;0.015563870917994639;0.7977834746947812;0.014892598950577825;0.797860166502728;1.0098256985025036
59.22638;1.0443226316042111;0.8333286232120969;0.7978219036456676;-4.7596614184808446e-07;-3.966134850172351e-07;1.0448021811955428;1.0101107066853083;10.000480795725812;0.8336139310166759;0.015563394029179898;0.015563872285000474;0.7977841631239576;0.01489261678186536;0.797861745752608;1.009821418643085
59.23638;1.0443222599456465;0.8333277840501342;0.7978235980061306;-4.7544995237554966e-07;-3.9763683113522987e-07;1.0448032365589133;1.01011322833851;10.000484062365166;0.8336127601334832;0.015563401101466829;0.015563872472169818;0.7977848400074905;0.014892636734702636;0.7978632697328191;1.009817245028546
59.24638;1.0443219735364686;0.833326846371253;0.7978252230068373;-4.7492172614342114e-07;-3.986381392491129e-07;1.0448042068815047;1.0101156985831572;10.000487305386548;0.8336115171349451;0.015563409012046548;0.015563871465428638;0.7977855027420189;0.014892658707917547;0.7978647443903247;1.0098131822605403
59.25638;1.0443217773144662;0.8333258150408395;0.7978267818307035;-4.7438371281993436e-07;-3.996179509521993e-07;1.0448050914671063;1.01011811889498;10.000490546247237;0.8336102084576245;0.015563417811948092;0.015563869236444419;0.7977861481758711;0.014892682600580109;0.7978661765672599;1.0098092345676553
59.26638;1.0443216787334013;0.833324693699412;0.7978282786370083;-4.7383878005642413e-07;-4.0057653981530335e-07;1.044805889307137;1.010120490872178;10.000493821667387;0.8336088409589008;0.015563427530983165;0.015563865738630157;0.7977867733169356;0.014892708332361207;0.7978675736267188;1.0098054075238778
59.27638;1.0443216863307425;0.8333234852550033;0.7978297182830006;-4.7329004975670794e-07;-4.015139378061572e-07;1.0448065986153794;1.0101228164018081;10.00049716687181;0.8336074217608415;0.015563438167761344;0.015563860894286973;0.7977873770905675;0.0148927358394333;0.7978689428675392;1.009801709250743
59.28638;1.044321808065041;0.8333221922022435;0.7978311066256861;-4.727402447026503e-07;-4.024301884217771e-07;1.0448072161688933;1.0101250975163325;10.000500601646914;0.8336059582073858;0.015563449687376614;0.01556385459711014;0.7977879610378587;0.014892765049928886;0.7978702911784631;1.0097981502695819
59.29638;1.0443220510011384;0.8333208172594336;0.7978324510538122;-4.7219158318155073e-07;-4.0332563047176466e-07;1.044807737871342;1.0101273362197847;10.000504131427045;0.8336044577980474;0.015563462034096937;0.015563846743813729;0.7977885276341642;0.014892795868318784;0.7978716246836606;1.0097947418465598
59.30638;1.0443224213459945;0.8333193636864634;0.7978337599830597;-4.7164600885006817e-07;-4.04200859375107e-07;1.0448081599835066;1.010129534804802;10.00050775417521;0.8336029280298438;0.015563475135539555;0.015563837268794152;0.7977890784091364;0.014892828188674179;0.7978729485235087;1.0097914939672885
59.31638;1.0443229236657239;0.8333178348277752;0.7978350415132396;-4.711049850972587e-07;-4.050563177643918e-07;1.0448084800934578;1.0101316968678395;10.000511464077611;0.8336013760016012;0.015563488895869951;0.015563826149226788;0.7977896141247005;0.014892861918250053;0.7978742672937621;1.0097884145050027
59.32638;1.0443235596685285;0.8333162340584004;0.7978363026500751;-4.705691018604223e-07;-4.058916991686333e-07;1.0448086974500672;1.0101338275046026;10.00051525403772;0.8335998083288129;0.015563503197319703;0.015563813393702317;0.7977901354729892;0.014892896983310271;0.7978755853646464;1.009785509541697
59.33638;1.0443243277476455;0.8333145650551912;0.797837549647864;-4.700381948292417e-07;-4.0670542720142285e-07;1.0448088121749324;1.0101359316315435;10.000519114394791;0.833598231494335;0.015563517913431326;0.015563799036746945;0.7977906429725592;0.014892933325336368;0.797876905986966;1.0097827842921996
59.34638;1.0443252241593013;0.8333128311868537;0.7978387884408863;-4.6951178653204394e-07;-4.0749458218850163e-07;1.044808823841814;1.0101380122263903;10.000523029409216;0.8335966520938908;0.015563532915509208;0.015563783133294968;0.7977911370971755;0.014892970906404648;0.7978782302719447;1.0097802440992674
59.35638;1.044326244966761;0.8333110344745133;0.7978400241522124;-4.689892886216941e-07;-4.082555941205124e-07;1.0448087309274814;1.0101400701318954;10.0005269762622;0.8335950767374413;0.015563548067338041;0.015563765756865152;0.7977916188028777;0.014893009711368177;0.7978795575038972;1.0097778944413855
59.36638;1.0443273872685093;0.8333091754191331;0.7978412602046183;-4.6847013017841273e-07;-4.0898529303403747e-07;1.0448085315033042;1.0101421049581203;10.00053092254118;0.8335935114110533;0.015563563232827168;0.015563747011117582;0.7977920897272477;0.014893049730662243;0.7978808855886224;1.009775739745969
59.37638;1.0443286494508373;0.8333072537844336;0.7978424978050289;-4.6795400048333787e-07;-4.096814138942477e-07;1.044808223890405;1.010144115959295;10.00053482189143;0.8335919604742853;0.015563578305403203;0.015563727039207784;0.7977925518139607;0.014893090935692537;0.7978822105086512;1.009773782367216
59.38638;1.0443300308187653;0.8333052694012606;0.7978437360785394;-4.674408116346884e-07;-4.1034240481442154e-07;1.044807806533914;1.010146102262783;10.000538616156986;0.8335904262278524;0.01556359323050936;0.015563706014684594;0.7977930068826278;0.014893133270892962;0.7978835264111251;1.0097720229767082
59.39638;1.0443315308742833;0.8333032223724199;0.7978449729470087;-4.669303987658497e-07;-4.1096726303776603e-07;1.044807278135896;1.0101480625612267;10.00054224473222;0.8335889098244936;0.015563607996848349;0.015563684113782112;0.7977934569842694;0.014893176667770916;0.7978848271395611;1.0097704616339354
59.40638;1.0443331482608091;0.8333011131722521;0.7978462064134116;-4.664225394600928e-07;-4.115557199003131e-07;1.0448066384835808;1.0101499945729482;10.000545649743522;0.8335874129309081;0.015563622614583411;0.01556366148155623;0.7977939047974014;0.014893221066813997;0.7978861071943956;1.0097690982734988
59.41638;1.044334879950806;0.8332989430643031;0.7978474355890596;-4.659171545092612e-07;-4.121082571328751e-07;1.044805888403983;1.0101518948284525;10.000548770135158;0.8335859383735995;0.015563637102441302;0.015563638208634776;0.7977943531840144;0.014893266434137345;0.797887360733561;1.0097679328900582
59.42638;1.0443367216594934;0.8332967144509225;0.7978486608561887;-4.6541410487392454e-07;-4.1262571641629915e-07;1.0448050286377006;1.0101537596602455;10.000551534343185;0.8335844892410547;0.015563651468313145;0.01556361433011876;0.7977948046856943;0.014893312760374743;0.7978885800894079;1.0097669657631463
59.43638;1.0443386689685024;0.833294431244717;0.797849883510813;-4.649129518838143e-07;-4.131090353779831e-07;1.0448040592426624;1.0101555869365857;10.000553867002123;0.8335830679299114;0.01556366568561892;0.015563589859756626;0.797795261175725;0.014893360043253086;0.797889755968879;1.009766197285235
59.44638;1.044340718020562;0.8332920991154934;0.7978511058244423;-4.644132292652842e-07;-4.1355941986399586e-07;1.044802980011871;1.0101573767638068;10.000555707484214;0.8335816761452504;0.0155636796948891;0.015563564841234584;0.7977957236167575;0.014893408283599783;0.7978908787925364;1.0097656275924856
59.45638;1.0443428655867257;0.8332897249318089;0.7978523313021344;-4.63914908978869e-07;-4.1397843552377303e-07;1.044801791752895;1.0101591307386024;10.000557020405001;0.8335803150965428;0.015563693418938518;0.015563539370729925;0.7977961925849248;0.014893457500332547;0.7978919393297313;1.0097652562134458
59.46638;1.0443451089236162;0.8332873158848209;0.7978535643380564;-4.634185988059004e-07;-4.1436767915532596e-07;1.0448004974338911;1.0101608508929802;10.000557792777863;0.8335789851795739;0.015563706765651537;0.015563513582854334;0.7977966689744981;0.014893507729176964;0.7978929288313626;1.009765081639112
59.47638;1.0443474456306792;0.8332848790506882;0.7978548093187696;-4.6292542046952925e-07;-4.1472848960693535e-07;1.044799101831395;1.0101625391715296;10.00055803135055;0.833577685895097;0.015563719627297287;0.015563487621229078;0.7977971540531871;0.014893558998667485;0.797893839382336;1.0097651013816187
59.48638;1.0443498730169354;0.8332824213491471;0.7978560695345105;-4.624368175122548e-07;-4.150619778341675e-07;1.0447976108520354;1.0101641972445499;10.00055776023241;0.8335764163798447;0.015563731885193478;0.015563461621088525;0.797797649376592;0.014893611307446588;0.7978946642590595;1.0097653122696173
59.49638;1.0443523874601166;0.8332799499246063;0.7978573463286055;-4.6195448080386373e-07;-4.15369121536021e-07;1.044796031645897;1.0101658257991077;10.000557009557953;0.8335751756107812;0.015563743424127653;0.015563435714693012;0.7977981567016127;0.014893664610940965;0.7978953981609589;1.0097657104474098
59.50638;1.0443549847731488;0.8332774726601454;0.7978586390519214;-4.614801872757023e-07;-4.156507902755739e-07;1.0447943724138486;1.010167423958682;10.000555802977729;0.833573962211275;0.015563754158099997;0.015563410034249665;0.7977986779195222;0.014893718815333273;0.7978960370955371;1.0097662917565993
59.51638;1.0443576606768312;0.8332749975450726;0.7978599455278748;-4.610154239532539e-07;-4.1590771896114936e-07;1.0447926419137155;1.0101689903669921;10.000554158178678;0.8335727750203501;0.015563764042886234;0.015563384701782595;0.7977992152012887;0.014893773780237839;0.7978965777606205;1.0097670519962358
59.52638;1.0443604107937352;0.8332725308541105;0.797861262155932;-4.6056120525522693e-07;-4.16140487833824e-07;1.0447908497418157;1.010170524621067;10.000552099894268;0.8335716146734784;0.01556377306675211;0.015563359820949332;0.7977997703129072;0.014893829333534203;0.7978970172178407;1.0097679863777467
59.53638;1.0443632309428645;0.8332700761812503;0.7978625837576742;-4.601182503127937e-07;-4.163496476738234e-07;1.0447890070595292;1.0101720274412034;10.000549672134586;0.833570484957159;0.01556378123901196;0.015563335478907292;0.7978003432359627;0.014893885289395274;0.7978973533615304;1.0097690891048048
59.54638;1.0443661174601273;0.8332676350261381;0.7978639038841964;-4.5968705966331e-07;-4.165358462374267e-07;1.044787126377136;1.0101735005042918;10.000546939236916;0.8335693926180637;0.015563788581403363;0.015563311748745558;0.797800932174299;0.014893941457713056;0.7978975853077054;1.0097703531549718
59.55638;1.0443690668479158;0.8332652073433724;0.7978652155173401;-4.592677917861372e-07;-4.1669985406084266e-07;1.0447852199692542;1.01017494598457;10.000543977794372;0.8335683456999151;0.015563795120573291;0.015563288689000235;0.7978015351164303;0.014893997654079876;0.7978977130990302;1.0097717699082496
59.56638;1.0443720747515957;0.833262791023985;0.7978665118022802;-4.588601551322997e-07;-4.1684273900662285e-07;1.0447832981981386;1.0101763650568678;10.000540864509547;0.833567352078566;0.015563800889050836;0.015563266352805673;0.7978021508991746;0.014894053713026897;0.7978977372585316;1.0097733296264406
59.57638;1.0443751349236388;0.8332603812393192;0.79786778704676;-4.584632438390986e-07;-4.169659354528938e-07;1.0447813686778797;1.0101777566818197;10.000537662938873;0.8335664191644009;0.015563805936346535;0.015563244787770245;0.7978027789175354;0.01489410949159061;0.7978976589854835;1.0097750231491862
59.58638;1.044378239214052;0.8332579708095221;0.7978690379942538;-4.5807562075621585e-07;-4.1707088390755937e-07;1.044779435816105;1.0101791181053486;10.000534411921233;0.8335655540329612;0.015563810332096497;0.015563224015978849;0.7978034188763689;0.014894164866923958;0.7978974808672173;1.009776842776643
59.59638;1.0443813784228533;0.8332555511536263;0.7978702644759194;-4.5769588217958953e-07;-4.1715880362676395e-07;1.0447775007787055;1.0101804463269968;10.000531120851836;0.83356476344159;0.015563814142707301;0.015563204029015721;0.7978040712352468;0.014894219732812818;0.7978972072537744;1.009778781343413
59.60638;1.0443845428274354;0.833253113151483;0.7978714685324597;-4.5732298632070616e-07;-4.1723087839193934e-07;1.0447755626913278;1.0101817392017878;10.00052778172423;0.8335640533637991;0.015563817402203122;0.01556318479997878;0.7978047371887541;0.014894273985451597;0.7978968444036212;1.0097808312952057
59.61638;1.0443877219614184;0.8332506483843353;0.7978726523645475;-4.569560591952912e-07;-4.172883520419647e-07;1.0447736206060874;1.0101829955442965;10.000524389575686;0.8335634278857904;0.01556382010963823;0.015563166293166128;0.79780541799666;0.014894327505450635;0.7978964006135053;1.009782984726215
59.62638;1.044390904575;0.8332481505810523;0.7978738171125171;-4.565942933902398e-07;-4.17332402476647e-07;1.0447716747611642;1.0101842146584672;10.000520947685803;0.8335628887753316;0.015563822250282971;0.015563148478707222;0.7978061148053963;0.014894380157097521;0.7978958856745108;1.009785234136917
59.63638;1.044394079492466;0.8332456161451907;0.7978749636610505;-4.562371308223865e-07;-4.1736399822327997e-07;1.0447697264449471;1.0101853966109857;10.000517457665627;0.8335624366810583;0.015563823821734424;0.015563131345879782;0.7978068291939974;0.014894431806902983;0.7978953093887865;1.0097875734379844
59.64638;1.044397236575299;0.8332430437069832;0.7978760939721732;-4.558843532556179e-07;-4.1738373688003345e-07;1.044767777309183;1.0101865428299228;10.000513912393782;0.8335620725510644;0.015563824853412721;0.01556311489482105;0.7978075634368514;0.014894482339639581;0.7978946797307059;1.009789997797834
59.65638;1.0444003674496796;0.8332404336706213;0.7978772113323168;-4.555357250676067e-07;-4.173919108769926e-07;1.0447658293443882;1.010187655566327;10.000510295083773;0.8335617974362234;0.015563825411343195;0.01556309911123241;0.7978083201058329;0.014894531656072203;0.797894001939706;1.0097925020183043
59.66638;1.0444034659199717;0.8332377884563392;0.7978783194238693;-4.551904930786432e-07;-4.1738915186019266e-07;1.0447638853914865;1.01018873730477;10.0005065812505;0.8335616113265955;0.015563825584645379;0.01556308394130703;0.797809101812439;0.014894579663344362;0.797893279147878;1.0097950787632735
59.67638;1.0444065277429906;0.8332351128561422;0.7978794213152758;-4.548474163141281e-07;-4.1737697448079615e-07;1.0447619498948282;1.0101897911577884;10.000502751249057;0.8335615128645032;0.015563825458903243;0.015563069279367996;0.7978099113087133;0.014894626270100608;0.7978925134310809;1.009797717712541
59.68638;1.044409550526404;0.8332324136092149;0.7978805195585831;-4.545052444881418e-07;-4.173573138773329e-07;1.0447600296494801;1.0101908207554486;10.000498808659831;0.8335615000075711;0.015563825085521309;0.015563054979890124;0.7978107511742153;0.014894671382942174;0.7978917064822674;1.0098004064081207
59.69638;1.0444125331539917;0.8332296987109916;0.7978816170580071;-4.541631165865978e-07;-4.1733175951136244e-07;1.0447581333461682;1.0101918292227572;10.000494787178246;0.8335615706716779;0.015563824467770675;0.015563040883077778;0.7978116231477947;0.014894714901583594;0.7978908601555403;1.0098031324961865
59.70638;1.044415474063725;0.8332269768672191;0.7978827180026767;-4.538206008394679e-07;-4.173013553368887e-07;1.0447562695894994;1.0101928185480087;10.000490745598364;0.8335617227732198;0.015563823575951602;0.015563026824454186;0.7978125279547069;0.014894756715699568;0.7978899767491672;1.009805885324525
59.71638;1.0444183704532128;0.8332242569686691;0.797883828097128;-4.5347741952722143e-07;-4.1726656586229406e-07;1.0447544447601778;1.0101937894386617;10.00048675888675;0.8335619537936426;0.015563822362484811;0.015563012639279287;0.7978134656354858;0.014894796712769642;0.797889058858438;1.0098086557387118
59.72638;1.0444212190211903;0.8332215479558023;0.797884953498191;-4.531332193632047e-07;-4.172272342521466e-07;1.044752661852188;1.0101947412562395;10.00048291059585;0.8335622605178454;0.015563820762088896;0.015562998189130367;0.7978144358191276;0.01489483479876529;0.7978881089337982;1.0098114354366858
59.73638;1.0444240165559777;0.8332188587157889;0.7978860999060778;-4.527876343674332e-07;-4.1718268859794675e-07;1.0447509203630798;1.0101956724482282;10.000479288495924;0.8335626391887948;0.015563818701241126;0.01556298337957277;0.7978154374267037;0.014894870909290961;0.7978871287488549;1.0098142172167663
59.74638;1.0444267597068566;0.8332161974391328;0.7978872727229436;-4.5244034886285217e-07;-4.171318377401574e-07;1.0447492174984452;1.0101965810160272;10.00047597432275;0.8335630861402876;0.015563816113913212;0.01556296814048238;0.7978164679102026;0.014894905004082559;0.7978861194227594;1.00981699488919
59.75638;1.0444294444931337;0.8332135711036868;0.7978884769218089;-4.5209088726157336e-07;-4.1707339283651824e-07;1.0447475502154866;1.010197464294771;10.000473027166663;0.8335635984668572;0.0155638129431688;0.015562952402140572;0.797817522973587;0.014894937060817686;0.7978850817445676;1.0098197617801115
59.76638;1.0444320661190818;0.8332109853589214;0.7978897163552854;-4.517383548526728e-07;-4.1700621528848903e-07;1.0447459156637322;1.010198318842216;10.000470483545532;0.8335641735847235;0.015563809130309426;0.015562936096528795;0.7978185969043825;0.01489496706728916;0.7978840160590888;1.0098225100742306
59.77638;1.0444346193704934;0.8332084440075489;0.7978909937349312;-4.5138129267691415e-07;-4.1692934703090397e-07;1.044744309555128;1.010199140695412;10.00046838153263;0.8335648076952606;0.015563804600393753;0.015562919175851042;0.7978196831224643;0.014894995009653144;0.7978829224385591;1.0098252325986954
59.78638;1.0444370998956376;0.8332059484795069;0.7978923112121238;-4.5101770081481377e-07;-4.168418166216049e-07;1.044742725666494;1.010199925510469;10.000466779359131;0.8335654946908682;0.01556379925525184;0.015562901627044223;0.7978207753209042;0.014895020862153082;0.7978818014445933;1.0098279247913442
59.79638;1.0444395055295486;0.8332034985157923;0.7978936703754227;-4.506453380330681e-07;-4.167428014697356e-07;1.0447411583645119;1.010200669064196;10.000465749556213;0.8335662264505516;0.015563792983036994;0.015562883466406252;0.7978218685740389;0.014895044585410716;0.7978806547862538;1.009830584889356
59.80638;1.0444418364941053;0.8332010933590298;0.7978950717092594;-4.502621198650562e-07;-4.166320125130043e-07;1.044739605905546;1.0102013677489294;10.00046537014106;0.8335669937848134;0.015563785680327366;0.015562864716496082;0.7978229593746111;0.014895066141516393;0.797879485585761;1.0098332130398804
59.81638;1.0444440948144058;0.8331987318280066;0.7978965144858402;-4.4986626094016917e-07;-4.1650968816238325e-07;1.0447380710944378;1.0102020179267184;10.000465728551307;0.8335677873602422;0.015563777270752366;0.015562845390310701;0.7978240453899398;0.014895085511398787;0.7978782979774763;1.0098358104562601
59.82638;1.0444462832282195;0.833196411373244;0.7978979974164502;-4.4945600581512454e-07;-4.163764479717411e-07;1.044736558681945;1.010202615168326;10.000466915824708;0.8335685984634107;0.015563767703243756;0.015562825499468098;0.7978251252726288;0.014895102704696682;0.7978770963973807;1.0098383788199772
59.83638;1.0444484038486876;0.8331941272781201;0.7978995197409503;-4.4902929671712274e-07;-4.1623343055283497e-07;1.0447350718566635;1.0102031552103157;10.00046900422264;0.8335694189348211;0.015563756931858875;0.015562805064785358;0.7978261980620434;0.014895117773396322;0.7978758854607196;1.0098409195678324
59.84638;1.0444504576935238;0.8331918727164885;0.7979010815594857;-4.485838603634017e-07;-4.1608222109905215e-07;1.0447336106660843;1.0102036354032897;10.000472037503881;0.8335702405337452;0.015563744897931255;0.015562784105276967;0.7978272626763637;0.01489513082222414;0.7978746705012101;1.009843433125417
59.85638;1.044452445543766;0.833189639700296;0.7979026828630421;-4.4811757649657266e-07;-4.15924359805665e-07;1.04473217282362;1.0102040543184434;10.00047603732899;0.8335710550298336;0.0155637315299216;0.015562762623425421;0.7978283178608568;0.014895142001585374;0.7978734581313611;1.0098459181710495
59.86638;1.0444543692529766;0.8331874200246688;0.7979043231429688;-4.4762878823098005e-07;-4.1576107384115585e-07;1.0447307551941836;1.010204410805405;10.000481004919383;0.8335718549816179;0.015563716755314256;0.015562740620402252;0.7978293626366444;0.014895151488581872;0.7978722559729386;1.009848371096876
59.87638;1.0444562321541788;0.8331852055592206;0.7979060022228267;-4.471164630014445e-07;-4.1559344330377606e-07;1.044729355028265;1.0102047044801905;10.000486919012586;0.8335726342210306;0.015563700515575797;0.015562718129984063;0.7978303968882308;0.01489515947524515;0.7978710716289218;1.0098507863586175
59.88638;1.0444580381397583;0.8331829884370814;0.7979077203077327;-4.465800926317642e-07;-4.1542249111882864e-07;1.0447279703046746;1.0102049363218821;10.000493738190409;0.833573387761913;0.015563682782689162;0.015562695231210358;0.797831421522134;0.01489516616561467;0.7978699120499195;1.0098531576835434
59.89638;1.0444597905460355;0.8331807615814273;0.7979094775353682;-4.460194691588119e-07;-4.15248938660972e-07;1.0447265989919838;1.0102051077045642;10.00050140451404;0.8335741117909968;0.015563663565119212;0.01556267203247566;0.7978324386401999;0.014895171758046416;0.7978687836027946;1.0098554800408701
59.90638;1.0444614917922994;0.8331785193504954;0.7979112746745886;-4.4543455112418364e-07;-4.150730177171547e-07;1.0447252384533066;1.010205218332633;10.000509846749019;0.8335748044477528;0.015563642893205712;0.015562648650914742;0.797833451903283;0.01489517641438395;0.797867692284649;1.0098577514011318
59.91638;1.0444631429674198;0.833176257562319;0.7979131135197427;-4.4482539199327864e-07;-4.148947392037687e-07;1.044723885644096;1.010205265094461;10.000518986222739;0.8335754665145164;0.015563620797686596;0.015562625207684092;0.7978344658549206;0.014895180251663268;0.7978666434112842;1.0098599719722823
59.92638;1.0444647434409635;0.833173972875126;0.7979149959380618;-4.441922828579312e-07;-4.147143319325964e-07;1.0447225374437497;1.0102052435212916;10.000528745839905;0.8335761006988158;0.015563597299307124;0.015562601830597201;0.7978354840733229;0.014895183365422076;0.797865640628682;1.0098621420038263
59.93638;1.0444662918483716;0.833171662787638;0.7979169230052962;-4.4353608685139745e-07;-4.1453231536386833e-07;1.044721190611031;1.0102051504746061;10.000539053752592;0.8335767101529598;0.015563572412319196;0.015562578646945286;0.7978365081310712;0.014895185853858973;0.7978646856669576;1.0098642612423037
59.94638;1.0444677871473191;0.833169326195967;0.7979188945284007;-4.428583106835117e-07;-4.143491522349068e-07;1.0447198421513262;1.0102049849268;10.000549838544552;0.8335772977013177;0.015563546153912856;0.015562555771517628;0.7978375380220302;0.014895187833835003;0.7978637794375254;1.0098663293474102
59.95638;1.0444692281831316;0.8331669631343089;0.7979209086414335;-4.421608201174447e-07;-4.141649222254947e-07;1.0447184903040219;1.01020474690956;10.000561029590024;0.8335778659187003;0.015563518553643293;0.015562533293175819;0.7978385728874682;0.01489518945822361;0.7978629229563043;1.009868345444327
59.96638;1.0444706135151498;0.8331645738564354;0.7979229618240743;-4.41445629968178e-07;-4.139795256043885e-07;1.044717134891595;1.0102044373198504;10.000572564658635;0.8335784172747847;0.01556348966411225;0.015562511268267708;0.7978396116167814;0.014895190911733736;0.7978621174435205;1.0098703072734607
59.97638;1.0444719426697853;0.8331621586061139;0.7979250493428176;-4.4071496588433585e-07;-4.1379321333512383e-07;1.0447157765618502;1.0102040586425418;10.000584387133424;0.8335789541580002;0.015563459566847779;0.01556248973679334;0.7978406532346624;0.014895192375315381;0.7978613642169465;1.0098722109008356
59.98638;1.0444732170432531;0.8331597185352881;0.797927166064289;-4.3997135842123646e-07;-4.136068660135318e-07;1.0447144159877246;1.0102036147446798;10.000596436284482;0.8335794788137411;0.015563428358602343;0.015562468740309634;0.7978416965982749;0.0148951939925225;0.7978606644031062;1.0098740514911857
59.99638;1.044474439231192;0.8331572567645593;0.7979293071078415;-4.3921771155269804e-07;-4.1342205898326105e-07;1.0447130541556915;1.0102031103076707;10.000608655138782;0.8335799930469688;0.015563396129396634;0.01556244832125971;0.7978427396270514;0.01489519585177005;0.7978600181742814;1.0098758246354804
60.00638;1.0444756119872376;0.8331547782856222;0.7979314675114092;-4.384575077987238e-07;-4.132410267960671e-07;1.0447116932212135;1.0102025511636752;10.000621006828437;0.833580498153161;0.015563362956932284;0.015562428520312144;0.7978437790484799;0.014895197971261428;0.797859424015743;1.0098775272431848
60.01638;1.044476737902366;0.833152289202557;0.797933641772603;-4.376949202711726e-07;-4.1306630542769687e-07;1.0447103366525785;1.0102019445714823;10.000633472064692;0.8335809949663985;0.01556332890820856;0.015562409373723947;0.797844810813415;0.014895200293052106;0.7978588789274972;1.0098791582236286
60.02638;1.0444778192777797;0.8331497965074155;0.797935824298116;-4.3693445643671706e-07;-4.129002409538943e-07;1.0447089888534504;1.0102012984686906;10.000646037386087;0.8335814837677779;0.015563294034415212;0.015562390906291702;0.7978458303082159;0.01489520269649353;0.7978583795672031;1.0098807192322465
60.03638;1.044478857883149;0.8331473078207264;0.7979380099552025;-4.36180383777281e-07;-4.12744924418827e-07;1.0447076549810301;1.0102006204165375;10.000658689067599;0.8335819646852114;0.015563258362597863;0.015562373135880318;0.7978468321021548;0.014895205023969424;0.7978579233521922;1.0098822148856765
60.04638;1.0444798547232648;0.833144830637248;0.7979401942274849;-4.3543650330297877e-07;-4.1260256682814217e-07;1.044706340222713;1.0101999173879852;10.000671407807047;0.8335824376770923;0.015563221885501174;0.015562356080627775;0.7978478098697475;0.014895207114628975;0.7978575089536699;1.0098836521178116
60.05638;1.0444808091981206;0.8331423719028686;0.7979423732880185;-4.347064038693732e-07;-4.1247574884770166e-07;1.044705048641877;1.0101991961234005;10.00068416700104;0.8335829015131493;0.015563184563989503;0.015562339748151029;0.7978487570726502;0.014895208831512831;0.7978571364256852;1.0098850388229212
60.06638;1.044481718486053;0.8331399382479863;0.7979445439947072;-4.3399385363450543e-07;-4.123671572346862e-07;1.0447037832850197;1.0101984626808107;10.0006969362149;0.8335833536796071;0.015563146352731975;0.015562324128552098;0.7978496679653554;0.014895210067495009;0.7978568067349582;1.0098863825554485
60.07638;1.0444825790070738;0.8331375362359418;0.7979467039435737;-4.333027450305888e-07;-4.1227902190221315e-07;1.0447025471040756;1.0101977216209088;10.000709686160173;0.8335837915287763;0.015563107225172302;0.015562309205949879;0.7978505377621959;0.014895210744441698;0.7978565205868416;1.0098876905604977
60.08638;1.0444833887068545;0.833135172082246;0.7979488517233735;-4.326364813081236e-07;-4.122129372171373e-07;1.044701343212169;1.0101969760705927;10.000722395570138;0.8335842129410891;0.015563067170565803;0.01556229495866005;0.7978513620271963;0.014895210809399288;0.7978562775419508;1.0098889710020118
60.09638;1.044484147809386;0.8331328519561662;0.7979509871021171;-4.3199759093380723e-07;-4.121703015690177e-07;1.0447001746509912;1.010196227997688;10.00073505428187;0.8335846159428951;0.015563026172338705;0.015562281346651682;0.7978521365890341;0.01489521021775523;0.7978560760443164;1.0098902339383193
60.10638;1.0444848583816648;0.8331305834835132;0.7979531103698118;-4.3138795457577106e-07;-4.121528724253103e-07;1.0446990442468815;1.0101954781370288;10.000747660498202;0.8335849978919242;0.015562984212162833;0.015562268318115705;0.7978528582523682;0.014895208921711147;0.797855913724412;1.0098914911315209
60.11638;1.0444855236973807;0.833128376152958;0.7979552210667956;-4.30808964263801e-07;-4.1216297724178773e-07;1.0446979547300683;1.0101947262469253;10.00076021534473;0.8335853551970968;0.0155629413080469;0.015562255824317911;0.7978535250711729;0.014895206880449053;0.797855786890655;1.0098927547171388
60.12638;1.0444861474711469;0.8331262397398355;0.7979573180941619;-4.302613970134048e-07;-4.1220322155401427e-07;1.0446969084336366;1.010193971853223;10.000772712544979;0.8335856840788115;0.015562897532043674;0.015562243815687302;0.7978541355948631;0.014895204065628671;0.7978556897680767;1.0098940361309534
60.13638;1.0444867333168204;0.8331241828485034;0.7979594012725931;-4.2974552998295873e-07;-4.122760014888158e-07;1.0446959059393601;1.0101932151328534;10.000785128387653;0.8335859814865357;0.015562852990440244;0.015562232232203564;0.7978546882109884;0.014895200444669307;0.7978556151690241;1.009895346324827
60.14638;1.0444872843674928;0.8331222123693393;0.7979614716684528;-4.2926139258916826e-07;-4.12383283475137e-07;1.0446949452706444;1.0101924573060788;10.000797423249892;0.8335862450180869;0.01556280780173191;0.015562221010114579;0.7978551815256878;0.014895195965603366;0.7978555559783247;1.009896696148331
60.15638;1.0444878025024407;0.833120333166292;0.7979635303028568;-4.288088616589517e-07;-4.1252654093270636e-07;1.044694022820566;1.0101917001782903;10.000809553437357;0.833586471648387;0.01556276208511498;0.015562210099276151;0.7978556152128609;0.01489519055889508;0.7978555059363387;1.009898096321848
60.16638;1.0444882875728674;0.8331185482071632;0.7979655776487184;-4.283879006528572e-07;-4.127066481589493e-07;1.044693134355406;1.0101909455401914;10.000821481953325;0.8335866563419762;0.015562715957734926;0.01556219946647216;0.7978559905590114;0.014895184156101362;0.7978554598381171;1.0098995573842928
60.17638;1.0444887371242373;0.8331168593720275;0.797967614114783;-4.279988499133839e-07;-4.1292396168441463e-07;1.0446922747619138;1.0101901944578102;10.00083318086249;0.83358679225362;0.015562669541876713;0.015562189079754823;0.7978563105023335;0.014895176713975285;0.7978554132814704;1.0099010888982518
60.18638;1.0444891467701174;0.8331152680288415;0.7979696397711797;-4.2764226128614836e-07;-4.1317863910674853e-07;1.0446914372434284;1.0101894462386947;10.000844622108527;0.8335868722342333;0.015562622969183718;0.015562178899622098;0.7978565788728119;0.01489516821848901;0.7978553621102397;1.0099026977453192
60.19638;1.0444895113217392;0.8331137752271908;0.7979716536159253;-4.27318491709394e-07;-4.134708055921579e-07;1.044690613435998;1.0101886981606951;10.00085576318321;0.8335868899961398;0.015562576373156787;0.015562168889723135;0.7978567989625518;0.014895158673605614;0.7978553022820506;1.0099043870596032
60.20638;1.0444898260929738;0.83311238216125;0.7979736533663334;-4.2702751632086886e-07;-4.1380044829386283e-07;1.0446897947590548;1.0101879458985707;10.000866541495709;0.8335868409536328;0.015562529880455114;0.015562159030723466;0.7978569724708106;0.014895148102077914;0.7978552300577344;1.0099061567939602
60.21638;1.0444900874799465;0.8331110902715108;0.7979756353165616;-4.267687856275711e-07;-4.1416709833283447e-07;1.044688973291383;1.01018718374349;10.000876878839383;0.8335867227589991;0.015562483602677254;0.015562149316359783;0.797857099521224;0.014895136557211858;0.79785514211361;1.0099080048485645
60.22638;1.0444902926372643;0.833109901102423;0.7979775945343562;-4.2654102487015516e-07;-4.1456930950705565e-07;1.0446881414735638;1.0101864054852248;10.000886690200435;0.833586534467655;0.01556243762205416;0.015562139727064446;0.7978571794346361;0.014895124124025955;0.7978550354708719;1.00990992716156
60.23638;1.04449043889551;0.8331088171475963;0.797979525937063;-4.263423690055863e-07;-4.1500458168365865e-07;1.044687292300879;1.0101856059379346;10.000895890915656;0.8335862749096727;0.015562391983038116;0.015562130213233417;0.7978572115220314;0.014895110906156342;0.7978549069440518;1.009911917294254
60.24638;1.0444905230298855;0.833107842715733;0.7979814247740324;-4.261708757906099e-07;-4.1547011030946267e-07;1.0446864203151465;1.0101847810636666;10.000904396937155;0.8335859421775569;0.015562346705342655;0.01556212071840711;0.7978571954004258;0.014895097013448284;0.7978547524366439;1.0099139670648365
60.25638;1.0444905407337077;0.8331069830080612;0.7979832861271935;-4.260248816471036e-07;-4.159634663520583e-07;1.0446855217553288;1.0101839265160795;10.0009121243521;0.8335855341431574;0.015562301816830765;0.015562111214236778;0.7978571309457902;0.014895082553819763;0.7978545669448425;1.0099160673502543
60.26638;1.0444904877654653;0.8331062420414491;0.7979851054460757;-4.2590297483635897e-07;-4.164824836752181e-07;1.0446845940421332;1.0101830368570457;10.000918995785204;0.8335850483383006;0.015562257382798282;0.015562101713874583;0.7978570180518723;0.014895067623573274;0.7978543455876326;1.009918208218797
60.27638;1.044490361619134;0.8331056215502142;0.7979868801007506;-4.2580392230259384e-07;-4.1702478761045523e-07;1.0446836358299725;1.0101821064771128;10.000924949608425;0.8335844815737011;0.015562213500394011;0.015562092268159801;0.7978568564146054;0.014895052302141998;0.7978540849415435;1.009920379723724
60.28638;1.0444901608466886;0.8331051214942803;0.7979886097935665;-4.2572666918286766e-07;-4.1758771737853045e-07;1.0446826468697203;1.0101811303223762;10.000929942755214;0.833583830477533;0.01556217026614564;0.015562082948310267;0.7978566462378823;0.014895036655636427;0.7978537833867477;1.009922573101685
60.29638;1.0444898832597478;0.8331047406818758;0.7979902955425152;-4.25670211483244e-07;-4.181686863100221e-07;1.044681627046946;1.0101801033425184;10.000933947901528;0.833583091959192;0.015562127759188337;0.01556207382526372;0.7978563894673595;0.014895020741429005;0.7978534406267284;1.0099247812336023
60.30638;1.0444895261134777;0.8331044762550893;0.7979919387617381;-4.2563344199294313e-07;-4.1876526406004056e-07;1.0446805755427462;1.0101790204000356;10.000936954522423;0.8335822632088347;0.015562086045540853;0.015562064964956934;0.7978560892930753;0.014895004611520175;0.7978530577118905;1.0099269980760126
60.31638;1.0444890874155897;0.8331043229647956;0.7979935410134752;-4.256152263047663e-07;-4.1937486424259854e-07;1.0446794903648837;1.0101778770944707;10.000938976545086;0.8335813422246164;0.015562045183891074;0.015562056433351195;0.7978557480023364;0.014894988310219466;0.7978526372486773;1.0099292166873084
60.32638;1.0444885654383316;0.8331042737697598;0.797995104040536;-4.256145918584928e-07;-4.1999483612574713e-07;1.0446783679406686;1.0101766702096193;10.000940058232118;0.8335803282689995;0.01556200524475121;0.015562048298122529;0.7978553658852839;0.014894971861791055;0.7978521827697073;1.0099314273034101
60.33638;1.044487957362254;0.8331043209500596;0.797996629726427;-4.256308254228504e-07;-4.206227737168193e-07;1.0446772031200504;1.0101753978815708;10.000940268946126;0.8335792215893193;0.01556196634214732;0.015562040627294493;0.7978549419553668;0.014894955266365839;0.7978516977354038;1.0099336173141045
60.34638;1.0444872600281467;0.8331044561247939;0.7979981193568924;-4.256635659403609e-07;-4.21256254288641e-07;1.044675989962485;1.0101740599527587;10.000939690153565;0.8335780231641585;0.015561928640070635;0.015562033486939294;0.7978544751075425;0.014894938509894482;0.7978511848411348;1.0099357724475997
60.35638;1.0444864712444837;0.8331046700214206;0.7979995723968739;-4.2571288223741824e-07;-4.218925258790794e-07;1.0446747229814903;1.0101726577774117;10.000938401439246;0.8335767345170536;0.015561892322951115;0.015562026941938716;0.7978539648175629;0.014894921574195938;0.7978506458470613;1.0099378778615913
60.36638;1.0444855887384001;0.8331049535082644;0.7980009861465618;-4.257792145921953e-07;-4.22528615444073e-07;1.0446733978954326;1.0101711933304225;10.00093647034484;0.8335753572325939;0.015561857569012913;0.015562021058236997;0.79785341125253;0.014894904454863531;0.797850082196356;1.009939918730775
60.37638;1.0444846084734458;0.8331052991290868;0.7980023566378234;-4.2586318672389224e-07;-4.2316155898066947e-07;1.0446720119268111;1.0101696688681308;10.000933953276238;0.8335738928502094;0.015561824549070815;0.015562015896205475;0.7978528149704004;0.01489488718655632;0.7978494958189634;1.009941880547545
60.38638;1.0444835252275253;0.833105701627448;0.7980036798478326;-4.259651852935384e-07;-4.2378866528130085e-07;1.0446705641486855;1.0101680877670964;10.000930904007642;0.8335723430894201;0.015561793427621583;0.015562011497952081;0.7978521766854678;0.014894869852653966;0.7978488892745532;1.0099437495953065
60.39638;1.0444823348263506;0.833106157634411;0.7980049523020704;-4.260848105854939e-07;-4.2440755079371686e-07;1.0446690551316924;1.0101664554800722;10.000927381994495;0.8335707095934514;0.015561764355542884;0.015562007888130508;0.7978514973863681;0.014894852576657782;0.7978482655339441;1.0099455135879496
