time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.40638;1.0444810359185293;0.8331066650072141;0.7980061705895883;-4.2622078078202405e-07;-4.250159824786759e-07;1.044667485943552;1.010164779356404;10.00092345558421;0.8335689938888975;0.015561737471108329;0.015562005095989493;0.7978507786728171;0.014894835502666523;0.7978476277420089;1.0099471620610456
60.41638;1.0444796310910378;0.8331072212752395;0.7980073303665298;-4.2637157598185896e-07;-4.256118248600054e-07;1.0446658574983259;1.0101630677746902;10.000919195399085;0.8335671981365422;0.015561712912546537;0.0155620031744291;0.7978500230545964;0.0148948187670198;0.797846978794743;1.009948686215999
60.42638;1.0444781273487975;0.8331078216588583;0.7980084263092857;-4.265362459651827e-07;-4.2619294183126295e-07;1.0446641705942892;1.0101613301068941;10.000914665701341;0.8335653255386306;0.01556169082283039;0.015562002186103303;0.7978492340405323;0.014894802474603853;0.7978463207411337;1.0099500783744686
60.43638;1.0444765345975129;0.8331084583374434;0.7980094530713098;-4.267146632244584e-07;-4.267571672928063e-07;1.044662426786122;1.0101595771045475;10.000909922133717;0.833563380321506;0.01556167133987947;0.015562002170839428;0.7978484158637869;0.014894786695231664;0.7978456541331065;1.0099513318404465
60.44638;1.044474862721496;0.8331091214736647;0.7980104057926488;-4.2690709699404367e-07;-4.2730241368214495e-07;1.044660629592919;1.0101578199396375;10.000905011276615;0.83356136868325;0.015561654587879956;0.015562003133941854;0.7978475724678232;0.014894771477318191;0.7978449778658057;1.009952441920803
60.45638;1.0444731200441157;0.8331098012264779;0.7980112801674086;-4.2711346910860874e-07;-4.2782671855420523e-07;1.0446587850221172;1.0101560686084796;10.00089996941458;0.8335593004384546;0.015561640672116918;0.01556200506024898;0.7978467061660071;0.014894756859529155;0.7978442900177443;1.0099534072840726
60.46638;1.04447131368719;0.8331104897648134;0.7980120732637408;-4.2733287194978216e-07;-4.283283629834317e-07;1.0446569012450557;1.0101543313623726;10.00089481951276;0.8335571892258294;0.015561629666956638;0.0155620079308804;0.7978458172891609;0.014894742872826848;0.7978435886153035;1.0099542299719735
60.47638;1.0444694502478715;0.8331111821771673;0.7980127846073369;-4.2756364171100366e-07;-4.2880608875456515e-07;1.0446549877591698;1.0101526147545588;10.000889565139063;0.8335550507350784;0.0155616216003203;0.015562011728474745;0.7978449050994572;0.014894729546651693;0.7978428708830978;1.009954914108952
60.48638;1.0444675361772482;0.8331118757517237;0.7980134160037471;-4.2780384818940185e-07;-4.2925916851154985e-07;1.0446530543062993;1.010150923882253;10.000884189937747;0.833552901342447;0.015561616450801629;0.015562016435872303;0.7978439688954475;0.014894716927125469;0.7978421319192369;1.0099554645381215
60.49638;1.0444655777813476;0.8331125689155648;0.7980139702055501;-4.280517662391769e-07;-4.2968726664433475e-07;1.0446511101405993;1.0101492633583193;10.000878668385392;0.8335507579047542;0.015561614164845798;0.015562022040721381;0.7978430084066767;0.014894705098668304;0.7978413647321091;1.0099558859795768
60.50638;1.0444635808894116;0.8331132614035278;0.7980144498785824;-4.2830576533241384e-07;-4.3009030472367626e-07;1.0446491636278925;1.010147638401596;10.000872978774838;0.8335486365948899;0.015561614677617956;0.015562028546801575;0.797842023890175;0.014894694186156675;0.797840561480117;1.0099561827011638
60.51638;1.0444615509276955;0.8331139545800567;0.7980148578177911;-4.2856380871666263e-07;-4.3046850603946046e-07;1.0446472220873704;1.0101460546944268;10.000867107818014;0.8335465512753883;0.015561617926622638;0.015562035977004177;0.7978410165272284;0.014894684327797806;0.7978397147176484;1.0099563584491984
60.52638;1.044459493626043;0.8331146504640925;0.7980151978473174;-4.288233551862925e-07;-4.308224913933813e-07;1.0446452927624343;1.010144517554328;10.000861045152812;0.8335445134445428;0.01556162386348553;0.015562044362036486;0.7978399887462377;0.01489467564894415;0.7978388183546414;1.0099564168140664
60.53638;1.0444574155561872;0.833115350620853;0.798015475128388;-4.2908180630274214e-07;-4.3115302564705853e-07;1.0446433838686278;1.0101430318231677;10.000854777329927;0.8335425331726992;0.015561632449295721;0.015562053734883946;0.7978389443821722;0.014894668253372326;0.7978378680533699;1.009956362119885
60.54638;1.0444553245513488;0.8331160559209388;0.7980156957598735;-4.2933689233878963e-07;-4.314604157327876e-07;1.0446415036635375;1.010141601994414;10.000848293415544;0.8335406200324114;0.0155616436283093;0.01556206413161906;0.7978378887885591;0.014894662216630102;0.797836861120693;1.0099561998722082
60.55638;1.0444532303991505;0.8331167666066316;0.798015866237897;-4.295866227055551e-07;-4.317444557877774e-07;1.0446396590214324;1.0101402317724721;10.000841599786353;0.8335387836736639;0.015561657309668167;0.015562075578646297;0.7978368281479138;0.01489465758047674;0.7978357967534506;1.0099559364144581
60.56638;1.0444511445447449;0.833117482290163;0.7980159926917866;-4.2982905764711417e-07;-4.320050749359435e-07;1.0446378556707288;1.01013892397325;10.000834730496521;0.8335370336554991;0.015561673364433488;0.015562088083822468;0.7978357675564571;0.014894654352222505;0.797834676277731;1.009955578744911
60.57638;1.0444490785256035;0.8331182019848983;0.7980160796829038;-4.3006207781364433e-07;-4.3224265688933977e-07;1.0446360988131171;1.010137681711422;10.00082774531313;0.8335353790095875;0.01556169162502535;0.015562101643938012;0.7978347090428521;0.0148946525065761;0.7978335025654768;1.0099551347675568
60.58638;1.0444470430930983;0.8331189243285563;0.7980161292552113;-4.3028323986376165e-07;-4.3245789174145836e-07;1.044634392917531;1.010136509568778;10.00082071928149;0.8335338278078471;0.01556171189684614;0.015562116247426606;0.7978336510993436;0.014894651988009811;0.7978322793531873;1.009954613542373
60.59638;1.044445048386857;0.8331196476405591;0.7980161415698197;-4.3048995729414324e-07;-4.3265176812368593e-07;1.0446327420925274;1.0101354133668832;10.000813733635923;0.833532386519431;0.015561733987134237;0.015562131882451799;0.7978325900522807;0.014894652713903759;0.7978310112699831;1.0099540254222505
60.60638;1.0444431038955846;0.8331203697446484;0.7980161168170207;-4.306796741593016e-07;-4.328256074386047e-07;1.0446311511865833;1.0101343995809369;10.000806871339742;0.833531059699431;0.015561757730767753;0.015562148559399167;0.7978315221578112;0.014894654586701379;0.7978297039223701;1.0099533816706088
60.61638;1.044441218058942;0.8331210883983204;0.798016055795679;-4.308496096985466e-07;-4.3298085521172195e-07;1.0446296255204937;1.0101334751591171;10.000800212296243;0.8335298503899657;0.015561783004196243;0.015562166314765438;0.7978304444317874;0.014894657506814764;0.7978283628035429;1.0099526931427099
60.62638;1.0444393980999616;0.8331218021449867;0.7980159585172251;-4.3099657976939604e-07;-4.3311889317327865e-07;1.044628169269301;1.0101326471310104;10.000793828474235;0.8335287607540752;0.015561809734045202;0.01556218519469082;0.7978293538757474;0.014894661366339023;0.7978269914023581;1.0099519691675007
60.63638;1.04443765022485;0.8331225103272946;0.798015823561815;-4.3111737434137393e-07;-4.3324096828333813e-07;1.0446267846187063;1.010131921590857;10.000787779087908;0.8335277923704786;0.015561837897201884;0.015562205247501487;0.7978282474797311;0.014894666037644742;0.7978255904550305;1.0099512180058803
60.64638;1.0444359794371885;0.8331232125396376;0.7980156491504657;-4.3120919981885604e-07;-4.3334809165174745e-07;1.0446254721629076;1.0101313027960255;10.000782103603056;0.833526946192448;0.015561867504680029;0.01556222652601174;0.7978271236483374;0.014894671383105827;0.7978241589718132;1.0099504480214003
60.65638;1.044434388520668;0.8331239090677633;0.7980154339474513;-4.312697560337237e-07;-4.3344110672838786e-07;1.0446242318200667;1.0101307932273194;10.000776825047563;0.8335262223459408;0.015561898570574627;0.015562249082709591;0.7978259829755743;0.014894677272614544;0.7978226959183472;1.0099496683068097
60.66638;1.0444328771991258;0.8331246018628414;0.798015176509469;-4.3129731245553204e-07;-4.335208817930839e-07;1.044623063207258;1.0101303938113744;10.000771969194874;0.8335256198257036;0.015561931087189814;0.01556227295520264;0.7978248276432232;0.014894683585013497;0.7978212012751278;1.0099488888415813
60.67638;1.0444314427155341;0.8331252944452164;0.7980148742907393;-4.3129092663142126e-07;-4.33588386222842e-07;1.0446219649401327;1.0101301043339768;10.000767577332468;0.8335251364434778;0.015561965025685047;0.015562298158027218;0.7978236605715262;0.014894690201214507;0.7978196759682277;1.0099481200699085
60.68638;1.0444300815641525;0.8331259910918222;0.7980145233237848;-4.312503364710239e-07;-4.336448694759307e-07;1.0446209348392266;1.010129924663292;10.0007636991195;0.8335247691773318;0.015562000353667909;0.015562324693236587;0.797822485168146;0.014894697007320042;0.7978181214660333;1.0099473717772636
60.69638;1.0444287905020009;0.8331266960304222;0.7980141186979604;-4.3117555883009394e-07;-4.3369214441770525e-07;1.0446199709951975;1.0101298557204286;10.000760378300974;0.8335245148502396;0.015562037055218126;0.015562352573975308;0.7978213052079924;0.014894703911353798;0.7978165397018308;1.0099466520497553
60.70638;1.0444275662994122;0.8331274125066118;0.7980136551917155;-4.310667681767868e-07;-4.3373241166951693e-07;1.044619070908613;1.0101298995060606;10.000757642559012;0.8335243710346472;0.01556207513888237;0.015562381838083422;0.7978201239327294;0.014894710858435476;0.7978149329984513;1.009945967495274
60.71638;1.0444264054112173;0.833128142313624;0.7980131274708847;-4.309244206118813e-07;-4.3376765014333883e-07;1.0446182302870444;1.0101300581378099;10.000755502235666;0.8335243364902675;0.015562114618683391;0.0155624125350891;0.7978189428630421;0.014894717822277255;0.7978133036837176;1.0099453247135306
60.72638;1.0444253036038897;0.8331288860924022;0.7980125302017916;-4.307491587935139e-07;-4.337994097343812e-07;1.0446174444886303;1.0101303323936341;10.000753958509696;0.833524410888473;0.015562155482852311;0.015562444703386236;0.7978177620882577;0.01489472478546927;0.7978116536527998;1.0099447309233756
60.73638;1.0444242558516328;0.8331296435584001;0.7980118586226894;-4.3054155622703265e-07;-4.3382915854446577e-07;1.0446167111292155;1.0101307212112813;10.000753010902955;0.8335245948934652;0.015562197678618007;0.015562478350089663;0.797816581667628;0.01489473174143492;0.7978099846217116;1.0099441928985313
60.74638;1.0444232578419852;0.8331304137086073;0.7980111091844393;-4.303020335377874e-07;-4.3385853802811656e-07;1.0446160311769752;1.0101312223175274;10.000752657178188;0.8335248905468872;0.015562241113611259;0.015562513434429057;0.7978154016727648;0.014894738699237986;0.7978082987629848;1.0099437163764642
60.75638;1.0444223076452448;0.833131195697127;0.798010279733391;-4.3003096679244327e-07;-4.338892828235385e-07;1.0446154077626182;1.0101318323545885;10.000752888028236;0.8335253003601277;0.015562285663849615;0.015562549877425032;0.797814221387408;0.014894745663670505;0.7978065986516835;1.0099433069969836
60.76638;1.044421404773221;0.8331319897102051;0.7980093692179473;-4.29728855630086e-07;-4.339229442789098e-07;1.0446148437621197;1.0101325461023556;10.000753685361627;0.8335258255102068;0.015562331187350752;0.015562587589801044;0.7978130395892052;0.01489475262071988;0.7978048869142634;1.0099429708982501
60.77638;1.0444205478806894;0.8331327968104698;0.7980083772626521;-4.2939650289872296e-07;-4.3396064780016505e-07;1.0446143400003594;1.0101333562962127;10.000755029758933;0.833526465271748;0.015562377540160386;0.015562626480840117;0.7978118551284129;0.014894759547218098;0.7978031664497589;1.0099427138953092
60.78638;1.044419734390189;0.8331336179975434;0.7980073037677412;-4.2903511476022075e-07;-4.340031957629632e-07;1.0446138949709118;1.0101342541764624;10.000756909769072;0.8335272178677917;0.015562424586078715;0.015562666460556467;0.7978106669544429;0.014894766418789793;0.7978014410902526;1.0099425402320874
60.79638;1.0444189620679047;0.833134453607003;0.7980061486301705;-4.2864621007872026e-07;-4.340513124288763e-07;1.0446135062647421;1.0101352299039612;10.000759326135611;0.8335280812834017;0.015562472197519873;0.015562707453485718;0.7978094738727272;0.014894773204895528;0.797799716200941;1.0099424517095088
60.80638;1.0444182300285176;0.8331353035734225;0.7980049117311095;-4.28231568498669e-07;-4.3410548191464934e-07;1.0446131726115533;1.0101362727934668;10.000762286117274;0.8335290537563206;0.015562520260506241;0.01556274939750992;0.7978082743621606;0.014894779861692182;0.7977979984747076;1.009942448020995
60.81638;1.044417538163571;0.8331361677208863;0.7980035927737187;-4.277932405421576e-07;-4.341655269600095e-07;1.0446128933670327;1.0101373709790078;10.000765790650167;0.8335301341063398;0.015562568684940638;0.015562792221125454;0.7978070667909746;0.014894786329919097;0.7977962948561669;1.0099425284565846
60.82638;1.0444168864487602;0.8331370453084224;0.7980021913032606;-4.2733324100253385e-07;-4.3423054585840046e-07;1.0446126658641945;1.0101385109805217;10.000769829151126;0.833531321443745;0.01556261740114491;0.01556283583303941;0.7978058498340983;0.014894792542383156;0.797794611931345;1.0099426931690751
60.83638;1.0444162752684978;0.8331379343921396;0.7980007075569693;-4.268533796873571e-07;-4.3429923749457883e-07;1.044612485186504;1.0101396785452086;10.000774389605377;0.8335326144123534;0.015562666339598396;0.015562880134783878;0.7978046229469213;0.014894798431695793;0.7977929562322114;1.0099429425816497
60.84638;1.0444157055969123;0.8331388318321892;0.7979991430570589;-4.263555902684717e-07;-4.3437029117584207e-07;1.0446123463571075;1.0101408599753865;10.00077948127467;0.8335340102150497;0.015562715405869669;0.015562925032031188;0.797803386685804;0.014894803927202186;0.7977913344385713;1.0099432758346212
60.85638;1.0444151779065831;0.8331397339595253;0.7979975000335038;-4.258419234582878e-07;-4.344427254198422e-07;1.0446122456098774;1.0101420425269803;10.000785153219482;0.8335355037280653;0.015562764458594065;0.015562970430520063;0.7978021425731048;0.014894808948415888;0.7977897531515977;1.0099436902194259
60.86638;1.0444146911743055;0.8331406371991598;0.7979957806372043;-4.253140543364375e-07;-4.345159192281494e-07;1.0446121802663182;1.0101432143898776;10.000791488575182;0.8335370875312244;0.015562813297180617;0.015563016222088713;0.7978008931256206;0.014894813395597473;0.7977882189347203;1.0099441817284667
60.87638;1.0444142432537609;0.833141538271017;0.7979939868799638;-4.24773066732998e-07;-4.345892569095096e-07;1.0446121480369965;1.0101443649433197;10.000798582196738;0.8335387524261506;0.015562861664065971;0.015563062276906505;0.7977996420839117;0.014894817142996935;0.7977867387186955;1.0099447455799788
60.88638;1.044413831819012;0.833142434216932;0.7979921209096617;-4.242196042507117e-07;-4.3466172569160575e-07;1.0446121467494547;1.0101454851792528;10.000806520581866;0.8335404878902088;0.015562909265519047;0.015563108452656895;0.7977983939998878;0.01489482005056517;0.7977853196031773;1.0099453764844672
60.89638;1.0444134548710542;0.8331433221727722;0.7979901850021142;-4.2365405574629585e-07;-4.347316966679763e-07;1.0446121748207338;1.0101465681217279;10.000815370211924;0.8335422829035816;0.015562955809217289;0.015563154605021494;0.7977971532935754;0.014894821982155198;0.7977839678464534;1.0099460684862764
60.90638;1.0444131106300676;0.8331441993490672;0.7979881814121068;-4.2307669476558387e-07;-4.3479696281336783e-07;1.0446122310916872;1.0101476088111543;10.000825172274789;0.8335441265235105;0.015563001035330098;0.01556320058422036;0.7977959235327079;0.014894822814080026;0.7977826883055594;1.0099468146666166
60.91638;1.0444127974247694;0.8331450635195174;0.7979861125430737;-4.224877393169876e-07;-4.3485490614287404e-07;1.0446123143304955;1.0101486038446208;10.000835937231756;0.8335460080323144;0.01556304472365433;0.015563246230725584;0.7977947074189125;0.014894822445457413;0.7977814849068375;1.009947607300641
60.92638;1.0444125136443012;0.8331459128429556;0.7979839811545224;-4.2188730519409103e-07;-4.3490267787742034e-07;1.0446124234530543;1.0101495513568213;10.000847645380489;0.8335479179090597;0.015563086686789842;0.015563291385646287;0.7977935073824232;0.014894820810240659;0.7977803610280101;1.0099484380050796
60.93638;1.0444122569627312;0.8331467453365067;0.7979817901088022;-4.2127534689512507e-07;-4.3493742123718777e-07;1.0446125574451488;1.0101504512084607;10.00086026110828;0.8335498493788662;0.015563126764523455;0.015563335899932938;0.7977923262699111;0.014894817870056224;0.797779319158321;1.0099492984897926
60.94638;1.0444120235703722;0.833147559223326;0.7979795422536153;-4.206517683095417e-07;-4.349564115646107e-07;1.0446127152675537;1.0101513040022523;10.000873742411704;0.8335517989749368;0.015563164824775213;0.015563379625761882;0.7977911677746502;0.014894813601323486;0.7977783608495536;1.0099501823794852
60.95638;1.0444118088786636;0.8331483534391376;0.7979772407518044;-4.2001676964260303e-07;-4.3495718764877005e-07;1.0446128969282915;1.0101521090737084;10.000888037398886;0.8335537655929999;0.015563200766777271;0.015563422412545139;0.7977900365276955;0.014894808001641238;0.7977774874298971;1.009951085506846
60.96638;1.0444116091767843;0.8331491278656719;0.7979748892107565;-4.193710876827676e-07;-4.349378704775567e-07;1.0446131046540184;1.0101528631410046;10.000903082155306;0.833555748895309;0.015563234533136372;0.015563464115761625;0.797788937630241;0.014894801094330501;0.797776700508624;1.0099520038390128
60.97638;1.0444114225613315;0.8331498837238438;0.7979724913951844;-4.1871596030338517e-07;-4.34897404167737e-07;1.044613342718779;1.010153560495475;10.000918801087527;0.8335577482408709;0.015563266128528581;0.015563504595665039;0.7977878753079549;0.01489479291362865;0.7977760020290267;1.009952931952338
60.98638;1.044411248949957;0.8331506236192834;0.7979700506296613;-4.180531154964868e-07;-4.3483543524921483e-07;1.044613616338841;1.0101541939948395;10.000935103880298;0.8335597623113693;0.015563295616768199;0.015563543717300897;0.7977868513911155;0.014894783496953279;0.7977753945469116;1.009953863302787
60.99638;1.0444110898281413;0.833151351115423;0.7979675695252914;-4.173846750808031e-07;-4.3475202468187315e-07;1.0446139313766825;1.0101547561615003;10.000951879496471;0.8335617888110004;0.015563323096516962;0.015563581363131494;0.7977858650273096;0.014894772902621563;0.7977748813974451;1.0099547910413744
61.00638;1.0444109470600027;0.8331520704222548;0.7979650505349407;-4.1671277206838094e-07;-4.346475756959055e-07;1.044614295007486;1.0101552405243204;10.00096899393788;0.8335638244159722;0.015563348679382732;0.015563617436409454;0.7977849138604847;0.014894761221495797;0.7977744661781483;1.0099557087410116
61.01638;1.0444108208265979;0.8331527857414788;0.797962496255852;-4.1603923174386674e-07;-4.345230125498207e-07;1.0446147155302636;1.0101556424370441;10.00098629827519;0.8335658653096386;0.01556337247304476;0.015563651859022863;0.7977839955952795;0.01489474855303932;0.7977741520579459;1.0099566112883407
61.02638;1.044410708781247;0.8331534999755257;0.7979599092241944;-4.153654403155883e-07;-4.343798239944094e-07;1.0446152011473115;1.0101559587766487;10.001003637304436;0.8335679077719022;0.015563394568878276;0.015563684567687688;0.7977831088091913;0.014894734969330085;0.7977739415378462;1.009957495486359
61.03638;1.0444106074967627;0.8331542139860132;0.7979572923380043;-4.1469230324291947e-07;-4.342198864465646e-07;1.0446157587915887;1.0101561877098055;10.001020854184071;0.833569948707281;0.01556341504540638;0.015563715498717929;0.7977822527883255;0.014894720497744027;0.797773836825867;1.0099583593629275
61.04638;1.0444105148171232;0.8331549271556771;0.7979546494490543;-4.140205576829383e-07;-4.340452958534983e-07;1.044616392965297;1.0101563288106137;10.001037801331572;0.8335719863451144;0.015563433981323637;0.01556374458392492;0.7977814270172287;0.014894705132061646;0.7977738404068154;1.0099592007757754
61.05638;1.0444104308590738;0.8331556385401977;0.7979519850618552;-4.13351364667514e-07;-4.3385815169775394e-07;1.0446171046340267;1.0101563832410283;10.00105435231064;0.8335740202137976;0.01556345145365532;0.015563771766749017;0.7977806309794796;0.014894688855490999;0.797773955073063;1.0099600170577443
61.06638;1.044410356761948;0.8331563477940191;0.7979493036884218;-4.126866111113191e-07;-4.3366034397988377e-07;1.0446178912130397;1.010156354306581;10.001070401841352;0.8335760501145;0.015563467517063839;0.01556379700913965;0.7977798643866939;0.01489467164053102;0.7977741834369361;1.0099608057790732
61.07638;1.0444102926228547;0.8331570557104117;0.797946609715064;-4.1202874741748303e-07;-4.334535851148556e-07;1.044618748591099;1.010156247337698;10.001085858863615;0.8335780760426982;0.015563482182801232;0.015563820280256139;0.7977791272119066;0.014894653437055849;0.7977745275142881;1.0099615651296991
61.08638;1.0444102363737016;0.8331577641906984;0.7979439076447896;-4.1138035808389183e-07;-4.332395160148535e-07;1.0446196741512892;1.010156068684319;10.001100646483607;0.8335800992424222;0.01556349541847782;0.015563841549901328;0.7977784191584436;0.014894634181215546;0.7977749884483459;1.009962293298389
61.09638;1.0444101835780994;0.8331584757701814;0.7979412025612951;-4.107435841526837e-07;-4.3301966426493305e-07;1.0446206678444327;1.0101558252180343;10.001114707808458;0.8335821222508668;0.015563507175059372;0.015563860795964293;0.7977777393510166;0.014894613811638034;0.7977755663032444;1.0099629876866816
61.10638;1.0444101279542093;0.8331591936708509;0.7979385007652686;-4.101197253524893e-07;-4.3279543748950275e-07;1.0446217305414267;1.010155523947656;10.00112800633361;0.8335841480171294;0.01556351742184222;0.015563878007862143;0.797777086543956;0.014894592272958213;0.7977762605220114;1.009963644939705
61.11638;1.0444100626517103;0.8331599222580548;0.7979358101755512;-4.0950946654811474e-07;-4.3256828034521645e-07;1.0446228621727127;1.0101551708131882;10.001140525747234;0.8335861795326798;0.015563526162947846;0.015563893177600496;0.7977764589765723;0.014894569513130727;0.7977770710176391;1.0099642615102473
61.12638;1.0444099805310618;0.833160666728044;0.7979331403376425;-4.0891330870134387e-07;-4.323398543165303e-07;1.0446240617362343;1.0101547693543083;10.001152273569502;0.8335882198607976;0.01556353342283637;0.015563906300097408;0.79777585411986;0.014894545486846489;0.7977779987770776;1.0099648333918787
61.13638;1.0444098731572218;0.833161432689506;0.7979305020798296;-4.0833157405704227e-07;-4.321121494712184e-07;1.0446253285857754;1.0101543205584016;10.00116327606573;0.8335902715154561;0.015563539217509763;0.015563917387533882;0.7977752690476295;0.014894520163449911;0.7977790455958513;1.0099653554117767
61.14638;1.044409731222449;0.8331622264223604;0.7979279069051417;-4.0776436714841124e-07;-4.318875884551329e-07;1.0446266629831797;1.0101538244770156;10.001173563966336;0.8335923352330725;0.015563543555196032;0.015563926471104389;0.79777470043359;0.014894493528735403;0.7977802135083802;1.0099658218132943
61.15638;1.0444095464838923;0.8331630546162231;0.7979253664268233;-4.0721170764752345e-07;-4.3166908886854724e-07;1.0446280658276694;1.0101532822865054;10.001183166612183;0.8335944094582154;0.015563546472990493;0.015563933596449198;0.7977741438699003;0.014894465583362734;0.7977815043384773;1.0099662275772976
61.16638;1.044409312931829;0.8331639235282873;0.7979228920330318;-4.066734169368829e-07;-4.3145981807919314e-07;1.0446295384104363;1.0101526969671417;10.00119212161295;0.833596490845394;0.015563548051485895;0.015563938837103292;0.7977735939726683;0.014894436342315092;0.797782919320272;1.0099665691469133
61.17638;1.0444090270358688;0.8331648385765192;0.7979204941934648;-4.0614883904385173e-07;-4.3126262508387924e-07;1.0446310815726343;1.0101520731387623;10.001200483209267;0.8335985748335054;0.015563548390084272;0.015563942309625855;0.797773045424878;0.014894405839869222;0.7977844584866596;1.0099668444252692
61.18638;1.0444086880158194;0.8331658042764435;0.7979181812199386;-4.056367665450427e-07;-4.3107967084371765e-07;1.0446326949738818;1.0101514172681558;10.00120831489035;0.8336006557574488;0.015563547594400434;0.015563944175107243;0.7977724934705362;0.014894374143151834;0.7977861201020389;1.0099670524523296
61.19638;1.0444082978537046;0.833166824446471;0.7979159587062411;-4.051357888543551e-07;-4.309125790805254e-07;1.0446343772750168;1.010150737381552;10.001215674950839;0.8336027266440454;0.015563545783579763;0.015563944636895876;0.797771933203157;0.01489434135245968;0.797787900777381;1.0099671939513248
61.20638;1.0444078601268418;0.8331679024074867;0.7979138301387724;-4.0464506235662554e-07;-4.307627986594919e-07;1.044636125695579;1.0101500411553224;10.001222610791759;0.8336047791160727;0.015563543080421805;0.01556394392400072;0.797771358740131;0.014894307582392274;0.7977897963596569;1.009967272316963
61.21638;1.044407378076562;0.8331690406448342;0.7979117977816409;-4.0416481101939475e-07;-4.3063180700727287e-07;1.0446379351948982;1.0101493332764375;10.001229165867274;0.8336068037078888;0.01556353959248272;0.015563942247067497;0.7977707634662815;0.014894272945478793;0.7977918031684397;1.0099672928538797
61.22638;1.0444068533770576;0.8331702404774627;0.7979098631134766;-4.0369590793062056e-07;-4.305210442400608e-07;1.044639798521953;1.0101486140970228;10.001235385626625;0.8336087906672991;0.015563535409531128;0.015563939756690667;0.7977701413480759;0.014894237542899412;0.797793918457027;1.0099672609494397
61.23638;1.0444062859793155;0.8331715024448526;0.7979080271131531;-4.0323926061222474e-07;-4.304315591873628e-07;1.0446417061840552;1.0101478803549633;10.001241315269914;0.833610730842105;0.015563530605844488;0.015563936538336423;0.7977694883624773;0.014894201459535907;0.7977961395997821;1.0099671814163433
61.24638;1.0444056744247483;0.8331728268293758;0.7979062908125429;-4.0279606404484674e-07;-4.3036365737465075e-07;1.0446436468933125;1.0101471266702915;10.0012469993266;0.8336126159892476;0.015563525244352365;0.015563932634531097;0.7977688028480795;0.014894164760512626;0.7977984632348886;1.0099670589690894
61.25638;1.0444050165439216;0.833174213571951;0.7979046556146608;-4.0236835304070176e-07;-4.303169941033641e-07;1.0446456096492205;1.010146346916758;10.001252480054813;0.8336144386498363;0.015563519386699153;0.015563928067850542;0.7977680849318652;0.014894127489292548;0.7978008854021815;1.009966898736021
61.26638;1.0444043103618639;0.8331756623982276;0.7979031232926721;-4.019586158523001e-07;-4.302909846019879e-07;1.0446475856916386;1.0101455359445874;10.001257788517039;0.8336161921255848;0.015563513095920961;0.01556392285490073;0.7977673359071663;0.014894089679786168;0.7978034026631696;1.009966705972682
61.27638;1.0444035542400096;0.8331771735998845;0.7979016961068984;-4.015687562257291e-07;-4.302850950058411e-07;1.0446495690633775;1.0101446909363927;10.001262937275643;0.8336178708830525;0.015563506439283229;0.015563917013348576;0.7977665576570837;0.014894051377802947;0.7978060132097218;1.0099664853327701
61.28638;1.0444027463165821;0.8331787480832631;0.7979003770291463;-4.0119965525607615e-07;-4.302987167612253e-07;1.0446515564585377;1.0101438111253176;10.001267915929716;0.8336194713054338;0.015563499498631934;0.015563910563616418;0.7977657522432218;0.014894012650270655;0.7978087166782205;1.009966241268132
61.29638;1.0444018842808838;0.8331803863472277;0.7978991702036896;-4.008516331387259e-07;-4.303306832350478e-07;1.0446535468845657;1.0101428969211654;10.001272691622528;0.8336209917479906;0.015563492367177264;0.015563903528058016;0.7977649216969054;0.014893973582015371;0.7978115130456106;1.009965978907754
61.30638;1.0444009659456188;0.8331820879154752;0.7978980813680095;-4.00525119219892e-07;-4.303790784376028e-07;1.0446555410586593;1.0101419502902473;10.001277223270312;0.8336224311074372;0.015563485127369561;0.015563895934685507;0.7977640677813546;0.01489393426560119;0.7978144017255899;1.0099657033096692
61.31638;1.0443999904850874;0.8331838518069465;0.7978971170498813;-4.00221063257605e-07;-4.3044158441844625e-07;1.0446575403819984;1.0101409758865039;10.00128147683629;0.833623786851461;0.015563477833407766;0.015563887826513696;0.7977631919929193;0.014893894775023347;0.7978173809176072;1.0099654182069595
61.32638;1.0443989589701705;0.8331856773596475;0.7978962825791217;-3.9994105383331856e-07;-4.305158734522996e-07;1.0446595462358352;1.0101399808601932;10.00128542635638;0.8336250544471482;0.015563470507592037;0.015563879269952959;0.7977622962483863;0.014893855138005034;0.7978204471780179;1.0099651262565472
61.33638;1.0443978730737984;0.8331875647584702;0.7978955809380964;-3.9968722656047953e-07;-4.305998644321186e-07;1.0446615604989253;1.0101389732879757;10.001289049441874;0.8336262285454625;0.015563463132539581;0.015563870353106926;0.7977613838188893;0.014893815339593221;0.7978235956159774;1.0099648297400512
61.34638;1.0443967336728466;0.8331895148535371;0.7978950131571158;-3.994621490797465e-07;-4.306918902111643e-07;1.0446635865630016;1.0101379610689811;10.001292324747565;0.8336273040887149;0.015563455640976862;0.015563861172084902;0.7977604592101452;0.01489377536429366;0.7978268204236858;1.009964530581233
61.35638;1.0443955415966384;0.8331915285966752;0.7978945787903018;-3.992685750853503e-07;-4.307906310197768e-07;1.044665629996385;1.0101369516806717;10.001295227333886;0.8336282761914543;0.01556344793233831;0.01556385181510236;0.7977595269390891;0.014893735248946556;0.7978301151498234;1.0099642303874024
61.36638;1.0443942995208546;0.8331936067245324;0.7978942760089769;-3.9910889232472785e-07;-4.3089480809954775e-07;1.0446676992110124;1.010135952216521;10.001297727623827;0.8336291395940877;0.015563439904764876;0.01556384235170162;0.7977585906660531;0.014893695100711807;0.7978334728755249;1.0099639304631287
61.37638;1.0443930123670309;0.833195749840957;0.7978941016804959;-3.989846900113362e-07;-4.3100288535321985e-07;1.044669805443002;1.010134969853025;10.001299801992738;0.8336298888685741;0.015563431460927856;0.015563832832547796;0.7977576535920515;0.014893655071438843;0.7978368867033119;1.009963631440839
61.38638;1.0443916862397622;0.8331979587670966;0.7978940517031278;-3.9889678786996705e-07;-4.3111308948150857e-07;1.0446719617270697;1.0101340119954891;10.001301444620918;0.8336305192302326;0.015563422495415416;0.015563823300906499;0.7977567195433172;0.014893615324772305;0.7978403502938874;1.0099633334949387
61.39638;1.0443903278625366;0.8332002345122386;0.7978941222138707;-3.988454840223202e-07;-4.3122368530957794e-07;1.0446741825341284;1.010133084939963;10.001302669766536;0.8336310268823347;0.015563412886868475;0.015563813806168291;0.7977557928261709;0.014893576016384143;0.797843857657932;1.0099630371903767
61.40638;1.044388944852971;0.833202577573598;0.7978943107208099;-3.988307537200014e-07;-4.313331815786254e-07;1.0446764836279803;1.0101321923040172;10.001303515304825;0.8336314088462996;0.015563402492570823;0.01556380441332786;0.7977548765878867;0.014893537280272765;0.7978474020265347;1.0099627436292402
61.41638;1.0443875457735126;0.8332049873860643;0.7978946155991377;-3.9885231514924867e-07;-4.31440403638044e-07;1.0446788804367828;1.0101313352824377;10.001304049085123;0.8336316631327866;0.015563391155594979;0.015563795206561504;0.7977539724083913;0.014893499223738699;0.7978509745572261;1.0099624536070715
61.42638;1.0443861396549206;0.8332074623011226;0.7978950345357961;-3.989096517515843e-07;-4.315443870240605e-07;1.0446813861883215;1.0101305144917663;10.001304361389975;0.8336317894195011;0.01556337872578044;0.015563786279030907;0.7977530818757895;0.0148934619455141;0.7978545642686;1.0099621673048957
61.43638;1.044384735971296;0.8332099997982212;0.7978955632304692;-3.9900217586854786e-07;-4.31644166283102e-07;1.044684011562253;1.0101297316934321;10.001304550105997;0.8336317895643182;0.015563365077746034;0.01556377771129073;0.7977522076247735;0.014893425565949373;0.7978581597469381;1.009961885804525
61.44638;1.0443833451421203;0.8332125969305042;0.7978961948914444;-3.9912936488095045e-07;-4.317388135968372e-07;1.0446867649918556;1.010128990156646;10.001304707698074;0.8336316673076072;0.015563350121463518;0.015563769561516585;0.7977513529151357;0.014893390234327964;0.7978617509208485;1.0099616128846165
61.45638;1.0443819777609167;0.8332152506551315;0.7978969205909435;-3.9929049686340696e-07;-4.318276518109407e-07;1.044689652384676;1.010128293743481;10.0013049044514;0.8336314270391654;0.015563333800425481;0.015563761874355962;0.7977505213348267;0.014893356111107911;0.7978653296348811;1.0099613546821242
61.46638;1.0443806426043214;0.8332179576133117;0.7978977299900808;-3.994842800191086e-07;-4.319102075022325e-07;1.0446926771441267;1.0101276462162512;10.001305184514624;0.8336310728687597;0.015563316080096885;0.01556375468725218;0.7977497169666676;0.014893323351314993;0.7978688896767785;1.0099611173825511
61.47638;1.0443793460383959;0.8332207138638975;0.7978986120131255;-3.9970882462727183e-07;-4.319859341814803e-07;1.0446958411836953;1.0101270516433125;10.001305582344088;0.8336306094987228;0.015563296941178965;0.015563748028949515;0.7977489434984278;0.014893292094477513;0.7978724266343984;1.0099609051546778
61.48638;1.044378093156027;0.8332235149003158;0.797899555539315;-3.9996171870568943e-07;-4.320541095097685e-07;1.044699145414403;1.0101265149083103;10.001306128897115;0.8336300436157289;0.015563276384119478;0.015563741920853252;0.7977482023178308;0.014893262461839961;0.7978759375372128;1.0099607199560399
61.49638;1.0443768879479107;0.8332263556640157;0.7979005497527983;-4.0024012962284554e-07;-4.3211389846791643e-07;1.0447025892390847;1.0101260415377726;10.001306842273046;0.8336293836490771;0.015563254441555362;0.01556373637938146;0.7977474916595038;0.014893234570021948;0.797879420514327;1.0099605622252055
61.50638;1.0443757319086138;0.8332292306844802;0.7979015839947222;-4.0054105314998647e-07;-4.321643482770955e-07;1.044706170512643;1.0101256369282245;10.001307735490407;0.8336286384265016;0.01556323118904241;0.015563731421151243;0.7977468075347237;0.01489320854603081;0.797882874098919;1.009960430874288
61.51638;1.0443746235131355;0.8332321343348299;0.7979026476841511;-4.008614614817049e-07;-4.3220452938278397e-07;1.0447098864342161;1.0101253052559955;10.001308837335568;0.8336278162193187;0.015563206742231281;0.015563727074408217;0.797746145046682;0.014893184518123305;0.7978862956557544;1.0099603234273336
61.52638;1.0443735591372603;0.8332350608786938;0.7979037301724614;-4.011982759738673e-07;-4.322338127855672e-07;1.0447137349022;1.0101250485548536;10.001310192250196;0.8336269246498674;0.015563181237657635;0.015563723378864948;0.7977454991489692;0.01489316259109541;0.7978896800383649;1.0099602373021448
61.53638;1.0443725339462901;0.8332380046742;0.7979048204647774;-4.01548356738451e-07;-4.322518549056042e-07;1.0447177155493896;1.0101248661019948;10.001311842326954;0.8336259710352532;0.015563154813534817;0.015563720363860846;0.7977448653469472;0.014893142830519315;0.7978930203068803;1.0099601709648798
61.54638;1.044371542728454;0.8332409606976485;0.7979059076125712;-4.0190863485443167e-07;-4.322585254723789e-07;1.044721830370268;1.010124754216707;10.001313820355998;0.8336249623611284;0.015563127601186574;0.015563718025638187;0.7977442405895828;0.014893125259175485;0.7978963100325754;1.0099601237914755
61.55638;1.0443705814007826;0.8332439248825338;0.7979069814415837;-4.0227630173551423e-07;-4.3225408926113293e-07;1.0447260839748356;1.0101247068350898;10.001316161256602;0.8336239053291733;0.015563099720907874;0.015563716329856913;0.7977436237555399;0.014893109860409275;0.7978995447101351;1.0099600955639316
61.56638;1.04436964823798;0.8332468939957082;0.7979080325068633;-4.0264879350664194e-07;-4.322392198783152e-07;1.044730481826901;1.0101247166615084;10.001318910476238;0.833622807223767;0.015563071280293562;0.015563715237929439;0.7977430150991018;0.014893096582102482;0.7979027212774046;1.0099600869435954
61.57638;1.0443687434453928;0.8332498648275213;0.7979090518612286;-4.0302354328907774e-07;-4.3221467186217544e-07;1.0447350268581213;1.010124775914415;10.001322112035387;0.8336216765162316;0.015563042375935861;0.015563714726487059;0.7977424143389173;0.014893085333844615;0.7979058370591585;1.0099601000052825
61.58638;1.0443678682758242;0.8332528337049747;0.7979100316303643;-4.033978551134813e-07;-4.321809202187153e-07;1.044739717725175;1.0101248760703028;10.001325788335077;0.8336205222432183;0.0155630130954305;0.015563714783189955;0.7977418187708484;0.014893075987882242;0.7979088894342359;1.0099601373565616
61.59638;1.0443670248924364;0.8332557976738961;0.7979109656693455;-4.0376917808040604e-07;-4.3213795865704844e-07;1.0447445501347319;1.010125007339942;10.00132992533825;0.8336193526320727;0.015562983513481019;0.015563715397779532;0.7977412237810728;0.014893068395632736;0.7979118761455446;1.0099602012814939
61.60638;1.0443662160257028;0.8332587553712038;0.7979118496088422;-4.0413540863520047e-07;-4.3208520728429314e-07;1.0447495193005554;1.0101251589840772;10.00133446059081;0.8336181734726189;0.015562953686187183;0.015563716565030354;0.7977406249033085;0.014893062406369414;0.797914795348783;1.0099602943179005
61.61638;1.0443654452757936;0.8332617056494326;0.7979126806068391;-4.0449471887184906e-07;-4.320214211744181e-07;1.0447546206850946;1.0101253207703276;10.001339284091243;0.8336169872088359;0.015562923652677446;0.01556371829070002;0.7977400185125716;0.01489305787445307;0.7979176449653653;1.0099604198463052
61.62638;1.0443647187243543;0.8332646459033165;0.7979134570681482;-4.04845391475589e-07;-4.3194472579445505e-07;1.0447598490611143;1.0101254842376894;10.001344262971426;0.8336157937333375;0.015562893438295351;0.015563720587664977;0.7977394010029335;0.014893054666983192;0.7979204222445615;1.0099605813213641
61.63638;1.0443640453115914;0.8332675717468686;0.7979141784362549;-4.0518613259827604e-07;-4.3185296218759714e-07;1.0447651976048926;1.0101256419146811;10.00134926744639;0.833614591597977;0.015562863052182957;0.015563723463714714;0.7977387681149085;0.014893052680879034;0.7979231244307242;1.0099607810579092
61.64638;1.0443634354603233;0.833270477622368;0.7979148449618644;-4.055161696427539e-07;-4.317441930628827e-07;1.0447706571137025;1.0101257855592147;10.001354175882737;0.833613378298535;0.015562832476386313;0.015563726918648838;0.7977381154644597;0.014893051857151132;0.7979257495370373;1.0099610199829168
61.65638;1.044362899618359;0.8332733577112649;0.7979154577120167;-4.058347946217065e-07;-4.316169971143046e-07;1.0447762156455926;1.010125905993561;10.001358875281863;0.8336121504865616;0.015562801651357516;0.015563730957123567;0.7977374398819989;0.0148930521779264;0.7979282960461878;1.009961297569003
61.66638;1.0443624467374;0.83327620618117;0.7979160190151551;-4.061408772923623e-07;-4.314703038038789e-07;1.044781859122664;1.0101259943292817;10.001363271031195;0.8336109044740959;0.015562770476077568;0.015563735588715773;0.7977367397576521;0.014893053639154443;0.7979307623719112;1.0099616112445706
61.67638;1.0443620829635283;0.833279016905651;0.7979165323144772;-4.0643267443376973e-07;-4.3130300408581804e-07;1.0447875719324684;1.0101260429098176;10.001367294861376;0.8336096362702831;0.01556273882267498;0.015563740806482379;0.7977360141978367;0.014893056214970491;0.7979331470453591;1.0099619566912745
61.68638;1.0443618113891528;0.8332817841515882;0.7979170013458524;-4.0670807988264405e-07;-4.3111387100824307e-07;1.0447933369775069;1.0101260457504684;10.001370907171578;0.8336083412929493;0.015562706551822495;0.01556374657203644;0.7977352626989102;0.014893059839582255;0.7979354493380286;1.009962329334898
61.69638;1.0443616324069465;0.8332845037027701;0.7979174298894388;-4.0696514465348815e-07;-4.309017520763748e-07;1.0447991359435915;1.0101259988826465;10.001374091094585;0.8336070146041291;0.015562673526854766;0.015563752810581637;0.7977344855312034;0.014893064410823715;0.7979376702350274;1.0099627251338212
61.70638;1.0443615445792889;0.8332871725433119;0.797917822055318;-4.0720243863930807e-07;-4.306655776418695e-07;1.0448049499957741;1.010125900270372;10.001376834479114;0.8336056514816412;0.015562639618080633;0.015563759411458383;0.7977336838733157;0.014893069808049945;0.7979398133528505;1.0099631400032536
61.71638;1.044361546174058;0.8332897877754301;0.797918182538643;-4.074191837472669e-07;-4.304041798531889e-07;1.0448107605302719;1.0101257492608737;10.001379115764125;0.8336042474654792;0.01556260470482905;0.015563766240738254;0.7977328596844434;0.014893075909991586;0.7979418847911728;1.0099635699575984
61.72638;1.0443616355673617;0.8332923465958085;0.7979185164845105;-4.076152339707207e-07;-4.301163396932492e-07;1.0448165500415776;1.0101255463507137;10.001380905830601;0.8336027981045835;0.015562568698599616;0.015563773155898545;0.7977320154790989;0.014893082600068207;0.7979438923384542;1.0099640129243528
61.73638;1.0443618100779872;0.8332948471227813;0.7979188287818293;-4.077908847816823e-07;-4.2980127282976513e-07;1.044822302654436;1.0101252933353455;10.001382178232742;0.8336012989918349;0.015562531564784002;0.015563780016902487;0.7977311537768943;0.014893089769636702;0.7979458445502131;1.0099644704028468
61.74638;1.044362065629607;0.8332972889694018;0.7979191238037899;-4.079465056934074e-07;-4.294591093291443e-07;1.0448280038885795;1.0101249932479262;10.001382917133597;0.8335997462188509;0.015562493310480166;0.015563786692556914;0.7977302767761688;0.014893097329415846;0.7979477494248826;1.009964947544181
61.75638;1.0443623974491758;0.8332996730169033;0.7979194059475105;-4.0808198713760854e-07;-4.290908814492863e-07;1.0448336401386018;1.0101246499775167;10.001383114446437;0.8335981370727917;0.015562453956069285;0.01556379306090309;0.7977293868965085;0.014893105217265893;0.7979496137398912;1.0099654514231333
61.76638;1.044362800353768;0.833302000779933;0.7979196799579653;-4.081963266535951e-07;-4.286982498513427e-07;1.0448391982484877;1.0101242676249178;10.001382761476961;0.8335964705817288;0.01556241351472307;0.015563799018752529;0.7977284875433135;0.014893113392811545;0.7979514434258614;1.0099659884404064
61.77638;1.0443632685931634;0.8333042744542065;0.7979199504911841;-4.0828776416037987e-07;-4.2828340167487077e-07;1.0448446655253636;1.0101238496168146;10.00138185015665;0.8335947477181251;0.015562371980264278;0.015563804500686678;0.7977275831132993;0.014893121819455698;0.7979532434695897;1.0099665634881683
61.78638;1.0443637954281182;0.8333064973378845;0.7979202211860958;-4.0835409567717013e-07;-4.278491660030939e-07;1.044850030274169;1.0101233979409756;10.001380379913952;0.8335929705300205;0.015562329329987077;0.015563809483413016;0.7977266780921074;0.014893130436511233;0.7979550174362978;1.0099671818798943
61.79638;1.0443643728700645;0.8333086737011024;0.797920494182184;-4.0839272877764185e-07;-4.2739912349965846e-07;1.0448552822207626;1.0101229133923244;10.001378353969494;0.8335911400978269;0.015562285552206115;0.015563813964180708;0.797725776163295;0.014893139141531926;0.797956767732079;1.009967851305544
61.80638;1.044364991985423;0.8333108086211634;0.7979207707454228;-4.0840084289487185e-07;-4.2693741349385623e-07;1.0448604130159427;1.0101223971635092;10.001375765077432;0.8335892555757836;0.015562240679130106;0.015563817935545959;0.7977248801424789;0.014893147801248287;0.7979584962670107;1.0099685813116273
61.81638;1.0443656428840886;0.8333129078651638;0.7979210521321415;-4.083758231232612e-07;-4.264682122607633e-07;1.0448654169899063;1.0101218520367028;10.001372587154382;0.8335873157311386;0.015562194794099078;0.015563821385257021;0.7977239920615629;0.014893156280419635;0.7979602049512351;1.0099693811315447
61.82638;1.0443663139178645;0.8333149772648493;0.7979213394464629;-4.083155805052641e-07;-4.2599511486769196e-07;1.0448702904851634;1.0101212814268865;10.001368785796663;0.8335853210600224;0.01556214801204651;0.015563824303595835;0.7977231129291709;0.014893164465459324;0.7979618954354846;1.009970257806902
61.83638;1.0443669922146348;0.8333170219053497;0.7979216333350162;-4.0821869802929546e-07;-4.255205862297034e-07;1.0448750297444762;1.01012068786286;10.001364338100544;0.8335832743408979;0.0155621004555227;0.015563826668722941;0.7977222432262986;0.014893172263237177;0.7979635678688051;1.0099712154558929
61.84638;1.0443676668144843;0.8333190455097225;0.797921934698867;-4.0808456231248715e-07;-4.250457888037688e-07;1.0448796302811485;1.010120073452425;10.00135923589166;0.8335811796099314;0.015562052243790266;0.015563828431181554;0.7977213841912796;0.01489317958361764;0.7979652201189393;1.0099722558565516
61.85638;1.0443683311270773;0.8333210503576814;0.7979222454135295;-4.0791347324513616e-07;-4.245709509162358e-07;1.0448840881937982;1.0101194412761123;10.001353469588485;0.8335790404677365;0.015562003490599895;0.015563829518266587;0.7977205382632331;0.014893186335134482;0.7979668480276108;1.0099733793835732
61.86638;1.0443689821479518;0.8333230379384041;0.7979225684913498;-4.0770666892322883e-07;-4.240959666227756e-07;1.0448884006223687;1.0101187952448596;10.00134701838551;0.8335768589755702;0.01556195430261377;0.015563829847278776;0.7977197084063693;0.014893192430428326;0.7979684461073708;1.0099745851676565
61.87638;1.0443696184362652;0.8333250098857472;0.7979229079223086;-4.074661507979221e-07;-4.236209881900964e-07;1.0448925645132365;1.0101181390830734;10.001339859807937;0.8335746363800598;0.015561904781569132;0.015563829349286766;0.7977188973457012;0.014893197784878734;0.7979700090290213;1.0099758708730973
61.88638;1.0443702394243966;0.8333269688144078;0.7979232679279529;-4.0719443917096014e-07;-4.2314680239566976e-07;1.044896575100847;1.0101174762768934;10.001331983023272;0.8335723752981006;0.015561855021257055;0.015563828000269711;0.7977181071999003;0.014893202320530862;0.79797153320159;1.0099772324525214
61.89638;1.0443708460782095;0.8333289183446017;0.7979236524282337;-4.0689440541472263e-07;-4.226747580463399e-07;1.044900425550428;1.0101168103901044;10.001323388124273;0.8335700813290653;0.01556180509775813;0.01556382583108841;0.797717339577377;0.014893205982561416;0.7979730170044893;1.009978664469529
61.90638;1.0443714409035518;0.8333308616800569;0.7979240651688022;-4.0656905636295625e-07;-4.222064339362803e-07;1.0449041086341457;1.0101161448360496;10.001314077612903;0.8335677629867393;0.015561755068373475;0.015563822909156757;0.7977165956421844;0.014893208754190465;0.7979744601519921;1.0099801618797548
61.91638;1.0443720263499758;0.8333328003008954;0.7979245097037259;-4.0622146285957216e-07;-4.217432063859734e-07;1.0449076184805826;1.0101154829805508;10.001304056915215;0.8335654306150452;0.015561704972429735;0.01556381930745853;0.7977158757927622;0.014893210662476364;0.7979758632447154;1.00998172157698
61.92638;1.044372603452465;0.8333347342920651;0.7979249893089688;-4.0585490714072167e-07;-4.2128578385703385e-07;1.0449109502242593;1.0101148284813581;10.001293346761006;0.8335630946927093;0.015561654823693202;0.01556381507542187;0.797715179508688;0.014893211773457081;0.7979772275946702;1.0099833415732136
61.93638;1.0443731720734901;0.8333366631075325;0.7979255068825803;-4.0547282189908816e-07;-4.2083408595441834e-07;1.044914099188406;1.010114184705082;10.00128199399061;0.8335607639896868;0.01556160461738996;0.015563810232812987;0.7977145056248828;0.014893212176694426;0.797978555122206;1.0099850191311373
61.94638;1.0443737315718318;0.8333385856593475;0.7979260642112118;-4.050785824770212e-07;-4.203875976014951e-07;1.0449170614266012;1.0101135539329231;10.001270066062727;0.8335584448415718;0.015561554361581478;0.015563804787294995;0.7977138524705936;0.014893211967452332;0.7979798483982375;1.0099867503320628
61.95638;1.0443742809408036;0.8333405002138455;0.7979266610493827;-4.046755462508575e-07;-4.1994600260972317e-07;1.0449198348393995;1.0101129378127134;10.001257632105828;0.833556141589221;0.015561504092693067;0.015563798748559668;0.7977132173632508;0.014893211233699412;0.7979811109271077;1.0099885309320178
