time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.96638;1.0443748187709294;0.8333424048625984;0.7979272949635063;-4.0426703906955e-07;-4.1950976885539727e-07;1.044922419632643;1.0101123387710969;10.001244748840909;0.833553857117793;0.015561453856120861;0.015563792128005472;0.7977125959872208;0.014893210050814716;0.7979823471784577;1.009990356503722
61.97638;1.0443753432134921;0.833344298535604;0.7979279617715146;-4.0385606346824154e-07;-4.1908026518003646e-07;1.0449248184056135;1.0101117606201415;10.001231463149798;0.8335515931448886;0.015561403686731154;0.01556378493728116;0.7977119826923221;0.014893208481685263;0.7979835618802823;1.009992222077728
61.98638;1.044375851960373;0.8333461811476356;0.7979286558072598;-4.03445316787766e-07;-4.18659386657663e-07;1.0449270364152028;1.010111207242858;10.001217822782523;0.8335493504482296;0.015561353607921996;0.015563777194068436;0.7977113714961787;0.014893206576673191;0.7979847593046994;1.0099941229095133
61.99638;1.0443763421627104;0.8333480528012881;0.7979293698379413;-4.030375289267708e-07;-4.1824900224635944e-07;1.0449290807802434;1.0101106807725164;10.001203878940217;0.8335471295342703;0.015561303638512653;0.015563768925143277;0.7977107568323792;0.014893204371763233;0.797985943466657;1.0099960553160225
62.00638;1.0443768101978996;0.8333499138707182;0.797930095452721;-4.0263541977339414e-07;-4.1785057121751267e-07;1.0449309584247024;1.0101101815850067;10.001189680161575;0.8335449316003308;0.015561253800702553;0.015563760161394123;0.797710134177405;0.014893201878837938;0.7979871188210953;1.0099980162700581
62.01638;1.0443772517254657;0.8333517659292036;0.7979308245484572;-4.0224141308163727e-07;-4.174651495535741e-07;1.0449326754888155;1.010109710280988;10.00117526937323;0.8335427586997859;0.015561204123672666;0.01556375093445259;0.7977095011050604;0.014893199075237281;0.7979882908687159;1.010000003070084
62.02638;1.0443776619945977;0.8333536121846818;0.797931550602901;-4.0185759761505375e-07;-4.170934778910175e-07;1.0449342386909533;1.010109269619317;10.001160685287612;0.8335406133074984;0.01556115464357832;0.015563741276685965;0.797708857886529;0.014893195917262295;0.7979894662871105;1.0100020140811399
62.03638;1.0443780360811783;0.833355457145644;0.797932268316658;-4.0148565620868086e-07;-4.1673577941562525e-07;1.0449356551976081;1.010108864532696;10.001145963854169;0.8335384980057721;0.01556110540480856;0.015563731219675138;0.797708206872447;0.01489319236535619;0.79799065175424;1.010004049127022
62.04638;1.0443783693959652;0.8333573060690657;0.7979329726852653;-4.011266066682173e-07;-4.1639165107347867e-07;1.0449369304700893;1.0101085005364852;10.001131142113179;0.8335364152252799;0.015561056457208346;0.015563720788077953;0.7977075519368856;0.014893188393094389;0.7979918521874804;1.0100061084073662
62.05638;1.044378658150042;0.8333591649736282;0.7979336587597509;-4.007808333960447e-07;-4.160602694785606e-07;1.044938067501808;1.0101081822284248;10.001116263657021;0.8335343675074124;0.015561007846877478;0.015563709992406654;0.7977068988850842;0.014893183991223745;0.7979930702858723;1.0100081913873837
62.06638;1.0443788989285696;0.8333610408071216;0.7979343215826465;-4.0044844134626783e-07;-4.1574044147336685e-07;1.0449390681080584;1.0101079131304014;10.001101379573864;0.8335323581565398;0.015560959617322808;0.015563698835694396;0.7977062556251842;0.014893179174483231;0.7979943072020051;1.010010297096763
62.07638;1.0443790877423784;0.8333629407313835;0.7979349561317797;-4.0012953853364255e-07;-4.1543046298695563e-07;1.044939933923097;1.0101076970135747;10.001086545657897;0.8335303910148769;0.015560911824201424;0.01556368732833957;0.7977056309533399;0.014893173984064546;0.7979955630228792;1.01001242477863
62.08638;1.044379219388304;0.8333648711146269;0.797935557538503;-3.9982441636833664e-07;-4.15128147381861e-07;1.0449406656882132;1.0101075393101866;10.001071825292831;0.8335284697079721;0.015560864537667458;0.015563675488821408;0.797705033117961;0.014893168488649888;0.7979968367611258;1.0100145733983135
62.09638;1.0443792873300455;0.8333668372284709;0.7979361211654363;-3.995336693266154e-07;-4.1483104792992883e-07;1.04494126143254;1.0101074470464528;10.001057294784575;0.8335265978006835;0.01556081783436808;0.015563663328921895;0.7977044697799138;0.01489316277641584;0.7979981260944716;1.010016740733106
62.10638;1.044379284477497;0.8333688438476968;0.7979366427575005;-3.992580400398343e-07;-4.145366718535838e-07;1.0449417160424683;1.0101074278355375;10.001043040217953;0.8335247794959914;0.015560771794534845;0.015563650844399791;0.7977039486777673;0.0148931569362812;0.7979994270658584;1.0100189233958874
62.11638;1.0443792048269378;0.8333708965188911;0.7979371188159577;-3.989979897326858e-07;-4.1424260297094497e-07;1.0449420238136657;1.0101074890839699;10.001029148521647;0.8335230195624779;0.015560726496387957;0.015563638027685428;0.7977034778892018;0.014893151047778018;0.7980007340377615;1.0100211177108467
62.12638;1.0443790451538877;0.8333730020293836;0.7979375465045971;-3.9875347291582133e-07;-4.1394660243680534e-07;1.0449421816145361;1.0101076374260205;10.001015696506867;0.8335213223758995;0.015560682014338023;0.015563624879659241;0.7977030657717566;0.014893145181004491;0.7980020398180931;1.0100233209905338
62.13638;1.0443788059984476;0.8333751671494821;0.7979379230035473;-3.985242469752556e-07;-4.1364680743036697e-07;1.0449421893613966;1.010107878447823;10.001002741958244;0.8335196907756439;0.015560638425591161;0.015563611396536321;0.7977027205358118;0.014893139389904353;0.7980033352792446;1.0100255329184866
62.14638;1.044378490967699;0.8333773972787977;0.7979382446012725;-3.9831048950938497e-07;-4.1334219464247236e-07;1.0449420486454257;1.0101082168523423;10.00099032604621;0.8335181253216456;0.015560595817017403;0.01556359755421021;0.7977024492216943;0.014893133705738507;0.7980046089329575;1.0100277557702757
62.15638;1.0443781048776286;0.8333796966282558;0.7979385059720135;-3.9811311945744093e-07;-4.1303295248009663e-07;1.0449417619195709;1.010108656694348;10.000978481619146;0.8335166245911106;0.015560554293284108;0.0155635833106626;0.7977022564830766;0.014893128147347265;0.7980058479608496;1.0100299922765785
62.16638;1.0443776525273523;0.8333820690937295;0.7979387001924013;-3.9793345857326604e-07;-4.1272010988625706e-07;1.0449413319940961;1.010109201515163;10.000967233422102;0.8335151864467263;0.015560513977095704;0.01556356862014306;0.7977021439290308;0.014893122737733407;0.7980070399872308;1.0100322430054791
62.17638;1.0443771379731805;0.8333845182075825;0.7979388194089281;-3.977727603132869e-07;-4.124048194976482e-07;1.0449407618669047;1.0101098545648346;10.00095659278765;0.8335138089872101;0.015560474995069715;0.015563553453075099;0.7977021104697144;0.014893117514694057;0.7980081737333122;1.0100345058380058
62.18638;1.0443765639248215;0.8333870467417306;0.7979388560268565;-3.9763208366363134e-07;-4.1208805372937563e-07;1.0449400553222814;1.0101106191034108;10.000946554465312;0.8335124907108986;0.015560437461347006;0.015563537813860575;0.7977021533021132;0.014893112534934281;0.7980092387558567;1.0100367768372716
62.19638;1.0443759319431476;0.8333896573492938;0.7979388041728696;-3.975122524567723e-07;-4.1177046212665056e-07;1.0449392166851044;1.0101114984427209;10.000937094151563;0.8335112302894909;0.015560401468966027;0.015563521746968305;0.7977022688598526;0.014893107864777473;0.7980102255465641;1.0100390511488315
62.20638;1.0443752436420894;0.8333923533506964;0.7979386601425936;-3.9741377003657756e-07;-4.114521268353112e-07;1.0449382495869581;1.0101124951476597;10.000928169991015;0.8335100260001078;0.01556036708832919;0.015563505333649023;0.7977024536954398;0.014893103565824522;0.7980111263234727;1.0100413237381056
62.21638;1.0443745026714946;0.8333951381680907;0.7979384211449535;-3.973367076159271e-07;-4.111326143987669e-07;1.0449371562756344;1.0101136096167742;10.000919733097458;0.833508875543082;0.015560334365708237;0.015563488686668141;0.7977027053489302;0.014893099692427957;0.7980119354963412;1.0100435898493638
62.22638;1.0443737157225803;0.8333980138899955;0.7979380841158623;-3.972804565629025e-07;-4.108113046523208e-07;1.0449359376564462;1.010114839601844;10.000911740724197;0.8335077762371429;0.015560303323628363;0.015563471946654792;0.7977030225724562;0.014893096293837194;0.7980126492498754;1.010045845086443
62.23638;1.0443728914291444;0.8334009798240739;0.7979376461427806;-3.9724348183442137e-07;-4.104876108447328e-07;1.0449345939016643;1.0101161813671586;10.000904163755163;0.8335067246524499;0.015560273971152496;0.015563455278986121;0.7977034044289193;0.014893093411873512;0.7980132650273425;1.0100480849802618
62.24638;1.0443720397395533;0.833404031511867;0.7979371052045453;-3.972234025672772e-07;-4.1016111861829365e-07;1.0449331253303031;1.0101176313029399;10.000896985602521;0.8335057168929235;0.015560246318508738;0.015563438868441866;0.7977038492041311;0.01489309107199647;0.7980137813908568;1.0100503051058995
62.25638;1.0443711725182494;0.8334071612263165;0.7979364597376557;-3.972174853403413e-07;-4.098316816804131e-07;1.0449315332316895;1.010119186713216;10.00089019487562;0.8335047501551355;0.015560220380846305;0.015563422907412259;0.7977043547921882;0.014893089267106262;0.7980141979840909;1.010052502912591
62.26638;1.0443703026601856;0.8334103597755166;0.7979357077986208;-3.972232679160189e-07;-4.094994150430345e-07;1.0449298207001032;1.0101208454787554;10.00088377928889;0.83350382348393;0.015560196172188196;0.015563407579133897;0.7977049201359614;0.014893087950232822;0.7980145148566701;1.0100546794981056
62.27638;1.0443694425451684;0.8334136178343339;0.7979348470389126;-3.9723904220392836e-07;-4.091648740768886e-07;1.0449279929134092;1.0101226054623433;10.000877726123582;0.8335029373530498;0.015560173709423666;0.015563393045438762;0.7977055455162394;0.014893087054575836;0.7980147312917454;1.0100568391434457
62.28638;1.0443686048469734;0.8334169257975494;0.7979338752096936;-3.972640589810793e-07;-4.0882947276004614e-07;1.044926056480218;1.010124464584215;10.000872030592037;0.8335020934726259;0.015560153018508388;0.015563379442297933;0.7977062318914662;0.014893086529099786;0.7980148457031826;1.0100589871252805
62.29638;1.044367803790719;0.833420273098382;0.797932790514826;-3.972982479542637e-07;-4.084956191406785e-07;1.044924018213026;1.0101264211712468;10.000866706223057;0.8335012944995797;0.0155601341219436;0.015563366886950572;0.7977069807594689;0.014893086355133915;0.7980148564652073;1.0100611276046332
62.30638;1.0443670536724898;0.8334236485485612;0.7979315915006665;-3.973416652829988e-07;-4.081663539388608e-07;1.0449218839355194;1.0101284740414724;10.000861785362424;0.8335005429556184;0.015560117024308104;0.015563355491509083;0.7977077940949338;0.014893086537280081;0.7980147621321887;1.0100632626254609
62.31638;1.0443663666493153;0.8334270415773006;0.7979302764313048;-3.9739425647668703e-07;-4.07844828042091e-07;1.044919658517156;1.010130622085361;10.000857310424006;0.8334998404240802;0.015560101716171826;0.01556334536161259;0.7977086741593706;0.014893087096216093;0.7980145617558436;1.0100653919529412
62.32638;1.0443657524821495;0.8334304427377034;0.7979288432051573;-3.974560006874906e-07;-4.075338331551867e-07;1.0449173475170885;1.0101328631672062;10.000853328184105;0.8334991877502118;0.015560088189836044;0.0155633365804152;0.797709623280981;0.014893088075256068;0.7980142558292287;1.0100675130909924
62.33638;1.0443652191673967;0.8334338429048415;0.797927290192883;-3.97527183316948e-07;-4.0723541920095633e-07;1.0449149587971234;1.0101351932719924;10.00084988766378;0.8334985853700188;0.015560076440129694;0.015563329197704406;0.797710643523977;0.014893089541594103;0.7980138459355941;1.010069621591659
62.34638;1.044364773169316;0.8334372327420976;0.797925616680372;-3.9760860738952303e-07;-4.0695080257845603e-07;1.0449125025955903;1.0101376067427565;10.000847030931029;0.8334980331594762;0.01556006644472116;0.015563323223840677;0.7977117368272557;0.01489309156882053;0.7980133332512985;1.0100717121928933
62.35638;1.0443644200468225;0.8334406030692504;0.7979238229700776;-3.977015974396508e-07;-4.066805978100335e-07;1.0449099906434018;1.0101400974890065;10.000844779926707;0.8334975303570997;0.015560058160802902;0.015563318620833464;0.797712905108701;0.014893094216107365;0.79801271835738;1.0100737799673771
62.36638;1.0443641659753473;0.8334439448425398;0.7979219108911546;-3.978080061721912e-07;-4.064249938458621e-07;1.0449074354789105;1.0101426608735489;10.000843133982979;0.8334970760797783;0.015560051541368277;0.015563315305965001;0.7977141498674483;0.014893097517778536;0.7980120026372175;1.01007582036637
62.37638;1.0443640186144274;0.8334472489392801;0.7979198838369854;-3.9793034153733926e-07;-4.061837452984826e-07;1.0449048497333344;1.0101452945823395;10.000842074768524;0.8334966693849567;0.015560046546604657;0.015563313174960626;0.7977154718823162;0.014893101481076816;0.798011189369797;1.0100778289335572
62.38638;1.0443639864873995;0.833450506628493;0.7979177459773931;-3.9807164651269867e-07;-4.0595614107473466e-07;1.044902244771141;1.0101479973639063;10.000841568667107;0.8334963082316827;0.015560043159105722;0.015563312122021583;0.7977168708706374;0.014893106097788093;0.7980102832919537;1.010079801333921
62.39638;1.044364077996716;0.8334537101629754;0.7979155016995124;-3.982350368618918e-07;-4.057408426016192e-07;1.0448996292681767;1.0101507680300337;10.000841572925964;0.8334959888330961;0.015560041395644245;0.015563312045559241;0.79771834530287;0.014893111371578723;0.7980092896638602;1.010081733012659
62.40638;1.044364300605393;0.8334568526834016;0.797913155890902;-3.9842319933798764e-07;-4.0553567318741355e-07;1.0448970090479848;1.0101536060712593;10.000842043109783;0.8334957062049714;0.015560041289860568;0.015563312851465377;0.7977198930429623;0.014893117338503724;0.7980082139050498;1.0100836182869726
62.41638;1.0443646605350108;0.8334599275451066;0.7979107143296293;-3.9863800000668936e-07;-4.053378910977443e-07;1.044894388493045;1.010156512036911;10.00084293286632;0.8334954553473001;0.015560042858303503;0.015563314459335184;0.7977215119398599;0.014893124059564762;0.7980070610510184;1.010085449611533
62.42638;1.044365163431198;0.8334629280237913;0.7979081832072968;-3.98880361541086e-07;-4.051449166062532e-07;1.04489177202841;1.0101594865368047;10.000844195822012;0.8334952324284006;0.015560046080704512;0.015563316801114455;0.7977231995292402;0.014893131598590056;0.7980058350398084;1.0100872180703342
62.43638;1.044365814980626;0.8334658472945311;0.7979055688037224;-3.991505054270944e-07;-4.049546834846987e-07;1.0448891643965614;1.0101625285477578;10.000845794759485;0.8334950349267845;0.015560050915246381;0.015563319804908212;0.7977249527743591;0.014893140011312646;0.7980045385991411;1.0100889152319443
62.44638;1.0443666207687943;0.8334686778006426;0.7979028784136356;-3.9944828529777996e-07;-4.047653038348893e-07;1.0448865703209833;1.0101656347083232;10.00084770736056;0.8334948606365065;0.015560057336340768;0.015563323374942466;0.7977267685264399;0.014893149346371648;0.7980031735827879;1.0100905343847815
62.45638;1.0443675862084125;0.8334714109407986;0.7979001207873611;-3.9977329251312395e-07;-4.0457470072322773e-07;1.0448839943632084;1.0101688006750271;10.000849926740683;0.8334947069986991;0.01556006534952131;0.015563327385477096;0.797728644273091;0.014893159648833434;0.7980017417937576;1.010092069769611
62.46638;1.0443687164494972;0.8334740382171717;0.7978973046392283;-4.00124663065631e-07;-4.043805866010847e-07;1.0448814407554001;1.0101720227880504;10.000852461640461;0.8334945711106561;0.015560074970667834;0.015563331697307668;0.7977305785645432;0.014893170962401404;0.7980002462624071;1.0100935158415796
62.47638;1.0443700152215742;0.8334765524752751;0.7978944369066961;-4.005008430644377e-07;-4.0418044802168547e-07;1.0448789131634366;1.010175297376883;10.000855332573956;0.833494449894237;0.015560086206398671;0.015563336186864094;0.797732570901591;0.014893183324283252;0.7979986920544174;1.0100948684905313
62.48638;1.0443714839117473;0.8334789475075035;0.7978915228862804;-4.0089958086947096e-07;-4.0397145253785974e-07;1.044876414823691;1.0101786187728399;10.000858565739389;0.8334943409032152;0.015560099060517281;0.015563340762302622;0.7977346215611631;0.014893196754810692;0.797997086095759;1.010096126299719
62.49638;1.0443731229663538;0.8334812169546291;0.7978885679038353;-4.013181532157314e-07;-4.037506831700231e-07;1.0448739491393637;1.0101819791067659;10.000862190870418;0.8334942435066534;0.0155601135467573;0.015563345357390209;0.7977367310927689;0.014893211250930152;0.7979954361878182;1.0100972896608928
62.50638;1.044374933870809;0.8334833540749201;0.7978855785254186;-4.01753742138223e-07;-4.035157501076615e-07;1.0448715207245214;1.010185369174787;10.000866236669083;0.8334941592426155;0.01556012968558794;0.015563349916294988;0.7977388990001413;0.014893226789157053;0.7979937495317122;1.0100983594165776
62.51638;1.0443769186055876;0.8334853521722853;0.7978825622981577;-4.022037953655109e-07;-4.032652216057458e-07;1.0448691364271692;1.0101887781820214;10.00087072485381;0.8334940915203132;0.01556014749339157;0.0155633543688684;0.7977411225492039;0.014893243341508067;0.7979920319531869;1.010099336858629
62.52638;1.044379077328847;0.8334872052637078;0.797879526829351;-4.0266616486469004e-07;-4.0299854404915624e-07;1.0448668049092071;1.0101921933927973;10.00087567395233;0.8334940455462563;0.015560166973461688;0.015563358605136588;0.7977433961530115;0.014893260887864237;0.7979902882100327;1.0101002242722097
62.53638;1.044381406860448;0.8334889089220286;0.7978764794468794;-4.0313901394598055e-07;-4.027157556089284e-07;1.0448645346945362;1.0101956011042785;10.000881103962776;0.8334940278336558;0.01556018810497477;0.015563362484282407;0.7977457115624033;0.014893279402268304;0.7979885219267722;1.0101010251499682
62.54638;1.0443839001322315;0.8334904604179106;0.7978734275076709;-4.036206714570168e-07;-4.0241724478072195e-07;1.0448623331780178;1.0101989880700846;10.00088702684665;0.8334940444328367;0.015560210836577158;0.015563365870529016;0.797748059683711;0.014893298838492327;0.7979867350324803;1.0101017440298725
62.55638;1.044386546004444;0.8334918578837732;0.7978703782741869;-4.0410941019214917e-07;-4.0210356105483213e-07;1.044860207437806;1.0102023425412192;10.000893431030967;0.8334940992086257;0.015560235090826479;0.015563368647761498;0.7977504327180877;0.014893319149314903;0.7979849278026346;1.0101023863228105
62.56638;1.0443893302808134;0.8334930997379137;0.7978673382036209;-4.0460325286982893e-07;-4.017752401399766e-07;1.0448581649214248;1.0102056553087397;10.000900277088972;0.83349419358094;0.015560260762103307;0.015563370705579739;0.7977528245995192;0.014893340312680659;0.7979830997525414;1.0101029579382137
62.57638;1.0443922385478115;0.8334941847133784;0.7978643130050322;-4.0510027627527437e-07;-4.014324828495123e-07;1.0448562138648212;1.0102089207289913;10.000907502083548;0.8334943268354688;0.015560287701560645;0.01556337192570854;0.797755230406661;0.014893362326720817;0.7979812510790816;1.0101034639392312
62.58638;1.0443952593420627;0.8334951117397932;0.7978613087526114;-4.0559917159098806e-07;-4.010749236083677e-07;1.0448543633818872;1.0102121365279095;10.000915018853833;0.8334944958483785;0.015560315713519094;0.01556337218278656;0.7977576462842079;0.014893385183818223;0.7979793837325985;1.010103907164536
62.59638;1.0443983850047582;0.8334958797971217;0.7978583321252135;-4.0609939117004714e-07;-4.0070188354379683e-07;1.044852621903173;1.010215301559462;10.000922719568221;0.8334946949681576;0.015560344572443827;0.015563371353930851;0.7977600696254129;0.014893408854985498;0.7979775010883289;1.0101042884993143
62.60638;1.0444016100451607;0.8334964884167896;0.7978553889601266;-4.066010313433014e-07;-4.003126561859493e-07;1.0448509957668783;1.0102184134776828;10.000930496456316;0.8334949171013972;0.015560374045859821;0.01556336932678736;0.7977624987529635;0.01489343329836409;0.7979756064664614;1.0101046085106316
62.61638;1.0444049293155977;0.8334969383566472;0.7978524833419319;-4.071047826734061e-07;-3.999063948649669e-07;1.0448494903142802;1.0102214689395714;10.000938258582362;0.8334951552778129;0.015560403921805703;0.015563366008482734;0.7977649326011268;0.014893458475816763;0.797973701956057;1.010104869023419
62.62638;1.0444083373102924;0.8334972311469325;0.7978496183524691;-4.076117260899188e-07;-3.9948205351237643e-07;1.0448481119344124;1.0102244655266992;10.000945925694795;0.8334954036183413;0.015560434035100495;0.015563361337448066;0.7977673707723542;0.01489348435874847;0.7979717885739348;1.010105073345857
62.63638;1.0444118279285637;0.8334973680145881;0.7978467963703471;-4.0812281640225926e-07;-3.99038548201842e-07;1.0448468685709165;1.0102274030107055;10.000953415166139;0.8334956575443061;0.01556046427230154;0.015563355276849211;0.7977698133670871;0.014893510930128731;0.7979698674338367;1.010105225056758
62.64638;1.0444153937417844;0.8334973497151932;0.7978440178696677;-4.0863838337393963e-07;-3.985748034383214e-07;1.0448457682828374;1.0102302830556456;10.000960640070696;0.8334959133018175;0.015560494557949457;0.015563347790444172;0.7977722609065856;0.01489353818883297;0.7979679409023711;1.0101053271829206
62.65638;1.0444190252721781;0.8334971769140458;0.7978412809137118;-4.0915803723097643e-07;-3.9808969733827886e-07;1.0448448171112492;1.0102331078518483;10.000967515819713;0.8334961674852019;0.015560524838706678;0.01556333883792311;0.7977747149428078;0.014893566145608165;0.7979660130314152;1.010105382510134
62.66638;1.0444227114738909;0.8334968502009814;0.7978385827665324;-4.0968088573979835e-07;-3.9758209194610336e-07;1.0448440180771066;1.0102358789992627;10.000973965175202;0.8334964171830265;0.015560555066828699;0.015563328390360908;0.7977771782204895;0.014893594818307179;0.7979640892470192;1.0101053939027622
62.67638;1.0444264413755031;0.8334963699154253;0.797835921809019;-4.102057218677107e-07;-3.9705098927639703e-07;1.0448433714846677;1.0102385973766557;10.000979916240807;0.8334966601557604;0.015560585176574101;0.015563316429538652;0.797779653701811;0.014893624248282472;0.7979621757501405;1.0101053644716473
62.68638;1.0444302050304044;0.8334957359572643;0.7978332978766889;-4.107312014245625e-07;-3.964956307758382e-07;1.0448428753415016;1.010241263360071;10.000985298561597;0.8334968944829083;0.015560615064416224;0.015563302929897513;0.7977821435335039;0.01489365452370469;0.7979602793603736;1.0101052978544272
62.69638;1.0444339924252437;0.8334949475092926;0.7978307113368271;-4.112561465697297e-07;-3.959153192793664e-07;1.0448425259211218;1.0102438766926372;10.00099004754697;0.8334971178713295;0.015560644601383159;0.015563287844388802;0.7977846488546915;0.014893685779266941;0.7979584077101558;1.0101051979015763
62.70638;1.0444377923048975;0.8334940034566237;0.7978281623954201;-4.117796788250369e-07;-3.953092732705431e-07;1.0448423186109572;1.010246436011837;10.00099411762694;0.8334973272787766;0.01556067367523415;0.015563271102380698;0.79778717047857;0.014893718174168496;0.7979565688215736;1.0101050677834045
62.71638;1.0444415930811526;0.8334929041609187;0.7978256517175341;-4.1230099605779964e-07;-3.946769118169044e-07;1.0448422484345257;1.0102489383872832;10.00099749366019;0.8334975191462055;0.015560702217783464;0.01556325262472838;0.7977897094072743;0.014893751862134636;0.7979547703389094;1.0101049098000765
62.72638;1.044445384385598;0.8334916530580491;0.7978231817326188;-4.12819237552937e-07;-3.9401822872678773e-07;1.0448423102978488;1.0102513795106256;10.001000191104058;0.8334976899677247;0.01556073019597131;0.015563232349640039;0.7977922662473623;0.014893786964982404;0.7979530192386065;1.0101047258650289
62.73638;1.0444491570806185;0.8334902562830321;0.7978207571000514;-4.133336861002356e-07;-3.9333383945061146e-07;1.0448424992932588;1.0102537548128825;10.001002247293021;0.8334978374208151;0.015560757596309673;0.015563210251277843;0.7977948403981844;0.014893823561774018;0.7979513217400898;1.0101045178907846
62.74638;1.044452902446961;0.8334887208935162;0.7978183841597136;-4.138438493247306e-07;-3.9262491517016645e-07;1.0448428108419252;1.0102560606773698;10.001003711280502;0.8334979614409692;0.015560784427034208;0.015563186333301917;0.7977974298036143;0.014893861689247603;0.7979496831277639;1.0101042886325236
62.75638;1.0444566123411445;0.8334870536803863;0.7978160705232337;-4.143492153123581e-07;-3.9189329640348096e-07;1.0448432405308037;1.0102582948765033;10.001004634209725;0.833498063791099;0.01556081072094136;0.015563160600511978;0.7978000308382056;0.014893901341303056;0.7979481071669411;1.0101040427814878
62.76638;1.044460280226009;0.8334852613372395;0.7978138248324317;-4.1484914173430747e-07;-3.9114174470288194e-07;1.0448437839076903;1.0102604563671704;10.001005064719209;0.8334981465842264;0.015560836524699034;0.01556313303907518;0.7978026383779974;0.014893942474722843;0.7979465950431045;1.010103786926413
62.77638;1.0444639020639805;0.8334833507317764;0.7978116557629074;-4.1534297229945997e-07;-3.9037406232425764e-07;1.044844435976549;1.0102625446986104;10.001005049553457;0.8334982114237397;0.015560861886785052;0.015563103618904194;0.7978052461523847;0.014893985033524538;0.7979451451188473;1.0101035277045392
62.78638;1.0444674768990707;0.8334813290011288;0.7978095708535539;-4.158299758705693e-07;-3.895947818169844e-07;1.0448451904094094;1.0102645587815013;10.001004629728843;0.8334982596534889;0.015560886852132028;0.015563072307908965;0.7978078469456373;0.014894028968991812;0.7979437543227705;1.010103269091717
62.79638;1.0444710065779486;0.8334792042330865;0.7978075761149774;-4.1630905963551715e-07;-3.888085409570429e-07;1.0448460401073436;1.0102664955348886;10.001003834540656;0.8334982931087156;0.015560911461000929;0.015563039083916869;0.797810433180563;0.014894074228279815;0.7979424200737173;1.0101030114800607
62.80638;1.0444744936544492;0.83347698551976;0.7978056761665074;-4.167785351137288e-07;-3.8801959015866796e-07;1.044846979276098;1.0102683500005476;10.001002685954672;0.8334983149524628;0.015560935743253276;0.015563003931488961;0.797812998054411;0.014894120731372322;0.7979411410225437;1.0101027538710614
62.81638;1.0444779391498835;0.8334746818044872;0.7978038744362438;-4.172361228781746e-07;-3.872316126324188e-07;1.0448480044855846;1.0102701168722699;10.001001203473342;0.8334983302308131;0.015560959701955953;0.015562966841330413;0.7978155359841484;0.014894168368960953;0.7979399162656616;1.0101024967887595
62.82638;1.04448134248828;0.8334723011464874;0.7978021730628677;-4.1767919582705807e-07;-3.864478708562024e-07;1.0448491139420706;1.0102717911982861;10.00099939198858;0.8334983454296268;0.015560983303011925;0.015562927832666803;0.7978180420322852;0.014894217024015473;0.7979387444745427;1.01010224272296
62.83638;1.0444847024997894;0.8334698507151533;0.7978005722857253;-4.181050875480678e-07;-3.856714377562039e-07;1.0448503064795134;1.0102733677616302;10.000997232280858;0.8334983668995509;0.015561006489621733;0.015562886967231923;0.797820511209271;0.014894266604159299;0.79793762405712;1.01010199432232
62.84638;1.0444880180091947;0.833467336870926;0.7977990697004966;-4.185113653026566e-07;-3.8490499915060377e-07;1.0448515811326429;1.0102748410187927;10.000994693597443;0.8334983989224632;0.015561029207645273;0.015562844329483478;0.797822938381902;0.014894317066533588;0.7979365539839398;1.0101017528379375
62.85638;1.0444912879923987;0.8334647654489615;0.7977976603161396;-4.188962066350349e-07;-3.8415052109276254e-07;1.044852937202523;1.0102762056807284;10.00099174838743;0.8334984427361798;0.01556105141618278;0.015562800003836709;0.7978253186926719;0.014894368412641126;0.797935534269127;1.0101015176497377
62.86638;1.0444945108083843;0.8334621419346044;0.7977963379837776;-4.1925867060333337e-07;-3.834095512272048e-07;1.0448543743049312;1.0102774563239298;10.000988371614604;0.8334984970514144;0.015561073077855023;0.015562754074782921;0.7978276478902917;0.014894420657621801;0.7979345657561785;1.0101012858902636
62.87638;1.0444976836854665;0.8334594710934996;0.7977950966352955;-4.1959835473654346e-07;-3.8268387855714436e-07;1.0448558920233206;1.0102785865171406;10.000984533002324;0.8334985593594164;0.015561094144830027;0.015562706633212946;0.7978299225247094;0.014894473807465858;0.7979336500852244;1.0101010519497176
62.88638;1.04450080424409;0.8334567564242984;0.7977939298820398;-4.199147780672825e-07;-3.8197572689286594e-07;1.0448574889626232;1.0102795891933545;10.00098019396452;0.8334986273774724;0.015561114562275543;0.015562657775766833;0.7978321401784642;0.014894527860969724;0.7979327899388544;1.0101008080946945
62.89638;1.0445038720563184;0.8334539998693622;0.7977928312575158;-4.202072520393735e-07;-3.8128747170006355e-07;1.0448591618375787;1.010280458083521;10.000975310122607;0.8334986997718393;0.015561134289769771;0.015562607607451116;0.797834299369434;0.014894582816052887;0.7979319881921599;1.010100546347156
62.90638;1.0445068878253394;0.8334512020943683;0.7977917963875457;-4.2047510727518147e-07;-3.806212309227783e-07;1.0448609063479202;1.0102811886283098;10.000969837659486;0.8334987761844475;0.015561153326156544;0.015562556241375706;0.7978363990891639;0.01489463865550129;0.7979312461452757;1.0101002602001143
62.91638;1.0445098514180844;0.8334483633664712;0.7977908240360115;-4.2071776170758814e-07;-3.799784736679109e-07;1.0448627197235973;1.0102817780652404;10.000963739773745;0.8334988576653141;0.015561171721001694;0.0155625037809075;0.7978384386908047;0.014894695325266615;0.7979305629296086;1.0100999452755595
62.92638;1.0445127607390445;0.8334454841780697;0.7977899148216776;-4.2093456100698445e-07;-3.7935996918047924e-07;1.0448646025566484;1.0102822256370447;10.000956986896286;0.8334989466771486;0.015561189558908717;0.015562450303141072;0.7978404182349184;0.014894752737044834;0.7979299366020075;1.0100995987647439
62.93638;1.0445156111856029;0.8334425651846953;0.7977890697550605;-4.211245029823668e-07;-3.7876604317690123e-07;1.0448665580637255;1.0102825333621668;10.000949552711473;0.8334990457455508;0.015561206930634643;0.015562395868633986;0.7978423382350118;0.014894810787677008;0.7979293649740209;1.010099218204558
62.94638;1.0445183953986885;0.8334396074221353;0.7977882900518088;-4.2128611210809026e-07;-3.781966900773247e-07;1.0448685890505942;1.010282706771891;10.000941412026794;0.8334991561503982;0.015561223919288577;0.015562340541660452;0.7978441988201109;0.014894869365913839;0.7979288451401328;1.0100988006388163
62.95638;1.044521104639415;0.8334366129853549;0.7977875782849159;-4.2141778286933503e-07;-3.7765163658887806e-07;1.0448706956894007;1.0102827542910777;10.000932542391787;0.8334992777706688;0.015561240602979141;0.01556228439338714;0.7978459997945276;0.014894928350643022;0.7979283731720322;1.010098342721718
62.96638;1.0445237311376032;0.8334335850728517;0.797786939165406;-4.2151822335103347e-07;-3.7713070509844117e-07;1.044872876076773;1.010282685067157;10.000922928170827;0.833499409693217;0.015561257049548138;0.015562227496377916;0.7978477411325697;0.014894987618016794;0.7979279450130556;1.010097841291126
62.97638;1.0445262686735235;0.8334305274922976;0.7977863782894421;-4.215864173611046e-07;-3.7663426445382703e-07;1.0448751275477315;1.010282506772483;10.0009125657839;0.8334995503385214;0.015561273303510892;0.015562169929925911;0.7978494224462553;0.014895047053248307;0.7979275577566023;1.0100972937746293
62.98638;1.044528711255262;0.8334274442201098;0.7977859001230153;-4.2162145106556586e-07;-3.7616320210502094e-07;1.044877447517067;1.0102822247696526;10.000901467369253;0.8334996966778626;0.01556128939427189;0.015562111790622465;0.797851042312331;0.014895106552476852;0.7979272102754016;1.0100966987616364
62.99638;1.044531052218461;0.8334243387364298;0.7977855071825388;-4.2162271764878827e-07;-3.757184236799509e-07;1.0448798343546293;1.0102818424815199;10.00088965907419;0.8334998437134693;0.015561305358882928;0.015562053194951346;0.7978525987543571;0.01489516600241943;0.797926902999138;1.0100960567257398
63.00638;1.0445332848582367;0.8334212136752315;0.7977852007366276;-4.2159030383140036e-07;-3.753005481868362e-07;1.0448822875123793;1.0102813617427515;10.000877178844028;0.8334999846341138;0.015561321252219271;0.015561994270119792;0.7978540901945708;0.014895225251251651;0.7979266373906159;1.0100953699991428
63.01638;1.0445354033536949;0.8334180715466861;0.7977849821412302;-4.2152516758506533e-07;-3.749099705114329e-07;1.0448848066874294;1.0102807833277416;10.000864073172261;0.8335001115441855;0.015561337148482738;0.0155619351314954;0.7978555156370797;0.01489528411299971;0.797926415591862;1.010094641574609
63.02638;1.04453740282643;0.8334149155885271;0.797784853579044;-4.2142894231463347e-07;-3.7454695489929757e-07;1.0448873913354748;1.0102801083209036;10.00085038444448;0.8335002168237293;0.015561353137465558;0.015561875857463898;0.7978568740802104;0.014895342405824597;0.7979262403170484;1.0100938737743375
63.03638;1.0445392792441097;0.83341175005103;0.7977848178002791;-4.2130373945728085e-07;-3.742117573039749e-07;1.0448900406704276;1.0102793386618265;10.000836141430627;0.8335002939203605;0.015561369315442598;0.015561816489171008;0.7978581638725935;0.014895399974014699;0.7979261147990712;1.0100930681303553
63.04638;1.044541029457992;0.8334085804955427;0.7977848775819973;-4.211522103007519e-07;-3.7390471937512707e-07;1.0448927532762022;1.0102784763060653;10.000821364768946;0.8335003369787188;0.01556138578281673;0.015561757053455269;0.7978593826125967;0.014895456684418482;0.7979260423290748;1.010092225765462
63.05638;1.0445426508912472;0.8334054139931057;0.7977850352755923;-4.209773696939467e-07;-3.736261965655231e-07;1.0448955266693263;1.010277522845557;10.000806075699469;0.833500340478589;0.015561402642365737;0.015561697579007152;0.7978605278214177;0.01489551241967165;0.797926025640893;1.0100913475080946
63.06638;1.0445441416469945;0.8334022586689529;0.7977852922799659;-4.2078211629317725e-07;-3.733766810467624e-07;1.0448983572838864;1.0102764796762742;10.00079030418623;0.8335002994766987;0.015561419990396607;0.015561638106232376;0.7978615978862142;0.014895567064169208;0.7979260667881548;1.0100904346742412
63.07638;1.044545501167103;0.8333991225777081;0.7977856491736007;-4.205689087357935e-07;-3.731571081489227e-07;1.044901240288883;1.0102753479747006;10.00077409824052;0.8335002103969904;0.0155614379090577;0.015561578700517298;0.7978625927203217;0.014895620488810817;0.7979261672342746;1.0100894904766582
63.08638;1.0445467300022855;0.8333960127697648;0.7977861065323778;-4.203396136267466e-07;-3.7296866712457776e-07;1.044904169387522;1.0102741288269566;10.000757525395892;0.8335000721069196;0.01556145645780898;0.015561519451148432;0.7978635139746948;0.014895672552689266;0.797926327966551;1.0100885206732564
63.09638;1.0445478289248655;0.8333929360511683;0.7977866650641541;-4.2009555437937555e-07;-3.728122054522118e-07;1.044907137369402;1.0102728239071832;10.000740663325129;0.8334998859974453;0.01556147566756216;0.015561460454298409;0.7978643644902927;0.014895723116955657;0.797926549773919;1.0100875329859142
63.10638;1.0445487987757274;0.8333899006805154;0.7977873251254277;-4.198379292793738e-07;-3.726879731661673e-07;1.0449101370124056;1.0102714361347174;10.000723585336347;0.8334996547094926;0.015561495548887933;0.015561401805775872;0.7978651468899632;0.014895772057577318;0.7979268334071035;1.0100865358729991
63.11638;1.0445496408037656;0.8333869163965396;0.7977880867332252;-4.195683625174331e-07;-3.7259581261891744e-07;1.044913161164879;1.0102699689400543;10.000706350112466;0.8334993808332888;0.015561516101262548;0.015561343610210401;0.7978658621734803;0.014895819270664603;0.7979271795111901;1.0100855373662676
63.12638;1.0445503570790893;0.8333839931250892;0.7977889496427631;-4.192892204412923e-07;-3.725352642848166e-07;1.0449162016275584;1.0102684249443923;10.000689002545576;0.8334990661540356;0.015561537307031349;0.015561285984034685;0.7978665092965846;0.0148958646787293;0.7979275880897169;1.010084545054516
63.13638;1.044550950919156;0.8333811407382657;0.7977899126173205;-4.19003481935246e-07;-3.725052798856495e-07;1.0449192479547014;1.0102668059277933;10.000671582323676;0.8334987113233476;0.015561559115328027;0.0155612290381321;0.7978670857680562;0.014895908238544595;0.7979280577476245;1.0100835671397825
63.14638;1.044551426929026;0.8333783694237726;0.7977909728002199;-4.18714257510185e-07;-3.7250402749051205e-07;1.0449222872006005;1.0102651136011533;10.000654134980163;0.8334983165003438;0.015561581431529851;0.015561172861597994;0.7978675885646886;0.01489594993380873;0.7979285858783302;1.0100826125598878
63.15638;1.0445517906771595;0.8333756890697065;0.79779212608683;-4.184244233540566e-07;-3.7252924334878225e-07;1.0449253043880729;1.0102633505497938;10.000636715479201;0.8334978828087621;0.01556160412618312;0.015561117528362506;0.7978680144751465;0.01489598975901733;0.7979291695867817;1.0100816901478613
63.16638;1.044552047669988;0.8333731085306425;0.7977933676725402;-4.18136589330044e-07;-3.7257862689402026e-07;1.0449282827795476;1.0102615212700377;10.000619375539802;0.8334974127872801;0.015561627054961854;0.015561063113988149;0.7978683599589053;0.014896027710647622;0.7979298064299578;1.0100808090898257
63.17638;1.044552201812692;0.8333706355690448;0.7977946923990402;-4.1785321369868355e-07;-3.7264980034552153e-07;1.0449312033977805;1.0102596321316097;10.000602148217768;0.8334969089305576;0.015561650073818146;0.015561009703031018;0.7978686213931337;0.01489606378772782;0.7979304951999102;1.0100799800364393
63.18638;1.0445522550987218;0.8333682767860593;0.7977960952416185;-4.175767888856535e-07;-3.72740206326666e-07;1.0449340452628715;1.0102576902891947;10.00058504384396;0.8334963721003058;0.015561673049892437;0.015560957382815306;0.797868795657493;0.014896097999206822;0.7979312364191813;1.010079213971608
63.19638;1.0445522092825572;0.8333660378007411;0.7977975714652088;-4.1731007661723273e-07;-3.728472241771499e-07;1.0449367872023219;1.010255703192475;10.000568053589213;0.8334958013224363;0.015561695860118019;0.015560906227733937;0.7978688804254929;0.014896130358321507;0.7979320317433687;1.0100785193229682
63.20638;1.0445520680387361;0.8333639240304712;0.7977991163175125;-4.170560242420229e-07;-3.7296829092097535e-07;1.0449394095568882;1.0102536788049596;10.000551158087742;0.8334951939337087;0.015561718376013303;0.015560856282298165;0.7978688740421364;0.014896160860121011;0.7979328824885145;1.0100779003962301
63.21638;1.044551837623858;0.8333619412063604;0.7978007248596423;-4.168171874628323e-07;-3.731010838252507e-07;1.0449418953631984;1.0102516250807323;10.000534336440664;0.8334945455069362;0.015561740461262418;0.015560807550665842;0.7978687753857757;0.014896189476285801;0.7979337881878498;1.0100773579823485
63.22638;1.0445515261290845;0.8333600952143652;0.7978023921681119;-4.16595276287757e-07;-3.732437474684521e-07;1.0449442313313484;1.0102495482814415;10.00051757056164;0.8334938508504678;0.015561761989565406;0.015560760000873123;0.7978685842180947;0.014896216173623397;0.7979347465822433;1.0100768909630728
63.23638;1.0445511426123562;0.833358391788706;0.7978041136276174;-4.163913462047306e-07;-3.733949030062439e-07;1.0449464075681332;1.010247451672041;10.000500849274387;0.8334931058876398;0.015561782861088714;0.015560713586974508;0.7978683017434768;0.014896240935005932;0.7979357548131029;1.0100764980281227
63.24638;1.0445506959127666;0.8333568366714462;0.7978058847797888;-4.162063449146339e-07;-3.735536525044022e-07;1.0449484163823881;1.010245336149009;10.000484168513069;0.8334923085912994;0.015561803006694174;0.015560668272248912;0.7978679306597978;0.014896263775553078;0.7979368096574005;1.0100761781750542
63.25638;1.044550193223302;0.8333554363017968;0.7978077010976752;-4.1604148221824025e-07;-3.737195175257018e-07;1.0449502520437841;1.0102432021354173;10.00046752607214;0.8334914586766208;0.015561822384943289;0.015560624033299534;0.797867474724718;0.014896284744738352;0.7979379069612024;1.010075929176122
63.26638;1.0445496402610888;0.8333541977862337;0.7978095585118945;-4.1589838636046623e-07;-3.738920014549519e-07;1.0449519118493371;1.0102410510687392;10.000450922754032;0.8334905571512671;0.015561840974027737;0.015560580847479875;0.7978669379747823;0.014896303915690938;0.7979390419880287;1.0100757460096288
63.27638;1.04454904383385;0.8333531275888704;0.7978114539540166;-4.1577919827710194e-07;-3.7407030473335637e-07;1.0449533971901661;1.0102388861815015;10.000434369030199;0.833489606127351;0.015561858753609721;0.015560538675785716;0.7978663239071881;0.014896321373042596;0.7979402099536692;1.0100756211776434
63.28638;1.044548414238306;0.8333522305724596;0.7978133850421009;-4.156863119192404e-07;-3.7425365246583235e-07;1.0449547131222816;1.0102367126822815;10.000417890233454;0.8334886086805268;0.01556187568917047;0.015560497447205958;0.797865635416394;0.014896337199393957;0.7979414053602849;1.0100755456456767
63.29638;1.0445477643639771;0.8333515098128885;0.7978153494314912;-4.15621840268387e-07;-3.7444184524751984e-07;1.0449558662037326;1.0102345369519228;10.000401530177774;0.8334875684772913;0.01556189173914271;0.015560457047259859;0.7978648749216597;0.014896351469261429;0.7979426213880852;1.0100755091379328
63.30638;1.0445471066928376;0.833350966282762;0.7978173445820148;-4.155874610418146e-07;-3.746354478953878e-07;1.044956862579523;1.0102323652228533;10.000385346266933;0.8334864889904189;0.015561906868323434;0.015560417310827622;0.797864043911976;0.014896364254349476;0.7979438507482937;1.0100755006138669
63.31638;1.044546451588394;0.8333505989420655;0.7978193683452072;-4.1558462601769824e-07;-3.7483552214204017e-07;1.044957707754528;1.0102302027825736;10.00036939330581;0.8334853728266907;0.015561921045812993;0.015560378029530957;0.7978631430867298;0.014896375625367697;0.7979450867456541;1.0100755090249722
63.32638;1.0445458075157492;0.8333504054494918;0.7978214197677613;-4.1561465681929273e-07;-3.7504339954213756e-07;1.0449584069868918;1.0102280540571231;10.000353711541619;0.8334842215273737;0.015561934237032834;0.015560338985095089;0.7978621732267136;0.014896385641894685;0.7979463234416795;1.0100755237441958
63.33638;1.0445451818961553;0.8333503827330901;0.7978234990218296;-4.156785131261771e-07;-3.7526058798129233e-07;1.0449589650704538;1.0102259229536992;10.000338330682453;0.8334830357896894;0.015561946406358267;0.015560299985225444;0.7978611349524836;0.014896394342422362;0.7979475552248307;1.010075534705184
63.34638;1.0445445815116072;0.8333505272657707;0.7978256064776844;-4.1577634753752903e-07;-3.754884052776645e-07;1.0449593853713444;1.0102238128577128;10.000323274897694;0.8334818162579135;0.015561957535574274;0.015560260868736134;0.7978600276765172;0.014896401753481033;0.797948776205008;1.01007553225454
63.35638;1.0445440122421876;0.8333508350102109;0.7978277416914776;-4.1590739961663116e-07;-3.7572754628524436e-07;1.0449596691267546;1.010221726425768;10.000308556059741;0.8334805643414136;0.01556196764479986;0.015560221486697945;0.7978588494571142;0.014896407903872403;0.7979499803573575;1.0100755073491445
63.36638;1.0445434790903774;0.8333513011917366;0.7978299033101665;-4.1607028385436795e-07;-3.759779978958817e-07;1.04495981633674;1.0102196653457756;10.000294167867777;0.8334792820097013;0.015561976800222756;0.015560181686348004;0.797857597414252;0.014896412823152272;0.7979511625043708;1.010075452332675
63.37638;1.0445429869659812;0.8333519203481379;0.7978320899268927;-4.1626307109441576e-07;-3.762392509833152e-07;1.0449598274159222;1.010217630369031;10.000280086966022;0.8334779707231714;0.015561985109365713;0.01556014130925181;0.7978562680495217;0.014896416535972247;0.7979523185742722;1.0100753612334148
63.38638;1.044542541127336;0.8333526864790417;0.7978343005592488;-4.1648323464028895e-07;-3.7651072566245405e-07;1.0449597038440395;1.01021562189928;10.00026627365682;0.8334766312480172;0.01556199270618153;0.015560100203680849;0.7978548578887849;0.014896419057933966;0.7979534448792247;1.0100752298957985
63.39638;1.0445421469895493;0.8333535929472382;0.7978365342556752;-4.167278589717785e-07;-3.7679214777383213e-07;1.0449594480387794;1.0102136406809372;10.000252674446312;0.8334752651074485;0.015561999731175107;0.015560058241246346;0.7978533643288774;0.014896420394866;0.797954537808354;1.0100750564135461
63.40638;1.0445418102987856;0.8333546322780339;0.797838789345508;-4.16994012236526e-07;-3.7708349029519833e-07;1.0449590630509933;1.010211688625256;10.000239231466775;0.8334738760859058;0.015562006315455764;0.01556001532145498;0.797851785680572;0.014896420560245285;0.797955593971791;1.010074840623502
63.41638;1.0445415370022588;0.8333557960211716;0.7978410629202425;-4.1727905177295e-07;-3.7738471499187506e-07;1.0449585521805251;1.0102097698335233;10.000225891795269;0.8334724702567955;0.015562012564970293;0.01555997136200988;0.7978501203476716;0.01489641959773016;0.7979566099280705;1.0100745830333282
63.42638;1.044541331706838;0.8333570748237367;0.7978433512965389;-4.175805971863843e-07;-3.776956743112423e-07;1.0449579192608973;1.0102078902599692;10.000212610122427;0.8334710546029752;0.015562018547995536;0.015559926294170162;0.7978483665225373;0.01489641757817;0.7979575817379223;1.010074284943295
63.43638;1.0445411960129996;0.8333584590796511;0.7978456513720399;-4.1789617589329196e-07;-3.7801600408101987e-07;1.044957169714971;1.0102060554959147;10.000199349381308;0.8334696355808255;0.015562024300664445;0.015559880072367487;0.7978465224584049;0.014896414577412807;0.7979585048128702;1.0100739489975386
63.44638;1.0445411281766988;0.833359939864169;0.7978479614616719;-4.1822305997292775e-07;-3.783449444207621e-07;1.044956311120125;1.0102042690062134;10.000186084934775;0.8334682189838959;0.01556202984644838;0.015559832671399057;0.7978445863494906;0.01489641066019034;0.797959374182042;1.0100735783613595
63.45638;1.0445411239528228;0.8333615092210197;0.7978502806045205;-4.185584801632956e-07;-3.7868138522182405e-07;1.0449553524521251;1.0102025328262567;10.000172807247285;0.8334668108764848;0.015562035210314967;0.015559784064869858;0.797842556563272;0.014896405873745413;0.7979601851462647;1.0100731755118448
63.46638;1.0445411777028408;0.8333631598009289;0.7978526072227746;-4.1889995669159e-07;-3.7902426900666624e-07;1.0449543032609883;1.0102008491498815;10.000159513972585;0.8334654180799146;0.015562040418156453;0.015559734218752286;0.7978404325632161;0.014896400246855792;0.7979609337604235;1.0100727421714957
63.47638;1.044541282660176;0.8333648847155721;0.7978549384856001;-4.192456578898877e-07;-3.793729859128832e-07;1.0449531741606919;1.010199219852898;10.000146200924322;0.8334640475942382;0.01556204549059776;0.015559683102968075;0.7978382149350097;0.014896393788564725;0.7979616170498367;1.0100722793317103
63.48638;1.0445414309052834;0.8333666775597063;0.7978572703740122;-4.195945808274777e-07;-3.7972734873730876e-07;1.044951977525264;1.0101976446425722;10.00013286630222;0.8334627061184074;0.015562050443242522;0.015559630700687646;0.7978359044097643;0.014896386485494422;0.7979622336223346;1.0100717863906445
63.49638;1.0445416143112625;0.8333685318778764;0.7978595979514831;-4.1994624158723e-07;-3.800873345157847e-07;1.0449507271165335;1.0101961208713781;10.0001195163804;0.833461400240809;0.015562055293819934;0.015559577022483149;0.7978335013845292;0.014896378307105638;0.797962784221829;1.0100712605887112
63.50638;1.0445418253463072;0.833370440196218;0.7978619159543159;-4.203001778358884e-07;-3.804529559558855e-07;1.0449494373162358;1.010194645379799;10.000106156834308;0.8334601362635453;0.015562060070669717;0.015559522130256215;0.7978310060827248;0.014896369209881308;0.7979632709806684;1.0100706976933869
63.51638;1.0445420567506518;0.833372393500915;0.7978642197471841;-4.206557581817769e-07;-3.808243338052418e-07;1.0449481223061678;1.010193216257375;10.00009277697849;0.8334589196185684;0.01556206481402874;0.015559466151100246;0.7978284187549599;0.014896359128323322;0.7979636955041847;1.0100700933113707
