time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.52638;1.0445423013706512;0.8333743820925444;0.7978665057869971;-4.2101219751650604e-07;-3.812017782094729e-07;1.044946794607453;1.0101918328996535;10.000079340415887;0.8334577551235597;0.015562069564966478;0.01555940926919862;0.7978257399173578;0.014896347974360026;0.7979640573131918;1.010069444420656
63.53638;1.0445425528101273;0.8333763970290106;0.7978687711761508;-4.2136853727453683e-07;-3.8158561578243635e-07;1.044945463733198;1.0101904946625309;10.000065784669387;0.8334566479267241;0.015562074347728433;0.01555935169676873;0.7978229709755664;0.014896335665828249;0.7979643540611268;1.0100687506650268
63.54638;1.044542806265938;0.8333784301900328;0.7978710132559061;-4.2172375072636076e-07;-3.819759206471544e-07;1.0449441359957439;1.010189200092631;10.000052030907526;0.8334556037051416;0.015562079159481927;0.015559293636062902;0.7978201150811755;0.014896322163414346;0.7979645828851215;1.0100680139979659
63.55638;1.0445430591742573;0.8333804733383482;0.7978732296890154;-4.2207711810782825e-07;-3.8237250623474463e-07;1.0449428149287159;1.0101879474129782;10.000038008534327;0.8334546281569962;0.015562083979208158;0.015559235264867842;0.7978171772283105;0.014896307482750254;0.7979647408609144;1.010067236982777
63.56638;1.0445433115153933;0.8333825176963067;0.7978754184468422;-4.2242847836668696e-07;-3.827751529433583e-07;1.0449415017746115;1.0101867346859188;10.000023679395424;0.8334537271328026;0.015562088786046802;0.01555917675276628;0.7978141634079355;0.014896291677952193;0.7979648244812513;1.010066421806713
63.57638;1.0445435657120499;0.8333845542545788;0.7978775777665862;-4.2277803823247196e-07;-3.831838000525753e-07;1.044940196249899;1.010185559251617;10.00000903462373;0.8334529071138337;0.015562093568708912;0.015559118270742899;0.79781107957446;0.014896274816989394;0.7979648295048658;1.0100655702866739
63.58638;1.044543826085848;0.8333865747521729;0.7978797067806433;-4.2312610606614566e-07;-3.8359861805388287e-07;1.0449388975320644;1.0101844176888353;9.999994074422736;0.8334521746585857;0.015562098332080087;0.015559059981530168;0.7978079308933452;0.014896256970972526;0.7979647516233049;1.010064684048239
63.59638;1.04454409761715;0.8333885727424021;0.7978818062209395;-4.234729606116897e-07;-3.8402010982336197e-07;1.0449376052261972;1.0101833065932717;9.999978803371913;0.833451535446267;0.015562103106407281;0.01555900203307574;0.7978047214698399;0.014896238223404659;0.7979645876804593;1.0100637646309254
63.60638;1.0445443840772413;0.8333905438618152;0.7978838779907693;-4.238185645958814e-07;-3.8444914390830106e-07;1.0449363199584383;1.010182223468993;9.999963240094791;0.8334509947145503;0.015562107942802128;0.015558944554296511;0.7978014543980618;0.014896218682085368;0.7979643366846744;1.0100628130658051
63.61638;1.0445446867150807;0.8333924857783358;0.797885924370935;-4.2416227273734334e-07;-3.8488669082313286e-07;1.0449350430480693;1.0101811670523813;9.999947420984615;0.833450558684967;0.015562112895792521;0.015558887639813673;0.7977981321411505;0.014896198476646949;0.797963999713025;1.010061829393039
63.62638;1.0445450046608982;0.8333943979366266;0.7978879479831168;-4.245029676426283e-07;-3.853335034033047e-07;1.044933775914341;1.0101801368533332;9.999931397998239;0.8334502347566004;0.015562118004441905;0.015558831333670874;0.7977947572486335;0.014896177736122417;0.797963578697846;1.0100608131839224
63.63638;1.0445453365147415;0.8333962806464463;0.7978899519899072;-4.248395177655118e-07;-3.8579007507474655e-07;1.0449325203400381;1.0101791327605556;9.999915236547558;0.833450029962949;0.01556212327666999;0.015558775633736359;0.7977913327919391;0.01489615655062356;0.7979630748125055;1.0100597645146758
63.64638;1.044545681768407;0.8333981347273614;0.7978919402754739;-4.251710891134903e-07;-3.862567497917473e-07;1.0449312787526748;1.0101781552130273;9.999899006825611;0.8334499496333786;0.015562128692981998;0.015558720513146386;0.7977878623452916;0.01489613494912262;0.7979624872386885;1.0100586845897204
63.65638;1.0445460410118723;0.8333999620970596;0.7978939174033136;-4.254970452406266e-07;-3.867337762756032e-07;1.0449300532183543;1.0101772051023126;9.999882766080198;0.8334499976835779;0.015562134227110686;0.01555866593427381;0.7977843496555276;0.014896112921881196;0.7979618134639266;1.0100575760446409
63.66638;1.0445464149437762;0.8334017657480665;0.797895887873877;-4.2581671434268563e-07;-3.8722127001981215e-07;1.0449288444357738;1.0101762834559276;9.999866548948525;0.8334501774817782;0.01556213985214955;0.015558611856064523;0.7977807979592108;0.014896090459160303;0.7979610508694979;1.0100564428976997
63.67638;1.0445468034752496;0.8334035487474667;0.7978978556915047;-4.261292644233492e-07;-3.877191062712972e-07;1.0449276525209137;1.0101753915730156;9.999850374780884;0.8334504917484896;0.015562145528109736;0.01555855824831504;0.7977772093690291;0.014896067570402974;0.7979601970378168;1.010055290485746
63.68638;1.0445472060724998;0.833405313234635;0.7978998247141251;-4.2643340370337e-07;-3.882269936258143e-07;1.0449264781453858;1.0101745307678351;9.999834250635756;0.8334509418881219;0.015562151198094072;0.015558505104903983;0.7977735848096015;0.014896044283348198;0.7979592485327534;1.0100541254907636
63.69638;1.0445476229947357;0.8334070601218591;0.797901798725703;-4.2672700347984956e-07;-3.887447390485926e-07;1.0449253221833876;1.0101737013534653;9.999818165082859;0.8334515277691573;0.015562156802950346;0.015558452440453391;0.7977699246024312;0.014896020623658308;0.7979582005898984;1.010052955297701
63.70638;1.0445480554695543;0.8334087895585198;0.7979037806670974;-4.2700725688987556e-07;-3.892722433274219e-07;1.044924185098192;1.0101729022005341;9.999802096796923;0.8334522476049162;0.015562162298065596;0.01555840027374028;0.7977662295494803;0.01489599659543202;0.7979570482138737;1.010051786953109
63.71638;1.0445485042183185;0.833410501557161;0.7979057714270208;-4.2727134196415567e-07;-3.898092709979245e-07;1.0449230675244239;1.0101721314909906;9.99978603047331;0.8334530977505524;0.015562167659434443;0.015558348624578387;0.7977625016363415;0.01489597219146205;0.7979557872707763;1.0100506267148945
63.72638;1.044548968601896;0.833412196162014;0.797907769533645;-4.275169645784948e-07;-3.9035531240331717e-07;1.0449219707807973;1.0101713879441496;9.999769954723021;0.8334540733930601;0.015562172875629209;0.015558297530302943;0.7977587434479495;0.014895947412940562;0.7979544146711545;1.0100494795416974
63.73638;1.0445494472683516;0.8334138733659779;0.7979097719906031;-4.277424189928199e-07;-3.9090948271620804e-07;1.0449208956012468;1.0101706716002643;9.999753853323112;0.8334551696830672;0.015562177928537115;0.015558247048745222;0.7977549571816934;0.014895922274035717;0.7979529282749533;1.0100483479169224
63.74638;1.0445499388250017;0.8334155333650377;0.7979117751002638;-4.279461654055019e-07;-3.9147052521572806e-07;1.0449198401151456;1.0101699840166984;9.999737706757793;0.8334563819413644;0.015562182785168846;0.015558197239181165;0.7977511445911629;0.014895896795347285;0.7979513270906131;1.0100472313431499
63.75638;1.044550442166313;0.8334171772467888;0.7979137752102216;-4.28126422038257e-07;-3.920369442143469e-07;1.0449187994248672;1.0101693286055018;9.999721492710973;0.8334577056039901;0.015562187407798021;0.015558148150582504;0.7977473074053943;0.014895870987662116;0.797949611153582;1.0100461271386632
63.76638;1.0445509565279174;0.8334188071287726;0.7979157689761424;-4.28281209887205e-07;-3.926070294695383e-07;1.0449177670325136;1.0101687108440054;9.999705176720555;0.8334591363256743;0.01556219175833918;0.015558099829519624;0.7977434477012761;0.014895844841867536;0.7979477807350601;1.0100450315626646
63.77638;1.0445514806820266;0.8334204248942243;0.7979177527819974;-4.284085001289634e-07;-3.931786608034237e-07;1.0449167363934415;1.0101681368085573;9.999688706655624;0.8334606692584542;0.015562195795774721;0.015558052331335821;0.7977395682150924;0.014895818338078546;0.79794583567279;1.0100439409746322
63.78638;1.0445520118690619;0.8334220307994509;0.7979197227979276;-4.285063209071731e-07;-3.9374902284749e-07;1.044915701866624;1.0101676108818887;9.999672021942716;0.8334622982826577;0.015562199480036343;0.015558005711618247;0.7977356719500026;0.014895791449746839;0.7979437758117605;1.0100428532211885
63.79638;1.0445525453489573;0.8334236233595205;0.7979216757130685;-4.2857314302346503e-07;-3.9431460511850305e-07;1.0449146594551277;1.010167135444806;9.999655068363813;0.8334640162464352;0.01556220277938818;0.015557960002173967;0.7977317616211522;0.01489576413990012;0.7979416014349271;1.0100417685538117
63.80638;1.0445530745118776;0.8334252003259235;0.7979236089117657;-4.2860828119382484e-07;-3.9487167846509916e-07;1.044913607002645;1.0101667119426752;9.999637809785652;0.8334658152347796;0.015562205680846047;0.015557915208543398;0.7977278399197748;0.014895736374807143;0.7979393124539094;1.0100406897779877
63.81638;1.0445535915903923;0.8334267601576688;0.7979255201860079;-4.2861184395167215e-07;-3.9541690298219126e-07;1.044912543743103;1.010166340579049;9.999620240007513;0.833467686272082;0.015562208190389545;0.015557871335762042;0.797723909365447;0.014895708143945148;0.7979369079577251;1.010039622547051
63.82638;1.0445540881832647;0.8334283028656819;0.7979274071327329;-4.285844594462945e-07;-3.9594771217957184e-07;1.044911469348355;1.0101660190480857;9.999602392141272;0.8334696191773939;0.015562210309989997;0.015557828403343254;0.7977199712315909;0.014895679464861287;0.7979343870038561;1.0100385754149694
63.83638;1.044554554824835;0.8334298298869602;0.7979292663851135;-4.285271928881949e-07;-3.9646237385115707e-07;1.0449103824296235;1.0101657430647626;9.999584336027928;0.833471603418421;0.015562212023876233;0.015557786435672592;0.7977160252661233;0.01489565037887734;0.7979317495154932;1.0100375583492451
63.84638;1.0445549806631749;0.8334313441113333;0.797931093379865;-4.2844164502320127e-07;-3.969596722795117e-07;1.0449092798945108;1.0101655089962402;9.999566163746415;0.8334736296570279;0.015562213316946955;0.015557745444978767;0.797712070524077;0.014895620941192289;0.7979289967177078;1.0100365808846439
63.85638;1.0445553536629424;0.8334328498510838;0.7979328829672715;-4.283299880604849e-07;-3.974383947196951e-07;1.0449081582558912;1.0101653156394526;9.999547969691763;0.8334756902928848;0.015562214196832593;0.015557705417799227;0.7977081064574186;0.014895591205512449;0.7979261310830237;1.0100356517113602
63.86638;1.0445556608667879;0.8334343518754262;0.7979346299581663;-4.2819473098523535e-07;-3.97897125605557e-07;1.044907015565612;1.0101651636756286;9.999529832984376;0.8334777786304131;0.015562214693476639;0.015557666319702375;0.7977041338454618;0.014895561213188054;0.7979231558980964;1.0100347791817927
63.87638;1.0445558892422104;0.8334358542699254;0.7979363287882909;-4.2803836018653984e-07;-3.983344395029454e-07;1.0449058520425583;1.0101650544324392;9.999511813131;0.8334798879732173;0.015562214844859161;0.015557628120547333;0.7977001547345313;0.014895530994279042;0.797920074633711;1.0100339715929103
63.88638;1.0445560274886387;0.8334373602069153;0.797937973858981;-4.2786322904969233e-07;-3.9874914112432427e-07;1.0449046685829853;1.0101649894124203;9.999493955033426;0.8334820111561982;0.01556221469709293;0.015557590815787378;0.7976961716264318;0.01489550057719146;0.7979168904412127;1.0100332369034577
63.89638;1.0445560678714607;0.8334388722902041;0.7979395614472106;-4.276717921828351e-07;-3.9914056485506133e-07;1.0449034647605273;1.0101649704977416;9.999476290624267;0.8334841404507575;0.01556221431622536;0.015557554424696522;0.7976921873623527;0.01489546999058989;0.7979136062911908;1.0100325824333576
63.90638;1.0445560069348885;0.8334403922068213;0.797941091009148;-4.274669064142788e-07;-3.995088116685422e-07;1.044902239178913;1.0101649998272193;9.999458840569055;0.8334862679231485;0.015562213779867126;0.015557518968715128;0.7976882058181254;0.014895439254094181;0.7979102254620817;1.0100320153840419
63.91638;1.0445558450039856;0.8334419199836312;0.7979425649341224;-4.2725180427499454e-07;-3.998545626037819e-07;1.0449009914361513;1.0101650791142855;9.999441618166367;0.8334883857913047;0.01556221315798648;0.015557484447691934;0.7976842322076627;0.014895408381212309;0.7979067519880025;1.0100315431865314
63.92638;1.0445555846513495;0.8334434543300686;0.7979439875064208;-4.270296354337188e-07;-4.0017881757333466e-07;1.0448997221583467;1.0101652097696452;9.999424629161338;0.8334904864730267;0.015562212506997103;0.01555745083103762;0.7976802721979009;0.014895377397829949;0.7979031911720368;1.0100311722809154
63.93638;1.0445552283237975;0.8334449934855331;0.7979453631065242;-4.268028811406557e-07;-4.00482879996712e-07;1.044898431108001;1.010165393896726;9.999407870359107;0.8334925628259071;0.015562211880079023;0.015557418071695741;0.797676330838785;0.014895346348603232;0.797899549733819;1.0100309065760331
63.94638;1.0445547765017658;0.8334465350455068;0.7979466948442905;-4.2657301696322053e-07;-4.007681953531985e-07;1.0448971163147256;1.0101656344005518;9.999391334582656;0.8334946091413985;0.015562211346561687;0.015557386132967836;0.7976724126815545;0.014895315290574715;0.7978958353471202;1.0100307473153898
63.95638;1.0445542276222706;0.8334480752386714;0.7979479846265755;-4.2634052656721487e-07;-4.01035883190423e-07;1.0448957746439647;1.0101659342065985;9.999375017856483;0.8334966227514543;0.015562210987544149;0.015557355005908623;0.797668522339825;0.014895284301630625;0.7978920559535658;1.0100306940745072
63.96638;1.0445535792761826;0.8334496093396743;0.7979492332606863;-4.2610522995371463e-07;-4.0128645012867807e-07;1.0448944020142261;1.0101662957686977;9.999358917257267;0.8334986046876434;0.01556221086507189;0.015557324710672548;0.7976646644787403;0.014895253497828977;0.7978882190188052;1.0100307455068898
63.97638;1.044552829334471;0.8334511332847545;0.7979504404772169;-4.258668189684607e-07;-4.0152001770107823e-07;1.0448929925278856;1.010166720508781;9.999343027070449;0.8335005584276635;0.015562211004949667;0.015557295290027858;0.7976608441014639;0.014895223030206484;0.7978843309228217;1.0100308995440126
63.98638;1.0445519761436457;0.8334526441466622;0.7979516056484398;-4.2562532184075834e-07;-4.0173664761670543e-07;1.0448915375265329;1.0101672077959352;9.999327345536608;0.8335024881585573;0.015562211413114433;0.01555726680379389;0.7976570675274633;0.01489519306576265;0.7978803968935345;1.0100311541087141
63.99638;1.044551018112698;0.833454138598716;0.7979527278757288;-4.253812963134604e-07;-4.0193643833083054e-07;1.0448900262000935;1.0101677543766214;9.999311881026255;0.8335043976972439;0.015562212118742374;0.01555723933323352;0.7976533426364069;0.014895163773405438;0.7978764217245176;1.010031508098019
64.00638;1.0445499535570302;0.8334556118526845;0.7979538052088119;-4.2513574855709017e-07;-4.021196240574751e-07;1.0448884473101794;1.0101683545058355;9.999296647506712;0.8335062897459832;0.015562213197062713;0.01555721299033843;0.7976496780362685;0.014895135314361188;0.7978724110333361;1.010031961327468
64.01638;1.0445487811693062;0.8334570585101775;0.7979548344353754;-4.2488986540159164e-07;-4.02286803775317e-07;1.0448867896641294;1.0101690000228531;9.99928165774734;0.8335081653596682;0.015562214740066107;0.01555718791557489;0.7976460823720418;0.014895107833796857;0.7978683720280776;1.010032513191631
64.02638;1.0445475006439502;0.8334584741170118;0.7979558112655601;-4.246446214533689e-07;-4.024391567698812e-07;1.0448850414120694;1.0101696810121605;9.999266921828653;0.8335100242135765;0.015562216820652272;0.015557164267231936;0.7976425641323353;0.0148950814600521;0.7978643132128219;1.0100331609141517
64.03638;1.0445461125700763;0.8334598561560983;0.7979567302934298;-4.244003594527806e-07;-4.0257834101832584e-07;1.0448831902652365;1.0101703878034483;9.999252443830299;0.8335118652672896;0.015562219482396245;0.015557142210298355;0.7976391315369082;0.014895056307575536;0.7978602441368318;1.0100338990082116
64.04638;1.0445446176976008;0.8334612038741857;0.7979575850764332;-4.241565075070931e-07;-4.0270607377419593e-07;1.0448812247968733;1.010171112402481;9.999238213077176;0.833513686488915;0.015562222737804186;0.015557121896269692;0.7976357924756603;0.014895032472171362;0.7978561756542427;1.0100347203880815
64.05638;1.0445430169366468;0.8334625172179846;0.797958368305566;-4.239115253690704e-07;-4.028238651780009e-07;1.044879135753203;1.0101718481229958;9.999224206792245;0.8335154844131123;0.015562226569870555;0.015557103437726745;0.7976325545415902;0.01489501002018408;0.7978521193281802;1.010035617573625
64.06638;1.0445413124960383;0.8334637962412732;0.7979590718496646;-4.2366313546210715e-07;-4.02932980157849e-07;1.044876916760251;1.0101725889923419;9.999210413947964;0.8335172547620292;0.015562230944495846;0.01555708689921359;0.7976294250924794;0.014894988976789461;0.797848086087775;1.0100365830283606
64.07638;1.044539508719286;0.8334650417061904;0.7979596870397201;-4.234087080206853e-07;-4.0303424404163095e-07;1.0448745644426602;1.0101733297357722;9.999196856592931;0.8335189933630165;0.01556223582597257;0.015557072315349156;0.7976264116582035;0.014894969324100255;0.7978440860034585;1.0100376088536662
64.08638;1.044537611852887;0.8334662558123694;0.7979602057085269;-4.231455312296691e-07;-4.0312775031650564e-07;1.044872078450752;1.0101740659852214;9.99918358507879;0.8335206970209033;0.015562241174874923;0.015557059716516736;0.7976235223178672;0.014894951027628356;0.7978401289179584;1.0100386862985278
64.09638;1.0445356298489914;0.8334674420106967;0.7979606216636413;-4.228708999349529e-07;-4.0321293390200885e-07;1.0448694611354696;1.0101747944794481;9.999170659786161;0.8335223643885616;0.015562246933807209;0.015557049134414573;0.7976207650056921;0.014894934076939025;0.7978362246184313;1.0100398054614612
64.10638;1.0445335724305158;0.8334686045171354;0.7979609312391807;-4.2258208565338677e-07;-4.032890263099722e-07;1.0448667164117207;1.0101755125525953;9.99915813562996;0.8335239959357869;0.015562253034070632;0.015557040603930303;0.7976181462246427;0.01489491850307179;0.7978323832241979;1.0100409551482545
64.11638;1.0445314501941931;0.8334697480499981;0.797961132497077;-4.222763529588869e-07;-4.033553519834898e-07;1.0448638484855552;1.0101762167709627;9.99914604890836;0.8335255928656071;0.015562259423466009;0.0155570341825283;0.7976156705417239;0.014894904360212399;0.7978286162202798;1.0100421234158279
64.12638;1.0445292730755802;0.8334708771982946;0.7979612244553481;-4.2195117888311616e-07;-4.0341128157083236e-07;1.0448608611616728;1.0101769017204723;9.99913441322008;0.8335271562988953;0.015562266079106418;0.015557029956100895;0.7976133410734221;0.014894891690275542;0.7978249367405028;1.0100432993905921
64.13638;1.044527049893937;0.8334719955503267;0.7979612070731456;-4.216044336409472e-07;-4.0345623054214145e-07;1.044857757773967;1.0101775598987897;9.99912322983849;0.8335286875245478;0.015562272991260546;0.015557028020658541;0.7976111604261088;0.014894880499292745;0.7978213582615223;1.0100444751666695
64.14638;1.0445247893108385;0.8334731055143946;0.7979610810171398;-4.2123418957733567e-07;-4.034897762578374e-07;1.0448545414629329;1.0101781826455203;9.999112505429801;0.8335301881662928;0.015562280141321492;0.015557028471872018;0.7976091311958295;0.014894870753813618;0.7978178928333987;1.010045646121214
64.15638;1.0445225011190475;0.8334742088341904;0.7979608469016477;-4.208383129837694e-07;-4.0351170211345273e-07;1.0448512152859908;1.0101787614178879;9.999102265392361;0.8335316595218412;0.01556228749518514;0.015557031397723438;0.7976072551845717;0.014894862389881414;0.797814550130187;1.0100468095386679
64.16638;1.0445201971972298;0.8334753071687471;0.7979605051107306;-4.2041426969166224e-07;-4.03521872235299e-07;1.044847782101497;1.0101792892298669;9.9990925537359;0.8335331024550428;0.015562295011985508;0.015557036859160423;0.7976055325082064;0.014894855330900719;0.7978113374631505;1.0100479626731118
64.17638;1.0445178914126458;0.833476402473956;0.7979600566297126;-4.1995931571045996e-07;-4.035198742638204e-07;1.0448442447146682;1.0101797621932271;9.999083426669806;0.8335345181812864;0.015562302662469218;0.015557044878043097;0.7976039621926708;0.014894849500083407;0.7978082605946621;1.0100491019243065
64.18638;1.0445155979652612;0.8334774966635177;0.7979595039465711;-4.194709281505798e-07;-4.035048282872805e-07;1.0448406061197353;1.0101801801508363;9.999074952099193;0.8335359084612461;0.015562310443511132;0.015557055442684636;0.7976025430684299;0.01489484481243079;0.7978053247592519;1.01005022389721
64.19638;1.0445133295610252;0.8334785900830621;0.7979588513681014;-4.1894717172070035e-07;-4.0347573384853086e-07;1.0448368689804408;1.0101805450783408;9.999067210797257;0.8335372751958022;0.015562318370420457;0.015557068523660886;0.7976012732375024;0.014894841167469896;0.7978025350070523;1.0100513263338091
64.20638;1.0445110968219775;0.8334796799445069;0.7979581051232353;-4.183867137994984e-07;-4.034318873677691e-07;1.0448330350270278;1.0101808582339928;9.999060289093004;0.8335386200454016;0.01556232645570025;0.015557084093422964;0.7976001489972412;0.014894838475470453;0.7977998957952829;1.0100524069320869
64.21638;1.044508908683082;0.8334807603676762;0.7979572731842495;-4.177886700856559e-07;-4.0337299369862165e-07;1.0448291058739125;1.0101811189878662;9.99905426621665;0.8335399435742359;0.015562334703637987;0.015557102139296211;0.7975991647158781;0.014894836692970091;0.7977974104131809;1.010053461458245
64.22638;1.044506772439051;0.833481823679703;0.7979563642259044;-4.171526973040692e-07;-4.0329934712721676e-07;1.0448250839795727;1.010181325675578;9.99904921228882;0.8335412443334622;0.015562343129052221;0.01555712266087836;0.7975983140972355;0.014894835820251298;0.7977950804434035;1.010054482918416
64.23638;1.0445046927818151;0.8334828615154727;0.7979553865991231;-4.1647923696725484e-07;-4.0321209439810024e-07;1.0448209718684855;1.0101814764025803;9.999045201110366;0.8335425193262612;0.015562351774718382;0.015557145654925237;0.7975975925277502;0.014894835882664898;0.7977929049761128;1.0100554617182596
64.24638;1.0445026710150587;0.833483865320653;0.7979543484052446;-4.1576958434562576e-07;-4.031130099202869e-07;1.0448167710789196;1.0101815691021954;9.999042315491145;0.8335437657704489;0.015562360704078917;0.015557171098194992;0.7975969984997094;0.014894836937510918;0.7977908802746034;1.0100563866643109
64.25638;1.0445007052034105;0.833484826766485;0.7979532578812275;-4.1502584690149865e-07;-4.0300394986688266e-07;1.0448124831455594;1.010181601058648;9.99904063347037;0.8335449819202009;0.015562369987266103;0.015557198941738163;0.797596533007796;0.014894839075999445;0.7977890009350627;1.0100572467520041
64.26638;1.044498790987881;0.8334857379289351;0.797952123489892;-4.142509205555309e-07;-4.0288674695049313e-07;1.0448081113991685;1.0101815679902448;9.999040218097466;0.83354616595918;0.015562379705344312;0.015557229124701661;0.7975961984117027;0.014894842390413476;0.7977872613415106;1.0100580332814226
64.27638;1.0444969230291783;0.8334865906410761;0.7979509538217122;-4.134483309030918e-07;-4.0276349981085673e-07;1.0448036610423685;1.0101814638227489;9.999041125369653;0.8335473151190962;0.015562389960001817;0.015557261589120781;0.7975959972340091;0.014894846947798555;0.7977856556444303;1.0100587414648952
64.28638;1.0444950969482174;0.8334873761171473;0.7979497572304248;-4.126219603725297e-07;-4.026366448484454e-07;1.0447991384630226;1.0101812823507568;9.999043411887179;0.8335484261313315;0.015562400870178565;0.015557296279623463;0.7975959306459082;0.01489485279434238;0.7977841773788511;1.0100593704829743
64.29638;1.0444933107689756;0.8334880856770664;0.7979485420681375;-4.1177589955069037e-07;-4.02508753756669e-07;1.044794551074008;1.010181019447486;9.999047125182763;0.8335494954578632;0.01556241255296136;0.015557333143316065;0.7975959977861286;0.01489485996146365;0.7977828202233717;1.0100599220159625
64.30638;1.0444915641959789;0.8334887110699388;0.7979473175512696;-4.1091443068918465e-07;-4.0238234910544494e-07;1.0447899064976303;1.0101806734474161;9.999052288460199;0.8335505188936698;0.015562425094053116;0.015557372129696136;0.7975961963729301;0.014894868460308337;0.7977815785041753;1.0100603985959975
64.31638;1.0444898561997376;0.8334892438897616;0.797946093511039;-4.1004193385661835e-07;-4.022597014348638e-07;1.0447852110683702;1.010180244055886;9.99905890034062;0.8335514914904295;0.015562438530975076;0.015557413175018844;0.797596523439632;0.014894878271273426;0.7977804465672649;1.010060802583212
64.32638;1.0444881840622389;0.8334896751953412;0.7979448789391261;-4.091626571216008e-07;-4.0214256642941634e-07;1.0447804693203018;1.0101797315934427;9.99906694622515;0.8335524077739231;0.01556245286736815;0.015557456182744954;0.7975969755003827;0.01489488933338913;0.7977794185457945;1.0100611355751994
64.33638;1.0444865449546135;0.8334899957349413;0.7979436812482006;-4.082806360459845e-07;-4.020322141898153e-07;1.044775685244183;1.0101791371707252;9.999076404614035;0.8335532618726015;0.015562468103015922;0.015557501018918674;0.7975975486049482;0.014894901541245837;0.797778488691286;1.0100613979026067
64.34638;1.044484937406819;0.8334901968754268;0.7979425071163242;-4.0739991238583463e-07;-4.019297506005999e-07;1.0447708637724968;1.010178463396863;9.999087245070656;0.8335540478051383;0.015562484249825396;0.015557547520888438;0.7975982382386859;0.014894914753519721;0.7977776511764929;1.0100615884233128
64.35638;1.044483360955527;0.8334902720242543;0.7979413636252222;-4.065246414033472e-07;-4.0183606718734355e-07;1.0447660104012408;1.0101777146931563;9.99909942367577;0.8335547602375359;0.015562501316681104;0.015557595509988288;0.7975990384475129;0.014894928807972982;0.7977768999569158;1.0100617056490309
64.36638;1.044481815200353;0.833490217278022;0.7979402581616097;-4.0565873692609496e-07;-4.0175142924109655e-07;1.0447611296096986;1.0101768965091642;9.999112885866994;0.833555395172246;0.015562519281488016;0.015557644800849986;0.7975999411107869;0.014894943533594213;0.7977762291709987;1.0100617495118251
64.37638;1.04448029950605;0.8334900306269608;0.7979391975945206;-4.048055010480648e-07;-4.0167553947167877e-07;1.0447562245158022;1.01017601418807;9.999127577701904;0.8335559498836528;0.015562538081942523;0.015557695207483804;0.797600936535567;0.014894958756937011;0.7977756332103102;1.0100617214135832
64.38638;1.044478812817636;0.8334897105334912;0.797938188116712;-4.039676848253553e-07;-4.016080924233781e-07;1.0447512978708564;1.0101750731645078;9.999143452065185;0.8335564222528903;0.015562557620191484;0.015557746562118469;0.7976020144200895;0.014894974309571915;0.7977751065643873;1.0100616226991486
64.39638;1.044477352854894;0.8334892551775024;0.7979372355513868;-4.031476263395461e-07;-4.015492359038134e-07;1.0447463524735163;1.010174079846793;9.999160463602902;0.833556810237086;0.015562577764728662;0.015557798741270359;0.7976031643677187;0.014894990039265888;0.7977746440147088;1.010061453654148
64.40638;1.0444759153992542;0.8334886628955821;0.7979363448343807;-4.0234711392715867e-07;-4.0149967773126904e-07;1.0447413909802576;1.0101730407538652;9.999178555996538;0.8335571122799209;0.01556259834763323;0.015557851670628784;0.7976043762064778;0.014895005808948264;0.7977742406973907;1.0100612139007252
64.41638;1.044474494065962;0.8334879327295884;0.7979355187890566;-4.0156705686472225e-07;-4.0146014771050505e-07;1.0447364160323462;1.0101719608025312;9.999197650397626;0.8335573281386466;0.015562619162385116;0.015557905311559825;0.7976056402265119;0.014895021479212784;0.797773891792633;1.0100609037574162
64.42638;1.0444730803741047;0.8334870641458461;0.7979347581132731;-4.0080730913105694e-07;-4.014305422214081e-07;1.044731430491555;1.0101708435442573;9.999217645514781;0.8335574590652279;0.01556263998076141;0.015557959649414739;0.7976069475784354;0.014895036896048632;0.7977735924506025;1.0100605253675814
64.43638;1.0444716648576622;0.8334860565612174;0.7979340628577445;-4.0006690346427427e-07;-4.014097611494762e-07;1.0447264378584897;1.0101696926829755;9.999238430556966;0.8335575075138374;0.015562660590780689;0.01555801468256002;0.7976082903766646;0.014895051889713608;0.7977733383290984;1.0100600824505834
64.44638;1.0444702389417493;0.833484909344339;0.7979334332632696;-3.993443776252432e-07;-4.0139620508994524e-07;1.044721442883131;1.0101685121298674;9.999259901121231;0.8335574765207846;0.01556268082641463;0.015558070400941558;0.7976096607641231;0.014895066285587844;0.7977731263409198;1.0100595789609956
64.45638;1.0444687958911292;0.8334836218784953;0.7979328689606003;-3.986379136429998e-07;-4.013880827404702e-07;1.0447164512635718;1.0101673045852761;9.99928196315276;0.833557369064766;0.01556270056544238;0.015558126766253857;0.7976110500484552;0.014895079929392176;0.7977729550839494;1.0100590178505295
64.46638;1.0444673303027994;0.8334821932013513;0.7979323679379429;-3.97945508939006e-07;-4.0138355194407987e-07;1.0447114683408965;1.010166070630106;9.999304524195985;0.8335571882526477;0.015562719695582719;0.015558183714892322;0.7976124494391221;0.014895092696832497;0.7977728246979557;1.0100584005003597
64.47638;1.0444658376906544;0.8334806219521438;0.7979319269581949;-3.972652313306315e-07;-4.013809615456398e-07;1.0447064985473653;1.0101648087849595;9.999327486978828;0.8335569379675363;0.015562738081440907;0.015558241170879757;0.7976138518002831;0.014895104478059583;0.7977727363033104;1.0100577266400883
64.48638;1.0444643155918854;0.8334789069872163;0.797931542919075;-3.9659531579124687e-07;-4.01378746774222e-07;1.0447015457466686;1.0101635162605012;9.999350751152235;0.8335566232270981;0.015562755566926493;0.01555829904619361;0.7976152526822651;0.01489511516916516;0.7977726916707536;1.0100569946376563
64.49638;1.044462765096111;0.8334770476734272;0.7979312135674161;-3.9593421561011705e-07;-4.01374942136542e-07;1.0446966129527016;1.0101621900310884;9.999374221043734;0.8335562503454427;0.015562771992946464;0.015558357235195044;0.7976166496862381;0.01489512467432125;0.7977726930228419;1.01005620217831
64.50638;1.0444611914589352;0.8334750441431803;0.7979309376126827;-3.952809123114092e-07;-4.013670941210654e-07;1.0446917016960693;1.010160826948555;9.999397819283285;0.8335558271702603;0.015562787200485824;0.015558415612797595;0.7976180408791451;0.01489513290075371;0.7977727423919305;1.0100553473469116
64.51638;1.0444596041782317;0.8334728982606727;0.79793071510638;-3.946352996585646e-07;-4.0135280209703845e-07;1.044686812208076;1.0101594230743305;9.999421493045423;0.8335553631630898;0.015562801036374037;0.015558474035857875;0.797619423772926;0.014895139750673783;0.7977728412953567;1.0100544293735705
64.52638;1.0444580160537376;0.8334706140819955;0.7979305476805739;-3.939982291262821e-07;-4.0133014645952195e-07;1.0446819446533129;1.0101579738277144;9.999445198499126;0.8335548683605036;0.01556281337003118;0.01555853235759797;0.7976207952075812;0.01489514512524813;0.797772991494617;1.0100534478644874
64.53638;1.044456440939076;0.8334681970142501;0.7979304373943107;-3.9337106057854295e-07;-4.012976811577268e-07;1.0446771006458075;1.0101564750959204;9.999468884259075;0.8335543513680944;0.015562824099836595;0.015558590450344434;0.7976221515666674;0.014895148936386979;0.7977731957228852;1.0100524015817125
64.54638;1.044454892192291;0.8334656523683943;0.7979303848267594;-3.927549657705689e-07;-4.012543428068161e-07;1.044672283662419;1.0101549241848788;9.999492500078432;0.8335538183944574;0.015562833151515479;0.015558648218096296;0.7976234890266658;0.014895151105293348;0.797773457495679;1.0100512885617259
64.55638;1.0444533820768482;0.8334629841499585;0.7979303883378642;-3.921505656739381e-07;-4.011993024984439e-07;1.0446674979162154;1.0101533195607708;9.999516014318663;0.8335532739921551;0.015562840485986931;0.015558705601925684;0.7976248036763475;0.014895151558767711;0.7977737810323953;1.0100501071677739
64.56638;1.0444519207893321;0.8334601954124878;0.7979304441489002;-3.915581478267877e-07;-4.011316592195332e-07;1.0446627469975889;1.010151659531642;9.999539413689401;0.8335527217996963;0.015562846110288102;0.015558762579950473;0.7976260914989732;0.01489515024894257;0.7977741718969075;1.010048856960739
64.57638;1.0444505167917506;0.833457290210963;0.7979305463915776;-3.90978000468525e-07;-4.010502021612543e-07;1.0446580340863227;1.0101499411727655;9.999562691271366;0.8335521641269195;0.015562850074218194;0.015558819157673594;0.7976273484295356;0.01489514717244985;0.7977746372345867;1.0100475386919907
64.58638;1.0444491792840251;0.8334542749309933;0.7979306876368085;-3.904104091378759e-07;-4.009534916344937e-07;1.0446533632110409;1.0101481605640308;9.999585846343647;0.8335516011878853;0.01556285245349322;0.015558875357836014;0.7976285707017317;0.014895142357332363;0.7977751849712895;1.0100461537001892
64.59638;1.044447919136575;0.8334511578139615;0.7979308597245335;-3.898554839163631e-07;-4.008402002433721e-07;1.0446487392674195;1.0101463136726858;9.999608896759865;0.833551031083214;0.015562853335602823;0.015558931216112995;0.797629755383328;0.01489513583886797;0.7977758230911413;1.0100447036022269
64.60638;1.0444467469019345;0.833447947550827;0.7979310546166077;-3.89313120828864e-07;-4.0070940233284334e-07;1.0446441672122149;1.010144396392086;9.999631877726674;0.8335504503371435;0.015562852809931263;0.015558986781951018;0.7976309004640246;0.01489512765626003;0.7977765598349961;1.0100431901669134
64.61638;1.0444456712153518;0.8334446522922567;0.7979312653743671;-3.887830357298617e-07;-4.0056049838928834e-07;1.0446396524141863;1.0101424042510814;9.99965482316059;0.8335498543910462;0.015562850952097286;0.015559042120658215;0.79763200439123;0.014895117860847984;0.7977774038546372;1.0100416153385217
64.62638;1.0444446987632536;0.8334412796832883;0.7979314867627618;-3.882646667264029e-07;-4.003928490356017e-07;1.0446352019298886;1.0101403328842873;9.99967775951788;0.8335492382765258;0.015562847814011493;0.01555909730182753;0.7976330656353022;0.014895106508798817;0.7977783634125426;1.0100399816275103
64.63638;1.0444438344002078;0.8334378374593652;0.7979317149553303;-3.8775703778781616e-07;-4.0020567497876487e-07;1.0446308254437502;1.0101381791963682;9.999700719112175;0.8335485976008581;0.015562843427770383;0.015559152368618396;0.7976340822749768;0.014895093638106486;0.7977794455213909;1.0100382921311901
64.64638;1.044443080690071;0.8334343340145031;0.7979319464960394;-3.872589806591113e-07;-3.999983683162258e-07;1.044626535031999;1.0101359427810344;9.999723747506643;0.8335479290663549;0.0155628378109176;0.015559207314453828;0.7976350516923537;0.014895079252351045;0.7977806557487447;1.0100365497415218
64.65638;1.0444424369362422;0.833430778463748;0.7979321775979391;-3.8676966670106283e-07;-3.9977068523467575e-07;1.0446223432491326;1.0101336267846404;9.999746895896767;0.8335472300725801;0.015562830975420416;0.015559262085451058;0.7976359708148011;0.01489506332497859;0.7977819975206126;1.0100347558551352
64.66638;1.044441899313806;0.833427180616962;0.7979324041441047;-3.862888569770948e-07;-3.995226251978725e-07;1.0446182606832373;1.0101312374849643;9.999770209336468;0.833546498193955;0.015562822935241099;0.015559316592812664;0.7976368364463438;0.014895045819116728;0.7977834706307715;1.010032909852414
64.67638;1.0444414629973446;0.8334235512933894;0.7979326213822725;-3.858167537124945e-07;-3.99254233086585e-07;1.0446142954172923;1.01012878253143;9.999793717756173;0.8335457310255362;0.015562813697350734;0.015559370718946088;0.797637645746845;0.014895026713351675;0.7977850709583147;1.0100310105511539
64.68638;1.044441124159025;0.8334199014308223;0.7979328236561593;-3.8535390923854294e-07;-3.989655032156262e-07;1.0446104547514143;1.0101262692270314;9.999817430433694;0.8335449258080231;0.015562803252275065;0.015559424322031919;0.7976383974694538;0.014895006021276313;0.7977867921532473;1.0100290576559143
64.69638;1.044440880426537;0.833416240182941;0.7979330049056755;-3.849012928811027e-07;-3.986565794182806e-07;1.0446067474908673;1.0101237041822946;9.999841335302744;0.8335440789090711;0.01556279157557169;0.01555947725433262;0.7976390926800199;0.014894983787176618;0.7977886279452795;1.010027051248191
64.70638;1.04444073053328;0.8334125743487523;0.7979331591873883;-3.844603109668283e-07;-3.9832810519195376e-07;1.044603185411349;1.0101210937663498;9.999865404415758;0.8335431863377053;0.015562778631176976;0.015559529384685898;0.7976397339555044;0.01489496005973361;0.797790573774926;1.0100249908560806
64.71638;1.0444406736170255;0.8334089086051092;0.7979332814512627;-3.8403276740461944e-07;-3.979812788633576e-07;1.0445997828507387;1.0101184446064428;9.999889597466694;0.833542245235024;0.015562764373748686;0.01555958060383083;0.7976403243838246;0.0148949348730373;0.7977926268334996;1.0100228757317493
64.72638;1.0444407080279525;0.8334052453792083;0.7979333686727353;-3.8362073415045757e-07;-3.9761759909243417e-07;1.044596554619951;1.0101157633393774;9.999913858441706;0.8335412541519768;0.015562748750476271;0.015559630820960908;0.7976408672266373;0.014894908250733429;0.7977947850364309;1.0100207063565643
64.73638;1.0444408297935561;0.8334015855945474;0.7979334199700214;-3.832264318465491e-07;-3.9723852033901033e-07;1.0445935140894227;1.0101130553068098;9.999938112214295;0.8335402116823897;0.015562731712775403;0.015559679957968768;0.7976413656184932;0.014894880214745698;0.7977970463635164;1.01001848620954
64.74638;1.0444410319532373;0.8333979303069419;0.7979334360403827;-3.8285233256179625e-07;-3.968452559438752e-07;1.0445906728404928;1.0101103241438902;9.999962264149701;0.8335391159721891;0.01556271324074489;0.015559727937701585;0.7976418219519604;0.014894850786493979;0.7977994085762994;1.0100162225157958
64.75638;1.0444413056384192;0.8333942811987378;0.7979334187483282;-3.825012797058469e-07;-3.9643909487574484e-07;1.0445880412645578;1.0101075733435507;9.99998620707981;0.8335379655166524;0.015562693362595675;0.015559774683386566;0.7976422373923788;0.014894819995494728;0.7978018690334872;1.0100139250112543
64.76638;1.044441641681751;0.8333906397059391;0.797933369951541;-3.8217632274310587e-07;-3.9602213303262345e-07;1.0445856288674034;1.0101048078446446;10.000009841034123;0.8335367595217411;0.01556267215797638;0.015559820140967427;0.7976426120816962;0.014894787896997788;0.7978044250946522;1.0100116030451438
64.77638;1.0444420318250194;0.8333870064148918;0.7979332900446776;-3.8188039143948534e-07;-3.9559769572755993e-07;1.044583444314445;1.010102034176494;10.000033088688685;0.8335354977558403;0.01556264974490628;0.01555986430029248;0.7976429462293373;0.01489475458101441;0.797807075132721;1.0100092638064582
64.78638;1.0444424698102315;0.8333833810849749;0.7979331780070639;-3.816161348784841e-07;-3.951700271174555e-07;1.0445814947655838;1.0100992604153627;10.000055887378583;0.8335341805042836;0.01556262625810063;0.01555990718350126;0.7976432413037668;0.014894720170844065;0.7978098192234148;1.0100069130832285
64.79638;1.0444429515301346;0.8333797627060736;0.7979330320002982;-3.8138595542228043e-07;-3.9474364381225465e-07;1.0445797841858062;1.01009649690176;10.000078172845486;0.8335328088922338;0.015562601834521909;0.01555994881322588;0.7976435000322963;0.014894684811163308;0.7978126585664603;1.0100045563205386
64.80638;1.0444434736311012;0.8333761493885247;0.7979328488999287;-3.811920261971631e-07;-3.943228218475905e-07;1.044578312970382;1.0100937564290502;10.000099877162068;0.8335313854335633;0.01556257661705849;0.015559989198814003;0.7976437256818739;0.014894648640676009;0.7978155940245114;1.0100021986492838
64.81638;1.044444031759189;0.8333725380985305;0.7979326236589068;-3.8103630134918404e-07;-3.9391120598277177e-07;1.0445770796725111;1.0100910530077263;10.00012093484853;0.8335299135639818;0.015562550763965599;0.015560028344257262;0.79764392205323;0.014894611769308333;0.7978186249453887;1.0099998445194456
64.82638;1.0444446193160306;0.8333689248293823;0.7979323493697213;-3.8092055236669686e-07;-3.935115710935834e-07;1.0445760822724415;1.010088400032518;10.000141281086103;0.833528396010587;0.015562524441267303;0.015560066249203083;0.7976440937365501;0.014894574282323951;0.7978217487887895;1.009997497457208
64.83638;1.0444452270096294;0.8333653052103853;0.7979320178868404;-3.808462903842023e-07;-3.931258371851111e-07;1.0445753179793469;1.0100858091138807;10.000160845475973;0.8335268341892308;0.015562497807549308;0.0155601028875223;0.7976442454555724;0.014894536262884289;0.797824961615169;1.0099951607583568
64.84638;1.0444458437652793;0.8333616745748846;0.7979316212333912;-3.80814747875071e-07;-3.927551131258461e-07;1.0445747825736316;1.0100832900183976;10.000179558540747;0.833525229406112;0.015562471008684577;0.015560138186904857;0.7976443809274083;0.014894497812410356;0.7978282586727117;1.0099928391448147
64.85638;1.0444464585825417;0.8333580277149367;0.7979311532761728;-3.808270940069657e-07;-3.923996379136776e-07;1.0445744695429533;1.0100808509409194;10.000197372339152;0.8335235835974562;0.015562444175621961;0.01556017203400861;0.7976445024598773;0.01489445906055942;0.7978316340267372;1.0099905393940696
64.86638;1.0444470616567005;0.8333543591356304;0.7979306100076564;-3.808844239242962e-07;-3.920588879771724e-07;1.0445743694533465;1.0100784980626605;10.000214275445876;0.8335218984586581;0.015562417425854643;0.015560204297776084;0.7976446115903619;0.014894420162852294;0.7978350804761031;1.0099882693002118
64.87638;1.044447643611543;0.8333506636728433;0.7979299886130657;-3.809872739257161e-07;-3.917319819301008e-07;1.0445744709615195;1.0100762347549312;10.000230287110059;0.833520174641883;0.015562390870551298;0.015560234852788807;0.7976447100891745;0.014894381285575084;0.7978385911434107;1.0099860366824003
64.88638;1.0444481939866186;0.8333469371995611;0.7979292872942503;-3.811352909053176e-07;-3.914181859109353e-07;1.0445747628554014;1.010074061609902;10.000245437957858;0.8335184120372897;0.015562364609813481;0.015560263584645262;0.7976448002443582;0.014894342588001848;0.7978421609972809;1.0099838485077426
64.89638;1.0444487008291947;0.8333431770357704;0.7979285055585763;-3.8132737276098974e-07;-3.911172524003422e-07;1.0445752343115817;1.0100719768643605;10.000259758665623;0.8335166102798617;0.015562338718487017;0.0155602903792642;0.7976448841573324;0.014894304212427139;0.7978457864646876;1.0099817095914738
64.90638;1.0444491514455176;0.8333393815957307;0.7979276437036745;-3.8156184123004265e-07;-3.9082933022435205e-07;1.0445758733591213;1.010069976771498;10.000273282027036;0.8335147689595694;0.015562313251922342;0.015560315127831362;0.797644963009782;0.014894266282211938;0.7978494636846515;1.009979622157557
64.91638;1.044449533585763;0.8333355499522173;0.7979267021179482;-3.8183651850184394e-07;-3.9055456055589114e-07;1.0445766665653438;1.010068056717178;10.000286038454309;0.8335128876815221;0.015562288269105648;0.015560337756869361;0.7976450369297984;0.014894228900247693;0.7978531870489408;1.0099775865715144
64.92638;1.044449836091318;0.8333316823118969;0.7979256804867191;-3.8214887304806484e-07;-3.902927116292527e-07;1.0445776006150658;1.010066212375919;10.000298040981436;0.8335109658898178;0.01556226383794834;0.015560358252827308;0.797645105487453;0.014894192148590382;0.7978569492777754;1.0099756023110342
64.93638;1.0444500485884805;0.833327781005293;0.7979245765732732;-3.824961769957282e-07;-3.900428757870103e-07;1.0445786637506604;1.0100644401791665;10.000309285897265;0.83350900282063;0.015562240016587315;0.015560376663555087;0.7976451684258629;0.014894156091772894;0.7978607423997522;1.0099736687925949
64.94638;1.0444501615942858;0.8333238508400346;0.7979233859171037;-3.828757859948949e-07;-3.89803294614513e-07;1.044579845848692;1.0100627376034175;10.000319770230744;0.8335069980518128;0.015562216838680549;0.015560393081716126;0.797645226062963;0.014894120765713942;0.7978645580708844;1.0099717860598283
64.95638;1.0444501676113205;0.8333198986591019;0.7979221029994096;-3.832857649647408e-07;-3.895716147903373e-07;1.044581137541526;1.0100611028547828;10.000329495930828;0.8335049519763962;0.015562194319987583;0.015560407615247391;0.797645279615804;0.014894086162060805;0.7978683875875392;1.009969955494132
64.96638;1.0444500619680692;0.8333159328446422;0.7979207223913407;-3.8372543913693456e-07;-3.893455690970882e-07;1.0445825293721498;1.0100595344017984;10.000338458929006;0.8335028656508232;0.01556217247452425;0.015560420365095416;0.7976453316850759;0.014894052246751865;0.7978722224905634;1.00996817977924
64.97638;1.0444498424528474;0.8333119627294904;0.7979192392114771;-3.841952185756066e-07;-3.8912365136794544e-07;1.0445840113960712;1.0100580316212056;10.000346646228557;0.8335007405404445;0.015562151314336109;0.015560431425358423;0.7976453863695868;0.01489401898951763;0.797876054913957;1.0099664613529256
64.98638;1.04444950806991;0.8333079975164868;0.7979176495568352;-3.8469580481008163e-07;-3.8890534492610057e-07;1.044585573432712;1.0100565959227874;10.000354045459128;0.83349857831831;0.01556213083195024;0.01556044088553815;0.797645449058514;0.01489398636004537;0.79787987733782;1.0099648011068179
64.99638;1.0444490583717638;0.8333040450761212;0.7979159508103636;-3.85227550658413e-07;-3.886908743456248e-07;1.0445872063425408;1.0100552312145625;10.000360652015296;0.8334963800903387;0.015562111000041491;0.015560448824485311;0.79764552667945;0.014893954315012886;0.7978836826620407;1.0099631989855384
65.00638;1.0444484937401308;0.8333001112240528;0.7979141414731287;-3.857905167605549e-07;-3.8848095426788747e-07;1.0445889032663513;1.0100539430310302;10.000366462852561;0.8334941454349712;0.01556209179170583;0.015560455314672669;0.797645627859285;0.014893922807332718;0.79788746453228;1.0099616548537738
65.01638;1.044447815225263;0.8332961998018914;0.797912220825855;-3.863849077039418e-07;-3.8827681430084854e-07;1.0445906594312737;1.0100527358319442;10.000371470111135;0.8334918727572919;0.015562073182232409;0.015560460436956473;0.7976457619779913;0.01489389180184364;0.797891217130105;1.0099601680923773
65.02638;1.0444470241560457;0.8332923136149395;0.7979101884339337;-3.870113777336021e-07;-3.8808013143829674e-07;1.04459247160163;1.0100516104749495;10.000375669454343;0.8334895610882525;0.015562055127431402;0.015560464283513912;0.7976459382725644;0.014893861275097214;0.7978949342182539;1.0099587373403773
65.03638;1.044446122647532;0.8332884557796936;0.7979080436296004;-3.8767105859026137e-07;-3.878926802242964e-07;1.0445943384127045;1.0100505651049836;10.000379067995475;0.8334872119028829;0.015562037549892847;0.015560466940696238;0.7976461661923052;0.014893831198092948;0.7978986083966267;1.0099573609886692
65.04638;1.044445114073065;0.8332846304694187;0.7979057852912897;-3.883652987865411e-07;-3.877160319469678e-07;1.0445962602284646;1.0100495975957555;10.000381679722043;0.8334848296426892;0.01556202034797205;0.015560468473234404;0.7976464558834786;0.014893801517209194;0.7979022322449629;1.0099560372717393
65.05638;1.0444440026206299;0.8332808428267636;0.7979034117596766;-3.890953297431289e-07;-3.8755156441319475e-07;1.0445982377218042;1.0100487055374288;10.000383518506933;0.8334824205750785;0.015562003418337652;0.01556046893304274;0.7976468177175754;0.014893772140140494;0.7979058007268266;1.0099547642791622
65.06638;1.0444427926352884;0.8332770985570258;0.7979009212762181;-3.898620106153837e-07;-3.8740070693606956e-07;1.0446002713376623;1.010047885002022;10.000384589044424;0.8334799911577245;0.015561986674700521;0.015560468370585579;0.7976472612334653;0.014893742924525414;0.7979093118179512;1.0099535401216662
65.07638;1.0444414886025006;0.8332734031244396;0.7978983132208087;-3.906656152602337e-07;-3.872650581658958e-07;1.0446023624224343;1.0100471301938885;10.000384871610374;0.8334775470989882;0.015561970050647675;0.015560466822250058;0.7976477940791555;0.014893713692019011;0.7979127646353118;1.0099523627521183
65.08638;1.0444400959513418;0.8332697607193348;0.7978955888335553;-3.915058646255929e-07;-3.871462335935477e-07;1.0446045136672342;1.0100464334637478;10.000384318408626;0.8334750927747053;0.01556195349200202;0.015560464303752504;0.7976484215296625;0.014893684276705298;0.7979161575766017;1.0099512300358713
