time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.09638;1.044438621807753;0.8332661737311544;0.7978927509443943;-3.923824289711645e-07;-3.870457296224951e-07;1.044606728289016;1.0100457862705112;10.000382877484462;0.8334726310051089;0.015561936954557641;0.015560460840072484;0.7976491470086616;0.014893654560560743;0.7979194878591341;1.0099501404254683
65.10638;1.0444370748878418;0.8332626432001847;0.7978898040952563;-3.9329546982446517e-07;-3.869647606724299e-07;1.044609008789637;1.0100451813490443;10.00038051960237;0.833470163764852;0.015561920405888264;0.015560456502665512;0.7976499728031096;0.014893624473061718;0.7979227517914788;1.009949093339597
65.11638;1.044435464548834;0.8332591699041567;0.7978867550235338;-3.942454907841569e-07;-3.8690387848785163e-07;1.0446113554316934;1.0100446137240016;10.000377237705012;0.8334676928319023;0.01556190381606916;0.01556045141132626;0.7976508998475953;0.014893593983877186;0.7979259456258002;1.0099480885470165
65.12638;1.0444337994882986;0.8332557549320446;0.7978836123029663;-3.9523272881457917e-07;-3.868627337445063e-07;1.044613765762546;1.0100440794501815;10.000373034559606;0.8334652195900908;0.015561887143580706;0.01556044570738309;0.7976519271457734;0.014893563095649275;0.7979290666604633;1.0099471253459593
65.13638;1.0444320872616109;0.833252399164761;0.797880385227609;-3.9625689957104336e-07;-3.8684027641078894e-07;1.044616235356931;1.0100435740477933;10.000367923199867;0.833462745112723;0.015561870332789227;0.015560439531124357;0.7976530521025605;0.014893531828618101;0.797932113582527;1.0099462025546286
65.14638;1.044430334320151;0.833249102213978;0.7978770825909438;-3.973173548796399e-07;-3.868351625595207e-07;1.0446187586274314;1.0100430923517432;10.000361930822828;0.8334602707869198;0.015561853315092251;0.015560433012686151;0.7976542718101683;0.014893500208678587;0.7979350860479418;1.0099453192716665
65.15638;1.0444285456249898;0.8332458616547997;0.7978737120265067;-3.984131664088124e-07;-3.868460067595809e-07;1.0446213302746281;1.0100426290936177;10.000355091537422;0.8334577986577578;0.015561836004548303;0.01556042626427594;0.7976555840987373;0.01489346826447357;0.7979379841007964;1.009944475583213
65.16638;1.044426725297304;0.8332426730584459;0.7978702804156945;-3.995429799832315e-07;-3.868713774434245e-07;1.0446239469301934;1.0100421787315077;10.000347437676492;0.833455331416062;0.015561818300996767;0.015560419367026807;0.7976569869878669;0.01489343602452633;0.7979408077221862;1.0099436725698223
65.17638;1.0444248782664916;0.8332395307338543;0.7978667949265481;-4.007049356996216e-07;-3.8690977065660816e-07;1.0446266072431805;1.0100417350078223;10.000339002165044;0.8334528718584366;0.015561800110981005;0.015560412358066888;0.7976584774992822;0.01489340351457885;0.7979435563125469;1.0099429120274148
65.18638;1.0444230106168346;0.8332364285670848;0.7978632634617302;-4.018968493678504e-07;-3.8695984762097467e-07;1.0446293111149845;1.0100412913833965;10.000329823225709;0.8334504218914189;0.015561781375423255;0.015560405224084065;0.7976600523394318;0.014893370756997827;0.7979462278327593;1.0099421961911703
65.19638;1.0444211284146925;0.8332333607698476;0.7978596938747258;-4.0311652722353583e-07;-3.870207476429723e-07;1.0446320597815264;1.0100408417206794;10.000319934809314;0.8334479822361954;0.015561762084595237;0.015560397905607162;0.7976617098769814;0.014893337773230483;0.7979488181685339;1.0099415273718895
65.20638;1.0444192362347204;0.8332303224751031;0.7978560930549009;-4.043619347233142e-07;-3.870919948842955e-07;1.0446348559933365;1.0100403812028667;10.00030934276197;0.8334455533538139;0.015561742273349057;0.015560390311229001;0.7976634508818169;0.014893304598643999;0.7979513216303831;1.0099409080609356
65.21638;1.044417336753839;0.8332273093210852;0.7978524668837861;-4.056310568998303e-07;-3.871730929698698e-07;1.044637702784589;1.0100399081591445;10.000298012279904;0.8334431365146597;0.015561722001362134;0.015560382331435745;0.7976652778685539;0.014893271297464183;0.7979537322751237;1.0099403418137511
65.22638;1.0444154322105101;0.8332243165321067;0.797848820742994;-4.069217399776507e-07;-3.872631719325306e-07;1.0446406018589751;1.0100394255400467;10.000285888998283;0.8334407340274971;0.015561701328696765;0.01556037384419329;0.7976671944146083;0.01489323795778287;0.797956044708234;1.0099398339129848
65.23638;1.0444135264677907;0.8332213390153903;0.7978451602651486;-4.0823175026527366e-07;-3.873607077660788e-07;1.0446435537268512;1.0100389404736787;10.000272932152546;0.8334383490918528;0.015561680297374196;0.015560364718791863;0.7976692044019587;0.014893204674586697;0.7979582544374104;1.0099393903842073
65.24638;1.044411625779847;0.8332183717162123;0.7978414918431951;-4.0955873324967035e-07;-3.8746347142557905e-07;1.0446465591511829;1.0100384621028677;10.000259123458203;0.8334359860540165;0.015561658919821413;0.01556035482786334;0.7976713110262358;0.01489317154335368;0.7979603586348221;1.0099390161618407
65.25638;1.0444097377928128;0.83321540928488;0.7978378219824726;-4.108998391532141e-07;-3.8756883046504694e-07;1.044649619482951;1.0100379995181403;10.000244458075757;0.8334336507566779;0.015561637180212652;0.015560344062953126;0.7976735168569081;0.014893138673463847;0.7979623565559798;1.0099387149667485
65.26638;1.044407869471751;0.8332124459559164;0.797834155842216;-4.1225141303047153e-07;-3.8767399131759786e-07;1.0446527357743889;1.0100375611449717;10.00022893955173;0.8334313504264129;0.015561615056874329;0.015560332339300048;0.7976758245651976;0.014893106192750822;0.7979642488225981;1.0099384907532463
65.27638;1.044406025343407;0.8332094762908705;0.7978304966344381;-4.136092867529395e-07;-3.8777604796721517e-07;1.0446559086733893;1.0100371547877909;10.000212576260243;0.8334290933275367;0.015561592546878273;0.01556031958543346;0.7976782365181203;0.014893074223878613;0.7979660362336576;1.009938348560981
65.28638;1.0444042078878244;0.833206496356048;0.7978268460979733;-4.14969388312802e-07;-3.878722212754397e-07;1.0446591393072704;1.0100367876093246;10.000195374203196;0.8334268883781059;0.015561569670577147;0.01556030572869946;0.7976807536978708;0.014893042864620155;0.7979677189479251;1.0099382945519106
65.29638;1.0444024198052104;0.8332035042271716;0.7978232048025556;-4.163279184717934e-07;-3.87960159671341e-07;1.0446624298356753;1.0100364663196124;10.00017733063396;0.8334247444172571;0.015561546461587998;0.015560290691789064;0.7976833752539493;0.01489301219188894;0.7979692962690698;1.0099383355653797
65.30638;1.044400665314573;0.833200499682559;0.7978195722001784;-4.1768119461627746e-07;-3.880377477788452e-07;1.0446657828776065;1.010036196948734;10.000158441718805;0.8334226691354323;0.015561522961881223;0.015560274403921326;0.7976860987311148;0.014892982268309554;0.7979707672313472;1.0099384777826232
65.31638;1.0443989496989252;0.8331974841734809;0.7978159470882544;-4.1902569846206026e-07;-3.881026218990985e-07;1.0446692001236588;1.0100359841794229;10.000138729586974;0.8334206685493302;0.015561499225010158;0.015560256814081122;0.7976889207141684;0.014892953137402269;0.7979721316655146;1.0099387247799707
65.32638;1.0443972790088203;0.833194460878322;0.7978123286439105;-4.203582360279969e-07;-3.881521431573197e-07;1.0446726815470129;1.0100358318732099;10.00011825734929;0.8334187476264585;0.015561475304432863;0.015560237896996756;0.7976918375876951;0.014892924824679812;0.7979733905600115;1.0099390760847684
65.33638;1.0443956600393731;0.8331914340376599;0.7978087177912726;-4.216759344512066e-07;-3.881838236234204e-07;1.044676225768683;1.0100357447189086;10.000097108525638;0.83341691099103;0.015561451227590152;0.015560217660750183;0.7976948459088451;0.01489289735654627;0.797974545643049;1.009939527282365
65.34638;1.044394099388197;0.8331884081509154;0.7978051179359408;-4.229762161579096e-07;-3.8819569900324743e-07;1.0446798303727305;1.0100357284588612;10.00007535968438;0.8334151630271159;0.015561426989129686;0.01556019615882571;0.797697941964725;0.014892870777538206;0.7979755990485715;1.0099400708560768
65.35638;1.0443926027289017;0.8331853877377734;0.7978015344357073;-4.242568550666077e-07;-3.8818652208862434e-07;1.0446834917092371;1.0100357880383237;10.000053071436763;0.8334135082287961;0.015561402562346541;0.015560173484502872;0.7977011208358309;0.014892845154479112;0.7979765530131903;1.0099406966971158
65.36638;1.0443911756740012;0.8331823770621184;0.7977979736396047;-4.2551586482979137e-07;-3.881558136730237e-07;1.0446872050595173;1.0100359264129708;10.00003028813627;0.8334119511413954;0.01556137790296576;0.015560149743595075;0.7977043762209886;0.014892820571115947;0.7979774092935067;1.0099413931660564
65.37638;1.0443898247209766;0.8331793794618061;0.7977944421444922;-4.2675131694456497e-07;-3.8810382097329573e-07;1.0446909648608214;1.0100361452929045;10.000007043001412;0.8334104951660061;0.015561352949286527;0.015560125035853637;0.7977077011448628;0.014892797110941575;0.7979781687658979;1.00994214841916
65.38638;1.044388556786976;0.8331763970256925;0.7977909463688718;-4.279614990981897e-07;-3.880314601999391e-07;1.0446947640961082;1.0100364461610598;9.999983364248973;0.8334091420509505;0.015561327629959251;0.015560099456053833;0.7977110882688659;0.014892774839998273;0.7979788315842435;1.0099429507583964
65.39638;1.0443873781491602;0.8331734307686268;0.7977874924778745;-4.2914519696795785e-07;-3.8794009072633374e-07;1.044698593722095;1.0100368308409304;9.999959267273573;0.8334078923497689;0.015561301875710129;0.015560073099203563;0.797714529636339;0.01489275380221541;0.7979793975567866;1.009943788318363
65.40638;1.0443862942374516;0.8331704809176764;0.7977840862234307;-4.303016129699857e-07;-3.8783099599508717e-07;1.0447024427465503;1.0100373016349935;9.999934747038996;0.8334067455072663;0.015561275627108965;0.015560046059818302;0.7977180166090126;0.01489273401484274;0.7979798667950652;1.0099446489342119
65.41638;1.0443853105239993;0.8331675473235463;0.7977807330906022;-4.3143000492821476e-07;-3.877049974847325e-07;1.0447062984807087;1.010037860422431;9.999909785451297;0.8334057000376995;0.015561248827718241;0.015560018429619526;0.7977215403201471;0.014892715460320206;0.7979802406118679;1.0099455214263686
65.42638;1.0443844331822025;0.8331646299569287;0.7977774391140785;-4.325294651769516e-07;-3.875626005267291e-07;1.0447101476385219;1.0100385075099543;9.999884356409574;0.833404753904348;0.015561221411619783;0.01555999029838514;0.7977250922435917;0.014892698096340994;0.7979805214184789;1.009946398167564
65.43638;1.0443836690721422;0.833161729403303;0.7977742111193632;-4.335989796788887e-07;-3.874043216727091e-07;1.0447139784250947;1.0100392418058775;9.9998584240611;0.8334039044159497;0.01556119330321498;0.015559961749776051;0.797728664316065;0.014892681883690317;0.797980711337091;1.0099472764170558
65.44638;1.0443830255425477;0.8331588478239624;0.7977710557362535;-4.3463754981083376e-07;-3.872307786819323e-07;1.0447177821032323;1.010040061800799;9.999831945217919;0.8334031481219057;0.01556116442595825;0.015559932855215366;0.7977322490115991;0.014892666797287754;0.797980811430974;1.00994815721583
65.45638;1.0443825094985968;0.833155990226473;0.7977679780007905;-4.3564423097591075e-07;-3.870425424826837e-07;1.0447215530964165;1.0100409660224419;9.99980487690289;0.8334024812461767;0.015561134710053576;0.015559903686910025;0.7977358394960175;0.014892652809494915;0.7979808223175153;1.0099490430550753
65.46638;1.0443821262910828;0.8331531646191015;0.7977649807142149;-4.3661811397411747e-07;-3.868398246101637e-07;1.0447252876325568;1.0100419532525597;9.999777186295436;0.833401900065305;0.015561104087905174;0.015559874344282413;0.7977394294434283;0.01489263987268406;0.7979807444553378;1.0099499360194935
65.47638;1.0443818797732065;0.8331503808086755;0.7977620653102763;-4.3755822893848724e-07;-3.8662225160048973e-07;1.0447289818838155;1.010043022781437;9.999748855599115;0.833401400617418;0.01556107248525894;0.015559844959061113;0.7977430128899214;0.014892627918318847;0.7979805775548299;1.009950837145501
65.48638;1.044381772903124;0.8331476491703641;0.7977592334753628;-4.384634016971383e-07;-3.863890724209712e-07;1.0447326311781349;1.0100441734498653;9.999719879234583;0.8334009782530152;0.01556103982540699;0.015559815676402536;0.7977465841569921;0.014892616868496125;0.7979803203537552;1.009951746483619
65.49638;1.0443818076843745;0.8331449800675031;0.7977564879659885;-4.393322213533607e-07;-3.8613967590043766e-07;1.044736230545957;1.0100454009174258;9.999690260736998;0.8334006275384671;0.015561006031608112;0.015559786640828637;0.7977501374901822;0.014892606652655682;0.7979799707075594;1.0099526632442766
65.50638;1.0443819845309794;0.8331423833636403;0.7977538321467593;-4.401631911748304e-07;-3.858740011942132e-07;1.0447397754807461;1.0100466957642948;9.999660012848151;0.8334003422358545;0.015560971029199086;0.015559757995114526;0.7977536669537849;0.01489259721951171;0.7979795252956586;1.0099535859184994
65.51638;1.044382302556128;0.8331398675151267;0.7977512691074795;-4.409548501663348e-07;-3.855926574929659e-07;1.044743262122832;1.0100480447477613;9.999629160372733;0.833400115513309;0.015560934764762387;0.015559729884063523;0.7977571668350476;0.014892588538386478;0.7979789793889791;1.0099545122485731
65.52638;1.0443827609035903;0.8331374389029498;0.797748801547964;-4.4170569846698463e-07;-3.8529689162681554e-07;1.044746687397956;1.010049432760908;9.99959773883371;0.8333999405698866;0.015560897217445791;0.01555970245617526;0.7977606319926861;0.01489258059219648;0.7979783271670047;1.009955438846579
65.53638;1.0443833587787403;0.8331351019097196;0.7977464322862629;-4.424141840331602e-07;-3.849886116422191e-07;1.0447500491859016;1.010050843403382;9.999565782833653;0.8333998109050994;0.015560858382292451;0.015559675861026185;0.7977640578907164;0.014892573367043638;0.7979775624520157;1.0099563609927589
65.54638;1.0443840943994216;0.833132859178135;0.7977441642930786;-4.430788073067804e-07;-3.846702454019832e-07;1.0447533451644628;1.0100522596232737;9.999533317176535;0.8333997204444502;0.015560818245864862;0.015559650247513329;0.7977674400042151;0.014892566846166256;0.7979766794966495;1.0099572731769697
65.55638;1.0443849646963201;0.833130711653732;0.7977420004268259;-4.4369814942626117e-07;-3.843441476036476e-07;1.0447565713421145;1.0100536647678031;9.99950036214946;0.8333996646535236;0.015560776776467035;0.015559625760326955;0.7977707726718004;0.014892561013526567;0.7979756734728166;1.0099581698702151
65.56638;1.0443859650319978;0.833128658576449;0.7977399433977193;-4.442709867400969e-07;-3.840120887456796e-07;1.0447597230297987;1.01005504344605;9.999466939921795;0.8333996417177872;0.015560733932050961;0.015559602533942042;0.7977740487007673;0.014892555866621318;0.7979745404853675;1.0099590463306372
65.57638;1.0443870887461009;0.8331266979814893;0.7977379956234595;-4.447964809047025e-07;-3.8367540138074877e-07;1.0447627968303006;1.010056382188274;9.999433071851426;0.833399651868376;0.015560689680974033;0.0155595806930789;0.7977772601524389;0.01489255142579467;0.797973277159692;1.0099598998405999
65.58638;1.0443883275739785;0.8331248279424804;0.7977361589024867;-4.4527421695736525e-07;-3.833354916452398e-07;1.0447657905456729;1.0100576691694274;9.99939877870934;0.8333996954891354;0.015560644031925905;0.015559560353795309;0.7977803994477825;0.014892547725272692;0.7979718806531633;1.0099607303208882
65.59638;1.0443896721908947;0.8331230475561372;0.7977344341286914;-4.4570424923917683e-07;-3.829943560025893e-07;1.0447687017696177;1.0100588927605074;9.999364091237311;0.8333997722594279;0.015560597051564417;0.015559541619272324;0.7977834605505137;0.014892544795816514;0.7979703495597681;1.0099615394674735
65.60638;1.044391111854664;0.8331213568882634;0.7977328209747381;-4.4608714977361655e-07;-3.826548981169035e-07;1.0447715271206612;1.0100600406252747;9.999329057343312;0.8333998816155366;0.015560548850966157;0.015559524576970508;0.7977864398509791;0.014892542656844232;0.7979686842590895;1.009962330234591
65.61638;1.0443926346774342;0.8331197563208973;0.7977313175949607;-4.464236820187982e-07;-3.823206227972713e-07;1.0447742624732803;1.0100611007901212;9.99929373759941;0.8334000234522747;0.015560499566231392;0.015559509290246047;0.7977893359214039;0.014892541321691308;0.7979668861795193;1.009963107599016
65.62638;1.044394229449707;0.8331182456981643;0.7977299211069245;-4.467142968246155e-07;-3.8199486082496027e-07;1.0447769036184211;1.0100620630344248;9.99925820153003;0.8334001986245304;0.015560449353083206;0.015559495783338116;0.7977921483575107;0.014892540811465824;0.7979649575283009;1.009963878740909
65.63638;1.044395886457855;0.8331168238092602;0.797728628849348;-4.4695905472135553e-07;-3.8168035638683183e-07;1.0447794460770312;1.0100629187463472;9.999222532775104;0.8334004083744226;0.015560398380700207;0.015559484038197485;0.7977948766665367;0.014892541161597212;0.7979629018948247;1.0099646520627952
65.64638;1.0443975962038488;0.8331154886152718;0.7977274389992794;-4.471578984989432e-07;-3.813793523195885e-07;1.0447818839041811;1.0100636603031499;9.999186833792631;0.8334006524906592;0.015560346821142983;0.015559474003206217;0.7977975200971984;0.014892542411530579;0.7979607246878382;1.0099654363091757
65.65638;1.0443993486418224;0.8331142375828383;0.7977263502161834;-4.473107880342772e-07;-3.8109365397515276e-07;1.0447842094161792;1.0100642813616993;9.999151220185682;0.833400928390885;0.015560294837321171;0.015559465605137749;0.7978000784331702;0.014892544592806197;0.7979584327769295;1.0099662402218226
65.66638;1.0444011346573054;0.8331130682267899;0.7977253611787023;-4.474177648671686e-07;-3.808246752281942e-07;1.0447864146243506;1.0100647780006944;9.999115810298559;0.8334012321657;0.01556024257338349;0.015559458772017185;0.7978025526306304;0.0148925477271168;0.7979560334053514;1.0099670723118581
65.67638;1.0444029478265342;0.8331119788205298;0.7977244702478941;-4.474792356963941e-07;-3.8057363761576546e-07;1.0447884926061912;1.0100651497140596;9.999080715784789;0.833401559720625;0.01556019016450776;0.015559453455631317;0.7978049452145144;0.014892551828169093;0.7979535329451085;1.0099679399940935
65.68638;1.0444047843065998;0.8331109681960875;0.7977236750583223;-4.4749621163795766e-07;-3.8034170384828027e-07;1.0447904374104264;1.0100653993610382;9.999046023982551;0.8334019067086927;0.015560137760257414;0.015559449624404628;0.7978072605690439;0.014892556905077866;0.7979509361446868;1.0099688483608167
65.69638;1.0444066423781848;0.8331100355725534;0.7977229724383681;-4.4747014312413994e-07;-3.8012989921375004e-07;1.044792243575097;1.0100655326124013;9.999011783268392;0.8334022681978902;0.015560085536037776;0.015559447239932505;0.7978095035614202;0.014892562967916103;0.7979482462114231;1.0099697995803563
65.70638;1.044408522561423;0.8331091812820605;0.7977223593809399;-4.474024915202563e-07;-3.799389340895348e-07;1.044793906859472;1.0100655579204543;9.998978015951753;0.8334026391118429;0.015560033692129327;0.015559446251417357;0.7978116772874166;0.014892570019224371;0.7979454657704145;1.0099707927604227
65.71638;1.0444104267682135;0.8331084067503807;0.7977218343863316;-4.472944137932246e-07;-3.7976901886837437e-07;1.0447954250707865;1.0100654868135588;9.998944746752839;0.8334030149546173;0.015559982447697206;0.015559446596297351;0.7978137832413041;0.014892578032346298;0.7979425979997801;1.009971824796653
65.72638;1.0444123571001;0.8331077134467296;0.7977213975845742;-4.47146798319741e-07;-3.7961962940981194e-07;1.0447967979278872;1.0100653335829843;9.998912018553002;0.8334033921225167;0.015559932021090586;0.01555944818802339;0.7978158236510501;0.01489258695136327;0.7979396467385961;1.0099728925720677
65.73638;1.0444143159242325;0.83310710268817;0.797721049441874;-4.469605265093061e-07;-3.794893383098655e-07;1.0447980275537336;1.0100651139852215;9.9988798903653;0.833403767653042;0.015559882604308862;0.01555945091220646;0.7978178028703823;0.014892596715559394;0.7979366156224107;1.0099739943458081
65.74638;1.0444163065215728;0.8331065765286595;0.797720789564273;-4.4673665200533935e-07;-3.7937606458599604e-07;1.0447991192487107;1.0100648432996344;9.998848430063436;0.8334041386394634;0.015559834361309246;0.015559454643382356;0.797819726637462;0.014892607276256038;0.7979335074926959;1.0099751290500187
65.75638;1.044418332452907;0.8331061375637239;0.7977206170713071;-4.4647650815124943e-07;-3.7927778472703845e-07;1.0448000804168414;1.0100645346647057;9.998817707596722;0.8334045020003812;0.015559787445326368;0.015559459261596747;0.7978216000501883;0.014892618593697834;0.7979303245249404;1.0099762948506483
65.76638;1.0444203957507574;0.8331057875108224;0.7977205315086682;-4.461818118054226e-07;-3.7919301935153084e-07;1.0448009184774376;1.010064198457668;9.998787789128688;0.8334048545082942;0.015559741995854455;0.015559464653961477;0.7978234256479231;0.014892630624564598;0.7979270687787852;1.0099774881447918
65.77638;1.044422496132094;0.8331055272059322;0.7977205324860968;-4.4585469499718216e-07;-3.791205618506349e-07;1.04480163959535;1.0100638427314887;9.998758741063515;0.8334051923437336;0.015559698114338253;0.015559470710677176;0.7978252027603647;0.014892643314990872;0.7979237429211499;1.0099787034610703
65.78638;1.044424631715532;0.8331053580264685;0.7977206187436762;-4.4549775285107675e-07;-3.790591571216946e-07;1.044802248495432;1.010063474127083;9.998730637540476;0.8334055103100022;0.015559655858504282;0.015559477330217607;0.7978269281838125;0.014892656599168084;0.7979203506865311;1.0099799343116909
65.79638;1.044426799694443;0.8331052824789164;0.7977207877616214;-4.4511395152276944e-07;-3.7900789431367757e-07;1.0448027494015348;1.0100630986758796;9.998703553981468;0.8334058018527603;0.015559615268503468;0.015559484421137923;0.7978285973351904;0.01489267039329713;0.7979168966499876;1.009981174222866
65.80638;1.0444289961531272;0.8331053035675515;0.797721036184145;-4.4470622239587024e-07;-3.789667575994602e-07;1.0448031475064545;1.0100627223724166;9.998677556453934;0.8334060608170055;0.015559576395573508;0.015559491894489774;0.7978302050500319;0.014892684590127981;0.7979133853454264;1.0099824180164636
65.81638;1.044431215245205;0.8331054238359789;0.7977213610074526;-4.44277252537571e-07;-3.7893661642509517e-07;1.0448034500737218;1.0100623510134192;9.99865270064684;0.8334062834605176;0.01555953930680692;0.015559499675905026;0.7978317458022065;0.014892699062078543;0.7979098205411389;1.0099836636538657
65.82638;1.0444334494201706;0.8331056451586876;0.7977217600849431;-4.4382966078200285e-07;-3.7891875275978816e-07;1.0448036669011664;1.010061989518605;9.998629037598908;0.8334064683530054;0.01555950407595107;0.01555950772451101;0.7978332139484262;0.014892713663032693;0.7979062054035656;1.0099849129324279
65.83638;1.0444356915494053;0.8331059696071589;0.7977222309762672;-4.4336597725358234e-07;-3.7891425057058803e-07;1.04480380932698;1.0100616419123067;9.998606621187545;0.8334066148416769;0.01555947078211517;0.015559516016361245;0.797834604300576;0.014892728221978688;0.7979025429011569;1.0099861699617307
65.84638;1.044437936342821;0.8331063997924822;0.797722769682509;-4.428885370799201e-07;-3.7892357989781884e-07;1.0448038881712924;1.0100613118467878;9.998585505411267;0.833406722178401;0.015559439511835882;0.015559524510782609;0.7978359120780174;0.014892742541389857;0.7978988358740238;1.0099874390982904
65.85638;1.0444401796186251;0.8331069376273444;0.7977233708900779;-4.423996921451229e-07;-3.7894659303459104e-07;1.044803912832848;1.0100610031604893;9.99856572881742;0.8334067894124145;0.015559410353195918;0.015559533147557921;0.797837132321115;0.014892756408822795;0.7978950875187122;1.0099887237461138
65.86638;1.0444424171221234;0.8331075832095026;0.7977240291124373;-4.4190186259076767e-07;-3.789827991754118e-07;1.0448038921917202;1.0100607202008525;9.998547302469154;0.8334068152100882;0.015559383390461217;0.015559541875705558;0.7978382605207324;0.01489276962039772;0.7978913020318807;1.0099900258659378
65.87638;1.044444644016633;0.8331083353524217;0.7977247395172123;-4.413972861198011e-07;-3.790316700803384e-07;1.0448038361349181;1.0100604670394546;9.99853021125088;0.8334067973648712;0.01555935870393276;0.015559550667203936;0.7978392939104538;0.014892782007878065;0.7978874842073433;1.0099913455621217
65.88638;1.0444468547609822;0.8331091929946337;0.7977254982205704;-4.4088785582241947e-07;-3.7909276171466944e-07;1.0448037564339703;1.0100602458560972;9.998514423940756;0.8334067322721557;0.01555933637565746;0.015559559499122045;0.7978402311963886;0.014892793444089425;0.7978836388754934;1.0099926804991057
65.89638;1.044449043355308;0.8331101564039579;0.7977263021096683;-4.403750766493789e-07;-3.7916565879650923e-07;1.0448036661612365;1.0100600564367184;9.998499902253537;0.8334066150916244;0.015559316504831618;0.015559568346602342;0.7978410714403443;0.01489280382992505;0.7978797714150668;1.0099940260546716
65.90638;1.0444512043113867;0.8331112272313795;0.7977271485351461;-4.398602252536139e-07;-3.792498631194568e-07;1.0448035779904083;1.0100598971508417;9.998486605104166;0.8334064407510301;0.015559299208413972;0.015559577206423862;0.7978418142309153;0.014892813093760542;0.7978758881922559;1.0099953766911216
65.91638;1.0444533328604757;0.8331124073903394;0.7977280355462234;-4.3934464833577587e-07;-3.793446064823253e-07;1.0448035031515206;1.0100597658693287;9.998474489894623;0.8334062049653046;0.015559284590972848;0.015559586114974076;0.7978424606865048;0.014892821195468841;0.7978719955634224;1.0099967272920767
65.92638;1.0444554233299628;0.8331136980439726;0.7977289622735789;-4.388298660303626e-07;-3.7944879908958116e-07;1.0448034519552447;1.0100596603540588;9.998463514243307;0.833405904823068;0.01555927272105094;0.015559595139090198;0.7978430131273677;0.014892828113812344;0.797868098421977;1.0099980733478728
65.93638;1.0444574687115682;0.8331150989017226;0.7977299283291771;-4.383174096596377e-07;-3.7956115234145517e-07;1.0448034343724801;1.0100595781869137;9.998453642643645;0.8334055392954959;0.01555926363810721;0.015559604360025094;0.7978434737334612;0.014892833831098249;0.7978642004618882;1.009999410506651
65.94638;1.0444594629754165;0.8331166079311665;0.797730932613901;-4.378085544052276e-07;-3.7968002922193557e-07;1.044803459192276;1.0100595163703168;9.998444852093055;0.8334051097350234;0.015559257364482349;0.015559613866736146;0.79784384458865;0.014892838338695195;0.7978603058523318;1.0100007344602764
65.95638;1.0444614034266222;0.8331182221291017;0.7977319731403231;-4.3730421944398146e-07;-3.798032804383368e-07;1.0448035323211082;1.0100594716602933;9.998437128681866;0.8334046199446249;0.015559253901396652;0.015559623755566802;0.7978441285310117;0.014892841656577206;0.7978564199615624;1.0100020415201154
65.96638;1.0444632914267364;0.8331199382698605;0.797733048169247;-4.368050212203287e-07;-3.7992860003418894e-07;1.0448036558705782;1.0100594416663276;9.998430460693415;0.8334040761052985;0.015559253222325039;0.015559634127874632;0.7978443287421748;0.014892843838854222;0.7978525486356473;1.0100033294869197
65.97638;1.0444651315346896;0.8331217521921576;0.7977341572754655;-4.36311363143568e-07;-3.8005389447682635e-07;1.0448038295918884;1.0100594252533028;9.998424838336643;0.8334034867095974;0.015559255278137769;0.015559645084488056;0.7978444479309248;0.014892844958200504;0.7978486972478114;1.0100045974758731
65.98638;1.044466929667267;0.8331236577646745;0.7977353012912362;-4.3582372212280405e-07;-3.80177141059169e-07;1.0448040544321706;1.0100594218149928;9.998420260724114;0.8334028617455248;0.015559260000087845;0.015559656723258344;0.797844488239228;0.01489284508784726;0.797844870507046;1.0100058448363582
65.99638;1.0444686908128187;0.8331256474994447;0.7977364814147052;-4.3534302113852084e-07;-3.8029599371620046e-07;1.0448043346792282;1.0100594303415984;9.99841673742104;0.8334022113426959;0.015559267287779718;0.015559669138113364;0.7978444511688436;0.014892844291467628;0.7978410733865565;1.0100070708909696
66.00638;1.0444704170243229;0.8331277138582587;0.7977376982895422;-4.348706611438053e-07;-3.8040765768484056e-07;1.0448046763338423;1.0100594490499224;9.998414281608804;0.833401544864275;0.015559277003291143;0.015559682415672701;0.7978443377054633;0.014892842619999219;0.7978373120711064;1.010008274853877
66.01638;1.0444721076942083;0.8331298492432688;0.7977389516292253;-4.3440802650135337e-07;-3.8050936264455536e-07;1.044805084957142;1.0100594759701034;9.998412909386035;0.8334008707948839;0.015559288986043905;0.01555969662368168;0.7978441492489361;0.014892840120774268;0.7978335934926041;1.0100094550159626
66.02638;1.0444737613857824;0.8331320451658792;0.7977402405872007;-4.339559101189157e-07;-3.8059909082658657e-07;1.0448055662937654;1.0100595098218288;9.998412645712062;0.8334001971794871;0.01555930305767753;0.015559711790975811;0.7978438882832327;0.014892836849729077;0.797829924307671;1.0100106088545606
66.03638;1.0444753764438839;0.8331342921277671;0.7977415645601353;-4.335144005774685e-07;-3.806759166984756e-07;1.0448061278904612;1.0100595500309155;9.998413526905788;0.8333995318654549;0.015559319004570579;0.015559727898378105;0.7978435580018108;0.01489283286945179;0.7978263109410001;1.0100117345175237
66.04638;1.0444769510829937;0.8331365806979865;0.7977429233942966;-4.3308320951427897e-07;-3.8073983840497127e-07;1.0448067788975353;1.0100595960956327;9.998415600116418;0.8333988819678267;0.015559336577005986;0.015559744887943216;0.7978431616903353;0.014892828241260309;0.7978227603629479;1.0100128316702828
66.05638;1.0444784841613404;0.8331389028757723;0.7977443165794668;-4.3266227268974067e-07;-3.807913694219608e-07;1.0448075287711809;1.0100596470019556;9.998418917142573;0.8333982531423545;0.015559355522644971;0.015559762671563363;0.7978427022849752;0.014892823023328363;0.797819280449167;1.0100139003289055
66.06638;1.04447997548864;0.8331412524460663;0.7977457427335787;-4.322522420341398e-07;-3.808312530315997e-07;1.044808387157167;1.0100597011804966;9.99842351794623;0.8333976498892504;0.015559375624342515;0.015559781134713567;0.7978421817673925;0.01489281727777128;0.7978158797605154;1.0100149389686017
66.07638;1.0444814252113142;0.8331436246557357;0.7977471999100642;-4.318543501902694e-07;-3.8086051859884426e-07;1.0448093642872138;1.0100597569109047;9.99842941648794;0.8333970767695942;0.01555939670978015;0.015559800149958678;0.7978416007777792;0.014892811084400768;0.7978125670676841;1.0100159444345977
66.08638;1.0444828332528915;0.8331460161410126;0.7977486856316729;-4.3146992290907903e-07;-3.8088048293702385e-07;1.0448104697926666;1.0100598123430888;9.998436604400194;0.833396538977296;0.015559418630259902;0.015559819586815108;0.7978409589206306;0.014892804543612545;0.7978093508491995;1.0100169133220873
66.09638;1.0444841997200816;0.8331484246802789;0.7977501968172468;-4.311001389436791e-07;-3.8089235722936106e-07;1.0448117111173367;1.010059865749848;9.998445065770616;0.8333960420815696;0.015559441239639519;0.015559839299650536;0.7978402554541296;0.014892797771574031;0.7978062390731552;1.0100178428062185
66.10638;1.0444855258586005;0.8331508483615665;0.7977517304653942;-4.307460486450439e-07;-3.8089686575019494e-07;1.0448130938116713;1.0100599168203737;9.99845478143041;0.8333955920999946;0.015559464398559405;0.015559859126119987;0.7978394901493846;0.01489279090934363;0.7978032389180743;1.0100187312190183
66.11638;1.0444868144142436;0.8331532850579616;0.7977532845724871;-4.3040870845662294e-07;-3.808941752011661e-07;1.0448146227406665;1.0100599670911026;9.99846571744257;0.8333951954279328;0.015559487980195427;0.015559878921393296;0.797838664175674;0.014892784122273156;0.7978003560381017;1.010019578392063
66.12638;1.0444880694774732;0.8331557325994478;0.797754858694277;-4.300892372649107e-07;-3.808840381745968e-07;1.0448163017868;1.0100600186386675;9.998477817321525;0.8333948579097075;0.015559511848219982;0.015559898583972028;0.7978377804173048;0.014892777568604867;0.797797594168555;1.0100203847168654
66.13638;1.0444892961464125;0.8331581888235271;0.7977564539384802;-4.2978849825251994e-07;-3.808660524196053e-07;1.04481813197647;1.0100600735517153;9.998491006324377;0.8333945841947421;0.015559535831878675;0.015559918037119962;0.7978368430086128;0.014892771380137929;0.7977949551994006;1.0100211503177057
66.14638;1.0444904999465099;0.8331606514557672;0.7977580722976008;-4.2950685428566145e-07;-3.8083983426932767e-07;1.0448201104100407;1.010060134725333;9.998505200975249;0.8333943780357288;0.015559559731681787;0.01555993720048511;0.7978358569868808;0.014892765676558702;0.7977924389377095;1.0100218755574346
66.15638;1.0444916867647347;0.8331631180295789;0.7977597161250088;-4.292445233564143e-07;-3.8080496080636776e-07;1.044822231329879;1.0100602058276105;9.998520327210283;0.8333942428138604;0.015559583342166377;0.015559955991691465;0.7978348285205991;0.014892760568279938;0.7977900430321708;1.0100225617507652
66.16638;1.0444928629796137;0.8331655854317751;0.797761388146261;-4.290019010875633e-07;-3.807608874543131e-07;1.044824487700898;1.0100602905738583;9.998536336388428;0.8333941815112134;0.015559606471494743;0.015559974351200526;0.7978337647594821;0.014892756129034884;0.7977877635165319;1.0100232115791954
66.17638;1.04449403442856;0.8331680494921746;0.7977630915883571;-4.2877923822069395e-07;-3.807071115308656e-07;1.0448268719753704;1.0100603924182945;9.998553199801524;0.8333941960878533;0.015559628956018165;0.015559992263296497;0.7978326732841644;0.014892752381522626;0.797785595631244;1.0100238288409256
66.18638;1.0444952053530827;0.833170505237465;0.7977648303483839;-4.2857621317774236e-07;-3.806434022807332e-07;1.0448293768381967;1.0100605138681416;9.998570894572916;0.8333942869865004;0.015559650657722534;0.015560009761358256;0.7978315624388043;0.014892749317433793;0.7977835350074695;1.0100244172695547
66.19638;1.0444963789066306;0.8331729477839528;0.7977666087172507;-4.2839216859196016e-07;-3.8056982631683514e-07;1.0448319950180844;1.0100606556284304;9.998589400466704;0.8333944526567905;0.01555967144561699;0.015560026921478164;0.797830441899491;0.01489274692304678;0.7977815783626718;1.0100249799931926
66.20638;1.0444975582224207;0.8331753736689241;0.7977684303054139;-4.282267470235803e-07;-3.8048658223335147e-07;1.0448347169009602;1.01006081697995;9.998608707597684;0.8333946888522455;0.015559691190967825;0.015560043846351065;0.7978293219124052;0.014892745190100727;0.7977797230055926;1.010025520251231
66.21638;1.0444987468802034;0.8331777814572675;0.7977702971815639;-4.2808012630892566e-07;-3.803935479827069e-07;1.044837528678038;1.0100609966076195;9.998628824381147;0.8333949891295327;0.015559709775041753;0.015560060643743007;0.7978282123192981;0.01489274411386815;0.7977779666771194;1.0100260419626164
66.22638;1.0444999490265543;0.833180170830089;0.7977722102390941;-4.279528303824009e-07;-3.802897729675206e-07;1.0448404126959323;1.0100611932905552;9.998649769145185;0.8333953468976784;0.015559727078713274;0.015560077411194457;0.7978271225235323;0.01489274368079547;0.7977763080633549;1.0100265495231715
66.23638;1.0445011695494015;0.8331825417274112;0.7977741700895621;-4.278454697109056e-07;-3.801736732072111e-07;1.0448433482780308;1.0100614069700609;9.9986715501216;0.8333957565376504;0.015559742965408829;0.015560094231212762;0.7978260614693822;0.014892743858689578;0.7977747466020295;1.0100270473428803
66.24638;1.0445024141332437;0.8331848945214343;0.7977761769410809;-4.2775852860913635e-07;-3.800439696968964e-07;1.0448463126984107;1.0100616389967236;9.998694162309222;0.8333962125781987;0.015559757288489177;0.015560111173338725;0.7978250377098771;0.014892744607553583;0.7977732818208282;1.0100275392356395
66.25638;1.0445036890943462;0.8331872297929619;0.7977782294053459;-4.27692309357001e-07;-3.799003697169289e-07;1.0448492831683447;1.0100618916456925;9.99871760091944;0.833396709307416;0.015559769910213034;0.015560128299102402;0.7978240602255258;0.01489274589987029;0.7977719131217613;1.0100280274090068
66.26638;1.044505001034949;0.8331895472008801;0.7977803235609116;-4.2764709284027435e-07;-3.7974334126516163e-07;1.044852239261425;1.0100621679480388;9.998741862735992;0.8333972419768494;0.01555978070298297;0.015560145660806685;0.7978231385017185;0.014892747727032054;0.797770640054095;1.0100285118819026
66.27638;1.0445063561864096;0.8331918448218413;0.7977824533478539;-4.2762327094806303e-07;-3.795735902445438e-07;1.0448551646134219;1.0100624709255352;9.998766936269776;0.8333978080145585;0.015559789535799886;0.015560163294236384;0.7978222807417668;0.014892750098319939;0.7977694627200445;1.0100289916008092
66.28638;1.0445077598403745;0.8331941196702605;0.797784612042996;-4.2762114997080484e-07;-3.7939195804039904e-07;1.0448580478611622;1.0100628026783351;9.998792796987042;0.8333984070207243;0.015559796272806832;0.015560181218918586;0.7978214926481005;0.014892753042315132;0.7977683818063981;1.010029466146704
66.29638;1.0445092163585372;0.8331963687655886;0.7977867934479181;-4.2764078790936227e-07;-3.791996033714411e-07;1.044860882676457;1.010063164705109;9.998819401361576;0.833399039401482;0.015559800796379544;0.015560199453375485;0.7978207786216835;0.014892756602096768;0.797767398324324;1.0100299359005045
66.30638;1.0445107294428797;0.8331985899064416;0.7977889921019016;-4.2768231534459387e-07;-3.7899811178315133e-07;1.0448636659244432;1.0100635588469573;9.998846680856499;0.8333997046518576;0.015559803032860448;0.015560218043905996;0.7978201433078332;0.014892760825888442;0.7977665136181279;1.0100304010836993
66.31638;1.0445123023641827;0.833200782032652;0.7977912027965691;-4.2774627730656875e-07;-3.7878927386156796e-07;1.044866394971519;1.010063987545107;9.998874543460309;0.8334004010194338;0.015559802959454251;0.015560237083985958;0.7978195917836601;0.014892765761824927;0.7977657295199351;1.0100308608521074
66.32638;1.0445139380642041;0.8332029454391618;0.7977934201034932;-4.278334398127741e-07;-3.785745884961921e-07;1.0448690669669258;1.0100644529854812;9.998902879194643;0.8334011265734095;0.015559800602504155;0.015560256702219699;0.7978191291244779;0.01489277146042737;0.7977650482015801;1.0100313126892617
66.33638;1.0445156387957388;0.8332050815058177;0.7977956386344291;-4.2794428620550035e-07;-3.783550013295339e-07;1.0448716799064237;1.0100649565516628;9.998931572403112;0.8334018805418677;0.01555979603530596;0.015560277041941835;0.7978187600937914;0.014892777979915384;0.7977644713279516;1.0100317525157598
66.34638;1.044517405626212;0.8332071920881711;0.7977978534543503;-4.2807865178096224e-07;-3.7813114229713717e-07;1.0448742326187404;1.0100654998320555;9.998960515716679;0.8334026642510056;0.015559789363100755;0.015560298253444321;0.7978184889368836;0.014892785378418918;0.7977639987447501;1.010032175223175
66.35638;1.0445192382127555;0.8332092791687817;0.7978000602033459;-4.282355772632311e-07;-3.779037101801674e-07;1.044876723684796;1.0100660855400532;9.99898961402284;0.8334034809241845;0.015559780704768959;0.015560320478933888;0.7978183192223862;0.014892793697774407;0.7977636283176075;1.01003257524044
66.36638;1.04452113421011;0.8332113442031402;0.7978022554305733;-4.284132791545263e-07;-3.776735885317162e-07;1.0448791514808615;1.0100667166726807;9.999018782823816;0.8334043345429317;0.015559770198246442;0.015560343829973615;0.7978182540369668;0.01489280296024632;0.7977633571311685;1.0100329472089349
66.37638;1.044523088710521;0.8332133871445834;0.7978044366537373;-4.286093320721431e-07;-3.7744174164985944e-07;1.044881515496993;1.0100673948002221;9.999047947593578;0.8334052291682605;0.015559758010556174;0.015560368386042868;0.7978182964600911;0.014892813170339966;0.7977631821897837;1.010033286295064
66.38638;1.0445250953337653;0.8332154060503676;0.7978066019216223;-4.288212084828202e-07;-3.77209198643875e-07;1.0448838168441095;1.0100681194713585;9.999077043997351;0.833406168700516;0.01555974431774269;0.015560394205196369;0.7978184497227129;0.014892824309794703;0.7977631003556156;1.0100335885551797
66.39638;1.0445271484067076;0.8332173970308346;0.7978087491896307;-4.290468269089338e-07;-3.769771866631695e-07;1.0448860565826987;1.0100688890259855;9.999106015253806;0.833407155902959;0.015559729278382908;0.015560421322210445;0.7978187168901981;0.01489283634085317;0.7977631086683273;1.010033851709982
66.40638;1.044529243996174;0.8332193546552826;0.7978108754205155;-4.292845866224012e-07;-3.7674709746826855e-07;1.044888234242563;1.0100697007270747;9.999134806668767;0.8334081917099085;0.015559713032807407;0.0155604497471551;0.7978191002070897;0.014892849219585646;0.7977632051203842;1.0100340753837578
66.41638;1.04453137977342;0.8332212734902635;0.7978129767818692;-4.2953306463559315e-07;-3.765203013316851e-07;1.044890349275049;1.0100705496853504;9.999163363371547;0.8334092767903909;0.015559695710552376;0.015560479478461859;0.7978196002794578;0.014892862906130068;0.7977633890168949;1.010034260773996
66.42638;1.0445335548154753;0.8332231494973905;0.7978150503391161;-4.297909417854045e-07;-3.762981806022718e-07;1.0448924036640237;1.010071428659557;9.999191632952959;0.8334104136302306;0.015559677426437844;0.015560510516644747;0.7978202155481586;0.014892877366272551;0.7977636604393072;1.0100344103630616
66.43638;1.04453576859755;0.8332249802206627;0.7978170947647819;-4.30057192447711e-07;-3.760823378423208e-07;1.044894402636796;1.0100723296609995;9.99921957127903;0.8334116060006451;0.01555965827979231;0.01556054286208499;0.7978209423753203;0.014892892561225501;0.7977640193661651;1.0100345274738791
66.44638;1.0445380195074772;0.8332267647958432;0.7978191093841607;-4.3033097517690665e-07;-3.7587480098759143e-07;1.0448963529787747;1.0100732461731914;9.99924714470791;0.8334128568584033;0.015559638368990169;0.015560576497608676;0.7978217756584337;0.014892908436531873;0.7977644653495222;1.0100346152168456
66.45638;1.044540305156767;0.8332285036916628;0.7978210934338836;-4.3061105425599657e-07;-3.7567791023855966e-07;1.0448982602332226;1.0100741747429631;9.999274326158522;0.8334141673390897;0.015559617801143325;0.015560611373431432;0.7978227096479363;0.014892924923792308;0.7977649976415533;1.0100346757750651
66.46638;1.0445426239111462;0.8332301976266105;0.797823046478564;-4.308954076952958e-07;-3.754936778606778e-07;1.0449001266905782;1.0100751156493217;9.999301097479105;0.8334155367859509;0.015559596682103554;0.01556064741120921;0.797823738152932;0.014892941947078535;0.7977656149941651;1.010034711161439
66.47638;1.0445449749255764;0.8332318470244854;0.7978249689668222;-4.311813220967025e-07;-3.7532319714088165e-07;1.044901951660576;1.010076072551765;9.999327460991722;0.8334169626097352;0.015559575105687333;0.015560684518183862;0.7978248541973214;0.014892959423377782;0.7977663152380227;1.0100347240297698
66.48638;1.0445473567208863;0.8332334524613633;0.7978268618097407;-4.314656328549825e-07;-3.751664594600778e-07;1.044903733724091;1.0100770508614911;9.999353444144319;0.8334184397649719;0.015559553152297225;0.015560722592558307;0.7978260506161796;0.014892977267470301;0.7977670950223733;1.0100347174848676
66.49638;1.044549766331952;0.8332350149940451;0.7978287257694758;-4.3174499818571356e-07;-3.750225282963053e-07;1.0449054725032356;1.0100780551923016;9.999379086889768;0.8334199610522574;0.01555953089074805;0.015560761528169138;0.7978273212570938;0.014892995405543345;0.7977679495974833;1.0100346948592849
66.50638;1.0445521990829654;0.8332365360908246;0.7978305612427266;-4.320162348339866e-07;-3.748901155338884e-07;1.0449071682578968;1.010079087844286;9.999404423680417;0.8334215187221249;0.015559508386697996;0.01556080122970393;0.797828660855866;0.01489301377195656;0.7977688731115994;1.0100346590987994
66.51638;1.0445546479280843;0.8332380178158129;0.7978323678245968;-4.32276622758268e-07;-3.74767995219985e-07;1.0449088207566133;1.0100801495379912;9.999429477102037;0.8334231055606419;0.015559485709819614;0.015560841625273776;0.7978300635879294;0.014893032287540442;0.7977698597391016;1.0100346114135135
66.52638;1.0445571034983698;0.8332394634382319;0.7978341440884884;-4.3252404758769594e-07;-3.746547415355003e-07;1.0449104289866586;1.0100812404216437;9.999454259868905;0.8334247147345218;0.015559462928237533;0.015560882670041928;0.7978315218088837;0.014893050858559876;0.7977709041743193;1.0100345510684625
66.53638;1.0445595558461171;0.8332408775963871;0.7978358882595945;-4.327568695892305e-07;-3.7454837242844965e-07;1.0449119911836282;1.010082359649543;9.999478773278128;0.8334263392900838;0.015559440092997479;0.015560924349300152;0.7978330256806289;0.014893069406163348;0.7977720006681028;1.0100344764222462
66.54638;1.0445619961506314;0.8332422657161861;0.7978375990769443;-4.3297359951234077e-07;-3.74446470025053e-07;1.0449135050048421;1.0100835046329633;9.999503001211297;0.8334279719725641;0.015559417217349457;0.015560966674587326;0.7978345634230496;0.014893087890760196;0.7977731424123997;1.010034385167744
66.55638;1.0445644170726827;0.8332436334221177;0.7978392756717736;-4.331726561852637e-07;-3.7434654105023166e-07;1.0449149683263834;1.0100846717811165;9.99952690589927;0.8334296061642968;0.015559394266030297;0.015561009666778968;0.7978361222965455;0.014893106306830214;0.7977743220049516;1.0100342740327182
66.56638;1.0445668119339782;0.8332449861051215;0.7978409165271129;-4.3335223615405895e-07;-3.7424647481500867e-07;1.0449163797146446;1.0100858584278403;9.999550429722186;0.833431237192712;0.015559371165328122;0.015561053338770168;0.7978376901280352;0.014893124667081382;0.7977755314773562;1.0100341391233454
66.57638;1.044569173290131;0.8332463281400444;0.7978425186898698;-4.3351009374366845e-07;-3.741450822381891e-07;1.0449177381423875;1.010087063850111;9.999573503723193;0.8334328620282387;0.015559347825692751;0.015561097683191784;0.7978392557685318;0.01489314299610518;0.7977767619586233;1.0100339766105926
66.58638;1.044571492224572;0.833247661972991;0.7978440781290057;-4.3364365284814777e-07;-3.740421835803928e-07;1.0449190433672868;1.0100882886876323;9.99959605952747;0.8334344776828914;0.015559324165622956;0.015561142666039765;0.7978408078636423;0.014893161324901368;0.7977780041748127;1.0100337833118895
66.59638;1.044573758974027;0.8332489881903989;0.7978455910625734;-4.3375082498813646e-07;-3.739381587827297e-07;1.0449202967881628;1.010089533681198;9.9996180357914;0.8334360802643364;0.015559300122639274;0.015561188234874438;0.7978423337826831;0.01489317967993237;0.797779249271554;1.010033556531326
66.60638;1.0445759638863275;0.8332503066017007;0.797847054569264;-4.3383067510318844e-07;-3.7383353454606543e-07;1.0449215017545546;1.0100907989084866;9.999639377268851;0.8334376651067732;0.015559275650852878;0.01556123433766701;0.7978438200824941;0.014893198071156398;0.7977804893009527;1.010033292815959
66.61638;1.0445780978270922;0.8332516170679513;0.797848465591204;-4.3388330780893367e-07;-3.737286701664633e-07;1.0449226639128029;1.010092084040382;9.99966003565268;0.8334392271525353;0.015559250727292926;0.01556128093516229;0.7978452537175024;0.014893216482357903;0.7977817179676009;1.0100329872760485
66.62638;1.0445801523356448;0.8332529197222588;0.7978498200607517;-4.3390955022664215e-07;-3.736234629923132e-07;1.0449237906932105;1.0100933887536336;9.999679972019095;0.8334407613897692;0.015559225365938158;0.01556132799977857;0.7978466230260598;0.0148932348665399;0.797782931180435;1.0100326349484123
66.63638;1.0445821200612053;0.8332542150577319;0.7978511134924094;-4.3391086666668324e-07;-3.7351735012853227e-07;1.0449248894579215;1.0100947123386381;9.999699155075328;0.8334422633715131;0.015559199610532136;0.015561375508365624;0.7978479184959603;0.014893253153470709;0.7977841262219766;1.0100322326703748
66.64638;1.0445839952713396;0.8332555038763871;0.7978523422241544;-4.338892882784608e-07;-3.734095630629748e-07;1.0449259664485235;1.0100960525944076;9.99971756019302;0.8334437292825986;0.015559173508025494;0.015561423436525541;0.7978491333344485;0.01489327127332847;0.797785300677642;1.0100317793159759
66.65638;1.044585774583459;0.8332567868821866;0.7978535040674183;-4.3384706330154645e-07;-3.732993365667394e-07;1.0449270265086414;1.0100974049567983;9.999735172226693;0.8334451554424925;0.01555914709518986;0.015561471757420692;0.797850263658835;0.014893289182694973;0.7977864525134557;1.0100312744521915
