time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.66638;1.0445874579852386;0.8332580639117521;0.7978545980583076;-4.337861302928067e-07;-3.7318598352240647e-07;1.0449280730255228;1.0100987630763802;9.999751986405379;0.8334465381078424;0.015559120404220082;0.015561520433133847;0.7978513081775174;0.01489330688012028;0.7977875802729387;1.0100307171578273
66.67638;1.0445890486870981;0.8332593332677775;0.797855624172035;-4.3370785436061664e-07;-3.730687281800352e-07;1.044929108808796;1.0101001206025413;9.999768001594962;0.8334478738115819;0.01555909346382363;0.015561569389901695;0.7978522671370397;0.01489332441434551;0.7977886830138282;1.0100301062615986
66.68638;1.044590551572014;0.8332605917170045;0.7978565834778218;-4.3361321195557416e-07;-3.729463568974294e-07;1.0449301370941766;1.0101014719468486;9.999783206654532;0.833449159566798;0.01555906629354549;0.015561618504165028;0.7978531411333907;0.01489334188122565;0.7977897606158395;1.0100294410308082
66.69638;1.0445919719956682;0.8332618349252509;0.7978574778107396;-4.3350314229228754e-07;-3.7281720719941644e-07;1.0449311622502788;1.010102811546016;9.999797571423013;0.8334503931823336;0.01555903891083884;0.015561667618411443;0.797853930811522;0.01489335940422674;0.7977908137673604;1.0100287211038341
66.70638;1.044593315045237;0.833263058225136;0.7978583089714961;-4.3337870085811534e-07;-3.7267968619240496e-07;1.0449321903112325;1.0101041337116126;9.999811051644576;0.8334515738805347;0.015559011344077743;0.01556171657017082;0.7978546368181214;0.014893377111237728;0.7977918436012786;1.010027946559693
66.71638;1.0445945847635898;0.8332642579126984;0.7978590787006871;-4.3324091612491943e-07;-3.725327909585193e-07;1.0449332284213395;1.010105433565315;9.999823602793821;0.8334527020087275;0.015558983633535348;0.015561765214900656;0.7978552594007301;0.014893395115992003;0.7977928518225165;1.0100271189261318
66.72638;1.0445957840658424;0.8332654321380338;0.797859789206822;-4.3309044333935844e-07;-3.7237615819062756e-07;1.044934282848934;1.010106708124347;9.999835191646751;0.8334537777801525;0.015558955831651173;0.015561813430877461;0.79785579871753;0.014893413504074969;0.7977938410782729;1.0100262416991614
66.73638;1.0445969146489846;0.8332665805654382;0.7978604431259045;-4.329272884393538e-07;-3.722097384446913e-07;1.0449353570551831;1.0101079566402686;9.999845799235418;0.8334548006712538;0.015558928004558567;0.015561861108459451;0.7978562558074589;0.014893432326546075;0.7977948150444215;1.0100253193553057
66.74638;1.044597976566447;0.8332677036903609;0.7978610426926188;-4.3275085895214724e-07;-3.7203349000157764e-07;1.04493645190974;1.010109179570783;9.999855415780797;0.8334557699656691;0.015558900219928132;0.015561908140681043;0.7978566328054153;0.014893451603050702;0.7977957782553478;1.0100243558062396
66.75638;1.0445989690847102;0.8332688026346112;0.7978615886540527;-4.325601054503601e-07;-3.718473195114101e-07;1.0449375671962815;1.010110377400678;9.99986403253058;0.8334566859240378;0.015558872539432765;0.01556195442154043;0.7978569322515053;0.01489347133040817;0.7977967361601708;1.0100233533689202
66.76638;1.044599892423768;0.8332698788028648;0.7978620800797174;-4.3235351637917147e-07;-3.716512271922954e-07;1.0449387018391285;1.0101115498691808;9.999871640656746;0.8334575511598725;0.01555884503876065;0.015561999841789931;0.7978571563962643;0.014893491477359955;0.7977976947545301;1.0100223129563701
66.77638;1.044600748889765;0.8332709331075532;0.7978625157494754;-4.321291830932767e-07;-3.714455510458135e-07;1.0449398535086198;1.0101126945809393;9.999878243333896;0.8334583711275336;0.015558817833820252;0.015562044275784006;0.7978573069211945;0.014893511966551953;0.7977986587390976;1.0100212350939743
66.78638;1.0446015426261612;0.8332719655651899;0.7978628959834576;-4.318849601516188e-07;-3.7123117439506415e-07;1.044941019592793;1.010113806275317;9.99988386829633;0.8334591527692072;0.015558791076693368;0.015562087570959041;0.7978573849490722;0.01489353267991737;0.797799630153732;1.010020119878425
66.79638;1.0446022779121547;0.8332729757103702;0.7978632230939466;-4.316185400248105e-07;-3.7100947717010364e-07;1.044942198725649;1.0101148780429667;9.999888560614602;0.8334599022140005;0.01555876492916786;0.015562129551001511;0.7978573912550704;0.014893553488739492;0.7978006093380677;1.0100189653601046
66.80638;1.0446029580793328;0.8332739634617529;0.7978635003241328;-4.3132766610552383e-07;-3.707820585065178e-07;1.0449433909636687;1.0101159026633495;9.999892358619878;0.8334606234005202;0.015558739547082989;0.015562170028173138;0.7978573264867609;0.01489357427045659;0.7978015963273207;1.0100177667182995
66.81638;1.044603586144502;0.8332749296290184;0.7978637312109187;-4.3101070673544553e-07;-3.705505192210653e-07;1.0449445966754514;1.0101168730343197;9.999895278166983;0.8334613185614991;0.01555871507366796;0.015562208826114048;0.797857191341728;0.014893594906230814;0.7978025911115243;1.0100165178577676
66.82638;1.044604165961592;0.8332758756268237;0.7978639201590102;-4.306670392097721e-07;-3.703163087327665e-07;1.0449458153234077;1.0101177826388552;9.999897316380284;0.8334619900891719;0.015558691629448928;0.015562245808487415;0.797856987128152;0.014893615283911449;0.7978035938315857;1.0100152138127874
66.83638;1.0446047029518966;0.8332768029801262;0.7978640723722441;-4.302967944268191e-07;-3.7008055447321024e-07;1.0449470442543916;1.0101186262532267;9.999898464944742;0.8334626420109988;0.015558669309980937;0.015562280892925913;0.7978567163295617;0.01489363530122171;0.7978046055231187;1.010013852172415
66.84638;1.0446052039169822;0.8332777131116867;0.7978641924603173;-4.299005753367985e-07;-3.6984403873667537e-07;1.0449482778198391;1.010119400466249;9.999898722648478;0.8334632798229126;0.015558648201697459;0.015562314049465995;0.7978563822792638;0.014893654855610198;0.7978056284783844;1.0100124330892115
66.85638;1.0446056764710796;0.8332786073921814;0.7978642836623028;-4.294795556948932e-07;-3.69607363004279e-07;1.0449495087713916;1.0101201038168213;9.9998981008152;0.8334639097766587;0.015558628400094155;0.01556234529813052;0.7978559882826789;0.014893673845316622;0.7978066654754313;1.0100109582411267
66.86638;1.0446061288975454;0.8332794874902605;0.7978643485200875;-4.290355731121887e-07;-3.693711627417234e-07;1.0449507315480764;1.0101207367170038;9.999896618291338;0.8334645386982226;0.015558610008253333;0.015562374705616498;0.7978555369119462;0.014893692187525145;0.7978077185744993;1.0100094305499976
66.87638;1.0446065699699707;0.8332803554610567;0.7978643898894902;-4.285710025304466e-07;-3.69136144717243e-07;1.0449519438153505;1.010121301328861;9.999894292883559;0.8334651737619925;0.01555859312411031;0.015562402368681607;0.7978550294133081;0.014893709819500224;0.7978087891115534;1.0100078552904506
66.88638;1.0446070083493297;0.8332812132858065;0.7978644118789316;-4.280884997793436e-07;-3.6890274920009925e-07;1.0449531456056476;1.0101218010304787;9.999891140286481;0.8334658218595861;0.015558577831356493;0.015562428388131272;0.7978544651626447;0.014893726677522213;0.7978098788467717;1.0100062402041678
66.89638;1.0446074524071758;0.8332820628037828;0.7978644204945508;-4.275907455728437e-07;-3.686709139013367e-07;1.0449543383594262;1.0101222397607628;9.99988717784773;0.8334664887905237;0.01555856418959822;0.015562452852415427;0.7978538417890582;0.01489374269181821;0.7978109904884618;1.0100045938885511
66.90638;1.0446079105941308;0.8332829059875744;0.7978644231023335;-4.270802535420274e-07;-3.684404479964948e-07;1.0449555242760014;1.0101226217894357;9.999882423005463;0.8334671785860636;0.01555855222425312;0.015562475833178163;0.7978531564435948;0.014893757811611445;0.7978121270914451;1.0100029250401232
66.91638;1.0446083908880202;0.833283744720375;0.7978644272711264;-4.265592663282745e-07;-3.682113633068201e-07;1.0449567056238875;1.0101229509556289;9.99987688878512;0.8334678935577935;0.015558541927905284;0.015562497385718962;0.7978524073829323;0.014893772023611742;0.7978132915376446;1.0100012426776837
66.92638;1.044608899491283;0.8332845807433473;0.7978644402642906;-4.260298182422248e-07;-3.679837273821241e-07;1.0449578843536136;1.0101232295789364;9.99987058229384;0.8334686349463906;0.015558533277193984;0.01556251755788;0.7978515947130514;0.014893785348319031;0.797814486782602;1.0099995551681682
66.93638;1.044609440322569;0.8332854164373714;0.7978644687075855;-4.2549387040842885e-07;-3.677577488228115e-07;1.0449590619612668;1.0101234587371668;9.999863506521795;0.8334694031983517;0.015558526245199366;0.01556253640921123;0.7978507201154561;0.01489379783421039;0.7978157160173532;1.0099978689815898
66.94638;1.0446100153463032;0.8332862554912734;0.7978645181893506;-4.249532732154809e-07;-3.675342167808841e-07;1.0449602394939548;1.0101236389372716;9.999855669164933;0.8334701979952825;0.015558520792643991;0.015562554023665756;0.7978497860134562;0.014893809549318161;0.7978169825441745;1.0099961892929288
66.95638;1.044610625047997;0.8332871022761004;0.7978645936479171;-4.244096572612978e-07;-3.673145105691827e-07;1.0449614174613189;1.0101237698447456;9.999847092321293;0.8334710188292658;0.015558516861977458;0.015562570497359532;0.797848795250339;0.014893820564731604;0.7978182901178864;1.0099945217831099
66.96638;1.044611268840313;0.8332879599231915;0.7978646999509958;-4.238644271563009e-07;-3.6710000750107766e-07;1.0449625952522228;1.0101238501113454;9.999837812145246;0.83347186560858;0.015558514392355999;0.015562585913155685;0.7978477517238469;0.01489383094212926;0.7978196428085041;1.009992873240415
66.97638;1.0446119456502168;0.8332888290227158;0.7978648419279045;-4.2331869633846927e-07;-3.66891554010729e-07;1.0449637704810208;1.0101238774594856;9.999827875663135;0.833472738661327;0.01555851333147047;0.015562600328422601;0.7978466605734948;0.014893840732858783;0.7978210436875801;1.0099912502267676
66.98638;1.0446126547250763;0.8332897085870622;0.7978650246179118;-4.2277328227860567e-07;-3.666895150812583e-07;1.0449649390742677;1.0101238486813948;9.99981734090925;0.8334736384429668;0.015558513629967179;0.01556261378134994;0.797845527168122;0.014893849981995189;0.7978224941263424;1.0099896578445273
66.99638;1.0446133959134087;0.8332905975923992;0.7978652537347893;-4.2222895808087076e-07;-3.6649426461712296e-07;1.0449660962237872;1.0101237603364348;9.999806275604042;0.8334745651708302;0.015558515229141747;0.015562626307936894;0.7978443560457467;0.014893858725425814;0.7978239946617953;1.0099881000868962
67.00638;1.0446141692713244;0.8332914952102691;0.7978655355437799;-4.2168678265878934e-07;-3.6630663860765194e-07;1.044967237437275;1.0101236096782287;9.999794750747716;0.8334755187028949;0.015558518051915804;0.015562637964512944;0.7978431507065403;0.014893866984992758;0.7978255458278596;1.0099865807033348
67.01638;1.0446149750777705;0.8332924006439096;0.7978658762692755;-4.2114831596964934e-07;-3.6612810329666774e-07;1.0449683588648462;1.010123394559976;9.999782828060257;0.8334764987401759;0.015558522005549868;0.015562648839013683;0.7978419140555894;0.014893874775047172;0.7978271478953319;1.0099851034480651
67.02638;1.0446158135611734;0.8332933134553455;0.7978662815368625;-4.206155207938896e-07;-3.659606897159374e-07;1.0449694568427859;1.0101231131126878;9.999770547005163;0.8334775050957214;0.01555852698875405;0.015562659034960546;0.7978406488929375;0.014893882113306233;0.7978288005559127;1.0099836718791106
67.03638;1.0446166824720606;0.8332942338802093;0.7978667561199848;-4.2009053558863076e-07;-3.658067483879809e-07;1.044970527473977;1.0101227641235007;9.999757921029726;0.8334785381058001;0.015558532894401051;0.015562668646942923;0.7978393579406621;0.014893889023617164;0.7978305033851988;1.0099822886874563
67.04638;1.0446175752175695;0.833295162554217;0.7978673039035047;-4.195757340152888e-07;-3.656686207694547e-07;1.0449715674180329;1.01012234651119;9.99974494735194;0.8334795982839571;0.015558539616121338;0.015562677752608799;0.797838043456988;0.01489389553066815;0.7978322566106151;1.0099809546880205
67.05638;1.044618482903652;0.8332960998338385;0.7978679276965549;-4.190737757888191e-07;-3.655483277057461e-07;1.044972575407653;1.0101218577921653;9.999731621491346;0.8334806851829724;0.015558547056431319;0.015562686413995126;0.797836707030818;0.014893901659050557;0.7978340613072756;1.0099796681717765
67.06638;1.0446193968328032;0.8332970455471581;0.797868629241616;-4.185872055366442e-07;-3.654474366653945e-07;1.0449735525033597;1.010121294105952;9.999717942573987;0.8334817975172912;0.01555855513657059;0.015562694674481506;0.797835349953194;0.014893907446893019;0.7978359187567017;1.0099784248015897
67.07638;1.0446203081422376;0.8332979992512619;0.7978694099837018;-4.181178124079089e-07;-3.65367234279227e-07;1.0449745007434172;1.0101206511933691;9.999703910215423;0.8334829341379901;0.01555856380941054;0.015562702558605118;0.7978339737427423;0.014893912957489574;0.7978378296874883;1.009977218503415
67.08638;1.044621206769483;0.8332989604184456;0.7978702720311908;-4.17666297599514e-07;-3.653087709837585e-07;1.044975421542832;1.0101199246619998;9.999689520594686;0.833484094114375;0.015558573053377477;0.015562710078292949;0.7978325801632472;0.014893918270782859;0.7978397940073476;1.0099760434096232
67.09638;1.044622081773538;0.833299928296974;0.7978712182999675;-4.1723254629515864e-07;-3.6527252230318563e-07;1.0449763147219404;1.0101191107075163;9.999674766516643;0.8334852766644243;0.015558582851122422;0.015562717233845507;0.79783117105702;0.01489392346246876;0.7978418110539963;1.0099748951701217
67.10638;1.0446229234904096;0.8333009013600993;0.7978722519834341;-4.168160264207346e-07;-3.6525814196065486e-07;1.0449771785832116;1.0101182072739536;9.999659645961833;0.8334864812890826;0.015558593181482576;0.015562724013031945;0.7978297483972806;0.014893928583921716;0.797843880209144;1.0099737704887433
67.11638;1.0446237263222635;0.8333018770294862;0.7978733761163912;-4.1641572175564096e-07;-3.6526452873715233e-07;1.044978010448802;1.0101172145064008;9.999644172308184;0.833487707552012;0.01555860402229397;0.01556273039868042;0.7978283139679101;0.014893933656160036;0.7978460017006594;1.0099726655891674
67.12638;1.0446244890989989;0.8333028523243277;0.7978745928692225;-4.1603009288716756e-07;-3.6529009143219567e-07;1.044978806310602;1.0101161343500484;9.999628373634573;0.8334889549933681;0.015558615351014757;0.015562736374294138;0.797826868842303;0.014893938683507418;0.7978481773565198;1.009971575572959
67.13638;1.0446252131459495;0.833303824703684;0.7978759025192845;-4.156576776270447e-07;-3.6533315522374827e-07;1.044979560652916;1.010114969550002;9.999612283227759;0.8334902229715366;0.015558627143534627;0.015562741917544719;0.7978254135037254;0.014893943668162558;0.7978504105035779;1.009970495995206
67.14638;1.0446259008149443;0.8333047922847581;0.7978773034119842;-4.1529763283938684e-07;-3.6539235178296266e-07;1.0449802679352191;1.0101137232746018;9.999595930916767;0.8334915104235653;0.015558639370846618;0.015562746998599625;0.7978239481049284;0.014893948611649986;0.7978527047593472;1.0099694245815518
67.15638;1.0446265548502833;0.8333057535347471;0.7978787926460489;-4.1494954081719845e-07;-3.6546680343079757e-07;1.0449809239282175;1.0101123996976706;9.999579340934822;0.8334928164770784;0.015558651995364658;0.015562751592247426;0.7978224724192543;0.014893953511331852;0.797855062897961;1.0099683607990466
67.16638;1.044627177667747;0.8333067073001769;0.7978803659109244;-4.146130357755469e-07;-3.6555598937631626e-07;1.0449815253989971;1.010111004084587;9.999562538369409;0.8334941409887073;0.01555866497857928;0.015562755681295953;0.7978209862231832;0.01489395835334501;0.7978574865185366;1.0099673044266055
67.17638;1.044627770698384;0.8333076535599372;0.797882017087077;-4.142877593087855e-07;-3.656594491968312e-07;1.044982069221431;1.0101095425950863;9.999545556959331;0.8334954842361789;0.01555867829593384;0.01556275925204868;0.7978194900192991;0.014893963104946907;0.7978599761710479;1.009966254647652
67.18638;1.044628333824388;0.8333085937006468;0.7978837391528807;-4.139735549467911e-07;-3.6577654407697655e-07;1.0449825516496913;1.0101080230490378;9.99952844030395;0.8334968468576198;0.015558691936551877;0.015562762303013466;0.7978179849239223;0.014893967718433132;0.7978625313167966;1.0099652102881775
67.19638;1.044628865041026;0.8333095294329022;0.7978855257786727;-4.136706524702962e-07;-3.6590624401350907e-07;1.0449829680122842;1.0101064557985533;9.999511237836147;0.8334982302519601;0.015558705893298339;0.015562764852920049;0.7978164716502206;0.0148939721321913;0.7978651497318845;1.0099641712525165
67.20638;1.044629361549378;0.8333104613268741;0.7978873720316202;-4.1337958348484275e-07;-3.660470511265982e-07;1.0449833132678434;1.0101048534162116;9.999494002424704;0.8334996368079874;0.015558720167396591;0.015562766929768925;0.7978149499715187;0.014893976261607322;0.7978678269565062;1.0099631392948716
67.21638;1.0446298220332197;0.8333113888079781;0.7978892738084684;-4.131010510337236e-07;-3.661971912179793e-07;1.0449835825464644;1.0101032293383039;9.999476792994312;0.8335010692176981;0.015558734782354765;0.015562768555249963;0.7978134192873608;0.014893980004890969;0.7978705570026674;1.0099621168885673
67.22638;1.0446302478661629;0.8333123118337189;0.7978912267562431;-4.128360086072287e-07;-3.6635480760672066e-07;1.04498377087467;1.0101015963255888;9.99945967430394;0.833502528907374;0.015558749787922372;0.015562769741734615;0.7978118794649723;0.014893983264169672;0.797873334317849;1.0099611056151694
67.23638;1.0446306421693652;0.833313231728592;0.797893225809846;-4.125858096268455e-07;-3.665179936238456e-07;1.0449838730373229;1.0100999655139726;9.999442713745955;0.833504015395398;0.015558765258496407;0.015562770497205726;0.7978103314144088;0.014893985966224845;0.7978761552210996;1.0099601059896648
67.24638;1.0446310080291896;0.8333141499077105;0.7978952655599786;-4.1235239323140253e-07;-3.666849594131627e-07;1.0449838844069432;1.0100983458886332;9.99942598467958;0.833505526979156;0.015558781290416353;0.015562770824884003;0.7978087771974968;0.014893988085998101;0.7978790177165774;1.0099591188440178
67.25638;1.0446313476319333;0.8333150667152;0.7978973404805051;-4.1213836732101145e-07;-3.668544754122068e-07;1.0449838021995093;1.0100967435705555;9.999409571052535;0.8335070611798713;0.015558797985553008;0.015562770720686502;0.797807219219984;0.014893989668012126;0.7978819205926797;1.0099581462667164
67.26638;1.0446316625457988;0.8333159818484938;0.7978994444533699;-4.1194687028231577e-07;-3.6702626834293827e-07;1.0449836259816763;1.0100951614673719;9.999393563560432;0.8335086146378573;0.01555881542600803;0.01556277018312754;0.7978056590938997;0.014893990820253368;0.797884862873168;1.0099571914610868
67.27638;1.044631954570377;0.8333168949608735;0.7979015701724095;-4.117813369401491e-07;-3.6720104064891117e-07;1.0449833568496814;1.0100936005100678;9.999378051388941;0.8335101828331388;0.015558833663390498;0.015562769225186835;0.7978040975519917;0.014893991671151154;0.7978878437323861;1.009956258533551
67.28638;1.0446322261395122;0.8333178052069182;0.7979037094592211;-4.1164520140020625e-07;-3.6738007692961e-07;1.0449829959243289;1.010092061784147;9.999363116302435;0.8335117600909138;0.015558852729175853;0.015562767873096748;0.79780253549926;0.014893992326585746;0.7978908623424525;1.0099553515389765
67.29638;1.0446324792476016;0.8333187106326978;0.7979058545406755;-4.1154160777128766e-07;-3.6756473978370297e-07;1.0449825436178006;1.0100905473973028;9.999348825771303;0.8335133407928941;0.015558872642393154;0.01556276616337543;0.7978009747751023;0.0148939928660689;0.797893917083887;1.009954472628268
67.30638;1.0446327141295226;0.8333196081400649;0.7979079989373461;-4.114731144416196e-07;-3.6775621076999744e-07;1.044982000035652;1.010089059478134;9.999335222594357;0.8335149213617776;0.015558893403268987;0.015562764135033378;0.7977994179048388;0.014893993360366214;0.7978970044708794;1.0099536210712807
67.31638;1.0446329291947811;0.8333204932379378;0.7979101373464089;-4.1144136360961576e-07;-3.679555781602349e-07;1.0449813652673314;1.01008759854399;9.999322318664854;0.8335165013550072;0.015558914995568348;0.015562761809316811;0.7977978677144502;0.014893993873975369;0.7979001192613213;1.009952793929529
67.32638;1.0446331216063494;0.8333213601358421;0.7979122654462554;-4.114470111878767e-07;-3.6816410433130417e-07;1.0449806395098582;1.0100861631877;9.999310100872218;0.8335180828415621;0.015558937399363489;0.015562759181994531;0.7977963271814753;0.01489399446207734;0.7979032561656364;1.0099519870087814
67.33638;1.0446332881669769;0.8333222030941191;0.7979143798696458;-4.114899923912183e-07;-3.6838323701540627e-07;1.0449798236210057;1.0100847515348623;9.999298544282325;0.8335196691828064;0.01555896059548883;0.015562756241597442;0.7977947989663976;0.014893995175974022;0.7979064111969989;1.009951194775556
67.34638;1.04463342643747;0.8333230173244345;0.7979164774799541;-4.1156985551812225e-07;-3.686142459582503e-07;1.04497891937024;1.0100833623167564;9.999287619922098;0.8335212644985156;0.015558984562025679;0.015562752988575406;0.7977932849372031;0.01489399605770027;0.7979095814255329;1.009950410461939
67.35638;1.0446335349505036;0.8333237985558622;0.7979185544537925;-4.116860848230285e-07;-3.6885791886524627e-07;1.044977928958276;1.0100819946305308;9.999277296535254;0.8335228730567099;0.015559009271755868;0.015562749440334698;0.797791786281733;0.014893997130384928;0.7979127643264019;1.0099496275227429
67.36638;1.0446336127257063;0.8333245426358739;0.7979206066406178;-4.1183833711961266e-07;-3.691145216481132e-07;1.0449768542447173;1.0100806477727378;9.999267540414218;0.8335244980405943;0.015559034699407807;0.015562745633705691;0.797790303680328;0.014893998407162228;0.797915957552142;1.009948840944092
67.37638;1.0446336595145513;0.833325245586213;0.7979226306629245;-4.1202643857805156e-07;-3.69383909137599e-07;1.0449756960214047;1.0100793214938832;9.999258313872124;0.8335261405232759;0.015559060834339984;0.015562741629532155;0.7977888369833508;0.014893999901060015;0.7979191586571893;1.0099480470259359
67.38638;1.0446336761127555;0.8333259038302329;0.7979246239774663;-4.122502590318479e-07;-3.696657944323471e-07;1.0449744536231913;1.010078015972118;9.999249576811474;0.8335277991123691;0.01555908768544423;0.015562737512832159;0.7977873848140146;0.014894001618632411;0.7979223644375795;1.009947241879233
67.39638;1.0446336635167712;0.8333265146472207;0.7979265839997506;-4.125094834248029e-07;-3.699600329892398e-07;1.0449731253177303;1.0100767314043613;9.99924128694404;0.8335294698764231;0.015559115279269231;0.015562733382777765;0.7977859448346047;0.014894003556830931;0.7979255701408455;1.0099464201790143
67.40638;1.0446336218389536;0.833327076647104;0.7979285080854449;-4.128030754040569e-07;-3.702665644083198e-07;1.0449717091175867;1.0100754677665058;9.999233392025866;0.833531145830929;0.01555914364906622;0.015562729333645471;0.7977845147717589;0.014894005718899485;0.7979287693921754;1.0099455756952647
67.41638;1.044633550348037;0.8333275897519391;0.7979303942695556;-4.131286616182149e-07;-3.705851049751523e-07;1.0449702032593338;1.0100742247795147;9.999225823918945;0.8335328167410637;0.015559172816884998;0.015562725440362723;0.7977830932100649;0.014894008133890442;0.7979319549124253;1.0099447024780195
67.42638;1.0446334483910917;0.8333280546096334;0.7979322412386187;-4.1348239159511747e-07;-3.709150326059326e-07;1.0449686062971937;1.010073001318482;9.999218506407857;0.8335344705507635;0.015559202794535574;0.015562721763229204;0.7977816794755296;0.014894010858147809;0.797935118982456;1.0099437949471868
67.43638;1.0446333161202355;0.8333284721345259;0.7979340482533477;-4.138594115061078e-07;-3.712555416022554e-07;1.0449669164116377;1.0100717946102187;9.999211371041676;0.8335360953873804;0.015559233601664151;0.015562718364489967;0.7977802732978783;0.014894013961999198;0.7979382536171307;1.0099428472136616
67.44638;1.0446331549062946;0.8333288430653196;0.7979358156444909;-4.142546458754514e-07;-3.7160584532045236e-07;1.0449651307673125;1.010070600475532;9.999204364789644;0.833537680652147;0.01555926526659704;0.015562715310222124;0.7977788749688385;0.014894017518292845;0.7979413512073809;1.0099418532799367
67.45638;1.0446329677121302;0.8333291673304704;0.7979375444456595;-4.146635861768451e-07;-3.7196513263711763e-07;1.0449632469004946;1.0100694143991438;9.999197449988133;0.8335392174436008;0.015559297808706974;0.015562712650525421;0.7977774858853671;0.014894021599768837;0.797944405470417;1.0099408089527244
67.46638;1.0446327591094862;0.833329444484596;0.7979392350580424;-4.150827412648032e-07;-3.723321878651363e-07;1.0449612643999033;1.0100682319895982;9.999190601722834;0.8335406983939138;0.015559331225410013;0.015562710404306434;0.7977761089110915;0.014894026281054911;0.797947411720588;1.009939713367033
67.47638;1.0446325344814915;0.8333296747401773;0.7979408862797175;-4.155094899539565e-07;-3.727052178715156e-07;1.044959184020303;1.0100670488003913;9.999183794698231;0.8335421167556362;0.01555936548793776;0.01556270856555773;0.7977747479971811;0.01489403163226672;0.7979503663144067;1.0099385681692195
67.48638;1.0446322985902907;0.8333298585468811;0.7979424950404435;-4.159417529809914e-07;-3.7308213319981995e-07;1.04495700565607;1.010065860779089;9.999176990120066;0.8335434657345541;0.015559400540905483;0.015562707120137333;0.797773406868447;0.014894037699485222;0.7979532667070645;1.0099373759872892
67.49638;1.044632054807765;0.8333299957349608;0.7979440565971809;-4.1637794658048437e-07;-3.7346066824368566e-07;1.044954727989894;1.0100646654207808;9.999170139438798;0.8335447385510416;0.0155594363066823;0.015562706058111926;0.7977720875235282;0.01489404448902743;0.7979561122389208;1.0099361400337254
67.50638;1.0446318056888622;0.8333300859865512;0.7979455652595879;-4.168168566766584e-07;-3.738382429071859e-07;1.044952349928226;1.0100634627235832;9.999163194339495;0.8335459287036636;0.015559472697333654;0.015562705373256729;0.7977707899022618;0.014894051971395242;0.797958903774086;1.0099348642265482
67.51638;1.0446315538179163;0.8333301295286654;0.7979470153551156;-4.1725732404296564e-07;-3.74212064282723e-07;1.0449498720942252;1.010062255238261;9.999156110318793;0.8335470300375356;0.015559509628933467;0.015562705055617675;0.7977695125786199;0.014894060095690938;0.7979616424130942;1.0099335528908264
67.52638;1.0446313012844914;0.8333301275184727;0.7979484016714452;-4.1769842285214604e-07;-3.7457939473384423e-07;1.044947297522438;1.010061047434667;9.99914884225052;0.8335480365278704;0.015559547022803898;0.015562705087620006;0.7977682534263374;0.014894068802476925;0.7979643293371178;1.0099322101789683
67.53638;1.0446310475124723;0.8333300828173781;0.7979497193258035;-4.181399384309654e-07;-3.749376112770408e-07;1.0449446320632683;1.0100598457909686;9.99914133755817;0.8335489426207742;0.01555958479471455;0.015562705442778895;0.7977670104620225;0.0148940780389539;0.7979669669073532;1.009930840000629
67.54638;1.0446307881435057;0.8333299999739416;0.7979509637997214;-4.185821703758227e-07;-3.752840920665336e-07;1.0449418845308032;1.010058659561783;9.9991335377482;0.8335497442100289;0.015559622851510831;0.015562706084043539;0.7977657826975803;0.014894087762912015;0.7979695595350376;1.0099294466818671
67.55638;1.0446305166491636;0.8333298840943013;0.7979521312373123;-4.190253548037503e-07;-3.756161829288362e-07;1.0449390656829927;1.0100575006076096;9.999125385571254;0.8335504388452013;0.015559661094930219;0.015562706959753089;0.7977645700823122;0.014894097920828969;0.7979721135101248;1.0099280353517959
67.56638;1.044630226185948;0.8333297403174015;0.7979532187105715;-4.1946954012337946e-07;-3.7593124754978836e-07;1.0449361864534394;1.010056382080118;9.999116834323761;0.8335510254978519;0.015559699416589398;0.015562708006596516;0.7977633732024013;0.014894108431924786;0.7979746361199668;1.0099266120007258
67.57638;1.0446299099970124;0.8333295736797524;0.7979542247688584;-4.199147363225919e-07;-3.762267710430576e-07;1.04493325712653;1.0100553167229698;9.999107858567106;0.8335515047674824;0.015559737687714818;0.015562709166405063;0.7977621936060065;0.01489411919594485;0.797977134740678;1.009925183903185
67.58638;1.0446295612465875;0.833329388617456;0.7979551499504949;-4.2036097124750717e-07;-3.765006446752728e-07;1.0449302874630704;1.0100543154250718;9.999098453551657;0.8335518784581141;0.01555977576603265;0.015562710394039107;0.7977610339347356;0.014894130095503872;0.7979796161027435;1.0099237593345831
67.59638;1.0446291726673245;0.8333291888680233;0.7979559964120309;-4.208081971295521e-07;-3.767515557685286e-07;1.0449272863327281;1.0100533867889878;9.999088630091896;0.8335521483572756;0.015559813519734657;0.015562711644726513;0.797759897428565;0.014894140990740216;0.7979820857137975;1.0099223463111104
67.60638;1.0446287362647735;0.833328977545606;0.7979567671516584;-4.2125603113134575e-07;-3.769791701548506e-07;1.0449242608221223;1.0100525374352263;9.99907842164961;0.8335523154603341;0.015559850847303058;0.015562712860092046;0.7977587877593529;0.014894151727336541;0.7979845479270854;1.0099209521044794
67.61638;1.0446282444109338;0.8333287566761465;0.7979574655707186;-4.2170354961682917e-07;-3.771838762057038e-07;1.044921216333814;1.0100517719048818;9.99906788845246;0.833552379883505;0.01555988769510528;0.01556271396422675;0.7977577093871776;0.01489416215631691;0.7979870063574012;1.0099195828504546
67.62638;1.0446276923066538;0.8333285270283395;0.7979580949078092;-4.2214936945630956e-07;-3.773662908741266e-07;1.0449181575848097;1.0100510925061328;9.999057106366982;0.833552341321527;0.015559924069619868;0.015562714868505129;0.7977566676338917;0.014894172156370983;0.7979894635382482;1.0099182417056174
67.63638;1.0446270792962293;0.8333282891997617;0.7979586573170454;-4.225919258270384e-07;-3.7752693833371296e-07;1.0449150885289673;1.0100504998664255;9.999046158427843;0.8335521998204839;0.015559960014584427;0.015562715486532036;0.7977556683204899;0.01489418165441087;0.797991920361259;1.0099169274817692
67.64638;1.0446264081999117;0.8333280450958576;0.7979591533130689;-4.2302959558680813e-07;-3.776661948192894e-07;1.0449120111109158;1.0100499937770344;9.99903513642058;0.8335519561925957;0.015559995564181289;0.015562715752309778;0.7977547172417673;0.014894190637219178;0.7979943764012107;1.0099156354587981
67.65638;1.0446256841438202;0.8333277983248469;0.7979595819491769;-4.2346047600648233e-07;-3.7778437558602687e-07;1.044908925390009;1.0100495742505933;9.999024135945755;0.8335516121295594;0.015560030726761367;0.01556271562759367;0.7977538194130263;0.014894199146797911;0.7979968307697427;1.0099143591488142
67.66638;1.0446249130063172;0.8333275535235981;0.797959941687607;-4.2388221287202263e-07;-3.778819478521597e-07;1.0449058319419078;1.0100492423566443;9.999013242847786;0.8335511702101432;0.015560065506276918;0.015562715094965818;0.7977529784103591;0.014894207265250694;0.797999282898147;1.0099130917895953
67.67638;1.0446240999825618;0.8333273154503075;0.7979602317423855;-4.242921760290135e-07;-3.7795984661184615e-07;1.0449027340440493;1.0100489993456208;9.999002529411534;0.8335506334486423;0.015560099923212124;0.015562714134425787;0.7977521969037186;0.014894215102052173;0.7980017328500711;1.009911827720149
67.68638;1.0446232499236296;0.8333270883350534;0.7979604529369733;-4.2468764823992115e-07;-3.7801961125825734e-07;1.0448996375289763;1.0100488441743454;9.998992061410942;0.8335500047532483;0.015560134024279713;0.015562712694636249;0.7977514778031322;0.01489422278818275;0.7980041807420689;1.0099105635349517
67.69638;1.0446223686928473;0.8333268756734324;0.7979606074102623;-4.250658989445173e-07;-3.780633447491686e-07;1.0448965486379975;1.010048771805054;9.998981903657187;0.8335492868488753;0.015560167876278208;0.015562710695960246;0.7977508240696577;0.014894230476903922;0.7980066259103954;1.0099092978560682
67.70638;1.0446214634929765;0.8333266802122367;0.7979606980167951;-4.2542437749474147e-07;-3.7809369911800883e-07;1.0448934717212168;1.010048773753239;9.998972124989113;0.8335484822408962;0.015560201535065914;0.015562708065146926;0.7977502380629514;0.014894238347287243;0.7980090663867265;1.0099080303386292
67.71638;1.044620541682603;0.8333265040040807;0.7979607280803647;-4.2576086645437054e-07;-3.781135365900027e-07;1.0448904087798139;1.0100488396689673;9.998962800229323;0.833547592752868;0.015560235019263206;0.015562704759887417;0.7977497217634179;0.014894246600810492;0.7980114980880221;1.0099067625154112
67.72638;1.0446196094682727;0.833326348868079;0.797960701017846;-4.2607339861664194e-07;-3.781252244043259e-07;1.0448873611174743;1.0100489586898056;9.99895400233382;0.8335466194112446;0.015560268313149687;0.01556270077408869;0.797749276300801;0.014894255445310874;0.7980139143524715;1.0099054996092023
67.73638;1.0446186719257096;0.8333262171954752;0.7979606200786249;-4.263601362594919e-07;-3.7813021049457103e-07;1.0448843311556841;1.0100491207880657;9.998945793385028;0.8335455632620424;0.015560301380066296;0.015562696141121933;0.7977489004166973;0.014894265073891421;0.798016306897874;1.0099042498924753
67.74638;1.0446177336377662;0.833326112284191;0.7979604886998602;-4.266192965260196e-07;-3.781291630106035e-07;1.044881322025719;1.0100493176457737;9.998938220801495;0.8335444257038772;0.015560334168552436;0.015562690935220667;0.7977485900012222;0.014894275655043247;0.7980186672974051;1.0099030222807324
67.75638;1.0446167993824156;0.8333260372172853;0.7979603108852624;-4.2684918338049126e-07;-3.781224378931649e-07;1.0448783350984683;1.0100495423286633;9.998931312883236;0.8335432076969459;0.015560366616274714;0.015562685260394112;0.7977483391367121;0.014894287340147958;0.7980209878683507;1.0099018247088398
67.76638;1.044615874954027;0.8333259931306373;0.7979600910774728;-4.2704831483447465e-07;-3.781103422966935e-07;1.0448753685743133;1.0100497889366558;9.998925074231533;0.8335419093238964;0.015560398662568593;0.01556267923821257;0.7977481411932698;0.014894300273496867;0.7980232619075547;1.0099006632842928
67.77638;1.0446149665756748;0.8333259793001304;0.7979598336404531;-4.2721527027156234e-07;-3.7809283941335657e-07;1.0448724191066392;1.010050053268885;9.99891948935823;0.8335405305387154;0.015560430262194362;0.015562673013290033;0.7977479896466599;0.01489431458215221;0.798025483715557;1.009899541991143
67.78638;1.0446140789681926;0.8333259949421137;0.797959542903835;-4.2734836900977893e-07;-3.780691733805272e-07;1.0448694844451123;1.010050333146105;9.998914533789117;0.83353907267086;0.015560461387292711;0.015562666756493303;0.7977478784668243;0.014894330347930158;0.7980276487137281;1.0098984630967276
67.79638;1.0446132142147286;0.8333260400992593;0.7979592240579819;-4.2744563335916205e-07;-3.780378992593876e-07;1.0448665646043978;1.010050627761554;9.998910179965478;0.8335375394219179;0.015560492026743769;0.0155626606489883;0.7977478010590047;0.014894347585594736;0.7980297531779287;1.0098974278097506
67.80638;1.04461237183229;0.833326115067916;0.7979588827742781;-4.2750482739250085e-07;-3.779971047847721e-07;1.0448636616769298;1.0100509373660458;9.998906395805255;0.8335359362133883;0.015560522185411816;0.015562654876619982;0.7977477487861542;0.014894366232638432;0.7980317934238432;1.0098964373212684
67.81638;1.0446115494190416;0.8333262200283028;0.7979585235009122;-4.2752354853263566e-07;-3.7794467553014e-07;1.0448607787169548;1.0100512627603813;9.998903151866562;0.8335342686917956;0.01556055187925504;0.015562649645205259;0.7977477114886973;0.01489438615351412;0.7980337652773247;1.0098954939927751
67.82638;1.044610743402131;0.8333263552856335;0.797958149154475;-4.274997926585262e-07;-3.7787880457407403e-07;1.0448579181843316;1.0100516035607254;9.998900430397878;0.833532542124965;0.015560581133896226;0.015562645179682102;0.7977476792330328;0.014894407169556766;0.7980356642795969;1.0098946012238785
67.83638;1.0446099493235546;0.8333265213746496;0.7979577619125313;-4.2743263977156946e-07;-3.777987097263603e-07;1.0448550812931707;1.0100519568152244;9.99889820930972;0.8335307618512972;0.015560609982040447;0.01556264169705302;0.7977476426721501;0.014894429095063763;0.7980374859176279;1.0098937621004056
67.84638;1.0446091616379753;0.8333267182977123;0.7979573632219168;-4.273224188890184e-07;-3.777050743169472e-07;1.0448522682659365;1.0100523168391218;9.998896440457283;0.8335289336951461;0.015560638462051742;0.015562639384732258;0.7977475924519029;0.014894451752023422;0.7980392252607733;1.0098929786175077
67.85638;1.044608373332357;0.8333269438542108;0.7979569532265058;-4.271704167147553e-07;-3.775998617950417e-07;1.04484947851951;1.0100526756758725;9.998895062759122;0.8335270642797609;0.015560666625817258;0.015562638385420607;0.7977475197002241;0.014894474967205746;0.7980408766487831;1.0098922519053801
67.86638;1.044607575306618;0.8333271931740769;0.797956530831456;-4.2697846107829793e-07;-3.774856715384838e-07;1.0448467106597175;1.010053024298789;9.998894034250497;0.8335251618117862;0.01556069453828046;0.015562638779935519;0.7977474169752305;0.014894498567377876;0.7980424341594392;1.009891582956494
67.87638;1.0446067558462089;0.8333274605608403;0.7979560945267331;-4.267484193487408e-07;-3.773649634109714e-07;1.0448439625885515;1.010053353626553;9.998893343373616;0.8335232362497361;0.015560722259317403;0.015562640591500667;0.7977472784454386;0.014894522381320276;0.7980438923078469;1.0098909732419277
67.88638;1.0446059014893654;0.8333277409221517;0.7979556428688168;-4.264817256323968e-07;-3.772395353888205e-07;1.0448412316394395;1.0100536550285648;9.998892995732122;0.8335212979796693;0.015560749829383788;0.015562643811244486;0.7977471004372244;0.014894546248307893;0.7980452462720411;1.0098904241230195
67.89638;1.0446049990739714;0.8333280292607965;0.7979551747419368;-4.261793602994087e-07;-3.77110560629057e-07;1.0448385145759331;1.0100539211785537;9.9988929969337;0.8335193566711465;0.015560777269651325;0.015562648420280488;0.7977468823928799;0.01489457002534942;0.7980464918677848;1.0098899354938435
67.90638;1.0446040367067326;0.8333283200952023;0.7979546901487877;-4.2584224182561766e-07;-3.769789330645845e-07;1.0448358078953939;1.0100541461609525;9.998893349687458;0.8335174210824905;0.015560804584308727;0.01556265439871302;0.7977466260870043;0.014894593584001657;0.7980476257428508;1.0098895056316592
67.91638;1.044603003419814;0.8333286076383858;0.797954190336373;-4.254714698944658e-07;-3.768454692873377e-07;1.0448331086067448;1.0100543248684843;9.998894065605544;0.8335154986345915;0.015560831764813805;0.015562661718931151;0.7977463334156917;0.014894616795960876;0.7980486457731164;1.0098891330779196
67.92638;1.0446018887119537;0.8333288860910771;0.7979536763597123;-4.250683194292275e-07;-3.7671088921606004e-07;1.044830415037385;1.0100544528029303;9.998895173657102;0.8335135950463636;0.01556085879891655;0.015562670332367376;0.797746005248961;0.014894639529565658;0.7980495510652946;1.009888818897995
67.93638;1.0446006820366693;0.8333291504563706;0.7979531480068456;-4.246343623251159e-07;-3.7657570936188355e-07;1.0448277273989457;1.0100545254976794;9.998896713746335;0.8335117152234953;0.015560885680334183;0.015562680168764345;0.7977456417358564;0.014894661671575557;0.798050341363897;1.0098885665151163
67.94638;1.0445993728731227;0.83332939792804;0.797952604350034;-4.241715533310051e-07;-3.764401689228525e-07;1.0448250479220256;1.0100545380414006;9.998898726133772;0.833509864836471;0.015560912420106005;0.015562691146241646;0.7977452430962418;0.014894683140344513;0.7980510168242654;1.0098883795945144
67.95638;1.0445979514781643;0.8333296284453108;0.7979520441202986;-4.2368183626646787e-07;-3.763041006202067e-07;1.0448223804694814;1.0100544856200309;9.998901245961946;0.833508050752488;0.015560939046885046;0.015562703169228536;0.797744810343891;0.014894703861902921;0.7980515786075265;1.0098882612194298
67.96638;1.0445964090313729;0.8333298437489087;0.7979514653986668;-4.2316674209132427e-07;-3.761666926596932e-07;1.0448197295834303;1.0100543639563473;9.998904300530882;0.833506279791305;0.015560965592488889;0.015562716114900831;0.797744345310933;0.014894723739336294;0.7980520291709312;1.0098882143584411
67.97638;1.0445947373034825;0.8333300456439655;0.7979508663401036;-4.2262755112883194e-07;-3.760265808603808e-07;1.0448170992465526;1.0100541691704044;9.998907912611514;0.8335045573961525;0.01556099207957286;0.015562729831706297;0.7977438502307345;0.014894742654695156;0.7980523719109918;1.0098882416650972
67.98638;1.0445929293731109;0.8333302345890814;0.7979502459230078;-4.220656027751296e-07;-3.7588237264960744e-07;1.0448144919943696;1.01005389809839;9.99891210472959;0.8335028874734741;0.01556101850954177;0.015562744149354248;0.7977433278060648;0.014894760490006783;0.7980526113364603;1.0098883449852663
67.99638;1.044590981576633;0.8333304096492887;0.7979496030552765;-4.21482291497667e-07;-3.757329919511868e-07;1.0448119087814192;1.0100535493670966;9.998916893344003;0.8335012724934374;0.015561044852278777;0.01556275889051817;0.7977427812525827;0.01489477713602505;0.7980527534295616;1.0098885255216903
68.00638;1.0445888946857858;0.8333305696345519;0.7979489359875117;-4.2087888819116034e-07;-3.7557763203671027e-07;1.044809350093087;1.0100531242249253;9.998922285239715;0.8334997127500361;0.015561071062209312;0.015562773884841608;0.7977422131095084;0.014894792493049388;0.7980528047282891;1.0098887843370892
68.01638;1.0445866730648399;0.8333307141232793;0.7979482429277542;-4.2025651577965946e-07;-3.754155950889267e-07;1.0448068178250056;1.0100526265422705;9.998928286458934;0.8334982058080092;0.015561097121191692;0.015562788979279565;0.7977416237033209;0.014894806471342302;0.7980527710998977;1.0098891225938553
68.02638;1.0445843227437277;0.8333308435006248;0.7979475222233712;-4.1961640560109924e-07;-3.7524621449981054e-07;1.0448043160046285;1.0100520616500772;9.998934909217727;0.8334967476453238;0.015561123064007322;0.015562804035319578;0.7977410112809173;0.014894818991860554;0.7980526581326486;1.009889541667106
68.03638;1.0445818498944055;0.8333309581404577;0.7979467724417632;-4.1896016972235946e-07;-3.7506898069561505e-07;1.0448018498333767;1.0100514345454787;9.998942170658893;0.8334953344102239;0.01556114895964861;0.015562818908758902;0.7977403735661706;0.014894829997726311;0.7980524721012681;1.0098900434678415
68.04638;1.044579260988908;0.8333310574461219;0.7979459929412538;-4.1828995391102624e-07;-3.748838068263341e-07;1.0447994243736618;1.0100507497219213;9.998950094539426;0.833493962610791;0.01556117488137925;0.015562833432186752;0.7977397088374527;0.014894839462266878;0.7980522195636385;1.0098906304918949
68.05638;1.0445765640751499;0.8333311393434094;0.7979451839376369;-4.176085887890166e-07;-3.746912183789977e-07;1.0447970439620535;1.0100500123661058;9.998958718827414;0.8334926283692312;0.015561200892231548;0.015562847423760325;0.79773901589008;0.014894847372013494;0.7980519066865088;1.0098913054899092
68.06638;1.0445737689858325;0.8333312003787854;0.7979443461437161;-4.1691950965807734e-07;-3.744924027124505e-07;1.044794712675679;1.010049228297429;9.998968103872425;0.8334913277643798;0.015561227040023906;0.015562860712240138;0.7977382941339;0.014894853699468042;0.7980515396087211;1.0098920712175983
68.07638;1.044570886261582;0.833331236535637;0.797943481037242;-4.162262615524429e-07;-3.742891361654048e-07;1.0447924350078996;1.0100484031932424;9.998978333985763;0.8334900578436542;0.015561253359005912;0.015562873166012832;0.7977375446817041;0.014894858399687513;0.7980511252550364;1.0098929297395882
68.08638;1.0445679263992278;0.8333312444816098;0.7979425916777295;-4.1553198511286943e-07;-3.7408355739093806e-07;1.0447902157278885;1.0100475430903184;9.998989506465797;0.8334888169377906;0.015561279868013492;0.015562884705935592;0.7977367711060089;0.01489486143697962;0.7980506722468722;1.0098938813691085
68.09638;1.044564900106152;0.8333312220845905;0.7979416828017704;-4.148392847427042e-07;-3.738778713454684e-07;1.0447880591803804;1.0100466553788432;9.999001718016357;0.8334876045784548;0.015561306561746984;0.01556289528512155;0.7977359785241394;0.014894862799403023;0.7980501907133319;1.0098949245943165
68.10638;1.0445618186365284;0.8333311681753243;0.7979407598046048;-4.1415033346407445e-07;-3.73674227588322e-07;1.0447859683641334;1.0100457486154744;9.999015061676577;0.8334864215767982;0.015561333406111124;0.015562904873698987;0.7977351720595641;0.014894862479605125;0.7980496906204524;1.009896056654173
68.11638;1.0445586926184744;0.8333310825229925;0.7979398278156685;-4.13467009135524e-07;-3.734748729267661e-07;1.044783944225059;1.0100448310134154;9.999029627692018;0.8334852698972038;0.015561360335680884;0.01556291346556318;0.7977343561414023;0.014894860462582267;0.7980491811514832;1.0098972734230613
68.12638;1.044555530035217;0.8333309654738076;0.7979388916118095;-4.1279108809119163e-07;-3.7328228689993894e-07;1.044781986515435;1.0100439092825673;9.999045498980447;0.8334841519991334;0.01556138726589375;0.01556292108019254;0.7977335342800786;0.01489485674158329;0.7980486715657307;1.0098985690239815
68.13638;1.0445523360512021;0.8333308171597215;0.7979379563408859;-4.121243621786078e-07;-3.730990441700123e-07;1.0447800964190224;1.0100429894829546;9.999062745632838;0.8334830703586458;0.01556141413583668;0.015562927766558802;0.797732708884711;0.014894851333762584;0.7980481717158354;1.0098999361556813
68.14638;1.0445491146984165;0.8333306376826259;0.7979370288836453;-4.114686255847609e-07;-3.729275240847002e-07;1.0447782787214366;1.0100420789537894;9.999081421482252;0.8334820276305291;0.01556144093950897;0.015562933612340785;0.7977318813613329;0.014894844274793966;0.798047692222108;1.009901366866728
68.15638;1.0445458702916877;0.8333304281801964;0.7979361180514728;-4.1082575362258227e-07;-3.7276959579393715e-07;1.044776541603087;1.0100411875144275;9.999101561270065;0.8334810264134218;0.015561467703622035;0.015562938735287092;0.7977310520572152;0.014894835597999279;0.7980472441503709;1.009902853051814
68.16638;1.0445426080992515;0.8333301912889405;0.7979352322796226;-4.1019789094790417e-07;-3.7262647408161416e-07;1.044774895005967;1.0100403269607576;9.9991231852796;0.8334800687689627;0.015561494451974618;0.015562943257609157;0.7977302200960396;0.01489482532679005;0.7980468374943901;1.009904386758659
68.17638;1.0445393348132246;0.8333299308795407;0.7979343773442963;-4.0958756209376427e-07;-3.7249892385912746e-07;1.0447733494621805;1.0100395090956031;9.99914631149382;0.8334791569367295;0.01556152120686534;0.015562947280981758;0.7977293839557651;0.014894813495321913;0.7980464797866204;1.0099059604082894
68.18638;1.0445360584138825;0.8333296518655917;0.7979335569371333;-4.089976056894042e-07;-3.72387487328197e-07;1.0447719154955424;1.010038744366979;9.99917095680235;0.833478294539807;0.015561548007319122;0.015562950873009827;0.7977285422659298;0.014894800155114008;0.7980461762565068;1.0099075664347517
68.19638;1.0445327870431376;0.8333293596510554;0.7979327749159845;-4.084308104373769e-07;-3.722926172154379e-07;1.044770602856553;1.0100380421699475;9.999197123915001;0.8334774863895184;0.015561574898762644;0.015562954068933134;0.7977276937962295;0.014894785347715633;0.7980459306962056;1.00990919671677
68.20638;1.0445295280537605;0.833329058983371;0.7979320362266441;-4.078894193797657e-07;-3.722150002526957e-07;1.0447694194819668;1.0100374116042066;9.999224794433374;0.8334767369510574;0.015561601895625726;0.015562956888535479;0.797726837357322;0.01489476908490018;0.7980457459639072;1.0099108426740255
68.21638;1.0445262881293054;0.833328753586132;0.7979313461670522;-4.073751096669927e-07;-3.721558248607743e-07;1.0447683706868485;1.010036861645436;9.999253928442077;0.8334760490004587;0.015561628956347306;0.015562959354725047;0.7977259726369105;0.014894751356524804;0.7980456242443402;1.0099124958889296
68.22638;1.0445230736342623;0.8333284471414228;0.7979307097708784;-4.068895443783689e-07;-3.7211671239986727e-07;1.0447674588967788;1.0100364007336682;9.999284455878461;0.8334754232014252;0.015561655989398116;0.015562961494058086;0.7977251008194111;0.014894732148666292;0.79804556679493;1.0099141487064336
