time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.23638;1.0445198906507425;0.833328144445812;0.7979301315205934;-4.0643479339078303e-07;-3.720994807761545e-07;1.0447666836889091;1.010036036282816;9.999316268694605;0.833474858544356;0.015561682875953588;0.015562963325457226;0.7977242234851296;0.014894711453773222;0.7980455731180116;1.0099157943356236
68.24638;1.0445167450632205;0.8333278514598124;0.7979296151461709;-4.0601311121397215e-07;-3.72105845856674e-07;1.0447660422947436;1.010035774461722;9.999349229185178;0.833474353282802;0.015561709485694344;0.015562964851674129;0.7977233413097253;0.014894689272752037;0.7980456409190624;1.0099174261243418
68.25638;1.0445136423429233;0.8333275740453677;0.7979291641603168;-4.056264026802292e-07;-3.7213722639450236e-07;1.0447655309729766;1.0100356201364977;9.999383187874093;0.8334739055044488;0.015561735678509492;0.01556296606111011;0.7977224544908244;0.014894665614411854;0.7980457674308865;1.0099190367317379
68.26638;1.0445105865688427;0.8333273165905954;0.7979287824065524;-4.05276018646969e-07;-3.7219484171822257e-07;1.0447651468841046;1.010035577024029;9.999417992066592;0.8334735134140354;0.015561761309921603;0.015562966941949115;0.7977215636618841;0.01489464048478537;0.7980459506348817;1.0099206183514573
68.27638;1.0445075798540389;0.833327081953578;0.7979284738113852;-4.049629329811076e-07;-3.7227982320528954e-07;1.0447648886040528;1.0100356482271298;9.999453478945883;0.8334731756062977;0.015561786251116788;0.015562967481491627;0.7977206693305727;0.014894613871665617;0.7980461893474473;1.0099221636865514
68.28638;1.044504623488581;0.83332687262728;0.7979282419299724;-4.0468796735110145e-07;-3.7239300918677635e-07;1.0447647544912395;1.0100358366909128;9.999489470340063;0.8334728905762301;0.015561810407851338;0.01556296764248259;0.7977197702728311;0.014894585746691827;0.7980464830839501;1.0099236664291895
68.29638;1.044501719747366;0.8333266915986147;0.7979280890918394;-4.044520265719733e-07;-3.7253481244157273e-07;1.0447647417070136;1.010036145294907;9.99952578533106;0.8334726562061451;0.01556183372072835;0.015562967357234314;0.797718862921754;0.014894556089494934;0.798046832209608;1.009925120881283
68.30638;1.0444988725528157;0.8333265421885784;0.7979280153021999;-4.04256301237888e-07;-3.727055562069943e-07;1.0447648472268534;1.0100365771844126;9.99956225664524;0.833472470151879;0.01556185615383228;0.015562966545593183;0.7977179423216896;0.014894524908408053;0.7980472377725099;1.0099265210471653
68.31638;1.0444960873176894;0.8333264276279189;0.7979280181953428;-4.0410219535476466e-07;-3.729058409620206e-07;1.0447650688629764;1.0100371364798384;9.999598733381687;0.833472330029631;0.015561877684838285;0.015562965122882985;0.7977170035186801;0.014894492237760217;0.7980477009280359;1.0099278602437753
68.32638;1.0444933710704223;0.8333263508640305;0.7979280936368649;-4.039910533200598e-07;-3.731364129338966e-07;1.0447654056345073;1.0100378285341438;9.999635086131105;0.8334722329734775;0.015561898297578388;0.015562962999157342;0.7977160426303196;0.014894458125659267;0.7980482223600694;1.0099291325402793
68.33638;1.0444907326236628;0.833326314652079;0.7979282359925901;-4.039239363578776e-07;-3.7339764869546475e-07;1.0447658577354675;1.0100386591546557;9.999671221917831;0.8334721753383412;0.015561917976265991;0.015562960089139693;0.7977150573787255;0.014894422626119315;0.7980488022742531;1.00993033478869
68.34638;1.0444881820434269;0.8333263214703983;0.7979284387761936;-4.039014888469318e-07;-3.7368926415558707e-07;1.0447664254616904;1.0100396329983188;9.999707081361107;0.8334721533955802;0.015561936699493496;0.015562956327005011;0.7977140470266473;0.014894385796354645;0.7980494410651039;1.0099314670655242
68.35638;1.0444857292598373;0.833326372457925;0.7979286957562343;-4.0392392373506654e-07;-3.7401054333749663e-07;1.044767107302144;1.0100407520239647;9.99974261498128;0.8334721646897271;0.015561954438031296;0.015562951673133372;0.7977130118638411;0.014894347703014819;0.798050139944533;1.0099325316405212
68.36638;1.0444833829179432;0.833326466493919;0.797929001235705;-4.0399112500137644e-07;-3.743608445419889e-07;1.0447678987583868;1.0100420153398244;9.999777770362684;0.8334722082396943;0.015561971161680037;0.015562946111258313;0.7977119530644757;0.014894308429348597;0.7980509007501074;1.0099335314861544
68.37638;1.0444811503818168;0.8333266009895388;0.7979293496072579;-4.0410289579033944e-07;-3.7474015832824186e-07;1.0447687927013116;1.0100434207173004;9.9998124993517;0.8334722837208448;0.015561986851386036;0.015562939639903335;0.7977108731881841;0.01489426807552529;0.7980517248924935;1.0099344694666175
68.38638;1.0444790377504571;0.8333267729661108;0.7979297353476181;-4.042593086088072e-07;-3.751492589001331e-07;1.0447697800022637;1.010044966088941;9.999846766727892;0.833472391542855;0.015562001516135179;0.015562932268205114;0.7977097758684665;0.014894226756916285;0.7980526126639848;1.009935348803184
68.39638;1.0444770487990722;0.8333269788884027;0.797930153458705;-4.044607285258148e-07;-3.7558915813784445e-07;1.0447708492315064;1.010046649723409;9.999880551554355;0.8334725338395103;0.015562015206571854;0.015562924019170105;0.7977086644448182;0.014894184595633044;0.7980535634739548;1.009936173907678
68.40638;1.0444751835958541;0.8333272147072376;0.7979305995383273;-4.0470743714349765e-07;-3.7606044667099173e-07;1.0447719865771237;1.0100484690876474;9.999913842764627;0.8334727146552677;0.015562028015133657;0.015562914930169808;0.797707541169328;0.01489414170566246;0.7980545761179298;1.0099369506103495
68.41638;1.0444734378897054;0.8333274773904538;0.7979310691191592;-4.0499922334857145e-07;-3.76563043049592e-07;1.0447731772193405;1.0100504192579416;9.999946626296367;0.8334729384856703;0.015562040063775519;0.015562905051305947;0.7977064072938467;0.014894098184562348;0.7980556490462457;1.009937685371748
68.42638;1.0444718033115101;0.833327766311474;0.7979315570819145;-4.0533516448774776e-07;-3.770963259264273e-07;1.0447744075114784;1.010052492905874;9.999978872484728;0.8334732085176649;0.01556205147693618;0.01556289444040048;0.7977052633926017;0.014894054110651509;0.7980567812983647;1.0099383838808726
68.43638;1.0444702684431308;0.8333280825837117;0.7979320581895545;-4.0571375279509914e-07;-3.7765940470027725e-07;1.044775666692857;1.010054681853409;10.000010541111878;0.8334735262846521;0.015562062359289044;0.01556288314906946;0.7977041096741949;0.014894009540908248;0.7980579736139055;1.0099390500007297
68.44638;1.0444688207001183;0.8333284275456377;0.7979325680219148;-4.0613323130287936e-07;-3.7825121196807506e-07;1.044776946759082;1.0100569780297364;10.000041602239525;0.8334738925269951;0.015562072804848216;0.015562871218059389;0.7977029458539188;0.014893964515270175;0.798059228576598;1.0099396853123124
68.45638;1.044467447608449;0.8333288022202172;0.7979330831148171;-4.0659193317973506e-07;-3.7887036704083775e-07;1.0447782406032986;1.0100593738455876;10.000072049351145;0.8334743074790457;0.015562082916802236;0.015562858691907823;0.7977017713597317;0.014893919073055106;0.7980605497878621;1.0099402895034992
68.46638;1.0444661370861428;0.8333292073134475;0.7979336010290019;-4.0708856522696143e-07;-3.7951512912017366e-07;1.0447795406996527;1.0100618624374185;10.000101889725732;0.8334747701587225;0.015562092807860542;0.015562845631760955;0.7977005867949825;0.014893873274638234;0.7980619409512673;1.009940861825596
68.47638;1.0444648779126782;0.8333296432233591;0.7979341211138038;-4.0762221883528623e-07;-3.801837368741314e-07;1.044780839440222;1.0100644370579575;10.000131123932631;0.8334752784523262;0.015562102582057806;0.015562832109186846;0.7976993951770631;0.014893827205714602;0.7980634051783764;1.0099414029115068
68.48638;1.0444636605315714;0.8333301102756983;0.7979346447796017;-4.0819206486510405e-07;-3.80874812507321e-07;1.0447821299979647;1.0100670901782616;10.000159730285231;0.8334758302257254;0.015562112311292025;0.01556281818962994;0.7976982017221548;0.014893780960667128;0.7980649440721747;1.0099419155784042
68.49638;1.0444624775420623;0.8333306091552721;0.7979351743444146;-4.087970281217165e-07;-3.8158738054460766e-07;1.044783406601432;1.0100698129698247;10.000187660139552;0.8334764239930892;0.01556212202504333;0.015562803929354182;0.7976970128376959;0.014893734631549166;0.7980665565896331;1.0099424039094784
68.50638;1.0444613237356373;0.8333311410577517;0.7979357116668087;-4.0943557721780403e-07;-3.823206488595557e-07;1.0447846642731713;1.0100725948657443;10.000214842538787;0.8334770588938124;0.015562131723096399;0.015562789383902442;0.7976958352045532;0.014893688312778415;0.7980682388993676;1.0099428723813246
68.51638;1.044460195678739;0.833331706952055;0.7979362577468398;-4.1010557673235745e-07;-3.830738514996046e-07;1.0447858987884997;1.0100754234442653;10.000241188472454;0.8334777343406242;0.015562141391149958;0.015562774609227375;0.7976946751949274;0.014893642104800514;0.7980699854983575;1.0099433259299397
68.52638;1.044459090588116;0.8333323066725257;0.7979368126672589;-4.108043661909475e-07;-3.8384629259939004e-07;1.0447871070750805;1.0100782853350356;10.00026659285603;0.8334784496648551;0.015562151006010714;0.015562759663911761;0.7976935383075827;0.014893596109743092;0.7980717903406088;1.0099437693637339
68.53638;1.0444580049856353;0.8333329390038363;0.7979373754126888;-4.115291009882147e-07;-3.8463734574830023e-07;1.0447882875458223;1.010081168172347;10.000290941270869;0.8334792038716724;0.015562160542785454;0.015562744619241505;0.7976924288087289;0.014893550431043815;0.79807364753213;1.0099442067779063
68.54638;1.0444569346047845;0.8333336020857208;0.7979379438952467;-4.1227713152369665e-07;-3.854462161681424e-07;1.044789440101554;1.0100840622863898;10.000314117727807;0.8334799949863189;0.015562169980090431;0.015562729568468912;0.7976913499286985;0.014893505176258195;0.7980755517089207;1.0099446422357086
68.55638;1.04445587580143;0.8333342935426353;0.7979385148384783;-4.130463107707762e-07;-3.8627190782223136e-07;1.044790566227448;1.010086960891155;10.000336005836214;0.8334808193651005;0.015562179297907063;0.01556271461916397;0.7976903039020032;0.014893460448436207;0.7980774980504479;1.0099450802518322
68.56638;1.0444548265301397;0.8333350107706733;0.7979390833356296;-4.138349690160519e-07;-3.8711346856682493e-07;1.0447916690429968;1.0100898591594347;10.000356489204574;0.833481672002109;0.015562188480431482;0.015562699858715426;0.7976892914911117;0.014893416334455196;0.7980794822011785;1.00994552508035
68.57638;1.0444537858207819;0.8333357510690415;0.7979396427057689;-4.1464153184689086e-07;-3.879701288183146e-07;1.0447927518096116;1.0100927535006283;10.00037546189187;0.8334825476660281;0.015562197510683455;0.015562685324693343;0.7976883118734848;0.014893372905112588;0.798081500315005;1.0099459796733283
68.58638;1.0444527528824723;0.8333365113609615;0.7979401849052953;-4.1546427835040567e-07;-3.888413437130894e-07;1.044793815183797;1.0100956419831721;10.000392844618045;0.8334834420867161;0.015562206343787117;0.015562671005486804;0.7976873631507322;0.014893330214608003;0.7980835488270491;1.0099464449949056
68.59638;1.0444517267820561;0.833337287558837;0.7979407013851013;-4.1630145852885427e-07;-3.897267637010016e-07;1.0447948559544504;1.0100985251319976;10.000408591122918;0.8334843524313607;0.015562214892343386;0.015562656855110784;0.7976864426745025;0.014893288294932213;0.7980856235837511;1.0099469196857447
68.60638;1.0444507071586526;0.8333380738324093;0.7979411842812387;-4.171516868637813e-07;-3.906260951093596e-07;1.044795868084381;1.0101014057861641;10.00042268193496;0.8334852770839184;0.015562223046983101;0.015562642808993108;0.797685547047176;0.014893247164947805;0.7980877191509843;1.0099474006712883
68.61638;1.0444496957594411;0.833338862601531;0.7979416275717724;-4.1801437545282155e-07;-3.9153906871859896e-07;1.0447968441878972;1.010104288353913;10.000435114121213;0.8334862154817085;0.015562230703748401;0.015562628796548484;0.7976846725489096;0.01489320684916905;0.7980898290810252;1.0099478851712922
68.62638;1.0444486971443805;0.8333396453740685;0.7979420280244804;-4.188898072939058e-07;-3.924654213309519e-07;1.0447977764006386;1.0101071778408326;10.000445890174547;0.8334871676558103;0.015562237769607077;0.01556261474355941;0.7976838161794527;0.014893167380219854;0.7980919464101517;1.009948371876926
68.63638;1.0444477176236415;0.8333404139798166;0.7979423856327953;-4.197788132331187e-07;-3.9340461680412017e-07;1.0447986575310244;1.010110078220588;10.000455009581415;0.8334881332127083;0.015562244155539497;0.015562600567265368;0.7976829763300876;0.014893128794879895;0.7980940634964412;1.0099488595217823
68.64638;1.0444467639796855;0.8333411612995804;0.79794270260441;-4.2068235301620416e-07;-3.943557033583725e-07;1.0447994825478841;1.0101129910139495;10.000462467554307;0.8334891109496285;0.01556224977568949;0.015562586176328703;0.7976821524974133;0.014893091146352492;0.7980961714899855;1.0099493455649837
68.65638;1.0444458437503386;0.833341880927528;0.7979429811168486;-4.2160123241285173e-07;-3.9531756840869847e-07;1.0448002492835915;1.010115915577924;10.00046825706304;0.8334900994110575;0.01556225455513029;0.015562571472850258;0.7976813450215997;0.014893054512712436;0.798098260614523;1.0099498267120848
68.66638;1.0444449655484809;0.8333425670081934;0.7979432217879506;-4.225359555444463e-07;-3.9628908719639765e-07;1.0448009583539526;1.0101188502111147;10.000472372719459;0.8334910970522588;0.015562258440259854;0.015562556349319499;0.7976805551439115;0.014893018977746674;0.7981003216139062;1.0099502998509364
68.67638;1.0444441374846403;0.8333432147858034;0.7979434239280885;-4.2348658391827073e-07;-3.9726905334132195e-07;1.0448016127541462;1.0101217919960341;10.000474821762216;0.8334921017578274;0.015562261405805829;0.015562540697422605;0.7976797845487411;0.01489298460097017;0.7981023468543181;1.0099507636702292
68.68638;1.044443366024169;0.8333438207313267;0.7979435864502926;-4.244527439464115e-07;-3.9825619573497756e-07;1.0448022175124692;1.0101247362748698;10.000475637177692;0.8334931107858967;0.015562263457174128;0.015562524428836344;0.7976790352012888;0.014892951409078212;0.7981043295547496;1.0099512201908076
68.69638;1.044442656899703;0.8333443816384187;0.7979437082292439;-4.254339172166924e-07;-3.992492203680888e-07;1.0448027793372094;1.0101276775477968;10.000474880258643;0.833494120948444;0.015562264620843884;0.015562507483805567;0.7976783104325977;0.01489291941713909;0.7981062621233994;1.0099516736164404
68.70638;1.0444420156686554;0.8333448931331686;0.7979437880723262;-4.2642956769910394e-07;-4.002469005639331e-07;1.0448033050361967;1.010130610654562;10.000472632342582;0.8334951284931261;0.015562264922718498;0.015562489837388609;0.7976776158122567;0.0148928886507605;0.7981081361188581;1.0099521277418875
68.71638;1.044441446770435;0.833345349131968;0.7979438248069863;-4.2743873194503405e-07;-4.012483161803152e-07;1.0448037992137131;1.0101335308086687;10.00046898085889;0.8334961292075256;0.015562264375576694;0.015562471514133156;0.7976769582378087;0.014892859147199396;0.7981099442397798;1.0099525851966926
68.72638;1.0444409524361407;0.8333457431381803;0.7979438173594273;-4.2845962340554955e-07;-4.0225294653523227e-07;1.0448042635672834;1.0101364326744582;10.000464001897441;0.8334971188028317;0.015562262978502973;0.015562452585403144;0.7976763439867203;0.01489283093992731;0.7981116819291862;1.0099530488278978
68.73638;1.0444405332190656;0.8333460696826323;0.7979437642488438;-4.294898556867777e-07;-4.0326056540330744e-07;1.0448046980563432;1.0101393095760118;10.000457750331776;0.8334980933109621;0.015562260717184967;0.015562433145386544;0.7976757777132425;0.014892804042239386;0.7981133469001604;1.009953522625779
68.74638;1.0444401902144662;0.8333463245332825;0.7979436628585551;-4.305269049188164e-07;-4.0427116678820074e-07;1.044805102139441;1.0101421543092075;10.000450269086775;0.8334990491882085;0.015562257573091775;0.015562413289180328;0.7976752628804438;0.014892778451053865;0.7981149378930972;1.0099540111456506
68.75638;1.0444399262596704;0.8333465047564769;0.7979435094795129;-4.3156835607911485e-07;-4.052846936090462e-07;1.0448054749597333;1.010144961686677;10.000441612766362;0.8334999828806817;0.01556225353689141;0.015562393102299994;0.7976748025114068;0.01489275415487206;0.7981164543348842;1.0099545192285542
68.76638;1.044439744826567;0.8333466093766854;0.7979432997934996;-4.3261200892908756e-07;-4.0630047029658783e-07;1.0448058150969324;1.0101477311640341;10.000431859596619;0.8335008905244001;0.015562248609084232;0.015562372659932832;0.7976743995562513;0.014892731118961453;0.7981178969453147;1.0099550519077802
68.77638;1.0444396482670748;0.8333466396796394;0.7979430292303189;-4.3365589557187384e-07;-4.0731690413356864e-07;1.0448061208021848;1.0101504673815744;10.00042109258315;0.8335017679760799;0.015562242796076374;0.015562352030595935;0.7976740568004732;0.014892709270127912;0.7981192685071158;1.0099556137146142
68.78638;1.044439636927661;0.8333465986261498;0.7979426933475571;-4.346982128631723e-07;-4.083318439427149e-07;1.0448063902793752;1.0101531783400461;10.000409372061295;0.8335026110688581;0.015562236106599101;0.01556233127930298;0.7976737768008236;0.01489268850390349;0.7981205734550726;1.0099562085700755
68.79638;1.0444397091918074;0.8333464902577207;0.7979422879578671;-4.357371309505473e-07;-4.0934320790245164e-07;1.0448066210880926;1.0101558733495453;10.000396728188658;0.8335034164599198;0.015562228543351282;0.015562310464600661;0.7976735624713395;0.014892668704335685;0.7981218161329589;1.0099568402054138
68.80638;1.0444398614256667;0.8333463195058091;0.7979418089328894;-4.367706104637501e-07;-4.1034936784678535e-07;1.0448068092913791;1.0101585617505546;10.000383172625847;0.8335041824554931;0.015562220099556781;0.015562289625429288;0.7976734175741625;0.014892649763146271;0.7981229995009481;1.0099575123285711
68.81638;1.0444400876795283;0.8333460916555687;0.7979412521226359;-4.3779650769871933e-07;-4.1134917186914315e-07;1.0448069497430443;1.0101612518592968;10.000368716772158;0.8335049088839788;0.015562210760799717;0.01556226877675014;0.7976733460358426;0.014892631591998723;0.7981241252015501;1.0099582283013804
68.82638;1.0444403799087827;0.8333458115715497;0.7979406133519094;-4.388127548970709e-07;-4.1234164568578126e-07;1.044807037335065;1.0101639501511843;10.000353381865285;0.8335055962524405;0.015562200505899522;0.015562247925077724;0.797673350613763;0.014892614124186094;0.7981251941017486;1.009958990200796
68.83638;1.0444407286351325;0.833345483624219;0.797939888461452;-4.3981735566647895e-07;-4.1332567065066654e-07;1.0448070676380852;1.0101666607004773;10.000337196647735;0.8335062450697482;0.015562189316669015;0.015562227083968927;0.7976734320392586;0.014892597308745838;0.7981262067159594;1.0099597980338455
68.84638;1.044441124214092;0.833345112111837;0.797939073609584;-4.4080837645758914e-07;-4.142998240731458e-07;1.0448070369767453;1.0101693845984847;10.000320195901233;0.8335068556664933;0.015562177196479468;0.015562206284461033;0.7976735892178541;0.014892581103312092;0.7981271638954578;1.0099606499202938
68.85638;1.0444415583620135;0.8333447010802838;0.7979381655305663;-4.4178408500603905e-07;-4.152623154631073e-07;1.0448069436752616;1.010172119567898;10.000302421850435;0.8335074283703884;0.015562164175487716;0.015562185577124882;0.7976738201360934;0.01489256546724803;0.798128067483762;1.0099615431820217
68.86638;1.0444420243714827;0.8333442532636822;0.7979371613474767;-4.4274321607978656e-07;-4.1621123044332795e-07;1.044806789047735;1.010174860704065;10.00028391920062;0.8335079638756442;0.015562150297277286;0.01556216500695517;0.7976741219815598;0.014892550361088375;0.7981289200557985;1.00996247555784
68.87638;1.0444425164725857;0.8333437692309817;0.7979360580503821;-4.4368511637276685e-07;-4.171449249801195e-07;1.0448065754127411;1.0101776020783986;10.000264729021957;0.8335084634813009;0.015562135608842776;0.015562144582103579;0.7976744904361328;0.014892535751271575;0.7981297240494108;1.0099634453903172
68.88638;1.0444430294377722;0.8333432477427;0.7979348524246815;-4.446095014338581e-07;-4.1806204434074725e-07;1.04480630343498;1.0101803377710794;10.000244887412013;0.8335089291866152;0.01556212016325921;0.015562124278385787;0.7976749198649783;0.014892521604941285;0.7981304809603245;1.0099644502584588
68.89638;1.0444435578159637;0.8333426867782157;0.7979335418902037;-4.455161915100603e-07;-4.18961291442513e-07;1.0448059718397438;1.0101830624408972;10.000224425374592;0.8335093635003141;0.015562104024284117;0.015562104073047239;0.7976754044479775;0.014892507873196983;0.7981311907154236;1.0099654849739221
68.90638;1.0444440954309289;0.8333420843910896;0.7979321254582221;-4.464051282297934e-07;-4.198413954575951e-07;1.044805578407738;1.0101857714072948;10.000203373510804;0.83350976866359;0.01556208727109853;0.015562083968973973;0.79767593889033;0.014892494480282667;0.7981318513830792;1.0099665407878693
68.91638;1.0444446360230883;0.8333414395012004;0.7979306041415808;-4.4727624880328884e-07;-4.207011660813808e-07;1.0448051211140825;1.010188459909339;10.00018177377878;0.8335101458402452;0.01556207000255079;0.015562063996035987;0.7976765182118809;0.014892481334575118;0.7981324591872665;1.0099676069139631
68.92638;1.0444451737327156;0.8333407525031068;0.7979289805972136;-4.48129259412436e-07;-4.215392080767745e-07;1.044804599014644;1.0101911224965852;10.000159685073054;0.8335104947755474;0.015562052329601254;0.01556204420689378;0.7976771375804877;0.014892468353364215;0.798133008886096;1.009968672927031
68.93638;1.0444457026972183;0.8333400252807036;0.7979272582102073;-4.489637545220091e-07;-4.2235360712827385e-07;1.0448040118348911;1.0101937523753173;10.000137175601983;0.8335108138439019;0.015562034361358371;0.015562024671443799;0.7976777933542823;0.014892455478166478;0.7981334945982319;1.0099697294626107
68.94638;1.0444462167792639;0.8333392606098788;0.7979254405616868;-4.4977918713542353e-07;-4.2314223914337566e-07;1.0448033590440282;1.0101963410404444;10.000114311029108;0.8335111003183466;0.015562016199539638;0.015562005458391493;0.7976784845995158;0.01489244267469046;0.7981339105308779;1.0099707671388323
68.95638;1.0444467103175463;0.8333384610052154;0.7979235315467202;-4.5057433906954845e-07;-4.2390329812499933e-07;1.0448026400552262;1.01019887946857;10.000091146483875;0.833511350848512;0.01556199794289808;0.015561986621222044;0.7976792130542646;0.014892429928027376;0.7981342514973342;1.009971775832292
68.96638;1.0444471789505;0.8333376281044481;0.7979215355910374;-4.513470741353568e-07;-4.2463530654287203e-07;1.0448018549473588;1.0102013590881949;10.000067726988892;0.8335115624534791;0.015561979700133795;0.015561968206031614;0.7976799811399262;0.0148924172374788;0.7981345133360456;1.009972745522393
68.97638;1.044447619119969;0.8333367637663773;0.7979194576291193;-4.520946455965201e-07;-4.2533696066898266e-07;1.0448010042694098;1.0102037716130856;10.000044092536955;0.8335117336439889;0.015561961600416115;0.015561950259017146;0.797680790242137;0.014892404605758518;0.7981346928170521;1.0099736677244984
68.98638;1.0444480272826977;0.8333358712693703;0.7979173029495638;-4.5281406741072275e-07;-4.26007288077847e-07;1.0448000886146034;1.01020610972691;10.000020277607831;0.8335118651261046;0.015561943783888012;0.015561932820709981;0.7976816407620037;0.014892392025711678;0.7981347871041634;1.0099745361149142
68.99638;1.0444484001497263;0.8333349548685242;0.797915077212174;-4.535023801963752e-07;-4.2664565783446207e-07;1.0447991094247373;1.0102083678369387;9.999996306328857;0.8335119603603474;0.015561926382600656;0.015561915919954664;0.797682532587342;0.014892379479312936;0.7981347932751934;1.009975346187223
69.00638;1.0444487351464091;0.8333340189453214;0.7979127865978959;-4.5415680905364466e-07;-4.272514450504654e-07;1.0447980703907678;1.010210541165721;9.999972190257477;0.8335120253402413;0.01556190951622295;0.015561899577771439;0.7976834649252629;0.014892366951692774;0.7981347082057145;1.0099760940598983
69.01638;1.0444490298065263;0.8333330675574078;0.7979104377599988;-4.5477485111807566e-07;-4.278240848611497e-07;1.0447969775216697;1.01021262467684;9.99994792966047;0.8335120667393023;0.01556189329929105;0.015561883820359534;0.7976844362165404;0.014892354450582866;0.7981345287649636;1.009976774483062
69.02638;1.0444492806133243;0.8333321039627174;0.7979080375902486;-4.5535435624781837e-07;-4.2836356211288033e-07;1.0447958373585773;1.0102146132711425;9.999923521717031;0.8335120898577986;0.015561877844966895;0.015561868690821018;0.797685444289159;0.014892342023759718;0.7981342519623161;1.009977379636988
69.03638;1.0444494831316582;0.8333311308898874;0.7979055927932239;-4.558935949127259e-07;-4.2887044033499773e-07;1.0447946549280738;1.0102165020431881;9.999898972379073;0.8335120982028212;0.015561863263492882;0.015561854255421198;0.797686486267582;0.014892329757001142;0.7981338746013464;1.0099779004878073
69.04638;1.044449633402614;0.8333301512984755;0.7979031091623362;-4.563913362798688e-07;-4.293454523693575e-07;1.044793433024559;1.0102182855913833;9.999874294727647;0.8335120940348248;0.015561849658099527;0.015561840603628457;0.7976875586455525;0.014892317737993932;0.7981333925945099;1.0099783290839306
69.05638;1.0444497288784318;0.8333291681474495;0.7979005913359932;-4.568468697409315e-07;-4.297891862154611e-07;1.0447921730248144;1.0102199575294932;9.999849496632011;0.8335120784657525;0.015561837113877939;0.015561827838064323;0.7976886577520814;0.014892306018591305;0.7981328010170364;1.009978659568254
69.06638;1.0444497680906693;0.8333281836271909;0.7978980436767465;-4.5725990867335995e-07;-4.302017505068329e-07;1.0447908762891192;1.0102215108162174;9.99982457416568;0.8335120515236303;0.01556182568077332;0.015561816060352491;0.7976897800657385;0.01489229461303154;0.798132095121594;1.0099788883117566
69.07638;1.044449749721051;0.8333271989305684;0.7978954713182859;-4.576304340833749e-07;-4.3058260201847495e-07;1.0447895450811944;1.0102229379815324;9.999799509210872;0.8335120128237364;0.015561815365038114;0.015561805363022778;0.7976909224074272;0.014892283516252389;0.7981312712709924;1.0099790135350541
69.08638;1.0444496723868786;0.8333262141284157;0.7978928801533102;-4.579585457699734e-07;-4.309309492713485e-07;1.0447881830993173;1.0102242310003877;9.999774270630104;0.8335119625786337;0.01556180613502363;0.015561795829440426;0.7976920819338799;0.014892272715560548;0.7981303272338724;1.0099790346998452
69.09638;1.0444495347814238;0.8333252278102677;0.7978902758875548;-4.582445951944355e-07;-4.3124624427588343e-07;1.0447867958192307;1.0102253810851964;9.999748823034844;0.8335119028531071;0.015561797944360868;0.015561787528249752;0.7976932556416436;0.014892262192174217;0.7981292618475425;1.009978952656525
69.10638;1.0444493351392181;0.8333242372604972;0.7978876632563331;-4.584896550281369e-07;-4.3152806394381653e-07;1.0447853903842441;1.0102263786644965;9.999723137536074;0.8335118382519532;0.015561790769450997;0.015561780495644733;0.7976944404665736;0.014892251928061588;0.7981280745285325;1.0099787697398506
69.11638;1.0444490711832808;0.8333232388136336;0.7978850461801035;-4.586955969783176e-07;-4.317757835348382e-07;1.0447839747920429;1.0102272141775117;9.999697197553253;0.8335117750451702;0.0155617846268375;0.015561774731239823;0.797695634329117;0.014892241923107613;0.7981267654823206;1.0099784884925134
69.12638;1.0444487408970848;0.833322227462224;0.7978824280610025;-4.588645183218167e-07;-4.319888252703648e-07;1.0447825562628092;1.0102278790937387;9.999670994325419;0.8335117195135077;0.015561779550726632;0.01556177021806238;0.7976968364246891;0.014892232197977119;0.7981253364296084;1.00997811049391
69.13638;1.0444483427158282;0.8333211970869077;0.797879811228384;-4.5899826992870835e-07;-4.321672371182813e-07;1.044781140285489;1.0102283659016096;9.999644516799833;0.8335116767906291;0.015561775557887894;0.015561766945320679;0.7976980464478607;0.014892222783478208;0.7981237908238217;1.0099776369023976
69.14638;1.0444478754100615;0.8333201419056255;0.7978771967919259;-4.5909834868749595e-07;-4.323117742814501e-07;1.0447797317221843;1.0102286673714622;9.999617746852662;0.8335116505931971;0.0155617726252202;0.01556176492461852;0.7976992641041135;0.01489221372427443;0.7981221334352784;1.0099770695295853
69.15638;1.0444473381362174;0.8333190569677114;0.7978745855013147;-4.5916571809685116e-07;-4.324233628055227e-07;1.0447783365796564;1.0102287761803321;9.999590658043909;0.8335116436847801;0.015561770685608683;0.015561764187958333;0.797700489067753;0.014892205090187858;0.7981203704124883;1.0099764114587522
69.16638;1.0444467296789184;0.8333179374048258;0.797871977976427;-4.59200709598459e-07;-4.3250269500917863e-07;1.044776962464856;1.0102286852698008;9.99956321417885;0.8335116584772588;0.015561769638850642;0.015561764757778538;0.7977017207087513;0.014892196972621749;0.7981185099833459;1.0099756676067415
69.17638;1.0444460477010304;0.8333167783046324;0.7978693742828646;-4.5920349684341433e-07;-4.325503638387162e-07;1.044775617287133;1.0102283880149971;9.999535365505254;0.8335116972961844;0.01556176936425864;0.015561766620534392;0.7977029577337752;0.01489218947747578;0.7981165625009711;1.0099748444654277
69.18638;1.0444452900890255;0.8333155752493115;0.7978667741474813;-4.5917470913516955e-07;-4.3256706261913354e-07;1.0447743075000735;1.0102278776910165;9.999507044865636;0.8335117627282629;0.015561769729519349;0.015561769734549705;0.7977041984108695;0.014892182731526933;0.798114539602451;1.0099739483215797
69.19638;1.0444444567433064;0.8333143246818724;0.7978641778975432;-4.591155854954573e-07;-4.32553579883713e-07;1.044773037804754;1.0102271474664444;9.999478178665505;0.8335118579555297;0.015561770601576664;0.01556177404693627;0.7977054412110723;0.014892176885621512;0.7981124530526964;1.0099729834983948
69.20638;1.0444435490959296;0.8333130245132339;0.7978615872865592;-4.5902786405091376e-07;-4.325107852775646e-07;1.0447718120011598;1.010226191246973;9.9994487067872;0.833511985878083;0.015561771853696948;0.01556177948540914;0.7977066850861501;0.014892172095708943;0.798110313783978;1.0099719520486896
69.21638;1.0444425687310435;0.8333116749299682;0.7978590053627767;-4.58913624145956e-07;-4.32439602302616e-07;1.0447706331732691;1.0102250041072958;9.999418588932643;0.8335121476010682;0.01556177336008181;0.015561785949609391;0.7977079295365248;0.014892168495486285;0.798108131802347;1.0099708546440556
69.22638;1.0444415168343024;0.8333102783971311;0.7978564358681617;-4.587750265488038e-07;-4.323409370543976e-07;1.0447695036538085;1.0102235822473389;9.999387798131227;0.8335123422061618;0.015561774987382381;0.01556179333802277;0.7977091746638086;0.014892166182005659;0.798105916259163;1.0099696919571772
69.23638;1.0444403937926503;0.833308839113525;0.7978538830699736;-4.586140248096189e-07;-4.3221565520127764e-07;1.044768425683042;1.0102219235912069;9.99935631232529;0.833512567535805;0.015561776597961072;0.015561801586404484;0.7977104203367261;0.01489216521525047;0.7981036750736278;1.009968465965647
69.24638;1.0444391987911068;0.833307362961059;0.7978513516195265;-4.584323969524637e-07;-4.3206460045964045e-07;1.0447674019818207;1.010220028913271;9.999324112894831;0.8335128210304876;0.01556177806704857;0.015561810673107355;0.7977116649233282;0.014892165624004087;0.7981014151456847;1.0099671806465182
69.25638;1.0444379300991837;0.8333058576580216;0.7978488460730652;-4.5823206200553855e-07;-4.318885242740912e-07;1.0447664360432123;1.0102179022259798;9.999291196569843;0.8335131007342789;0.015561779295205918;0.015561820588134082;0.7977129053880334;0.014892167411799556;0.798099143105403;1.009965842047775
69.26638;1.0444365863254177;0.8333043319870961;0.7978463700550502;-4.5801488105432296e-07;-4.3168784442368353e-07;1.0447655320826126;1.0102155503405812;9.99925758929878;0.833513405696222;0.015561780199135263;0.015561831298173762;0.7977141386222381;0.0148921705598066;0.7980968657529831;1.0099644580606015
69.27638;1.044435168631633;0.8333027939651562;0.7978439257436147;-4.577819687361587e-07;-4.314625809417267e-07;1.0447646944496156;1.010212982540982;9.999223349657361;0.8335137353650902;0.015561780699038717;0.015561842740635337;0.79771536217121;0.014892175034026213;0.798094590489852;1.0099630375368844
69.28638;1.044433682671283;0.8333012494167771;0.7978415146935266;-4.575334892252683e-07;-4.31212628253312e-07;1.044763927114821;1.010210209919772;9.999188564032613;0.8335140888841134;0.015561780718033099;0.015561854851259629;0.7977165738043198;0.014892180804211317;0.7980923253543386;1.0099615890976468
69.29638;1.044432138122017;0.8332997022773087;0.7978391385368184;-4.5726893242325544e-07;-4.3093781330995617e-07;1.0447632330736036;1.0102072441345455;9.999153333055574;0.8335144644372546;0.015561780180821877;0.0155618675960813;0.7977177713654902;0.014892187856371157;0.7980900775421996;1.00996012086106
69.30638;1.044430545887292;0.8332981561100823;0.7978367983410349;-4.569874649877707e-07;-4.3063766361514687e-07;1.0447626134104393;1.010204097098262;9.999117753257922;0.8335148591601419;0.015561779019763775;0.015561880972746344;0.797718953475762;0.014892196177135981;0.7980878514293476;1.0099586406285912
69.31638;1.0444289154603306;0.8332966154559016;0.7978344941415024;-4.566883870802177e-07;-4.3031141340733003e-07;1.0447620669118793;1.010200781544484;9.999081913407979;0.8335152701396327;0.015561777196760778;0.0155618949811167;0.7977201199043298;0.01489220572992979;0.7980856482388587;1.009957155560703
69.32638;1.0444272538593113;0.8332950856898869;0.797832225240043;-4.563712797970375e-07;-4.299582983560546e-07;1.0447615911271;1.0101973109447961;9.999045908597195;0.8335156953044266;0.015561774707881457;0.015561909602156362;0.7977212710111888;0.014892216456162451;0.7980834674814405;1.0099556715270415
69.33638;1.0444255657026131;0.8332935712799105;0.7978299902113146;-4.560356404511858e-07;-4.295777075181511e-07;1.0447611846732963;1.0101936988014448;9.99900984834702;0.8335161335353574;0.015561771563838247;0.015561924805667784;0.7977224066771818;0.014892228295727908;0.7980813087370545;1.0099541923181372
69.34638;1.0444238544396196;0.8332920747506833;0.7978277865608029;-4.556806505578469e-07;-4.291690086238193e-07;1.0447608489895437;1.0101899582673408;9.998973851775542;0.8335165843753042;0.015561767777776105;0.015561940562853302;0.7977235255856121;0.01489224119604105;0.7980791725317301;1.0099527194173017
69.35638;1.0444221242785927;0.8332905973731228;0.797825611162358;-4.553054997503757e-07;-4.287315478540994e-07;1.0447605878912933;1.0101861020147407;9.998938046343893;0.8335170476550829;0.015561763357757783;0.015561956851374832;0.7977246252814632;0.014892255105890111;0.7980770597963746;1.0099512531429513
69.36638;1.044420380682538;0.8332891397961553;0.7978234614743838;-4.549099209749629e-07;-4.282649394881455e-07;1.0447604054250583;1.0101821418396855;9.998902565532381;0.8335175234342382;0.015561758296579804;0.015561973663681493;0.7977257026663161;0.014892269975942075;0.798074970739469;1.0099497940758184
69.37638;1.044418628840303;0.8332877019267305;0.7978213360674874;-4.5449435824011274e-07;-4.2776901110622644e-07;1.044760304221832;1.0101780883610765;9.99886752942163;0.8335180123751883;0.015561752578286943;0.01556199101130883;0.7977267548846426;0.014892285759789944;0.7980729049704478;1.0099483434057397
69.38638;1.0444168720545508;0.8332862827747055;0.797819233968098;-4.540596350520181e-07;-4.272434725184107e-07;1.0447602856003604;1.0101739507399872;9.998833026505952;0.8335185163818369;0.015561746193042885;0.015562008916441203;0.7977277801525046;0.014892302400366871;0.7980708630270003;1.0099469023768863
69.39638;1.044415111904683;0.8332848810166029;0.7978171534970971;-4.536065341203415e-07;-4.2668784855606066e-07;1.044760350015052;1.0101697362205873;9.99879912111549;0.8335190391461069;0.015561739138252473;0.015562027396880028;0.7977287775524641;0.014892319823323903;0.7980688470555043;1.0099454716008
69.40638;1.044413349948091;0.8332834961991418;0.7978150912731328;-4.5313566557013416e-07;-4.2610187872373377e-07;1.0447604970614743;1.0101654503913746;9.998765870303368;0.8335195860324185;0.015561731418852245;0.01556204644965686;0.7977297459297228;0.014892337952563641;0.7980668598477896;1.0099440511430966
69.41638;1.0444115888266727;0.8332821289183195;0.7978130424582778;-4.526474582586136e-07;-4.2548610206936827e-07;1.0447607259811775;1.0101610982784777;9.998733328531193;0.8335201630006466;0.015561723062875708;0.015562066043962486;0.797730683090187;0.014892356725587443;0.7980649039975686;1.009942641411274
69.42638;1.0444098320044284;0.8332807795797088;0.7978110023261813;-4.5214206200860044e-07;-4.248419003259045e-07;1.0447610361860167;1.0101566852332595;9.998701543741609;0.8335207752096854;0.015561714134704368;0.015562086128953932;0.7977315860224962;0.014892376094138049;0.7980629817989728;1.009941243058005
69.43638;1.0444080834159986;0.8332794475158881;0.7978089672679245;-4.5161937960832973e-07;-4.241709590307003e-07;1.0447614270182797;1.0101522167054866;9.998670550869987;0.833521426658395;0.015561704723587408;0.015562106648093037;0.7977324515221682;0.014892396022723985;0.7980610952709267;1.0099398551370926
69.44638;1.0444063474412812;0.8332781314491267;0.7978069345658769;-4.5107919163462844e-07;-4.2347484293040276e-07;1.0447618972038593;1.0101476972378467;9.998640365520403;0.833522120875025;0.015561694916809036;0.01556212755510983;0.7977332763390261;0.014892416490671929;0.7980592460796692;1.009938473836441
69.45638;1.0444046285377464;0.833276830694186;0.797804902227897;-4.505211120490776e-07;-4.227550202388199e-07;1.0447624442100112;1.0101431299489798;9.998610983338388;0.8335228610731125;0.015561684781202581;0.015562148819250594;0.797734057110578;0.014892437490387118;0.7980574349455873;1.009937093483231
69.46638;1.0444029305736762;0.833275545719652;0.7978028693961831;-4.4994460059632525e-07;-4.2201316645539064e-07;1.0447630634184912;1.0101385165912948;9.998582393585679;0.8335236492572986;0.015561674367870482;0.015562170412305738;0.7977347905147746;0.014892459025662105;0.7980556612143908;1.0099357083745653
69.47638;1.044401256441461;0.8332742775674812;0.7978008367365411;-4.4934922923914545e-07;-4.2125129692931995e-07;1.0447637478892615;1.0101338581640864;9.998554602483903;0.8335244850371001;0.015561663733249563;0.015562192300587455;0.797735473374581;0.0148924811124864;0.7980539235247368;1.0099343141291888
69.48638;1.0443996079358981;0.833273027470809;0.7977988063552837;-4.487349052172032e-07;-4.2047151877959547e-07;1.044764489751822;1.0101291563107833;9.998527641049316;0.8335253650164404;0.01556165294235343;0.015562214450742422;0.7977361029496974;0.01489250377349955;0.7980522206422205;1.0099329084493067
69.49638;1.0443979855100758;0.833271797326668;0.7977967814908977;-4.481019235870246e-07;-4.196758162019947e-07;1.0447652819982136;1.0101244143604895;9.99850155401989;0.8335262835552175;0.01556164204538182;0.015562236824593815;0.7977366776713942;0.014892527034443744;0.7980505516481945;1.0099314903020036
69.50638;1.0443963878666254;0.8332705899508687;0.7977947661634832;-4.4745102740928915e-07;-4.1886609908438373e-07;1.0447661188161665;1.0101196370518641;9.99847639477017;0.833527234477479;0.015561631057414914;0.015562259365396215;0.7977371976432385;0.014892550932073857;0.7980489156183851;1.0099300579574686
69.51638;1.0443948120958648;0.8332694089244214;0.7977927643931242;-4.467832330967221e-07;-4.180441927858028e-07;1.0447669955150993;1.0101148292428412;9.99845223024308;0.8335282124971161;0.015561619956912005;0.015562282004637077;0.797737664189289;0.014892575514655506;0.7980473110270524;1.0099286085899275
69.52638;1.044393255173451;0.8332682583149742;0.7977907795505481;-4.460991802129893e-07;-4.1721179320223405e-07;1.0447679090818878;1.010109994800984;9.998429141811311;0.8335292138635169;0.015561608700824453;0.015562304682852024;0.7977380788685603;0.014892600828667536;0.7980457353994155;1.0099271395159397
69.53638;1.0443917158446345;0.8332671416612135;0.7977888146921033;-4.4539857054789654e-07;-4.1637061681170175e-07;1.0447688578557395;1.0101051371267036;9.998407220599239;0.8335302356838129;0.01556159724798107;0.015562327364643266;0.797738443381332;0.014892626917570461;0.7980441855590109;1.0099256493382913
69.54638;1.0443901947220586;0.833266060997181;0.7977868733916508;-4.446803358227696e-07;-4.1552238397799607e-07;1.0447698400398426;1.0101002608687335;9.998386560293635;0.8335312739818921;0.015561585579295337;0.015562350042221148;0.797738760108522;0.014892653837533873;0.7980426582394725;1.0099241388703764
69.55638;1.0443886927334434;0.8332650170945444;0.797784960229102;-4.439434359144277e-07;-4.1466857305208486e-07;1.0447708528649406;1.0100953725954422;9.99836724644423;0.8335323227635343;0.015561573711350255;0.015562372717895073;0.7977390317297982;0.014892681659385778;0.7980411507988907;1.0099226108791863
69.56638;1.0443872102556382;0.8332640101521543;0.7977830804994057;-4.43187505814134e-07;-4.138104992668492e-07;1.0447718926224792;1.0100904800876558;9.998349344908984;0.8335333752254875;0.015561561695515687;0.015562395381534871;0.7977392603854114;0.014892710454324798;0.7980396616032251;1.0099210680761275
69.57638;1.044385747214442;0.8332630404633571;0.7977812393642159;-4.424127910928453e-07;-4.12949607096166e-07;1.0447729549949345;1.0100855919330252;9.998332894271384;0.8335344250918297;0.015561549591794097;0.015562418008554025;0.7977394474523284;0.014892740290375291;0.798038189537161;1.0099195113589126
69.58638;1.044384302423312;0.8332621093027621;0.797779440817312;-4.416198212941751e-07;-4.1208750700989455e-07;1.0447740363920874;1.0100807176424609;9.99831790700946;0.8335354671320571;0.015561537438331309;0.015562440569805346;0.7977395932880732;0.014892771232564857;0.7980367332813786;1.0099179395587385
69.59638;1.044382872499817;0.8332612193695561;0.7977776866523387;-4.408093516328646e-07;-4.1122592828940374e-07;1.0447751355788788;1.0100758672865575;9.998304376506;0.8335364979305017;0.015561525248862952;0.01556246303785462;0.7977396967502061;0.014892803338794664;0.7980352914581595;1.0099163507601587
69.60638;1.0443814521700066;0.8332603742373065;0.7977759764349744;-4.399824416775872e-07;-4.103667475141503e-07;1.0447762533309948;1.010071050393539;9.998292273698363;0.833537516429007;0.015561513030302248;0.015562485386829092;0.7977397558167733;0.014892836668798702;0.7980338636129608;1.009914744184482
69.61638;1.0443800355601742;0.8332595774663324;0.7977743089360039;-4.3914052980197367e-07;-4.0951180050597967e-07;1.0447773908145672;1.010066274753335;9.998281533853877;0.8335385234330472;0.01556150079475587;0.01556250759068252;0.7977397692203316;0.014892871294177221;0.7980324510939248;1.0099131203466787
69.62638;1.0443786168598377;0.8332588321207383;0.7977726832579048;-4.3828559309474597e-07;-4.086626646154534e-07;1.044778549674576;1.0100615458148043;9.998272056129316;0.83353952098221;0.015561488562160896;0.015562529625785769;0.7977397374818208;0.014892907288418168;0.7980310568883496;1.0099114798389903
69.63638;1.0443771903669756;0.8332581402348498;0.7977710984299852;-4.374203456974277e-07;-4.0782098457793405e-07;1.044779733454062;1.0100568668623333;9.998263722044546;0.8335405117466705;0.015561476358669833;0.015562551480732172;0.7977396630053712;0.014892944702448558;0.7980296844716221;1.0099098230569095
69.64638;1.0443757504348707;0.8332575020746744;0.7977695529066505;-4.365483176850291e-07;-4.0698893133904114e-07;1.0447809475212522;1.0100522401217318;9.998256418368326;0.8335414983218564;0.015561464207040658;0.015562573173607052;0.7977395496828285;0.014892983538270297;0.7980283366365492;1.0099081509056276
69.65638;1.044374291033852;0.8332569162291844;0.7977680450927213;-4.3567366921274583e-07;-4.061690310251922e-07;1.044782197307908;1.0100476681039736;9.998250047033471;0.8335424828760024;0.015561452114302179;0.01556259476004804;0.7977394018075559;0.014893023743631583;0.7980270152890135;1.0099064654995615
69.66638;1.0443728052276535;0.8332563804901844;0.7977665737361562;-4.3480064602227836e-07;-4.0536380517155923e-07;1.0447834869001078;1.010043154231557;9.998244519016367;0.8335434667727858;0.015561440073468075;0.015562616312237468;0.7977392229096434;0.014893065239527527;0.7980257222272519;1.009904770939252
69.67638;1.0443712857948355;0.8332558922887694;0.7977651371858776;-4.339330274439343e-07;-4.0457583071454805e-07;1.044784819261966;1.010038703344962;9.998239750635703;0.8335444505793133;0.015561428078295494;0.015562637886876092;0.7977390159104734;0.014893107946103263;0.7980244597181605;1.0099030738551042
69.68638;1.0443697267623893;0.8332554483418158;0.7977637327694879;-4.3307416117162995e-07;-4.038078752800231e-07;1.044786197276039;1.0100343222779067;9.998235670965983;0.833545434994693;0.01556141613302608;0.01556265951730007;0.7977387841738139;0.014893151774383726;0.7980232300557204;1.0099013826803167
69.69638;1.0443681239369367;0.8332550441722654;0.7977623577066338;-4.3222748667872383e-07;-4.030626950133549e-07;1.0447876236939233;1.0100300194674157;9.99823222629576;0.8335464210934722;0.015561404248327528;0.015562681230341909;0.79773853179114;0.014893196608426924;0.798022034726692;1.0098997057768946
69.70638;1.0443664742066485;0.8332546742170396;0.7977610104548184;-4.313968692511278e-07;-4.02342573007544e-07;1.0447890997455698;1.0100258033507292;9.99822937378184;0.8335474091666983;0.015561392438216847;0.015562703061518786;0.797738262654813;0.01489324231388198;0.7980208745755505;1.0098980495562557
69.71638;1.044364775193235;0.8332543323277487;0.7977596907161997;-4.305864694755876e-07;-4.0164901522031266e-07;1.044790624525884;1.0100216806319529;9.998227073113082;0.8335483980412367;0.015561380729973215;0.01556272505256495;0.7977379794884442;0.01489328876237869;0.7980197507521418;1.0098964176877774
69.72638;1.0443630258133172;0.8332540119024566;0.7977583985776525;-4.298004635975785e-07;-4.009830203187497e-07;1.0447921967977913;1.0100176560113603;9.998225287328438;0.8335493854888196;0.015561369169932098;0.01556274724256633;0.7977376839352944;0.014893335843374997;0.7980186646811156;1.0098948118726239
69.73638;1.0443612271220768;0.8332537059845035;0.797757134314169;-4.290428257165369e-07;-4.0034573288767934e-07;1.044793817831449;1.0100137331171473;9.998223992083766;0.8335503683134328;0.01556135781723965;0.0155627696690166;0.7977373771835131;0.014893383461039108;0.7980176176629638;1.009893233120949
69.74638;1.0443593825422017;0.8332534080503182;0.7977558987019384;-4.2831706784022647e-07;-3.997387141777728e-07;1.0447954925110314;1.0100099143007606;9.998223177586766;0.8335513422036191;0.015561346740553102;0.015562792366909944;0.7977370604958346;0.014893431528902148;0.7980166112512936;1.009891682480906
69.75638;1.0443574963436402;0.8332531128078873;0.7977546928455822;-4.276260117264822e-07;-3.99163586828998e-07;1.0447972282060467;1.010006199031616;9.998222838204432;0.8335523022888114;0.01556133601907172;0.015562815355866115;0.7977367357990047;0.014893479963667177;0.7980156469920907;1.0098901616297213
69.76638;1.0443555709889725;0.8332528158519295;0.7977535181360388;-4.269718188227093e-07;-3.9862174340043803e-07;1.0447990329553625;1.0100025836132531;9.99822296580892;0.8335532441644975;0.015561325738745491;0.015562838636668998;0.7977364058199993;0.014893528675873928;0.7980147258897881;1.0098886731120054
69.77638;1.0443536064678505;0.833252512696323;0.7977523770282375;-4.263562607177533e-07;-3.9811461703485295e-07;1.044800914000073;1.0099990634664255;9.998223552943186;0.8335541649905699;0.01556131598144418;0.01556286220109905;0.7977360730723314;0.014893577565483835;0.7980138493409865;1.0098872193074475
69.78638;1.044351602561179;0.8332521988895628;0.7977512732722323;-4.2578107275983383e-07;-3.976441732148364e-07;1.044802877644433;1.0099956356494513;9.998224598371843;0.8335550643837845;0.015561306810210038;0.015562886038723337;0.79773573858158;0.014893626524215546;0.7980130200661725;1.0098858014703413
