time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.79638;1.04434956103798;0.8332518712075117;0.7977502108170886;-4.252482101413457e-07;-3.972129669734462e-07;1.0448049301946274;1.0099922991801198;9.998226110574748;0.8335559446624532;0.015561298258519056;0.015562910139409076;0.7977354019998315;0.014893675434074247;0.7980122414457576;1.0098844208518467
69.80638;1.0443474857193689;0.8332515283389651;0.7977491925851845;-4.247596591857932e-07;-3.9682357827737347e-07;1.0448070774884561;1.0099890539301357;9.998228109107195;0.8335568103028388;0.015561290332239942;0.01556293448090347;0.7977350628630341;0.014893724166374958;0.7980115162211329;1.009883080206409
69.81638;1.044345381636909;0.8332511705769561;0.7977482197970215;-4.2431686215462383e-07;-3.964779034614078e-07;1.0448093232263336;1.0099858999985982;9.998230627052832;0.8335576668845056;0.01556128301828082;0.015562959003391854;0.7977347212673472;0.014893772593187716;0.7980108456237371;1.0098817831902496
69.82638;1.044343254524252;0.833250798979139;0.7977472919734293;-4.2392039272245033e-07;-3.9617683829222653e-07;1.0448116687565985;1.0099828377025315;9.998233711624323;0.8335585196871276;0.015561276284326887;0.01556298360277525;0.7977343774334834;0.014893820598171412;0.7980102289404475;1.009880532928412
69.83638;1.044341110071507;0.8332504143601961;0.7977464078430337;-4.2357003369124965e-07;-3.9592042378071547e-07;1.0448141137133418;1.0099798671785645;9.998237417571913;0.8335593724984639;0.015561270076697747;0.015563008143578723;0.7977340310461695;0.014893868074411025;0.798009663220478;1.0098793317012986
69.84638;1.0443389524932636;0.833250016476242;0.7977455663216948;-4.232650064797173e-07;-3.957081076246138e-07;1.0448166556245866;1.0099769873000057;9.998241799179013;0.833560227949599;0.01556126432792831;0.015563032476442891;0.7977336816364942;0.01489391492433257;0.7980091436319362;1.009878181266968
69.85638;1.0443367831387913;0.8332496036025122;0.7977447667764496;-4.230043379447489e-07;-3.9553885398146065e-07;1.0448192895910078;1.009974195354548;9.998246908546346;0.8335610890441092;0.015561258957103096;0.015563056460238353;0.7977333299280754;0.014893961068776808;0.7980086645034361;1.00987708254358
69.86638;1.044334600264295;0.8332491725719254;0.7977440092425855;-4.2278715997622353e-07;-3.954112749706849e-07;1.0448220092957827;1.0099714878938018;9.998252797265637;0.833561959873867;0.015561253858907966;0.01556307997503132;0.7977329782609348;0.01489400644859372;0.7980082200117335;1.0098760346123574
69.87638;1.0443324004322219;0.8332487192894054;0.7977432950156323;-4.226125929687781e-07;-3.9532398005788767e-07;1.0448248083738072;1.009968860797911;9.998259513038658;0.8335628447500049;0.015561248905108337;0.015563102916664196;0.7977326299095825;0.014894051011291775;0.7980078049004357;1.0098750344489529
69.88638;1.0443301807822907;0.8332482394086886;0.7977426269073762;-4.224793492182702e-07;-3.9527590462506457e-07;1.044827681533383;1.0099663086024515;9.998267091889312;0.833563746863318;0.01556124396600811;0.015563125191263905;0.7977322888055041;0.014894094701147593;0.7980074154155936;1.0098740784658944
69.89638;1.0443279401521717;0.8332477285736584;0.7977420086944823;-4.223855492931191e-07;-3.9526637349583487e-07;1.044830625042841;1.0099638246952136;9.99827555926886;0.8335646683364474;0.015561238941281537;0.015563146721055555;0.79773195965858;0.01489413747230519;0.7980070491804038;1.0098731648452075
69.90638;1.044325678169254;0.8332471828267826;0.797741444162264;-4.223288611787132e-07;-3.9529503071379003e-07;1.0448336360114543;1.009961402176109;9.998284943400959;0.8335656118179906;0.015561233775184941;0.01556316744473044;0.7977316477344265;0.0148941793029181;0.7980067045176051;1.0098722942452576
69.91638;1.0443233949998065;0.8332466000713926;0.7977409367759574;-4.223067164269284e-07;-3.953617257699695e-07;1.0448367118860367;1.0099590345108502;9.998295283514766;0.8335665814240315;0.01556122843032169;0.015563187304269041;0.7977313583837865;0.014894220179571363;0.7980063804333537;1.0098714679431184
69.92638;1.0443210932973437;0.8332459810982218;0.7977404904513217;-4.223165997627027e-07;-3.9546620718794146e-07;1.04483985083396;1.0099567155577966;9.998306629053307;0.8335675818287038;0.015561222844979204;0.015563206227900575;0.7977310969302817;0.01489426007885325;0.7980060765071135;1.009870684950686
69.93638;1.0443187793330202;0.8332453290697829;0.7977401103033889;-4.2235643850079174e-07;-3.9560765530093804e-07;1.044843051600354;1.0099544395061582;9.998319039043375;0.8335686168666663;0.015561216922424364;0.015563224111961668;0.7977308688419684;0.014894298976354275;0.7980057921148617;1.0098699402467572
69.94638;1.0443164618262255;0.83324464889575;0.797739802204444;-4.224248029657135e-07;-3.957845265593498e-07;1.0448463130647774;1.009952201102059;9.998332572935825;0.8335696895767004;0.015561210556359227;0.015563240814761061;0.7977306794197286;0.014894336860524876;0.7980055258236142;1.0098692251222718
69.95638;1.0443141501121378;0.8332439472406904;0.797739571582372;-4.225206673414748e-07;-3.9599506182087025e-07;1.044849634155101;1.0099499955314797;9.99834727647605;0.8335708036270263;0.015561203669565081;0.015563256171984705;0.7977305331073173;0.01489437373182474;0.7980052752486265;1.0098685288418823
69.96638;1.0443118522245711;0.833243232089621;0.7977394224577249;-4.226429461914384e-07;-3.962379056652252e-07;1.0448530131370035;1.0099478185918744;9.998363183587767;0.8335719638756078;0.015561196248932591;0.015563270017234539;0.7977304334744332;0.014894409602159745;0.7980050373091616;1.0098678406496011
69.97638;1.0443095737700636;0.8332425117170404;0.797739356964366;-4.227901763093691e-07;-3.965121091783807e-07;1.0448564461241656;1.0099456678005752;9.998380325571867;0.8335731750469518;0.015561188359576794;0.015563282188229114;0.7977303840445011;0.01489444450541722;0.7980048086816897;1.0098671517307996
69.98638;1.044307318497944;0.833241794294686;0.7977393752907326;-4.2296046157556927e-07;-3.968167894497962e-07;1.0448599264157898;1.009943543495369;9.998398729357245;0.8335744402473216;0.01556118013034722;0.01556329252087295;0.7977303887612847;0.014894478507430465;0.7980045852962091;1.0098664559096466
69.99638;1.044305089049951;0.8332410881910898;0.7977394761309519;-4.2315175628320916e-07;-3.9715108239798466e-07;1.0448634453305834;1.0099414491333656;9.998418413823295;0.8335757607457825;0.015561171730589709;0.015563300859075485;0.7977304514837783;0.01489451169509797;0.7980043610520259;1.0098657484438056
70.00638;1.0443028867623496;0.833240402075181;0.7977396575028227;-4.233622946492271e-07;-3.9751444210340995e-07;1.044866992771929;1.0099393899880142;9.998439391905986;0.8335771365038196;0.015561163352024985;0.015563307079851277;0.7977305752941126;0.014894544142316649;0.7980041276886134;1.0098650244083156
70.01638;1.0443007117186434;0.8332397448587165;0.7977399174700713;-4.23590770045116e-07;-3.9790686831032806e-07;1.044870557014472;1.0099373704125172;9.998461670233425;0.8335785665479639;0.015561155190912203;0.015563311106984975;0.7977307625387344;0.014894575892659129;0.7980038759481051;1.009864278557139
70.02638;1.0442985638512745;0.833239125740407;0.7977402545376016;-4.2383631459549745e-07;-3.9832879055086777e-07;1.0448741257449803;1.0099353921872534;9.998485243998935;0.8335800488410245;0.015561147440816691;0.015563312912880132;0.797731015521653;0.014894606983204509;0.7980035965882843;1.0098635066681407
70.03638;1.04429644353213;0.8332385537638821;0.7977406679817658;-4.2409829440886375e-07;-3.987808859537566e-07;1.0448776880155244;1.0099334553392323;9.99851009313531;0.8335815795671345;0.015561140298448404;0.015563312511086372;0.7977313368345862;0.014894637470227736;0.7980032811401541;1.0098627063667613
70.04638;1.0442943507177085;0.8332380366899862;0.7977411582247097;-4.243758060569536e-07;-3.9926408942252407e-07;1.044881234696711;1.009931559930297;9.998536181876306;0.8335831523590121;0.015561133962198053;0.015563309939906745;0.7977317288391564;0.014894667427597213;0.7980029223326626;1.0098618767482823
70.05638;1.0442922848205638;0.8332375802727098;0.7977417271271113;-4.2466740034865787e-07;-3.99779495060201e-07;1.0448847574316347;1.009929707082089;9.998563454832741;0.8335847583795728;0.015561128622579006;0.01556330524618507;0.7977321929059777;0.014894696929712846;0.7980025138642838;1.009861018534658
70.06638;1.0442902468327646;0.8332371886203116;0.7977423781229248;-4.2497145579926856e-07;-4.0032782889678745e-07;1.044888247608375;1.009927898913976;9.99859183098144;0.8335863873947156;0.015561124459061722;0.015563298473345644;0.7977327294650672;0.014894726036153216;0.7980020504853221;1.0098601348572454
70.07638;1.0442882414208199;0.8332368654840006;0.7977431155643383;-4.2528663434133605e-07;-4.009088325722996e-07;1.0448916958712517;1.0099261379458488;9.998621211798598;0.8335880292713683;0.015561121642533883;0.01556328966220544;0.7977333390842104;0.014894754795336309;0.7980015285194774;1.0098592311635368
70.08638;1.0442862761226965;0.8332366157186132;0.7977439430663394;-4.2561182060963147e-07;-4.015212790257003e-07;1.0448950914798725;1.0099244261095597;9.998651502588013;0.833589674993608;0.015561120333313059;0.015563278865335888;0.79773402334961;0.014894783260373018;0.79800094605339;1.0098583145587723
70.09638;1.0442843585225767;0.833236445123838;0.7977448622921397;-4.259459654663466e-07;-4.0216366416502584e-07;1.0448984219515376;1.0099227639695678;9.998682622493956;0.8335913165017631;0.015561120671307481;0.015563266156154547;0.7977347848967182;0.014894811493942325;0.7980003026084473;1.009857393071125
70.10638;1.0442824943466307;0.8332363584963335;0.7977458731265943;-4.262882305936463e-07;-4.0283472139662714e-07;1.044901674778124;1.0099211513108974;9.998714492474182;0.8335929457838274;0.015561122767091281;0.015563251621679356;0.7977356270503448;0.014894839573859781;0.7979995980791981;1.0098564745962681
70.11638;1.0442806873382866;0.83323635836321;0.797746974449635;-4.266379129633842e-07;-4.03533340870649e-07;1.0449048393875644;1.0099195883974459;9.998747022139517;0.8335945543535854;0.015561126704107576;0.015563235341497153;0.7977365533153058;0.014894867614198152;0.7979988316220862;1.0098555663631523
70.12638;1.0442789398766426;0.8332364455796112;0.797748164729507;-4.2699422487257174e-07;-4.0425834492615516e-07;1.0449079065766462;1.0099180768369105;9.998780114430783;0.8335961336495509;0.015561132539837954;0.015563217364428856;0.7977375669704204;0.01489489577825287;0.7979980017819094;1.0098546751672486
70.13638;1.044277253064613;0.833236620606365;0.7977494422113827;-4.273565889122051e-07;-4.0500839348410224e-07;1.04491086739605;1.0099166200547334;9.998813675296264;0.8335976755581457;0.01556114029530233;0.015563197705031853;0.7977386709549522;0.014894924270214811;0.7979971074809231;1.0098538075638943
70.14638;1.0442756264156772;0.8332368843432723;0.7977508047203353;-4.277249513522206e-07;-4.057820043153539e-07;1.0449137132300355;1.0099152227338426;9.998847614289945;0.8335991720789876;0.015561149954467132;0.015563176361142099;0.7977398677441158;0.014894953314684045;0.7979961486751308;1.0098529703882815
70.15638;1.0442740585699686;0.8332372381853268;0.7977522494314925;-4.280995010179703e-07;-4.065776538070561e-07;1.0449164360735617;1.0099138893149981;9.99888184023748;0.833600614491812;0.015561161477186298;0.015563153329093677;0.7977411591860402;0.01489498312820536;0.7979951262923077;1.0098521714933524
70.16638;1.0442725485651658;0.8332376835476285;0.7977537727152013;-4.2848044356144033e-07;-4.073938013937393e-07;1.044919028824268;1.0099126228907105;9.998916257225217;0.8336019930739303;0.01556117481074481;0.015563128615208005;0.7977425464414936;0.014895013898934795;0.7979940417300196;1.0098514191585102
70.17638;1.0442710961526644;0.8332382215447334;0.7977553700342633;-4.2886835683323194e-07;-4.082287893251814e-07;1.0449214855586937;1.009911424640961;9.998950768981967;0.8336032976789308;0.015561189908892662;0.015563102249981949;0.7977440297829168;0.014895045779651582;0.7979928963446783;1.0098507202202718
70.18638;1.0442697011298536;0.8332388526541528;0.7977570362602677;-4.2926460689383e-07;-4.090807635297911e-07;1.0449238009197632;1.0099102935691942;9.998985291610897;0.8336045185838659;0.015561206742849974;0.015563074288988808;0.7977456083108388;0.014895078879418515;0.7979916912894862;1.009850078548973
70.19638;1.044268361969297;0.8332395755582347;0.7977587663807204;-4.2967113218747553e-07;-4.099478541396108e-07;1.044925969042251;1.0099092272400132;9.999019760360316;0.833605647183322;0.015561225273621868;0.015563044801257659;0.7977472800848265;0.0148951132643887;0.7979904276639307;1.0098494949836487
70.20638;1.0442670744564744;0.8332403861482552;0.7977605559599289;-4.3008969359971193e-07;-4.108285040943207e-07;1.0449279834589553;1.0099082230190797;9.999054127932096;0.8336066769530648;0.015561245425672119;0.015563013862637184;0.7977490427953265;0.014895148977725356;0.7979891060294148;1.0098489687317835
70.21638;1.044265832055978;0.8332412780947349;0.7977624008142687;-4.3052141512245377e-07;-4.117215004722041e-07;1.044929837368536;1.0099072781094522;9.999088358285055;0.8336076045700799;0.015561267110963043;0.015562981553338375;0.7977508943520298;0.014895186053944218;0.7979877254270779;1.009848498706663
70.22638;1.0442646281245571;0.8332422443171354;0.7977642964290071;-4.309668687285145e-07;-4.126257944167659e-07;1.044931522960895;1.0099063885689934;9.999122413428337;0.8336084299559681;0.015561290262273693;0.015562947960207366;0.7977528334445404;0.01489522451048301;0.797986283702438;1.0098480838559802
70.23638;1.0442634573843474;0.8332432781380377;0.7977662385503608;-4.3142617592522615e-07;-4.1354055885317663e-07;1.0449330308604747;1.0099055485348305;9.999156244962528;0.8336091552017518;0.015561314829822016;0.01556291318601698;0.7977548605761687;0.01489526433340634;0.7979847789513769;1.0098477236158427
70.24638;1.0442623154653197;0.833244373832478;0.797768224365995;-4.3189901085829436e-07;-4.144653871509287e-07;1.044934350769243;1.0099047503162495;9.999189800936056;0.8336097838611997;0.015561340757152963;0.015562877357160158;0.7977569782010984;0.014895305473932141;0.7979832102660263;1.0098474186786321
70.25638;1.0442611982419379;0.8332455267108637;0.7977702521885804;-4.3238475064778384e-07;-4.1540014842381334e-07;1.0449354730287852;1.0099039856595429;9.99922303135279;0.8336103209993073;0.01556136795548813;0.015562840629228128;0.7977591893632018;0.014895347850180228;0.7979815779443519;1.0098471707683545
70.26638;1.0442601018688158;0.8332467324280941;0.7977723202701376;-4.328826668748322e-07;-4.16344500388193e-07;1.0449363905776072;1.0099032470582723;9.999255885422878;0.8336107729343271;0.015561396301120719;0.015562803180684707;0.7977614965192454;0.014895391347350784;0.797979883961894;1.009846981135899
70.27638;1.044259023342382;0.8332479856763366;0.7977744267229142;-4.333919252651818e-07;-4.1729748506740815e-07;1.0449370998224252;1.0099025281170093;9.999288314752851;0.8336111463490796;0.015561425672849499;0.015562765181081104;0.7977639006766202;0.014895435814688449;0.797978131890539;1.0098468487459018
70.28638;1.0442579615592993;0.8332492794735912;0.7977765700151167;-4.3391148888549623e-07;-4.1825746777384725e-07;1.0449376000945727;1.0099018235372235;9.999320279950117;0.8336114477289825;0.015561455985029823;0.015562726754138332;0.7977664000321955;0.014895481064676426;0.7979763261205943;1.0098467696950975
70.29638;1.0442569180677008;0.8332506055016711;0.7977787489014109;-4.344402515741492e-07;-4.1922227721428527e-07;1.0449378934658113;1.0099011291385216;9.999351748891517;0.8336116834214783;0.01556148717888146;0.015562687965512842;0.7977689890628942;0.01489552688926794;0.7979744712060473;1.0098467386499574
70.30638;1.0442558963498056;0.8332519548864826;0.7977809625574254;-4.349773628783908e-07;-4.2018916515667356e-07;1.0449379847420457;1.0099004420281599;9.99938269406854;0.833611859434166;0.015561519202989453;0.01556264884401931;0.7977716591291847;0.01489557308340542;0.7979725712508338;1.0098467506545101
70.31638;1.0442548998262289;0.8332533185631624;0.7977832111468542;-4.35522221877881e-07;-4.211547272337213e-07;1.0449378804225193;1.0098997608150737;9.999413100677451;0.8336119806429994;0.015561552013437854;0.015562609415695792;0.7977744000349664;0.014895619457383462;0.7979706296963824;1.0098468012942583
70.32638;1.0442539305922094;0.8332546871578224;0.7977854956243109;-4.3607391607665847e-07;-4.2211517172228625e-07;1.0449375874896565;1.0098990853748404;9.999442974497553;0.8336120501499106;0.01556158557674026;0.01556256972175478;0.7977772013323421;0.014895665845438428;0.7979686501114307;1.0098468863495242
70.33638;1.0442529900198505;0.8332560512778763;0.7977878166158917;-4.366306641035454e-07;-4.230667154557769e-07;1.044937112411672;1.0098984161950797;9.999472331227551;0.8336120692567839;0.01556161986080466;0.01556252981984252;0.7977800530964392;0.01489571210487447;0.7979666371206577;1.0098470026148412
70.34638;1.044252080049422;0.8332574019611209;0.7977901733491997;-4.371899177200234e-07;-4.2400581588330206e-07;1.044936460358746;1.0098977537623248;9.999501176868563;0.8336120378657426;0.015561654825567409;0.015562489779601866;0.7977829464800369;0.014895758100867023;0.7979645965409806;1.0098471486473148
70.35638;1.0442512038196612;0.8332587311246439;0.7977925636136862;-4.377491042010106e-07;-4.249292848144383e-07;1.0449356361318878;1.0098970985102687;9.999529501169052;0.8336119556313162;0.015561690418266553;0.01556244967326556;0.7977858737698743;0.014895803701593898;0.7979625350161739;1.00984732444945
70.36638;1.0442503654116366;0.8332600331223189;0.7977949846772724;-4.383063579197796e-07;-4.258342766981797e-07;1.0449346461341755;1.0098964515417608;9.99955728111453;0.8336118233764558;0.015561726575060124;0.015562409557212501;0.7977888276961396;0.014895848784697246;0.7979604598294965;1.0098475307326287
70.37638;1.0442495692443425;0.8332613061013365;0.7977974336307171;-4.3886038617146226e-07;-4.2671812745035173e-07;1.0449334985189975;1.0098958152485895;9.999584485559367;0.8336116431796381;0.015561763231919054;0.01556236945508723;0.7977918006877014;0.01489589323782526;0.79795837871047;1.0098477681126716
70.38638;1.0442488198427198;0.8332625507727361;0.7977999069824752;-4.3940966918703176e-07;-4.2757825366160683e-07;1.0449322012804003;1.0098951929024498;9.9996110867725;0.8336114176153091;0.015561800336050592;0.015562329367469931;0.7977947850724983;0.014895936954884906;0.7979562990275456;1.0098480365486293
70.39638;1.0442481217991713;0.8332637680789451;0.7978024011786012;-4.399522582440159e-07;-4.2841219318695004e-07;1.04493076097634;1.0098945878178451;9.999637074115928;0.8336111495419911;0.015561837855384762;0.015562289299856459;0.7977977740703475;0.014895979826830514;0.7979542267860659;1.0098483352713994
70.40638;1.0442474787859997;0.8332649586487471;0.7978049137080188;-4.404862296917577e-07;-4.2921759729718537e-07;1.044929183851111;1.00989400314837;9.99966245384464;0.8336108422837671;0.015561875783369476;0.015562249274660425;0.7978007625489462;0.014896021728461878;0.7979521660660024;1.009848663253468
70.41638;1.0442468920953956;0.8332661240467791;0.7978074431651251;-4.4100991252696006e-07;-4.29992303537364e-07;1.0449274774323911;1.0098934420077545;9.999687237204803;0.8336104995721001;0.01556191412663877;0.015562209318358717;0.7978037468504158;0.014896062521537908;0.7979501191816594;1.0098490199690144
70.42638;1.0442463605164705;0.8332672679836506;0.7978099887337935;-4.415219433450761e-07;-4.307346512077935e-07;1.0449256498790875;1.0098929072591898;9.999711434487761;0.8336101251593024;0.015561952887291586;0.015562169444778064;0.7978067234328585;0.014896102077339449;0.7979480873469467;1.0098494057934446
70.43638;1.044245881265555;0.8332683963556051;0.7978125496954391;-4.420213332656591e-07;-4.3144373245267827e-07;1.0449237079213038;1.0098924014441668;9.999735059261944;0.8336097225394578;0.015561992066271789;0.01556212966360063;0.7978096873047613;0.01489614029697479;0.7979460706573671;1.009849821977618
70.44638;1.0442454503545706;0.8332695165604035;0.7978151246857478;-4.425073570923274e-07;-4.321194048510215e-07;1.044921655689759;1.0098919265468493;9.999758130188779;0.8336092945525412;0.015562031677071538;0.01556209000588298;0.7978126317798337;0.01489617712229085;0.7979440680118157;1.0098502705006454
70.45638;1.0442450625478554;0.8332706368119124;0.7978177112718159;-4.429794518273695e-07;-4.3276207436381216e-07;1.0449194947376117;1.0098914825737075;9.999780662288696;0.8336088425332621;0.015562071735577722;0.015562050525333245;0.7978155494225037;0.014896212538483115;0.7979420787064765;1.0098507539595327
70.46638;1.0442447122983447;0.8332717654818891;0.7978203058779311;-4.434372783989107e-07;-4.3337215140361415e-07;1.0449172249049166;1.0098910665685281;9.999802657503903;0.8336083660685175;0.01556211222722851;0.015562011274633462;0.79781843342549;0.014896246563261724;0.7979401039597726;1.0098512754390925
70.47638;1.0442443954124643;0.8332729107773726;0.7978229034770172;-4.4388077654786936e-07;-4.339495428772765e-07;1.0449148458025277;1.009890673877836;9.999824111072193;0.8336078636532975;0.015562153093427499;0.015561972292834693;0.7978212788365316;0.014896279232644147;0.7979381460655801;1.0098518378396
70.48638;1.044244109778181;0.833274080732868;0.7978254975233878;-4.4431007842180706e-07;-4.344937053160432e-07;1.044912357786771;1.0098902998478811;9.999845023095913;0.8336073332114173;0.015562194258953615;0.015561933613243288;0.7978240825105641;0.01489631059472505;0.7979362067717768;1.0098524428335753
70.49638;1.044243854718468;0.8332752826916506;0.7978280803940426;-4.447254155274101e-07;-4.350040310591779e-07;1.0449097618984193;1.0098899400369523;9.999865390875765;0.8336067723791402;0.015562235659036503;0.01556189527319508;0.797826841951995;0.014896340701710467;0.7979342868673639;1.0098530904809757
70.50638;1.0442436300041404;0.8332765227361086;0.7978306440461369;-4.451271340544136e-07;-4.3548006658358125e-07;1.0449070595766117;1.0098895897579583;9.999885194270455;0.8336061787570107;0.015562277228393397;0.015561857315134039;0.7978295548065725;0.014896369592622007;0.7979323864206033;1.009853779371847
70.51638;1.0442434356081165;0.8332778060068581;0.7978331810418543;-4.4551543830495383e-07;-4.3592152813028154e-07;1.044904252589295;1.0098892441797076;9.999904396235758;0.833605549951842;0.015562318887166504;0.015561819780918591;0.7978322197219703;0.01489639728311917;0.7979305050703462;1.0098545066329936
70.52638;1.0442432720731918;0.8332791368406136;0.7978356857217;-4.4588977247940577e-07;-4.363283112531381e-07;1.0449013432823022;1.0098888990198092;9.999922951780727;0.8336048834321358;0.01556236055444694;0.015561782700163767;0.79783483759703;0.014896423778609847;0.7979286424726456;1.0098552681595798
70.53638;1.0442431404735302;0.8332805181227241;0.7978381544814017;-4.462485672146103e-07;-4.367005119275648e-07;1.0448983350005079;1.009888550932978;9.999940819817004;0.833604176197918;0.015562402154664652;0.01556174607839056;0.7978374117245767;0.014896449091900413;0.7979267987250567;1.0098560591794974
70.54638;1.0442430421528008;0.8332819517032627;0.7978405846861941;-4.4658969990805426e-07;-4.3703834537121106e-07;1.044895231969711;1.0098881968463687;9.999957976048636;0.8336034245488041;0.01556244360266369;0.01556170989803585;0.7978399466259214;0.014896473241405006;0.7979249746185053;1.0098568750229304
70.55638;1.0442429789264633;0.8332834399070407;0.7978429734356507;-4.4691108735412864e-07;-4.3734204570808665e-07;1.0448920389525118;1.0098878328118523;9.999974412307715;0.8336026244015113;0.015562484798523615;0.015561674132414192;0.7978424469904304;0.014896496245074475;0.7979231716748566;1.0098577123660948
70.56638;1.0442429530830266;0.8332849855882661;0.7978453174568971;-4.4721084888880967e-07;-4.3761196868278156e-07;1.0448887614215812;1.0098874535601983;9.999990125167846;0.8336017718025371;0.015562525631052256;0.015561638760148521;0.7978449172713834;0.014896518128996632;0.7979213920454127;1.009858570342403
70.57638;1.0442429663464456;0.8332865909817089;0.7978476138713797;-4.474870458127414e-07;-4.378487472831221e-07;1.0448854057164385;1.0098870528933115;10.000005116763706;0.8336008629653595;0.015562565970081722;0.01556160377479138;0.7978473615307274;0.014896538937704434;0.797919638285461;1.0098594509494074
70.58638;1.0442430186722664;0.8332882575675647;0.7978498608213362;-4.477373844130081e-07;-4.3805313922341763e-07;1.0448819786289345;1.0098866240854694;10.000019409966958;0.8335998938486316;0.015562605660590872;0.015561569192092463;0.7978497837294962;0.014896558734512327;0.7979179131280938;1.0098603589738495
70.59638;1.0442431087612514;0.8332899864904195;0.797852057223713;-4.4795934077702825e-07;-4.38225824912727e-07;1.0448784867926755;1.0098861599927025;10.000033058026283;0.8335988595675177;0.015562644534058647;0.015561535052540239;0.7978521879713683;0.014896577596815576;0.7979162195429195;1.0098613008971493
70.60638;1.044243235878537;0.8332917775956205;0.7978542019791771;-4.481505977248362e-07;-4.383676247883435e-07;1.0448749366134495;1.0098856529699807;10.000046137199261;0.8335977542364058;0.015562682422533383;0.01556150141193315;0.797854577765449;0.014896595607699006;0.7979145610130527;1.009862282973891
70.61638;1.0442434004512977;0.8332936275892918;0.7978562938886654;-4.4830930086555647e-07;-4.384798272200737e-07;1.0448713347687393;1.0098850944228261;10.000058729190663;0.8335965723065787;0.015562719161344574;0.0155614683222218;0.7978569550825534;0.014896612843693605;0.7979129416653108;1.0098633098579954
70.62638;1.0442436030680289;0.8332955299306909;0.7978583324239709;-4.484341118075841e-07;-4.3856419057325833e-07;1.0448676885092854;1.0098844749449272;10.000070907709528;0.8335953102079208;0.015562754587515507;0.015561435813781117;0.797859320377179;0.014896629359778046;0.7979113658546301;1.0098643839927204
70.63638;1.0442438440443178;0.8332974761592623;0.7978603177493676;-4.4852415770399856e-07;-4.386227849853066e-07;1.0448640053071638;1.0098837863913064;10.000082735373386;0.8335939659436421;0.015562788544085528;0.015561403890608467;0.7978616731829138;0.014896645172636145;0.7979098375642638;1.0098655059476838
70.64638;1.044244124142559;0.8332994566392968;0.7978622498454818;-4.485788516923528e-07;-4.3865791552196456e-07;1.0448602920448906;1.009883024404921;10.000094270008837;0.8335925381524325;0.015562820893282215;0.015561372547098341;0.7978640122406153;0.014896660256188366;0.7979083601871308;1.0098666756011185
70.65638;1.044244444578297;0.8333014614491315;0.7978641283813077;-4.485977505494686e-07;-4.386720747144528e-07;1.0448565545001434;1.009882188645332;10.000105578840989;0.8335910263239938;0.015562851535821915;0.0155613417994262;0.7978663350150403;0.014896674556019361;0.7979069365283353;1.0098678927037474
70.66638;1.0442448058619267;0.8333034814406806;0.7978659532488853;-4.4858046830623477e-07;-4.386676597773375e-07;1.0448527973817292;1.0098812810423723;10.000116745633612;0.8335894305335153;0.0155628804295329;0.015561311703445987;0.7978686372849686;0.01489668800184748;0.7979055690172951;1.009869156278793
70.67638;1.0442452072457016;0.833305507980912;0.797867724806829;-4.4852666476187e-07;-4.3864641968263154e-07;1.0448490245767783;1.009880304360007;10.000127855093249;0.8335877505572935;0.015562907593284974;0.015561282340196275;0.797870913490026;0.014896700511250706;0.7979042600455676;1.0098704633426063
70.68638;1.0442456476101052;0.8333075320558435;0.7978694438653209;-4.484362811250227e-07;-4.386090639304141e-07;1.0448452401342991;1.0098792618980492;10.000138971042672;0.8335859855232702;0.015562933093005486;0.015561253795480283;0.7978731579726361;0.014896711996984929;0.7979030119817293;1.0098718077677868
70.69638;1.0442461266999872;0.8333095445196147;0.7978711111773596;-4.483097723733236e-07;-4.385554110657861e-07;1.0448414500696164;1.0098781577749527;10.000150132934555;0.8335841341720279;0.01556295703129756;0.015561226158869219;0.7978753655490307;0.014896722371818018;0.7979018266656611;1.009873180269273
70.70638;1.044246645486285;0.8333115376361675;0.7978727264845249;-4.4814798247317075e-07;-4.3848499222173215e-07;1.044837662835777;1.0098769969000398;10.000161367384239;0.8335821958166186;0.015562979548495968;0.015561199517690132;0.7978775303413606;0.014896731545873565;0.7979007046470821;1.009874569557482
70.71638;1.0442472061372814;0.8333135057931139;0.7978742881110106;-4.479518296373913e-07;-4.3839752958668593e-07;1.0448338875420207;1.0098757845092723;10.000172699702027;0.8335801713004102;0.015563000818849045;0.01556117394184692;0.7978796454088837;0.014896739429821497;0.79789964530104;1.0098759641006925
70.72638;1.0442478126582564;0.8333154445042253;0.7978757933590735;-4.477221233344889e-07;-4.382929053978287e-07;1.0448301329754508;1.0098745261204671;10.000184160222927;0.8335780632169396;0.015563021033264889;0.015561149490988243;0.7978817044480909;0.014896745950790186;0.797898648177747;1.0098773537863608
70.73638;1.0442484711567597;0.8333173502164507;0.7978772392370903;-4.474595462879811e-07;-4.3817094760545466e-07;1.044826408803276;1.00987322757486;10.000195784788655;0.8335758757323728;0.01556304037840424;0.01556112623647605;0.7978837031171263;0.014896751067041285;0.7978977134722731;1.009878730417522
70.74638;1.0442491887013812;0.8333192216254385;0.797878623574336;-4.4716457529019075e-07;-4.3803138935715173e-07;1.044822726005963;1.0098718939619686;10.00020760849036;0.8335736136728843;0.015563059035097304;0.015561104271439488;0.7978856390650585;0.014896754766607054;0.7978968406017692;1.0098800867238156
70.75638;1.044249972415186;0.8333210597744755;0.7978799461781925;-4.46837367358395e-07;-4.378741045096351e-07;1.0448190958145507;1.0098705280915612;10.000219659403925;0.8335712807569606;0.015563077194339957;0.015561083707336285;0.7978875113788402;0.014896757057077492;0.7978960274855103;1.0098814154753473
70.76638;1.0442508299527826;0.8333228664084706;0.7978812088505198;-4.4647801929570034e-07;-4.3769950915083447e-07;1.0448155295229038;1.0098691305475123;10.000231956631822;0.8335688785315146;0.015563095053785087;0.015561064664964616;0.7978893196415027;0.01489675795646272;0.7978952717970684;1.0098827101505594
70.77638;1.0442517698422664;0.833324642884573;0.7978824142089793;-4.46087038974819e-07;-4.375085850341964e-07;1.0448120390268318;1.00986770182976;10.000244504987938;0.8335664067556998;0.015563112791417933;0.01556104726467561;0.7978910634266874;0.014896757483769943;0.7978945714024179;1.0098839661534607
70.78638;1.044252800390455;0.8333263904570313;0.7978835645326254;-4.456655485330437e-07;-4.3730225337240963e-07;1.0448086365279998;1.0098662446728368;10.000257290403452;0.8335638640375016;0.015563130551629868;0.015561031615537221;0.7978927425952715;0.014896755652871473;0.7978939231225629;1.0098851812246077
70.79638;1.0442539283066816;0.8333281107766316;0.7978846615018624;-4.4521542811079387e-07;-4.3708081091870747e-07;1.0448053341710648;1.009864764295125;10.000270290819216;0.8335612475376549;0.015563148445443842;0.015561017810508969;0.7978943570815278;0.01489675248064202;0.7978933226075878;1.0098863553442783
70.80638;1.0442551583534885;0.833329805693904;0.7978857067907272;-4.44739503294594e-07;-4.368442574558363e-07;1.0448021443369087;1.0098632668618175;10.00028349068361;0.8335585518801921;0.015563166544175997;0.015561005937187275;0.7978959059789174;0.014896748001760107;0.7978927655584024;1.0098874904806794
70.81638;1.0442564936294747;0.8333314764921401;0.7978867023044657;-4.4424134623010833e-07;-4.3659327668009095e-07;1.0447990791879351;1.009861758856516;10.000296876283388;0.8335557688607356;0.015563184872776706;0.015560996091155643;0.7978973876878932;0.014896742264994291;0.7978922480951091;1.0098885897266778
70.82638;1.044257936021361;0.8333331235413669;0.797887649386071;-4.4372483281540364e-07;-4.3632975160478617e-07;1.0447961489208986;1.0098602483375785;10.000310424041963;0.8335528888891092;0.015563203412540659;0.015560988370974436;0.7978988011573872;0.014896735313776884;0.7978917662291385;1.0098896562023347
70.83638;1.0442594867773554;0.8333347470169459;0.7978885483498167;-4.431939990744592e-07;-4.3605637990603747e-07;1.0447933602789634;1.0098587458854626;10.000324103202727;0.8335499029567969;0.015563222111335692;0.015560982854021547;0.7979001466533243;0.014896727175102513;0.7978913155581897;1.0098906928403522
70.84638;1.0442611470237926;0.8333363476844937;0.7978893995665755;-4.426529767496449e-07;-4.3577620310773957e-07;1.0447907162717185;1.0098572637193204;10.000337886626244;0.8335468035696459;0.015563240899394972;0.015560979579422134;0.7979014256993591;0.014896717864738654;0.7978908912618835;1.0098917026758274
70.85638;1.044262917993738;0.8333379267916938;0.7978902052240213;-4.4210554839732905e-07;-4.354924082073071e-07;1.0447882165914713;1.0098558139698874;10.000351756329753;0.8335435847364642;0.015563259702602457;0.015560978559121577;0.7979026402509244;0.014896707401874753;0.7978904881899347;1.0098926884386632
70.86638;1.0442648008041016;0.8333394853734595;0.7978909696565458;-4.4155469242958494e-07;-4.352080093144889e-07;1.0447858586149696;1.0098544074372982;10.000365703066597;0.8335402426670645;0.01556327845825762;0.015560979796499229;0.7979037916819298;0.014896695814460674;0.7978901012560645;1.00989365199421
70.87638;1.0442667960893564;0.833341023237594;0.7978916980068356;-4.410026405081623e-07;-4.34925579189354e-07;1.0447836391799998;1.0098530532487577;10.000379724249697;0.833536777222191;0.015563297135074393;0.015560983283647167;0.7979048808195318;0.014896683128866394;0.7978897264175889;1.0098945951836011
70.88638;1.0442689042252782;0.8333425384126248;0.7978923954455621;-4.4045119866954615e-07;-4.346472460822003e-07;1.0447815562384233;1.0098517596004086;10.000393819735189;0.8335331919494589;0.0155633157390084;0.0155609889834054;0.7979059087351918;0.014896669367979832;0.7978893616608126;1.0098955212144451
70.89638;1.0442711261336786;0.8333440278415918;0.7978930677402007;-4.39902000085558e-07;-4.3437465545077917e-07;1.0447796093799995;1.0098505352032134;10.000407985225802;0.8335294924696903;0.01556333430595752;0.015560996824023574;0.7979068774699403;0.014896654568384918;0.7978890066694321;1.0098964343899446
70.90638;1.0442734633874047;0.8333454881285954;0.7978937215619105;-4.3935664718848606e-07;-4.3410880823947917e-07;1.0447777994954464;1.009849389709045;10.000422210281585;0.8335256851508978;0.015563352888530621;0.01556100671482683;0.7979077901458446;0.014896638793476103;0.7978886611616415;1.0098973387322412
70.91638;1.044275917383701;0.8333469155728299;0.7978943634602691;-4.388165223067836e-07;-4.338500436753179e-07;1.0447761289253947;1.0098483321912286;10.000436486505446;0.8335217767157704;0.015563371532996799;0.015561018565151458;0.7979086496683305;0.014896622119208723;0.797888323607336;1.0098982371102228
70.92638;1.0442784890618293;0.8333483062428014;0.7978949983185775;-4.382823817713603e-07;-4.335983540384053e-07;1.044774602339103;1.0098473696116785;10.000450813860754;0.8335177740985695;0.015563390247949508;0.015561032296022213;0.7979094574806052;0.014896604601417123;0.7978879913934359;1.0098991307391243
70.93638;1.0442811793453677;0.83334965608417;0.797895628831428;-4.377542800990398e-07;-4.3335395104156304e-07;1.0447732264971485;1.0098465073193998;10.000465189805407;0.8335136845741477;0.015563408976338833;0.01556104784181596;0.7979102145706413;0.014896586255634395;0.7978876614034537;1.009900019313502
70.94638;1.0442839895572869;0.8333509610799299;0.7978962563109188;-4.3723198036204543e-07;-4.331176735441003e-07;1.0447720081643919;1.0098457504311935;10.000479592979838;0.8335095163106438;0.015563427595509379;0.015561065143243952;0.7979109233862051;0.014896567063873723;0.7978873300297915;1.0099009025729804
70.95638;1.044286922138592;0.833352217639048;0.7978968816702152;-4.3671551129073917e-07;-4.328907671266026e-07;1.0447709520596304;1.0098451039022542;10.000493981830244;0.8335052784605028;0.015563445953646532;0.015561084139017403;0.7979115881024039;0.014896547000681095;0.7978869935594993;1.0099017819650093
70.96638;1.0442899809197648;0.8333534225783719;0.7978975056173792;-4.3620535572813954e-07;-4.326743535223981e-07;1.0447700610293058;1.0098445720097973;10.000508307779887;0.833500980156725;0.015563463913351961;0.015561104754986657;0.7979122133171247;0.01489652605643105;0.7978866493336526;1.009902660528133
70.97638;1.0442931696707642;0.8333545730380657;0.7978981284912864;-4.357021837205341e-07;-4.3246940049908685e-07;1.0447693381807777;1.0098441590153564;10.00052253067394;0.8334966294967284;0.0155634813714338;0.015561126899075252;0.7979128028846312;0.014896504245062621;0.7978862964021204;1.0099035414758997
70.98638;1.0442964903412115;0.8333556669875742;0.7978987504728011;-4.352067205220407e-07;-4.3227699022018806e-07;1.0447687881062093;1.0098438697201397;10.000536626334688;0.8334922337838734;0.015563498249324683;0.015561150473400762;0.7979133596446959;0.014896481607749796;0.7978859352278251;1.0099044272853328
70.99638;1.0442999426641586;0.8333567035156315;0.7978993716833931;-4.347200434189437e-07;-4.320982228306844e-07;1.0447684157740629;1.009843707972044;10.000550583394896;0.833487800407324;0.01556351446041538;0.015561175392008093;0.7979138853480722;0.014896458211074147;0.7978855673013244;1.009905319944056
71.00638;1.0443035251255801;0.8333576824350176;0.7978999919130075;-4.342438642830736e-07;-4.319340141594975e-07;1.0447682247936279;1.009843674488966;10.000564399160615;0.8334833373281576;0.015563529883031252;0.015561201588421622;0.7979143805081803;0.014896434128164387;0.7978851949647542;1.0099062213854635
71.01638;1.0443072362960508;0.8333586037753877;0.7979006104765956;-4.3378038205799594e-07;-4.317850575983042e-07;1.0447682166193362;1.0098437667960471;10.000578083811575;0.8334788528379904;0.015563544373961695;0.015561229006099674;0.7979148447762744;0.014896409416421973;0.7978848209450842;1.00990713324799
71.02638;1.0443110748322102;0.8333594676071239;0.7979012260607723;-4.333318172143721e-07;-4.3165178212971143e-07;1.0447683907466079;1.0098439810961066;10.000591664811605;0.8334743545534866;0.0155635577990458;0.015561257579397445;0.7979152774649807;0.014896384113699378;0.7978844476888686;1.0099080559509548
71.03638;1.0443150384805464;0.8333602746966499;0.797901836490687;-4.329000952769682e-07;-4.315343584765205e-07;1.0447687456668597;1.0098443130157846;10.000605183584025;0.8334698485988723;0.015563570040410745;0.01556128721683213;0.79791567774682;0.014896358253632523;0.7978840768864148;1.009908987795269
71.04638;1.0443191239196814;0.8333610277663313;0.7979024386778012;-4.324869608414187e-07;-4.314326974207375e-07;1.0447692801422048;1.0098447567533413;10.00061869052764;0.8334653398190078;0.015563580992241423;0.015561317787705881;0.7979160447498778;0.014896331883731974;0.797883709185275;1.0099099251006072
71.05638;1.0443233277739283;0.8333617316858674;0.7979030287373517;-4.320942468116269e-07;-4.313463843928909e-07;1.044769993750451;1.0098453049547471;10.000632238792747;0.833460832369911;0.015563590568918631;0.015561349121837487;0.797916377324425;0.014896305073543408;0.7978833444986263;1.0099108632340408
71.06638;1.0443276476545191;0.8333623925236121;0.7979036026628838;-4.317239225806839e-07;-4.312747584656422e-07;1.0447708864004783;1.009845949962537;10.000645871281527;0.8334563297667479;0.01556359872153812;0.01556138102809516;0.7979166737877741;0.014896277912308973;0.7978829830192485;1.0099117974678669
71.07638;1.0443320817395574;0.833363017085375;0.7979041579409375;-4.313779775792363e-07;-4.3121710647763484e-07;1.0447719578735424;1.0098466857041455;10.000659611097156;0.8334518346869694;0.015563605439967173;0.015561413319271496;0.7979169322105739;0.014896250503447953;0.7978826261865549;1.00991272311046
71.08638;1.0443366276849453;0.8333636125158713;0.7979046951929499;-4.3105833129720865e-07;-4.3117272696174477e-07;1.0447732075352647;1.0098475088431447;10.000673463439199;0.8334473495218878;0.015563610730246796;0.015561445832869055;0.7979171509148579;0.01489622295941263;0.7978822773064842;1.009913635091016
71.09638;1.044341283225639;0.8333641853709614;0.7979052181591232;-4.307668238242856e-07;-4.3114077755210195e-07;1.0447746333337553;1.009848418261068;10.000687414368297;0.8334428777105459;0.015563614589944276;0.015561478431735415;0.7979173286604514;0.01489619539048467;0.7978819420139549;1.0099145276855903
71.10638;1.0443460478474433;0.8333647418326795;0.7979057319016648;-4.30505315864604e-07;-4.311201310058266e-07;1.0447762307384134;1.0098494142039534;10.000701420020425;0.8334384248545125;0.015563617003202272;0.015561510979020664;0.7979174645108749;0.014896167886888459;0.7978816282647754;1.0099153946614887
71.11638;1.0443509229868129;0.8333652891823319;0.7979062409777126;-4.302759037837688e-07;-4.3110942899079783e-07;1.0447779934723163;1.0098504977776226;10.00071540318373;0.8334339987553084;0.015563617952397192;0.015561543316927719;0.7979175579007358;0.014896140507679956;0.7978813455531046;1.009916229589752
71.12638;1.0443559101434177;0.8333658361128568;0.7979067487726097;-4.300811515326168e-07;-4.3110708323057503e-07;1.044779915839941;1.009851670081354;10.000729269772886;0.8334296085107866;0.015563617431264791;0.015561575273102276;0.7979176085727082;0.014896113285339387;0.7978811040848376;1.0099170268612965
71.13638;1.044361008522829;0.8333663913167051;0.7979072578178865;-4.2992402359527645e-07;-4.311111823044205e-07;1.0447819940261733;1.0098529315827822;10.000742931671688;0.8334252635419378;0.01556361545351259;0.015561606680307987;0.7979176157803339;0.014896086234841472;0.7978809140370413;1.009917783281939
71.14638;1.0443662143275567;0.833366961855193;0.7979077703331413;-4.29807258862524e-07;-4.3111951901726255e-07;1.0447842252824304;1.0098542819078764;10.000756316528195;0.8334209729251684;0.015563612066689518;0.015561637385882227;0.7979175774935616;0.014896059351675085;0.7978807839687742;1.0099184983485416
71.15638;1.044371521643926;0.833367551925007;0.7979082889744973;-4.297324988302978e-07;-4.311295916037333e-07;1.0447866065694913;1.0098557190626154;10.000769372991519;0.8334167450940154;0.01556360735878353;0.015561667246687522;0.7979174903209079;0.014896032602200047;0.7978807192905466;1.0099191728276935
71.16638;1.0443769231021072;0.8333681624538197;0.7979088180935652;-4.2969991745958664e-07;-4.311386602332682e-07;1.0447891339386468;1.009857239260809;10.000782083165724;0.8334125881698472;0.015563601441581683;0.015561696118913962;0.7979173499217271;0.014896005926020878;0.7978807224328421;1.009919807468211
71.17638;1.0443824100490984;0.8333687922082191;0.7979093641855882;-4.29708650017777e-07;-4.311439934808906e-07;1.0447918024919662;1.009858838464344;10.00079446524394;0.833408510333022;0.01556359444334916;0.015561723858577032;0.7979171517349475;0.01489597925886237;0.7978807940368285;1.0099204026036286
71.18638;1.0443879728928533;0.833369439008711;0.7979099346853427;-4.2975736898265164e-07;-4.3114290609525186e-07;1.0447946059125677;1.0098605130881515;10.000806550677185;0.8334045194224167;0.015563586521858323;0.015561750333246183;0.797916892174388;0.014895952551847343;0.7978809340159265;1.0099209580892932
71.19638;1.0443936014197979;0.8333700992634886;0.7979105362193187;-4.298443286593534e-07;-4.311325452941222e-07;1.0447975354960204;1.009862258595473;10.000818353611345;0.8334006225489715;0.015563577859053445;0.015561775428164752;0.7979165696279189;0.014895925764518135;0.7978811422784625;1.0099214735242665
71.20638;1.0443992851873838;0.8333707674616195;0.7979111737248313;-4.2996717078542674e-07;-4.311097804291562e-07;1.0448005803616214;1.0098640685780649;10.000829860775593;0.8333968265462993;0.015563568638673636;0.015561799050372235;0.7979161841756026;0.014895898851386348;0.7978814184754066;1.0099219488673776
71.21638;1.0444050143261248;0.8333714374305871;0.7979118512682707;-4.301231438015762e-07;-4.3107125755442236e-07;1.0448037288774417;1.0098659355597337;10.000841037930925;0.8333931382486357;0.01556355903388679;0.015561821138091209;0.7979157364391524;0.014895871766653449;0.7978817610419326;1.00992238487676
71.22638;1.0444107801158593;0.8333721035922945;0.7979125734159687;-4.303095809541436e-07;-4.310135081350919e-07;1.0448069693914914;1.0098678523261218;10.000851834400638;0.8333895640468364;0.015563549192808161;0.015561841664778355;0.7979152266076541;0.014895844469974225;0.7978821666791887;1.009922782861856
71.23638;1.044416574750126;0.8333727609311086;0.7979133454314382;-4.305239719890324e-07;-4.309330968860148e-07;1.0448102903783922;1.0098698130498975;10.000862188271968;0.8333861097793658;0.015563539218264016;0.015561860639054364;0.7979146538941827;0.014895816916089261;0.7978826299567962;1.0099231441595407
71.24638;1.0444223910422499;0.8333734054918028;0.797914172686988;-4.307635367364646e-07;-4.3082692111400333e-07;1.0448136813675417;1.0098718137786389;10.000872036356103;0.8333827813464906;0.015563529172785109;0.015561878102399793;0.797914016754531;0.014895789054745512;0.7978831433926059;1.0099234698485826
71.25638;1.0444282224425308;0.8333740357439257;0.7979150600854995;-4.3102480821194006e-07;-4.3069249876940673e-07;1.0448171340668604;1.0098738516795727;10.00088131990307;0.8333795850998932;0.015563519104973444;0.015561894120353427;0.7979133137329414;0.01489576085345204;0.7978836989406913;1.009923760933238
71.26638;1.0444340622214063;0.8333746521924185;0.797916011640262;-4.3130363294881814e-07;-4.30527917285075e-07;1.0448206420877821;1.0098759233409222;10.00088998049304;0.8333765274043599;0.01556350906101049;0.015561908783307868;0.7979125438537297;0.014895732310982039;0.7978842895262982;1.0099240189144025
71.27638;1.0444399020941668;0.833375255211698;0.7979170307226018;-4.315954368054809e-07;-4.303315579784725e-07;1.044824199397105;1.0098780231600124;10.000897953355302;0.8333736141337854;0.015563499081013609;0.015561922216709465;0.7979117064216009;0.014895703451523133;0.7978849097808417;1.009924245848149
71.28638;1.0444457322908385;0.8333758437670176;0.7979181208892037;-4.3189553405712517e-07;-4.301019791254048e-07;1.044827798865875;1.009880142436475;10.000905168520848;0.8333708503119209;0.015563489200710734;0.015561934570517983;0.7979108010746829;0.01489567431573162;0.797885556614212;1.0099244440213742
71.29638;1.0444515430748338;0.8333764157762249;0.797919286277179;-4.321995213373231e-07;-4.298380439906951e-07;1.0448314318116598;1.0098822696103007;10.000911560418144;0.8333682390676355;0.015563479458867512;0.015561945994557971;0.7979098282774786;0.014895644944041777;0.7978862290155202;1.009924616177351
71.30638;1.0444573258074157;0.8333769695484887;0.7979205313627027;-4.325035760602251e-07;-4.29538987516159e-07;1.0448350889539977;1.0098843920289846;10.000917079268659;0.8333657808193838;0.015563469897858555;0.01556195663216995;0.797908789901112;0.014895615351793505;0.7978869264964545;1.009924765348603
71.31638;1.0444630730104947;0.8333775052153349;0.7979218606407278;-4.3280455555059457e-07;-4.2920426291687e-07;1.0448387623977449;1.0098864980863176;10.00092169755866;0.8333634737055677;0.015563460551195488;0.015561966632244456;0.7979076894048586;0.014895585524745618;0.7978876474655651;1.0099248940573997
71.32638;1.0444687787191937;0.8333780249117284;0.7979232781546587;-4.331000303308011e-07;-4.2883344682510974e-07;1.0448424473072109;1.0098885783135652;10.000925404302144;0.83336131410728;0.01556345143050537;0.015561976164371496;0.7979065313501918;0.01489555543705416;0.7978883892303408;1.0099250047573487
71.33638;1.0444744390241993;0.8333785321483832;0.7979247868212797;-4.3338822785155284e-07;-4.2842642823241265e-07;1.0448461419310222;1.0098906257700542;10.000928185395555;0.8333592968758649;0.015563442522761897;0.015561985423290013;0.7979053210256397;0.014895525051071267;0.7978891493229324;1.0099251011724484
71.34638;1.044480051190515;0.8333790310270398;0.7979263877772579;-4.3366789010376367e-07;-4.2798365066786875e-07;1.0448498459020756;1.0098926361224319;10.000930007150913;0.8333574161087943;0.015563433796357848;0.015561994611470257;0.797904063942298;0.014895494301814492;0.7978899260696466;1.009925188132529
