time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.35638;1.0444856120403043;0.8333795252092875;0.7979280796450829;-4.3393806518270056e-07;-4.2750606625108255e-07;1.0448535582423948;1.009894607414691;10.000930821181543;0.8333556665749938;0.015563425210694535;0.01556200391254855;0.7979027640563516;0.014895463111493874;0.7978907177053348;1.0099252697931709
71.36638;1.0444911171704399;0.8333800172277526;0.797929858593579;-4.341978276304779e-07;-4.269947795268984e-07;1.044857276141675;1.0098965394537311;10.000930580199919;0.8333540448696657;0.015563416718907137;0.015562013481949374;0.7979014226358614;0.014895431430742697;0.7978915214466307;1.0099253485838753
71.37638;1.0444965610397232;0.8333805085014805;0.7979317197379173;-4.3444610321200745e-07;-4.2645070876587765e-07;1.0448609947904115;1.0098984325209637;10.000929246589937;0.833352549203364;0.015563408271375812;0.015562023457635799;0.7979000397826542;0.014895399259206911;0.7978923334968023;1.0099254262070925
71.38638;1.044501937692812;0.8333809996097842;0.797933657840944;-4.3468179641063805e-07;-4.258746275820875e-07;1.0448647080692393;1.009900286162347;10.000926799038929;0.8333511786740173;0.015563399824015707;0.015562033971741204;0.7978986162983678;0.014895366621190547;0.7978931492447819;1.0099255051905036
71.39638;1.044507241747418;0.833381490633853;0.7979356666154996;-4.3490414675440165e-07;-4.2526739013932004e-07;1.0448684091205167;1.0099020989259735;10.000923238012026;0.8333499333333423;0.01556339133147823;0.015562045154893423;0.7978971535612187;0.014895333530647769;0.7978939629625368;1.0099255888710637
71.40638;1.0445124688667249;0.8333819814286771;0.797937738738174;-4.3511291643346765e-07;-4.2462986974941093e-07;1.0448720905215394;1.0099038688881823;10.00091857267266;0.8333488143410542;0.01556338273341303;0.015562057133900256;0.7978956527206416;0.014895299984895976;0.7978947680577032;1.0099256798936496
71.41638;1.044517615118733;0.8333824716647049;0.7979398670765244;-4.3530816539242217e-07;-4.23962674802902e-07;1.0448757443750818;1.0099055944961162;10.000912800018153;0.8333478235759331;0.015563373956083917;0.015562070018910303;0.7978941149049978;0.014895265970772398;0.7978955585377905;1.0099257795229617
71.42638;1.0445226762950233;0.8333829606746056;0.7979420458978165;-4.3548991783573015e-07;-4.2326603711660317e-07;1.044879362416347;1.009907274923039;10.000905904156774;0.8333469630680145;0.015563364925240467;0.015562083889815375;0.7978925421837066;0.014895231468592078;0.7978963300817474;1.009925888871134
71.43638;1.0445276485200297;0.8333834472213784;0.7979442713701651;-4.3565805271749265e-07;-4.225399211609333e-07;1.0448829362682082;1.0099089094173268;10.000897868967199;0.8333462345792996;0.015563355575510309;0.015562098796618495;0.7978909379243386;0.01489519646195315;0.7978970794815066;1.0099260097946365
71.44638;1.04453252850873;0.8333839294310701;0.7979465416884902;-4.358123324648977e-07;-4.217841665509241e-07;1.0448864573375385;1.0099104962593364;10.000888684679284;0.8333456390525213;0.0155633458458589;0.015562114771184583;0.7978893058221863;0.014895160940936953;0.797897803880157;1.0099261444993346
71.45638;1.044537312297042;0.8333844048742984;0.7979488574235835;-4.359525335270036e-07;-4.209988554082806e-07;1.0448899164500998;1.009912032272912;10.000878345903025;0.8333451755607657;0.015563335668411997;0.015562131838951596;0.7978876488841768;0.014895124894408354;0.7978985011549888;1.0099262957105604
71.46638;1.0445419943937302;0.8333848710298917;0.7979512208737184;-4.36078753719711e-07;-4.2018490970051617e-07;1.0448933044193902;1.0099135137033053;10.000866845338308;0.833344840743311;0.015563324963449041;0.015562150019729626;0.7978859693185977;0.014895088306769628;0.7978991702439902;1.0099264668867016
71.47638;1.0445465682474984;0.8333853260308028;0.7979536338024783;-4.361916111900432e-07;-4.193441705997172e-07;1.0448966134213653;1.0099149379199908;10.000854170561265;0.8333446296894895;0.015563313633395732;0.015562169322094916;0.7978842688656488;0.014895051163465301;0.7978998111656039;1.0099266610517355
71.48638;1.0445510272630438;0.8333857683583252;0.7979560963634522;-4.362920720178274e-07;-4.1847884629558837e-07;1.044899837745359;1.009916303736737;10.00084030468378;0.8333445372074296;0.015563301554043278;0.015562189751687409;0.7978825496382634;0.014895013465321233;0.7979004258628705;1.0099268797066359
71.49638;1.0445553657066047;0.8333861959096224;0.7979586081093959;-4.3638115757496036e-07;-4.175911189532995e-07;1.0449029734517903;1.0099176100410925;10.000825226098886;0.8333445581039137;0.015563288580722126;0.015562211332786723;0.7978808151031436;0.014894975241901129;0.7979010185570552;1.0099271227636257
71.50638;1.044559578639981;0.8333866062358877;0.797961168511982;-4.3645987748724073e-07;-4.1668308936452373e-07;1.0449060184572971;1.0099188546998488;10.000808912063206;0.8333446869343112;0.015563274565059501;0.015562234112667061;0.79787906986597;0.014894936537919323;0.7979015943504261;1.0099273887453009
71.51638;1.0445636612188227;0.833386997341195;0.7979637768053016;-4.365292178930246e-07;-4.1575679800180534e-07;1.0449089738292303;1.0099200349980662;10.000791345178659;0.8333449179427594;0.015563259358115153;0.015562258132845576;0.7978773182047266;0.014894897381808029;0.7979021572529017;1.0099276757414157
71.52638;1.0445676085881663;0.8333873677009733;0.797966432286767;-4.365899053221982e-07;-4.1481430267988284e-07;1.044911843805461;1.0099211494589515;10.000772515795374;0.833345244871485;0.015563242806089823;0.015562283395202567;0.7978755627976651;0.014894857780240184;0.7979027087330973;1.009927983049082
71.53638;1.044571416112323;0.8333877155109286;0.797969134323726;-4.3664222107299543e-07;-4.138577738861766e-07;1.0449146331124686;1.009922199652309;10.000752423755378;0.8333456605429135;0.015563224755496693;0.015562309859215601;0.7978738045960515;0.014894817740675297;0.7979032474285264;1.009928311836497
71.54638;1.0445750789594168;0.8333880375409802;0.7979718818539571;-4.3668612052848004e-07;-4.1288957616650353e-07;1.0449173445195141;1.0099231908762136;10.000731079027922;0.8333461568119389;0.015563205055777877;0.015562337456883608;0.7978720435444674;0.014894777289720678;0.7979037700353692;1.0099286645407828
71.55638;1.0445785914335606;0.833388328168409;0.7979746729495819;-4.3672151473183456e-07;-4.119123458454994e-07;1.0449199791837047;1.0099241318391186;10.000708499738773;0.8333467254067928;0.01556318355264511;0.01556236609016388;0.7978702792323848;0.014894736476526345;0.7979042727085317;1.0099290438218451
71.56638;1.0445819465021164;0.8333885792086102;0.7979775049190952;-4.367485170114184e-07;-4.109289698478166e-07;1.044922538328042;1.0099250332335503;10.000684717537561;0.8333473590160668;0.01556316009383137;0.015562395624888445;0.7978685109263253;0.014894695365013035;0.7979047525097434;1.009929451806066
71.57638;1.044585135000789;0.8333887807332323;0.7979803750689883;-4.367675158087577e-07;-4.0994240886821113e-07;1.0449250238850107;1.0099259054208611;10.000659788529486;0.8333480518463519;0.015563134551695555;0.01556242590682875;0.7978667374377177;0.014894654024934655;0.7979052077606616;1.0099298900136209
71.58638;1.0445881455051511;0.8333889227841064;0.7979832810838486;-4.3677918551387645e-07;-4.0895560779371977e-07;1.044927437827603;1.0099267564418972;10.000633793932055;0.8333487999550954;0.015563106835870873;0.015562456790332205;0.7978649573750299;0.014894612533603096;0.797905637279332;1.009930359888821
71.59638;1.0445909658731;0.8333889968598368;0.7979862208156486;-4.367844334962212e-07;-4.079715604454247e-07;1.0449297812447318;1.0099275908120082;10.000606828972513;0.8333496012595252;0.01556307689404286;0.01556248816285949;0.7978631695772489;0.014894570976974098;0.7979060403740729;1.0099308637352633
71.60638;1.0445935844804823;0.8333889958768115;0.7979891921838785;-4.367839921100757e-07;-4.0699310975209513e-07;1.0449320541440266;1.0099284092672522;10.000578988977686;0.8333504550573838;0.015563044719442297;0.015562519953108273;0.7978613735537881;0.01489452943231517;0.7979064173227695;1.0099314052087027
71.61638;1.0445959900890385;0.8333889135134918;0.7979921929957211;-4.367779112052321e-07;-4.0602257269323695e-07;1.0449342557582724;1.009929209611851;10.000550358128766;0.8333513618219438;0.015563010353634115;0.01556255211971867;0.797859569766101;0.014894487942532607;0.7979067689693335;1.0099319885373446
71.62638;1.0445981722406943;0.8333887439441956;0.7979952205313756;-4.3676542700494693e-07;-4.050616939250242e-07;1.044936384419716;1.0099299876004961;10.000521005591837;0.8333523230032308;0.015562973866430506;0.015562584630496855;0.7978577590320252;0.014894446498395107;0.7979070958853801;1.009932617029872
71.63638;1.0446001225936772;0.8333884816128433;0.797998271169763;-4.3674520757003874e-07;-4.0411172797528835e-07;1.0449384372158323;1.0099307379288984;10.000490985947417;0.8333533400280957;0.015562935324504867;0.015562617444861118;0.797855941551821;0.014894405042214856;0.7979073979934325;1.0099332923589797
71.64638;1.0446018355168012;0.8333881212431588;0.7980013401965349;-4.367158647445856e-07;-4.0317336444539317e-07;1.044940410296168;1.0099314564518647;10.000460338375756;0.8333544135790849;0.015562894780422559;0.015562650509121376;0.7978541170298414;0.01489436350278124;0.7979076754364912;1.0099340155881105
71.65638;1.0446033073657655;0.8333876582612937;0.7980044219698168;-4.366764592257757e-07;-4.022468419575131e-07;1.0449422998672706;1.0099321417036728;10.000429084634625;0.8333555437608068;0.015562852292471075;0.015562683761870784;0.7978522854042842;0.014894321827985606;0.7979079299870945;1.0099347887767798
71.66638;1.0446045353634863;0.8333870893040295;0.798007511071201;-4.3662663923997025e-07;-4.0133234382090255e-07;1.0449441032700943;1.0099327940009555;10.00039722456313;0.8333567298829225;0.015562807942799847;0.015562717137468955;0.7978504472999319;0.014894279981015137;0.7979081650236622;1.0099356150817294
71.67638;1.0446055173521402;0.8333864126539593;0.7980106039674378;-4.3656641580416436e-07;-4.004301237111902e-07;1.0449458195078538;1.0099334147113195;10.000364738803288;0.8333579697019922;0.015562761826234723;0.015562750564240413;0.7978486046035896;0.014894237921697251;0.7979083844958418;1.0099364977271597
71.68638;1.0446062526440592;0.8333856283175948;0.7980136993994027;-4.364958743131045e-07;-3.995403174470145e-07;1.0449474490020165;1.009934006818478;10.000331607764599;0.8333592590829914;0.015562714017430365;0.015562783964944087;0.7978467605340076;0.014894195602282617;0.797908592130695;1.0099374396465475
71.69638;1.0446067426985208;0.8333847374420077;0.7980167975756381;-4.3641519036315437e-07;-3.986631239615843e-07;1.0449489931306295;1.0099345743703434;10.000297827269971;0.8333605926263108;0.015562664539829267;0.015562817261129675;0.7978449187255121;0.014894152973738908;0.797908790497104;1.009938443822019
71.70638;1.0446069910820472;0.8333837413322097;0.7980198994623027;-4.363250037048447e-07;-3.9779934196192986e-07;1.0449504539466512;1.0099351205692386;10.00026340899561;0.8333619649555472;0.015562613362567266;0.015562850374375657;0.7978430824000874;0.014894109984027432;0.7979089800558888;1.0099395137147626
71.71638;1.0446070032766874;0.8333826408352505;0.7980230066463897;-4.3622668458655303e-07;-3.969505451341078e-07;1.0449518334844767;1.0099356467185474;10.000228379136347;0.8333633710653929;0.015562560428854804;0.01556288321834571;0.7978412537646009;0.014894066566956578;0.7979091592927868;1.0099406536860165
71.72638;1.0446067859218597;0.8333814366315774;0.7980261213762687;-4.3612208589899806e-07;-3.9611871352644926e-07;1.0449531322246624;1.0099361527937005;10.000192776548191;0.8333648053520573;0.015562505685468141;0.015562915688720114;0.7978394337534335;0.014894022636797366;0.7979093262583786;1.0099418685521055
71.73638;1.0446063455075423;0.833380129882994;0.7980292460525361;-4.360130620388691e-07;-3.953058357254403e-07;1.044954347604537;1.0099366387521234;10.000156649720541;0.8333662614028186;0.015562449090017517;0.015562947670581861;0.7978376227831694;0.014893978095147756;0.797909479979888;1.0099431622086854
71.74638;1.0446056880995338;0.8333787225380788;0.7980323826225896;-4.359013136961448e-07;-3.945139348402483e-07;1.0449554741677531;1.0099371051046768;10.000120056267027;0.8333677334577893;0.015562390610422744;0.015562979063754397;0.7978358213129576;0.014893932844109486;0.7979096200727713;1.009944536977333
71.75638;1.0446048201303308;0.8333772179112331;0.7980355321364443;-4.357885858299686e-07;-3.937452963548859e-07;1.0449565056240977;1.00993755178172;10.000083055275681;0.8333692181087853;0.015562330235040582;0.01556300980359868;0.7978340296189255;0.01489388680178497;0.7979097456851667;1.0099459942215427
71.76638;1.0446037485775987;0.8333756214917245;0.7980386940154974;-4.356767661088409e-07;-3.9300227556032715e-07;1.0449574369561823;1.0099379770148798;10.000045701923156;0.833370714928198;0.015562267980375246;0.015563039865371872;0.7978322480593454;0.014893839915645775;0.7979098558193352;1.00994753505186
71.77638;1.0446024805864238;0.8333739404655426;0.798041865760436;-4.3556770388183463e-07;-3.9228671893938816e-07;1.0449582651656153;1.009938378120685;10.000008059327618;0.833372225675009;0.015562203885536589;0.015563069255429317;0.7978304776984898;0.014893792164751903;0.7979099503020897;1.009949160420643
71.78638;1.0446010238653431;0.8333721821188708;0.7980450434125973;-4.354629930235173e-07;-3.9159993518533786e-07;1.0449589892090558;1.0099387526492227;9.999970203964846;0.8333737525922655;0.015562138005968819;0.015563097999191556;0.7978287204908063;0.014893743559028448;0.7979100294299617;1.0099508709014273
71.79638;1.0445993873014725;0.8333703530908699;0.7980482222476746;-4.3536382602375876e-07;-3.9094327308607564e-07;1.044959609870704;1.0099390981135117;9.999932213724065;0.8333752975662003;0.015562070415080393;0.0155631261395329;0.79782697892642;0.014893694147603009;0.7979100928475987;1.0099526670976557
71.80638;1.0445975806532588;0.8333684598677662;0.7980513979060524;-4.352709741271241e-07;-3.903183082718795e-07;1.0449601294462452;1.0099394113414006;9.999894163061127;0.8333768630462179;0.015562001216644828;0.015563153733114829;0.7978252552102575;0.01489364401946197;0.7979101395042816;1.0099545511816634
71.81638;1.0445956139933021;0.8333665095044781;0.7980545676281259;-4.351849617700167e-07;-3.8972661060075126e-07;1.0449605504011812;1.009939688827301;9.999856125754386;0.833378452879107;0.015561930561133289;0.015563180827528746;0.7978235506664739;0.014893593282050059;0.7979101682668194;1.0099565277201967
71.82638;1.0445934976024989;0.8333645100493012;0.7980577301961762;-4.351062167780438e-07;-3.8916950529697514e-07;1.0449608738824236;1.0099399274773475;9.99981816926649;0.8333800715802296;0.015561858640693944;0.015563207447656996;0.7978218657158412;0.014893542038869534;0.7979101781152963;1.0099586022314575
71.83638;1.044591241856209;0.8333624700097441;0.7980608841315716;-4.350352144061113e-07;-3.8864782070059033e-07;1.0449611001801213;1.0099401248314503;9.999780345929823;0.8333817230155816;0.015561785654197738;0.015563233607716576;0.7978202001813062;0.014893490388195842;0.7979101683388433;1.0099607789940652
71.84638;1.0445888569537456;0.8333603970536039;0.7980640258279831;-4.34972873907773e-07;-3.8816175835780903e-07;1.044961229867661;1.009940279090579;9.999742690483762;0.8333834098556407;0.015561711775078722;0.015563259322291715;0.79781855411354;0.014893438428877918;0.7979101385106383;1.0099630596719742
71.85638;1.044586353086327;0.8333582973385779;0.7980671497109804;-4.3492096490089845e-07;-3.8771092405970644e-07;1.0449612640267532;1.0099403891417205;9.99970522832756;0.8333851340833958;0.015561637160675653;0.015563284608569393;0.7978169287319191;0.014893386257926949;0.7979100874057863;1.009965442946196
71.86638;1.0445837409745113;0.8333561756648551;0.798070249904325;-4.348819091131679e-07;-3.8729456416800486e-07;1.0449612045391314;1.009940454109531;9.999667990699477;0.8333868972643877;0.015561561982080313;0.01556330948661711;0.7978153263099705;0.014893333971563638;0.7979100118572517;1.0099679253811182
71.87638;1.0445810323133555;0.8333540360343021;0.7980733209059816;-4.3485789888758795e-07;-3.8691193850590785e-07;1.044961053907931;1.0099404727497276;9.999631017605223;0.8333886996572475;0.015561486418482554;0.015563333974765937;0.7978137490015994;0.014893281675418828;0.7979099069631644;1.0099705029116424
71.88638;1.0445782399822892;0.8333518822527224;0.7980763570449341;-4.3485030596576145e-07;-3.865623096961156e-07;1.0449608136652904;1.0099404434566612;9.999594346412374;0.8333905395292954;0.015561410630894404;0.015563358089697025;0.7978121977872686;0.014893229488650921;0.797909766887697;1.0099731717171905
71.89638;1.04457537725406;0.8333497178445687;0.7980793525755591;-4.34860010361674e-07;-3.8624455961166575e-07;1.0449604828360908;1.0099403648936225;9.999558007208705;0.8333924135953437;0.015561334765988956;0.01556338185705921;0.7978106724448228;0.014893177529316707;0.7979095849839521;1.0099759285828864
71.90638;1.0445724561093697;0.833347545686196;0.7980823023453986;-4.3488788017390204e-07;-3.859571170246894e-07;1.0449600577484606;1.009940236620468;9.999522027774;0.8333943176932107;0.015561258974961472;0.015563405318017004;0.7978091723894837;0.014893125897154384;0.7979093538277339;1.009978770667181
71.91638;1.0445694862625845;0.8333453681416159;0.7980852020296867;-4.3493480064323156e-07;-3.8569822518051515e-07;1.044959532832096;1.00994005899237;9.999486436233223;0.8333962471112991;0.015561183415136086;0.01556342852748324;0.7978076970437604;0.014893074680720117;0.7979090661823292;1.0099816938341457
71.92638;1.0445664753064645;0.8333431873951899;0.7980880482655619;-4.350015186199397e-07;-3.854660750758668e-07;1.0449589019008774;1.0099398325646285;9.999451257810582;0.8333981972349969;0.015561108244757423;0.015563451546396108;0.7978062452908405;0.01489302398157184;0.7979087160707286;1.0099846911479595
71.93638;1.0445634293268922;0.8333410057979821;0.798090838707136;-4.3508842507315836e-07;-3.852589051144012e-07;1.044958159500879;1.0099395580912174;9.999416508697411;0.8334001644998419;0.015561033622017079;0.015563474425217558;0.7978048151419708;0.014892973925920146;0.7979082987472964;1.009987753375404
71.94638;1.0445603537162542;0.8333388262268908;0.79809357140464;-4.351952522934256e-07;-3.8507515205051307e-07;1.0449573019107508;1.0099392368395137;9.999382195363106;0.8334021461765995;0.015560959699588851;0.01556349719321727;0.7978034040696723;0.01489292465321349;0.7979078103847392;1.0099908700203746
71.95638;1.0445572536436833;0.8333366521431779;0.7980962438372238;-4.353209065302673e-07;-3.849133575853893e-07;1.0449563277803509;1.0099388699312084;9.999348319355228;0.8334041394588522;0.015560886610681628;0.015563519859229678;0.7978020099519514;0.014892876291631009;0.797907248237446;1.0099940297781547
71.96638;1.044554134042832;0.8333344873187842;0.7980988523537035;-4.3546360174479723e-07;-3.8477195055160273e-07;1.0449552381542848;1.0099384571069374;9.999314879109114;0.8334061418028229;0.015560814457733958;0.015563542405351552;0.7978006320451962;0.014892828941212972;0.7979066104669981;1.0099972213837867
71.97638;1.044550999848383;0.8333323356500435;0.7981013922819236;-4.356211894658473e-07;-3.846492158894119e-07;1.0449540357991507;1.009937996283833;9.999281873736459;0.8334081517350396;0.01556074331513947;0.015563564771124255;0.7977992706350134;0.014892782684294394;0.797905895600645;1.0100004345861937
71.98638;1.0445478562115786;0.833330201591989;0.7981038586435704;-4.35791499565095e-07;-3.8454344127622704e-07;1.04495272378909;1.0099374839479587;9.999249312469383;0.833410168208345;0.015560673236292906;0.015563586848899897;0.7977979257389277;0.014892737613527586;0.7979051023985573;1.0100036599600783
71.99638;1.0445447082172623;0.8333280904717112;0.7981062471480507;-4.3597263251373795e-07;-3.844531888994411e-07;1.0449513035324516;1.0099369159002956;9.999217217289171;0.833412189203267;0.015560604258344615;0.015563608515199005;0.7977965962309898;0.014892693849455633;0.7979042301493028;1.0100068878125312
72.00638;1.0445415608825157;0.8333260072289644;0.7981085549555936;-4.361632707532941e-07;-3.8437758655817807e-07;1.0449497740596714;1.0099362883728176;9.999185619002178;0.8334142115736386;0.015560536417963575;0.015563629673913401;0.7977952798083401;0.014892651541074274;0.7979032790647193;1.0100101075557748
72.01638;1.0445384193076899;0.8333239547219204;0.7981107806741071;-4.3636296435939664e-07;-3.843162494848466e-07;1.0449481334307487;1.009935598685875;9.999154562635853;0.8334162321184584;0.015560469770403623;0.015563650252775701;0.797793974191845;0.014892610853599447;0.7979022505435068;1.0100133082027818
72.02638;1.0445352879382475;0.8333219341135976;0.7981129235727555;-4.365720401388367e-07;-3.842687436620276e-07;1.0449463807856925;1.0099348445067196;9.999124116836553;0.8334182482024465;0.015560404391554391;0.015563670171553055;0.7977926790023546;0.014892571943380398;0.7979011474048756;1.0100164792862631
72.03638;1.0445321696039165;0.833319946478084;0.7981149829251297;-4.3679102606534335e-07;-3.842341667313189e-07;1.0449445175103091;1.0099340227371725;9.999094370815856;0.8334202571917737;0.01556034037177945;0.015563689338685181;0.7977913963273012;0.014892534934049332;0.7978999742427254;1.0100196114503421
72.04638;1.0445290657329822;0.8333179927374593;0.7981169580364413;-4.3702009773483455e-07;-3.842111903751886e-07;1.044942547101;1.0099331291903797;9.999065427699458;0.8334222559501054;0.01556027781408417;0.015563707669007743;0.7977901296449402;0.014892499902392688;0.7978987371861828;1.0100226965190096
72.05638;1.0445259775971418;0.8333160725395846;0.7981188485141646;-4.3725897683235644e-07;-3.841983923959686e-07;1.0449404748891828;1.0099321588112185;9.999037405696065;0.8334242415049226;0.015560216826774217;0.015563725090341722;0.7977888828815041;0.014892466870687038;0.7978974427110384;1.0100257264981578
72.06638;1.0445229073875608;0.8333141845149974;0.7981206546415451;-4.375072260977005e-07;-3.8419465739466463e-07;1.0449383085275137;1.009931106385667;9.999010436792483;0.8334262114494441;0.015560157508511124;0.015563741536971827;0.7977876600530651;0.014892435818616342;0.7978960964336292;1.0100286922049524
72.07638;1.0445198582778268;0.8333123272301423;0.798122377905732;-4.37764535047107e-07;-3.841992248494383e-07;1.0449360584119374;1.0099299678401938;9.998984658250015;0.8334281631064951;0.015560099941234234;0.015563756942146286;0.7977864647354084;0.014892406713792744;0.7978947025483483;1.0100315835313292
72.08638;1.044516833609544;0.8333104996456185;0.7981240211800026;-4.3803070806104184e-07;-3.842112690093573e-07;1.0449337375746708;1.009928741188766;9.998960205170352;0.8334300928475059;0.015560044200888901;0.015563771235402495;0.7977853002342167;0.014892379530595445;0.7978932638775028;1.0100343912471343
72.09638;1.044513836158719;0.8333087015749155;0.79812558859063;-4.383056350623902e-07;-3.8422961917671573e-07;1.0449313612774902;1.0099274262888824;9.998937205580004;0.8334319960261175;0.015559990384064911;0.0155637843479601;0.797784170946622;0.014892354244687949;0.7978917825013921;1.0100371084371191
72.10638;1.0445108682056352;0.8333069339389846;0.798127085286392;-4.385894058983416e-07;-3.842529223485999e-07;1.0449289457924762;1.0099260244289865;9.998915776776633;0.8334338674041549;0.015559938628043824;0.01556379621607885;0.7977830832343298;0.014892330822076952;0.7978902606505868;1.0100397308061244
72.11638;1.0445079321730464;0.8333051986462431;0.7981285166564447;-4.388822208948163e-07;-3.842798656223722e-07;1.0449265066095739;1.0099245393500031;9.998896026878972;0.8334357025967115;0.01555988909868479;0.015563806769245507;0.7977820449492802;0.014892309216448144;0.7978887011777804;1.010042256346589
72.12638;1.044505031188918;0.8333034982139498;0.7981298875200662;-4.3918405003776525e-07;-3.8430927461696063e-07;1.044924057229542;1.0099229787046573;9.99887806031892;0.833437499271673;0.015559841960412735;0.015563815918764535;0.7977810641879606;0.014892289366350658;0.7978871075577654;1.0100446849077696
72.13638;1.0445021688012879;0.8333018348867484;0.7981312020124659;-4.394945770508664e-07;-3.843402849663263e-07;1.0449216082248796;1.0099213530576596;9.998861981044374;0.8334392563558031;0.0155597973643766;0.015563823561819054;0.797780148152205;0.014892271192467747;0.7978854839166598;1.0100470178567418
72.14638;1.0444993479328355;0.8333002099627118;0.7981324634476028;-4.398135889048325e-07;-3.84372481962312e-07;1.0449191666478777;1.009919673331056;9.998847891930684;0.8334409724024651;0.015559755464961494;0.015563829590175928;0.7977793030938921;0.014892254601444905;0.7978838346843045;1.0100492575110944
72.15638;1.0444965708783807;0.8332986237045847;0.7981336740042276;-4.401411298847653e-07;-3.844059157959135e-07;1.044916737110477;1.0099179506821843;9.99883588889813;0.8334426449997827;0.01555971643811014;0.01556383389677907;0.7977785350105348;0.014892239486773722;0.7978821633856749;1.0100514063411024
72.16638;1.04449384043808;0.8332970756328665;0.7981348349392277;-4.404771156243259e-07;-3.8444125569504307e-07;1.0449143235932048;1.009916197398203;9.998826052224674;0.8334442712703098;0.01555968047061252;0.01556383638618452;0.7977778497630729;0.014892225731033371;0.7978804719616712;1.0100534668823076
72.17638;1.0444911598228301;0.833295565498414;0.7981359471741071;-4.408208854190221e-07;-3.844798780816916e-07;1.0449119301501169;1.0099144251815395;9.998818443430316;0.8334458488084244;0.015559647725514996;0.015563836990550802;0.7977772524805774;0.014892213221230207;0.7978787617016534;1.0100554424886943
72.18638;1.044488531341008;0.8332940939569832;0.7981370115891668;-4.4117093526626817e-07;-3.845234439409836e-07;1.0449095611208419;1.009912643111973;9.998813105125397;0.8334473761745226;0.015559618312261339;0.015563835683957052;0.797776747332157;0.014892201861789743;0.7978770341775538;1.0100573375833173
72.19638;1.04448595554047;0.8332926619413267;0.7981380290299074;-4.415247655946269e-07;-3.8457337030248325e-07;1.0449072213768213;1.0099108577291136;9.998810059723933;0.8334488528122203;0.015559592276351992;0.01556383248396545;0.797776337930378;0.014892191573685867;0.7978752909550885;1.0100591567712376
72.20638;1.0444834308642394;0.8332912698400577;0.798139000679445;-4.41878975263707e-07;-3.8463089254577306e-07;1.0449049151916232;1.0099090740376975;9.998809313573727;0.8334502793212395;0.01555956961347338;0.015563827442077982;0.797776027200378;0.014892182292831886;0.7978735332979809;1.0100609035276193
72.21638;1.0444809535166188;0.8332899174085077;0.798139928282968;-4.4222969203959387e-07;-3.84697330413582e-07;1.044902644642538;1.009907296456308;9.998810865037582;0.8334516577637983;0.015559550307813157;0.01556382063325293;0.7977758163010927;0.014892173969240783;0.7978717625576746;1.0100625797626055
72.22638;1.0444785176853468;0.8332886037100709;0.798140813112322;-4.425730488858277e-07;-3.8477392593057683e-07;1.0449004099094834;1.0099055287642809;9.998814707303083;0.8334529914387746;0.015559534361801948;0.015563812136663272;0.7977757038792122;0.014892166553256538;0.797869980376346;1.0100641870333953
72.23638;1.044476116104318;0.8332873265745694;0.7981416548877176;-4.429054591098619e-07;-3.8486169531849574e-07;1.0448982094963575;1.0099037727612916;9.998820825192363;0.8334542847817563;0.015559521784739601;0.015563802014658084;0.7977756862265776;0.014892159977053055;0.7978681883202423;1.0100657279403216
72.24638;1.0444737405988818;0.8332860824776719;0.798142452250042;-4.432238223080367e-07;-3.84961655830155e-07;1.0448960386035924;1.0099020273624812;9.998829185264759;0.8334555430392885;0.015559512566187027;0.015563790320120553;0.7977757577049791;0.014892154154206761;0.7978663873455304;1.0100672059473856
72.25638;1.0444713823360068;0.8332848672145364;0.7981432041922465;-4.435256863593288e-07;-3.850749820289455e-07;1.0448938884454702;1.0099002889553808;9.99883972649112;0.8334567711456091;0.015559506673427242;0.015563777119169021;0.7977759114918382;0.014892148998413393;0.7978645777113017;1.0100686244408035
72.26638;1.0444690320224204;0.8332836765535833;0.7981439109321041;-4.438091510243565e-07;-3.8520280966222217e-07;1.0448917481904334;1.009898551993838;9.998852373524329;0.8334579727222995;0.015559504068541105;0.015563762496813164;0.7977761403190372;0.014892144441934839;0.7978627596173153;1.010069986872502
72.27638;1.044466680038493;0.8332825069655835;0.7981445733230462;-4.440725842668323e-07;-3.853458771169827e-07;1.0448896081390273;1.0098968099158803;9.998867060401798;0.8334591501427068;0.015559504730116025;0.015563746552949098;0.7977764364736846;0.014892140438681015;0.7978609340413924;1.0100712976920205
72.28638;1.0444643161556575;0.8332813565330185;0.7981451919382263;-4.4431448330320814e-07;-3.8550418171477413e-07;1.0448874615961359;1.0098950571742347;9.998883730330133;0.8334603055306116;0.015559508670248981;0.01556372940425204;0.797776791908819;0.014892136955071874;0.7978591031815901;1.0100725621708109
72.29638;1.0444619292495325;0.8332802249948995;0.798145766943414;-4.445336096904823e-07;-3.856767304144045e-07;1.0448853038574573;1.0098932909520333;9.998902318522719;0.8334614410897374;0.015559515922130732;0.015563711181451388;0.7977771991437012;0.014892133956320282;0.7978572699874065;1.0100737853027784
72.30638;1.044459507857907;0.8332791129172115;0.7981462981833239;-4.4472929332065355e-07;-3.858616343325387e-07;1.044883130410632;1.009891510873406;9.998922740540097;0.8334625580817124;0.015559526506946208;0.015563692016319994;0.797777652317784;0.01489213139210524;0.7978554370343516;1.0100749710167272
72.31638;1.0444570419309394;0.8332780211614949;0.7981467852146856;-4.4490167820159105e-07;-3.8605675504203087e-07;1.044880936577766;1.0098897179368924;9.998944890058848;0.8334636561609967;0.015559540424869544;0.01556367203788029;0.7977781478399337;0.014892129193980511;0.7978536062980176;1.0100761213662983
72.32638;1.0444545247987487;0.8332769508567289;0.7981472271029135;-4.450516992822415e-07;-3.8626056083444946e-07;1.0448787178302126;1.009887914606977;9.998968645331264;0.8334647334072555;0.015559557654495277;0.01556365137795927;0.7977786846697418;0.014892127290175658;0.7978517799802836;1.0100772361292862
72.33638;1.0444519536655956;0.8332759034957814;0.7981476222486268;-4.451807882736839e-07;-3.8647253374404557e-07;1.0448764702313675;1.0098861054018202;9.99899388345207;0.8334657862484068;0.01555957812658149;0.015563630163885858;0.7977792641161867;0.014892125625451526;0.797849960346828;1.0100783137135436
72.34638;1.0444493291761539;0.8332748813022932;0.7981479691591624;-4.4529042678246934e-07;-3.866929658517918e-07;1.0448741913216786;1.009884296623754;9.999020495875198;0.8334668099018998;0.015559601713635773;0.015563608503093138;0.797779888818335;0.014892124169059266;0.7978481479085501;1.0100793522644318
72.35638;1.044446655430973;0.8332738876857343;0.7981482674234142;-4.453818081504283e-07;-3.8692253445711934e-07;1.044871880824998;1.0098824960718171;9.999048392109557;0.8334677991875028;0.015559628259442659;0.015563586477807369;0.7977805617677148;0.014892122907442901;0.7978463402863867;1.0100803499902027
72.36638;1.0444439396553507;0.8332729271693154;0.7981485176132674;-4.454558372152034e-07;-3.871619568077485e-07;1.0448695405413093;1.009880713462765;9.999077486435267;0.8334687486039437;0.015559657604691508;0.015563564145600284;0.7977812861661426;0.01489212183930951;0.7978445336635047;1.0100813051860613
72.37638;1.0444411907971556;0.8332720050129006;0.7981487206045778;-4.4551337349732965e-07;-3.874117288503672e-07;1.0448671737695723;1.0098789599131752;9.999107680730537;0.8334696522503136;0.0155596895896689;0.015563541537672152;0.797782065362411;0.01489212097720115;0.7978427248871419;1.0100822164025274
72.38638;1.0444384179205128;0.8332711269280735;0.7981488771461642;-4.4555561689886295e-07;-3.876720329854585e-07;1.044864784821718;1.0098772458233114;9.999138859278116;0.8334705044270705;0.015559724046340435;0.015563518664106652;0.7977829023464982;0.014892120337666431;0.7978409116962303;1.0100830830016168
72.39638;1.044435629589608;0.8332702986381857;0.7981489875884581;-4.4558438377329737e-07;-3.8794292904175645e-07;1.044862379254463;1.0098755795912229;9.999170893889968;0.8334713000024441;0.015559760796290149;0.015563495531058624;0.7977837991540228;0.01489211992724307;0.797839092267955;1.0100839058782405
72.40638;1.0444328342571325;0.8332695254924358;0.7981490514873559;-4.4560192391225364e-07;-3.8822457666819115e-07;1.0448599642774286;1.0098739684415654;9.999203652533131;0.8334720344009319;0.015559799670741998;0.015563472149803916;0.7977847566484341;0.014892119746817702;0.7978372659627859;1.0100846873306473
72.41638;1.0444300402144733;0.8332688121973149;0.798149067048817;-4.45610596144378e-07;-3.885171818852683e-07;1.0448575471118462;1.009872419644892;9.999237009345139;0.8334727041264411;0.015559840529779595;0.01556344852667548;0.7977857748730767;0.014892119801752153;0.7978354340021534;1.010085430182232
72.42638;1.0444272547259856;0.8332681623609146;0.7981490308207498;-4.456126651886753e-07;-3.888207694484173e-07;1.0448551323404094;1.009870940841498;9.999270844918678;0.8334733071690952;0.015559883246182356;0.01556342465873348;0.7977868535151926;0.014892120099777409;0.7978335982314555;1.010086137329563
72.43638;1.0444244835665621;0.8332675786930023;0.79814893797406;-4.4560997154246667e-07;-3.8913508777757404e-07;1.0448527222872537;1.0098695397535657;9.999305040788926;0.8334738428997602;0.015559927676693208;0.015563400545619584;0.7977879920097161;0.0148921206514356;0.7978317593555254;1.010086811494072
72.44638;1.0444217310167063;0.8332670643179071;0.7981487827888414;-4.456035713537375e-07;-3.8945958528565035e-07;1.0448503199989203;1.0098682236925156;9.999339486978434;0.8334743124896146;0.015559973661134872;0.015563376191046181;0.7977891892904482;0.014892121479015042;0.7978299169259621;1.0100874545392442
72.45638;1.04441899977011;0.8332666236290353;0.7981485586132547;-4.455935576232107e-07;-3.8979326324792324e-07;1.0448479308043346;1.0098669989886773;9.99937409061557;0.8334747196689892;0.015560021033199081;0.015563351587837277;0.7977904430775125;0.014892122619049937;0.7978280702357723;1.0100880674990962
72.46638;1.0444162912825152;0.8332662615989481;0.7981482576622428;-4.4557914972422776e-07;-3.9013463934259995e-07;1.0448455613090182;1.0098658705297305;9.99940876939672;0.8334750704205077;0.015560069617757447;0.015563326713811877;0.7977917489028006;0.014892124124383567;0.7978262185569251;1.0100886516274237
72.47638;1.0444136065872638;0.8332659828017565;0.798147872079726;-4.4555902473924825e-07;-3.904819966324947e-07;1.044843218073037;1.0098648414143394;9.999443442930176;0.833475371851537;0.015560119224902552;0.015563301547768978;0.7977930998491145;0.014892126074127278;0.7978243613404741;1.010089208356577
72.48638;1.0444109468413905;0.8332657910543115;0.7981473958209551;-4.455314939906208e-07;-3.908337411079083e-07;1.0448409075862561;1.0098639125031843;9.99947803006147;0.833475631647183;0.015560169644120792;0.015563276085071983;0.7977944874489655;0.014892128566925069;0.7978224985428339;1.010089738166858
72.49638;1.0444083131946136;0.8332656887884469;0.7981468254391324;-4.454944762046954e-07;-3.911887088913459e-07;1.044838636539819;1.009863082268965;9.99951244799137;0.8334758574783059;0.015560220638016568;0.01556325034028898;0.7977959030665819;0.014892131687743908;0.7978206302112693;1.0100902402050818
72.50638;1.0444057059381444;0.8332656764518959;0.7981461597185633;-4.454457343076116e-07;-3.9154626618107753e-07;1.044836411700987;1.0098623472592432;9.999546614552383;0.8334760559481733;0.015560271947260486;0.015563224344773799;0.7977973388135459;0.014892135486105075;0.7978187562157792;1.0100907125305087
72.51638;1.0444031235993454;0.8332657531571236;0.7981453992353559;-4.453833749580798e-07;-3.919061162560831e-07;1.0448342402334387;1.009861702453101;9.999580456020226;0.8334762330583427;0.015560323305319552;0.015563198143178351;0.7977987875429015;0.014892139990816603;0.79781687701559;1.0100911527717826
72.52638;1.0444005633866393;0.8332659175148499;0.7981445459606359;-4.4530614924894533e-07;-3.922680839546201e-07;1.044832129894477;1.0098611415199215;9.99961391534923;0.8334763958855165;0.015560374449375261;0.015563171785290895;0.7978002422614842;0.014892145237442728;0.7978149943227383;1.0100915591075499
72.53638;1.0443980230320324;0.8332661672351527;0.7981436028010535;-4.452132637996838e-07;-3.926321986010735e-07;1.0448300883715487;1.0098606578188911;9.999646951102783;0.8334765525494274;0.01556042512836332;0.01556314531596302;0.7978016957295402;0.014892151281888782;0.797813110815129;1.010091930957313
72.54638;1.0443955020399298;0.8332664985117735;0.7981425735628213;-4.451037736188211e-07;-3.9299887770149436e-07;1.044828123166468;1.0098602458243229;9.999679529149919;0.8334767103877323;0.015560475117145083;0.015563118768868787;0.7978031406939545;0.01489215819943848;0.7978112294984709;1.0100922698316253
72.55638;1.0443930014660454;0.8332669062110355;0.7981414632255011;-4.449761303719852e-07;-3.9336874920493655e-07;1.0448262417572787;1.0098599021675996;9.99971161819646;0.8334768748328789;0.015560524223954476;0.015563092161748386;0.797804570027422;0.014892166072227965;0.7978093535877421;1.010092580019053
72.56638;1.0443905231706312;0.8332673843784931;0.7981402772561027;-4.448284375905974e-07;-3.9374225670341947e-07;1.0448244506715354;1.0098596252213592;9.999743192394417;0.8334770500332755;0.015560572271848495;0.015563065489378108;0.7978059761865387;0.014892174970011269;0.7978074872178813;1.010092867610091
72.57638;1.0443880696849546;0.8332679269241481;0.7981390200592775;-4.446591721593059e-07;-3.9411959979073936e-07;1.0448227551843199;1.0098594129038194;9.999774238601736;0.8334772401209961;0.015560619073130869;0.01556303872064506;0.7978073510343251;0.014892184941595983;0.7978056363069594;1.0100931381193667
72.58638;1.0443856451733764;0.833268528569273;0.7981376946245727;-4.444677335978104e-07;-3.945009250333684e-07;1.0448211600670911;1.0098592611184434;9.999804761812443;0.8334774498725994;0.015560664432011822;0.015563011810251395;0.7978086866218831;0.014892196020497685;0.7978038080885708;1.0100933948706055
72.59638;1.0443832562253759;0.8332691853577818;0.7981363034155922;-4.442545021563521e-07;-3.9488628102093836e-07;1.0448196696973664;1.009859164378203;9.99983478134447;0.8334776847940005;0.015560708164779296;0.015562984720831327;0.7978099760978964;0.014892208232580886;0.7978020094920383;1.010093639368561
72.60638;1.0443809112635485;0.8332698943672912;0.7981348488507335;-4.4402055723433006e-07;-3.9527544134850875e-07;1.0448182884707007;1.0098591171453102;9.999864322432591;0.8334779505836172;0.015560750105859358;0.015562957433845533;0.7978112139538097;0.014892221596214117;0.7978002464070321;1.0100938723346657
72.61638;1.044378619515101;0.8332706533947281;0.7981333330466053;-4.4376739399405937e-07;-3.956679781885167e-07;1.0448170219789705;1.0098591142959554;9.999893409745953;0.83347825163117;0.015560790105650524;0.015562929943282173;0.7978123958586388;0.014892236106941643;0.7977985240088814;1.0100940939433367
72.62638;1.0443763903803203;0.8332714610491846;0.798131757574777;-4.4349673368915345e-07;-3.96063392659093e-07;1.0448158769766396;1.009859150770657;9.99992205740684;0.8334785899076415;0.015560828031033445;0.015562902246901612;0.7978135185856993;0.014892251718280947;0.7977968469424083;1.0100943034635266
72.63638;1.0443742326248302;0.8332723165044192;0.7981301244106949;-4.432103248691046e-07;-3.9646111547465414e-07;1.044814859831814;1.0098592212444228;9.99995025911692;0.8334789654760644;0.015560863761734867;0.015562874346431235;0.7978145793486983;0.014892268338757142;0.7977952193616965;1.01009449871562
72.64638;1.0443721534170136;0.8332732187826015;0.7981284372245873;-4.4290980945657483e-07;-3.9686063800422427e-07;1.0448139756345927;1.0098593198271544;9.999977990218284;0.8334793778364984;0.01556089719198284;0.015562846258764773;0.797815574495832;0.01489228584771482;0.7977936449261074;1.0100946755287015
72.65638;1.044370158049562;0.8332741665665966;0.7981267010087055;-4.4259680203389143e-07;-3.9726162424583645e-07;1.0448132288072118;1.0098594401678669;10.000005215003679;0.8334798269815067;0.015560928246323711;0.015562818026358236;0.7978164992671924;0.014892304128081168;0.797792126789236;1.0100948278153754
72.66638;1.044368250626973;0.8332751584551714;0.7981249209753796;-4.4227306121590445e-07;-3.9766377952761653e-07;1.04481262373007;1.0098595763416385;10.000031890967193;0.8334803137585812;0.015560956896894592;0.015562789709008268;0.7978173492426005;0.014892323097518102;0.7977906682625545;1.010094948334078
72.67638;1.0443664350544752;0.8332761926091563;0.7981231022024908;-4.4194056463804163e-07;-3.980667993840129e-07;1.0448121648562714;1.009859723006326;10.000057973662472;0.8334808398112783;0.01556098316723301;0.015562761363377921;0.7978181218328685;0.014892342708763768;0.7977892733637232;1.0100950295304005
72.68638;1.0443647148319861;0.8332772661336733;0.7981212496519742;-4.416015039366193e-07;-3.984705619356286e-07;1.0448118563772837;1.0098598744363299;10.000083418372052;0.8334814072253834;0.015561007113524967;0.015562733037455596;0.7978188164444976;0.014892362929254176;0.7977879455933836;1.010095064680298
72.69638;1.0443630913636381;0.8332783749462381;0.7981193681611071;-4.412584125932874e-07;-3.988751809998449e-07;1.0448117015098684;1.0098600246547942;10.000108178383464;0.8334820176383606;0.015561028794051086;0.015562704777896503;0.7978194338574214;0.014892383730244364;0.7977866864089644;1.0100950492197456
72.70638;1.0443615631698333;0.8332795139593638;0.7981174621324646;-4.4091442835172875e-07;-3.9928057470348747e-07;1.0448117024251864;1.0098601688680124;10.000132216069058;0.8334826711102988;0.015561048249466216;0.015562676627066122;0.7978199757287304;0.01489240508579182;0.7977854957417637;1.0100949813833766
72.71638;1.0443601272660874;0.8332806773270932;0.7981155346913777;-4.4057309896672373e-07;-3.996860738948125e-07;1.0448118603811833;1.0098603033658067;10.000155522505189;0.8334833653205733;0.0155610654935059;0.015562648615287198;0.7978204446026493;0.014892426972698339;0.7977843735140772;1.0100948619750425
72.72638;1.044358780790246;0.833281858462859;0.7981135867359452;-4.4023752892091773e-07;-4.0009064433787317e-07;1.0448121748298476;1.0098604238845714;10.000178116442495;0.8334840956558782;0.015561080507185595;0.015562620765734506;0.7978208440698553;0.014892449377981344;0.7977833204429743;1.0100946929395362
72.73638;1.0443575217413443;0.833283050441896;0.7981116166737073;-4.399097484119923e-07;-4.0049328285578164e-07;1.0448126424075146;1.0098605254532855;10.000200026032932;0.8334848562792353;0.0155610932449727;0.015562593101928021;0.7978211779373763;0.014892472305430848;0.7977823380692748;1.0100944753160483
72.74638;1.0443563492241057;0.833284247361013;0.7981096212099953;-4.3959085597494955e-07;-4.0089328975753545e-07;1.0448132572897748;1.0098606038233866;10.000221281385336;0.8334856412331664;0.015561103654267223;0.015562565641169255;0.7978214488034876;0.014892495761166444;0.7977814281910934;1.0100942079974495
72.75638;1.0443552627733848;0.833285445179574;0.7981075964207621;-4.392813060318677e-07;-4.01290482198091e-07;1.0448140120311347;1.0098606566937682;10.000241916732529;0.8334864448237863;0.015561111695065773;0.015562538391020056;0.7978216577578321;0.014892519736049171;0.7977805922043435;1.010093887306879
72.76638;1.0443542612812609;0.8332866410735638;0.7981055381222486;-4.3898094715846067e-07;-4.016849402121267e-07;1.044814897490641;1.0098606843141746;10.000261967879418;0.8334872615267283;0.015561117351002603;0.015562511364063999;0.7978218050864757;0.014892544216280654;0.7977798310885561;1.0100935075323874
72.77638;1.0443533427700566;0.8332878321187891;0.7981034418433639;-4.3868913916784913e-07;-4.0207630297077434e-07;1.0448159029629922;1.0098606892443116;10.000281465372307;0.8334880864576784;0.015561120629820532;0.015562484584640728;0.7978218909152772;0.014892569204446812;0.7977791456249833;1.0100930620650226
72.78638;1.0443525044210211;0.8332890144845903;0.7981013033112527;-4.384049325853181e-07;-4.024635009706506e-07;1.0448170174318696;1.0098606753736283;10.000300428835503;0.8334889165924536;0.015561121552107005;0.015562458070558059;0.7978219156587651;0.014892594716725667;0.7977785361439064;1.0100925434245593
72.79638;1.0443517425590947;0.8332901836375679;0.7980991192863072;-4.3812721691127423e-07;-4.0284529842154397e-07;1.0448182309198741;1.009860647335279;10.000318868978841;0.8334897507518442;0.01556112013252069;0.015562431815947997;0.7978218800298545;0.014892620766952608;0.797778002108754;1.0100919424018806
72.80638;1.0443510527047757;0.8332913347650381;0.798096888193783;-4.3785485072551605e-07;-4.03220943778118e-07;1.0448195349017977;1.0098606112357151;10.000336796770393;0.8334905873560031;0.015561116369080552;0.015562405796660149;0.7978217844326668;0.014892647366539745;0.7977775417824774;1.0100912485293452
72.81638;1.044350429276943;0.8332924632382969;0.7980946104247083;-4.375864813168537e-07;-4.035903074529167e-07;1.0448209217755196;1.0098605755730723;10.000354221855114;0.8334914221670088;0.015561110251846094;0.015562379984313167;0.7978216282066168;0.014892674535759636;0.7977771518107553;1.0100904518728253
72.82638;1.0443498662760409;0.8332935654187027;0.7980922878531309;-4.373202621655166e-07;-4.039536345792305e-07;1.0448223845959763;1.0098605502428812;10.000371136910964;0.8334922482629371;0.015561101777715474;0.015562354351724435;0.7978214091272561;0.014892702304813751;0.7977768267603611;1.0100895434596446
72.83638;1.0443493594708073;0.8332946387193263;0.7980899227247261;-4.370540594927516e-07;-4.0431127297709375e-07;1.0448239171489109;1.0098605448964866;10.000387515803775;0.8334930577650405;0.01556109096254532;0.01556232886894419;0.7978211233570158;0.014892730704312154;0.7977765591440352;1.0100885142302247
72.84638;1.0443489079903123;0.833295680632321;0.7980875168924425;-4.3678594146105716e-07;-4.0466355173850065e-07;1.0448255136012303;1.0098605690499183;10.000403335195863;0.8334938435145496;0.015561077851963546;0.015562303497631809;0.797820765888594;0.014892759751194388;0.7977763403194879;1.010087354871592
72.85638;1.0443485148892677;0.8332966879724786;0.7980850718386836;-4.365144686409772e-07;-4.0501071184711774e-07;1.0448271683926833;1.009860632472276;10.000418592365497;0.8334945994818297;0.01556106252144841;0.015562278196047495;0.7978203315125961;0.014892789432927338;0.7977761614130816;1.010086056761358
72.86638;1.0443481869532483;0.8332976570200853;0.798082589332099;-4.362388944852263e-07;-4.0535274535519534e-07;1.0448288762436215;1.00986074423356;10.000433298967732;0.8334953198707483;0.015561045070285346;0.01556225293512396;0.7978198160289572;0.014892819708990592;0.7977760137379499;1.0100846132339851
72.87638;1.0443479327541312;0.833298584150473;0.7980800715933418;-4.3595932773433187e-07;-4.0568928699443455e-07;1.0448306315360267;1.0098609115428077;10.000447461033072;0.8334959984873781;0.015561025621899137;0.015562227710495449;0.797819216624632;0.014892850533719696;0.7977758891332108;1.0100830203518174
72.88638;1.044347760722492;0.8332994659315708;0.7980775203232422;-4.3567669577160633e-07;-4.060196573104967e-07;1.0448324274407759;1.009861139607368;10.000461062637136;0.8334966294948306;0.01556100432170153;0.015562202543126577;0.7978185311443914;0.01489288186987542;0.797775780299641;1.010081276195677
72.89638;1.044347679277074;0.8333002988603774;0.7980749361406844;-4.353926441541394e-07;-4.0634302102088e-07;1.0448342554302685;1.0098614326896516;10.000474059092175;0.8334972080863151;0.015560981326391063;0.015562177471810592;0.7978177574619915;0.014892913678619769;0.7977756809091767;1.0100793800655503
72.90638;1.0443476970570442;0.833301079677531;0.798072319108001;-4.351094671725509e-07;-4.066588058608247e-07;1.0448361057925843;1.0098617949542015;10.000486383945674;0.8334977302128974;0.015560956803262306;0.015562152541390602;0.7978168932800779;0.014892945907710762;0.7977755853018802;1.0100773331493484
