time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.91638;1.0443478222914384;0.8333018056815387;0.7980696693275;-4.348298600659942e-07;-4.06967099971369e-07;1.0448379688159817;1.0098622298083137;10.000497964934233;0.8334981923960312;0.01556093093600614;0.015562127789478727;0.7978159362327748;0.01489297849175127;0.7977754883415253;1.0100751389726672
72.92638;1.0443480625712707;0.8333024744592419;0.7980669875059327;-4.345563875588008e-07;-4.072684319199897e-07;1.044839836066045;1.0098627392182544;10.000508732469443;0.8334985915918398;0.015560903909649336;0.01556210323438379;0.797814884851059;0.014893011356464746;0.7977753856746985;1.0100728028309824
72.93638;1.0443484246068016;0.8333030836221963;0.7980642754960955;-4.34291011537696e-07;-4.07563224980342e-07;1.0448417016630005;1.0098633235418608;10.00051862243617;0.8334989250924434;0.015560875886385904;0.015562078873113967;0.7978137397412933;0.014893044424186043;0.7977752737115198;1.0100703316923116
72.94638;1.044348913864187;0.8333036308489501;0.7980615360808723;-4.340350080848303e-07;-4.078516169091647e-07;1.0448435619282264;1.0098639803845155;10.000527586728792;0.8334991909426693;0.015560846998342145;0.015562054694415224;0.7978125037223815;0.01489307761499492;0.797775149650141;1.010067734307339
72.95638;1.044349535034562;0.8333041143639001;0.7980587721942903;-4.3378919995018407e-07;-4.081335675190247e-07;1.0448454130309623;1.0098647041247373;10.000535607327341;0.8334993881437351;0.015560817352521312;0.01556203069827573;0.7978111811525423;0.014893110840358471;0.7977750117300406;1.0100650209946003
72.96638;1.0443502924538184;0.8333045340479616;0.7980559864941419;-4.335544071377069e-07;-4.084087999236081e-07;1.044847249818229;1.0098654876884592;10.000542696633367;0.8334995167661975;0.01556078703283295;0.01556200690680736;0.7978097771148919;0.014893144004068139;0.7977748590827549;1.010062203100214
72.97638;1.044351189798736;0.8333048922986771;0.7980531813421985;-4.3333180056250383e-07;-4.086766134121689e-07;1.0448490668425852;1.0098663241536525;10.000548883334805;0.8334995785129873;0.015560756103757727;0.015561983360276862;0.7978082963747185;0.014893177007322882;0.7977746913315555;1.010059291321354
72.98638;1.0443522301185575;0.8333051939025679;0.7980503589171076;-4.331227267751517e-07;-4.0893584826258274e-07;1.0448508595230483;1.0098672070573724;10.000554208409168;0.833499576598458;0.0155607246304488;0.015561960110516682;0.7978067425224136;0.014893209746726983;0.7977745080393924;1.0100562944746867
72.99638;1.0443534163048762;0.833305445553475;0.7980475212085896;-4.3292835903599247e-07;-4.0918494896920577e-07;1.0448526247813503;1.009868130524724;10.0005587381055;0.8334995147079876;0.015560692700241302;0.015561937213801235;0.7978051181557554;0.01489324211280483;0.7977743080328706;1.0100532206838175
73.00638;1.0443547511810625;0.8333056553027476;0.7980446692816834;-4.32749732112537e-07;-4.0942198578641405e-07;1.0448543609194398;1.0098690890947795;10.000562566995475;0.8334993960511442;0.015560660420992724;0.015561914718448344;0.7978034255517171;0.014893273991586116;0.7977740893972953;1.0100500790910942
73.01638;1.0443562374443334;0.8333058319746744;0.7980418021027202;-4.3258793145986567e-07;-4.096447178299507e-07;1.0448560665550026;1.009870076836127;10.000565799810468;0.8334992226086393;0.015560627899850597;0.01556189266150163;0.7978016666447861;0.014893305270033822;0.7977738501156222;1.0100468802684386
73.02638;1.0443578778492215;0.8333059848592297;0.7980389168885292;-4.324440629259453e-07;-4.098508733232835e-07;1.0448577394721175;1.009871086517181;10.000568530891105;0.8334989947358782;0.01556059522493849;0.015561871073341881;0.7977998425830936;0.014893335846817917;0.7977735885371652;1.0100436358903582
73.03638;1.044359674898516;0.8333061231664475;0.7980360114108561;-4.323192123155501e-07;-4.1003843178105857e-07;1.0448593756354756;1.0098721099006014;10.000570836223313;0.8334987113938729;0.015560562464985439;0.015561849971402603;0.7977979534676016;0.014893365637862302;0.7977733034960954;1.0100403579860244
73.04638;1.0443616301000933;0.8333062549628645;0.7980330853208911;-4.322145927348087e-07;-4.102054720588047e-07;1.044860968547196;1.0098731393972549;10.000572776074193;0.8334983704520054;0.015560529677155764;0.01556182935130123;0.7977959981779924;0.01489339457530181;0.7977729940951909;1.0100370581070166
73.05638;1.0443637439654536;0.8333063862890124;0.7980301398438215;-4.3213147590553645e-07;-4.103498754239232e-07;1.0448625093645674;1.009874169714591;10.000574402084313;0.8334979691211489;0.015560496920169642;0.015561809191156488;0.7977939752400832;0.014893422615075435;0.7977726594467662;1.010033747120229
73.06638;1.044366016609822;0.8333065208236606;0.7980271783000701;-4.3207078462167545e-07;-4.104696289805649e-07;1.0448639878616295;1.0098751977884697;10.000575768078692;0.8334975049337098;0.015560464274103408;0.015561789457782157;0.7977918850420125;0.014893449754024143;0.7977722987338667;1.0100304353691176
73.07638;1.0443684480848898;0.8333066601444762;0.7980242068817258;-4.3203292888721753e-07;-4.105636650387531e-07;1.0448653943098616;1.0098762219012931;10.000576940444173;0.833496976663655;0.015560431846789355;0.015561770105969156;0.7977897311190587;0.014893476036644853;0.7977719113076217;1.010027133107243
73.08638;1.0443710382496325;0.8333068046154869;0.7980212336913834;-4.3201808288703906e-07;-4.106322660813603e-07;1.0448667218216985;1.0098772419951816;10.000577999605811;0.83349638464807;0.015560399767218548;0.015561751078791226;0.797787519350088;0.014893501544363358;0.7977714967240689;1.010023851637154
73.09638;1.0443737861114024;0.8333069542284918;0.7980182665519102;-4.320265759464286e-07;-4.106767609818878e-07;1.0448679681982818;1.0098782601570422;10.000579035123874;0.8334957303486746;0.015560368183024864;0.015561732313210513;0.7977852561866141;0.014893526379167512;0.7977710547675306;1.0100206041448234
73.10638;1.0443766890551587;0.833307108470484;0.7980153114067319;-4.3205913067638745e-07;-4.106992452960845e-07;1.0448691360028939;1.00987927990731;10.000580144356006;0.8334950152422266;0.015560337257280184;0.015561713758258863;0.7977829470016851;0.014893550650079327;0.7977705852596091;1.0100174049115573
73.11638;1.0443797425194474;0.8333072657081164;0.798012372114245;-4.32116767090145e-07;-4.107023153782135e-07;1.0448702304876138;1.0098803053466445;10.000581433381544;0.8334942402292843;0.015560307168097826;0.01556169539688037;0.7977805956611216;0.014893574466489801;0.797770087661772;1.010014267786117
73.12638;1.044382939654762;0.8333074236397011;0.7980094507201144;-4.322005239340561e-07;-4.106884693405627e-07;1.0448712573821355;1.0098813404141909;10.000583008133088;0.8334934064200094;0.0155602781133103;0.015561677239881264;0.7977782053127039;0.014893597936857168;0.7977695607199691;1.0100112051264432
73.13638;1.044386270926885;0.833307580565428;0.7980065480527719;-4.323112380333431e-07;-4.106597747979156e-07;1.044872222275344;1.0098823880946977;10.000584959118266;0.8334925161383938;0.015560250288263251;0.015561659304512605;0.797775778889545;0.014893621162725175;0.7977690024217567;1.0100082271181015
73.14638;1.0443897244819274;0.8333077357446351;0.7980036649556341;-4.3244938608489275e-07;-4.1061805407881116e-07;1.044873130758326;1.0098834504078444;10.000587358056066;0.8334915728790042;0.015560223842767224;0.015561641619481138;0.797773319202046;0.014893644227979522;0.7977684101310679;1.0100053416432944
73.15638;1.0443932871747306;0.8333078889315197;0.7980008029276442;-4.326151184089185e-07;-4.1056493294429836e-07;1.0448739884056397;1.0098845291255887;10.000590265114386;0.8334905807119792;0.015560198877773433;0.015561624249732318;0.7977708291890184;0.014893667201632614;0.7977677810093897;1.010002555009093
73.16638;1.0443969455390834;0.8333080403355599;0.7979979641822446;-4.328084022719464e-07;-4.105016245525017e-07;1.0448748007046231;1.0098856263416476;10.000593732946967;0.8334895439437469;0.015560175487620573;0.015561607300167573;0.79776831170643;0.014893690158200424;0.7977671128055903;1.009999873112832
73.17638;1.0444006866389564;0.8333081909230348;0.7979951520968978;-4.330290563745608e-07;-4.1042889114896096e-07;1.0448755727468522;1.009886744095771;10.000597809567411;0.8334884668913577;0.015560153786171206;0.015561590884658692;0.7977657688856274;0.014893713186981144;0.7977664042381344;1.0099973020667987
73.18638;1.0444044992400061;0.8333083424607208;0.7979923709052119;-4.332767935750343e-07;-4.103471938384205e-07;1.0448763088250927;1.0098878836727485;10.000602541900156;0.8334873536545282;0.015560133891637287;0.01556157509819401;0.7977632019697157;0.014893736383977712;0.7977656549634176;1.0099948478500984
73.19638;1.0444083745393151;0.8333084975735999;0.7979896241590426;-4.3355123942579204e-07;-4.1025679590285596e-07;1.0448770124188513;1.0098890461955727;10.000607965150465;0.833486208380023;0.015560115908609486;0.015561560022057374;0.7977606117190775;0.014893759847573795;0.7977648654541991;1.0099925156331566
73.20638;1.0444123050393797;0.8333086598000543;0.7979869139107252;-4.338518690568692e-07;-4.101578120297096e-07;1.044877686386023;1.009890233858091;10.000614080587477;0.833485035850552;0.015560099929024105;0.015561545731880006;0.7977579989093873;0.014893783671608618;0.7977640365440029;1.0099903088207314
73.21638;1.0444162830168033;0.8333088326632387;0.7979842412423769;-4.341780609136955e-07;-4.1005043720282447e-07;1.0448783330628317;1.0098914498411222;10.000620850250106;0.8334838415806854;0.01556008603408537;0.015561532281323119;0.7977553646403556;0.014893807930885785;0.7977631687817561;1.0099882281737413
73.22638;1.044420300956229;0.8333090183678435;0.7979816067244028;-4.3452931495072086e-07;-4.099354173216653e-07;1.0448789545028374;1.009892697271775;10.000628208615483;0.8334826317468362;0.01556007429348412;0.015561519690033426;0.7977527106296407;0.014893832679322405;0.7977622617279263;1.0099862725758204
73.23638;1.044424352761347;0.83330921796616;0.7979790104005521;-4.3490547537860045e-07;-4.098141362380542e-07;1.0448795534160837;1.0098939788269106;10.000636072869712;0.8334814132699979;0.01556006476723371;0.015561507962599383;0.7977500395765911;0.014893857977273675;0.7977613138952895;1.009984440750353
73.24638;1.0444284335908485;0.8333094324610171;0.7979764523143074;-4.3530687666446833e-07;-4.096880384206816e-07;1.0448801338824216;1.0098952966732848;10.0006443569196;0.8334801934061016;0.015560057498709342;0.015561497111768295;0.7977473549078498;0.014893883931163648;0.7977603239193127;1.009982731313456
73.25638;1.0444325387919506;0.8333096629766511;0.797973933704496;-4.3573439125717386e-07;-4.095581349479654e-07;1.0448807000954887;1.0098966516490548;10.000652985616043;0.8334789793103351;0.01556005250271285;0.01556148716282841;0.797744659868985;0.014893910692235059;0.797759291809954;1.00998114113195
73.26638;1.0444366637692033;0.8333099096809206;0.7979714574030737;-4.3618915140903664e-07;-4.094250513923603e-07;1.0448812542387218;1.0098980420504091;10.000661896698581;0.8334777781204278;0.015560049772621131;0.015561478151785199;0.7977419574437019;0.01489393840620052;0.79775821922606;1.0099796644317212
73.27638;1.0444408049271359;0.8333101707065467;0.7979690271775954;-4.3667194333663277e-07;-4.092893018944602e-07;1.0448817960897452;1.0098994631754952;10.000671034954852;0.8334765966726027;0.015560049303637837;0.015561470123360446;0.7977392512619941;0.014893967174374632;0.7977571087430249;1.009978293784826
73.28638;1.044444959944839;0.8333104421142262;0.7979666472339613;-4.371828470169954e-07;-4.0915146942744286e-07;1.0448823247435655;1.0099009084592339;10.00068034617618;0.8334754400065861;0.015560051106492983;0.015561463127313985;0.7977365456891702;0.014893997053520578;0.7977559624955113;1.009977021901914
73.29638;1.0444491273068468;0.8333107183529098;0.7979643216630439;-4.377214149983134e-07;-4.0901213231934713e-07;1.0448828402583008;1.0099023714519515;10.000689779491125;0.8334743093638792;0.015560055204853733;0.015561457211571891;0.7977338449313724;0.014894028063209051;0.7977547810806537;1.009975842944152
73.30638;1.0444533065579291;0.8333109926002842;0.7979620541338441;-4.382870751482066e-07;-4.088714849879071e-07;1.044883343091439;1.0099038467595478;10.000699292310745;0.8334732018200635;0.015560061619214825;0.015561452413136329;0.7977311525017521;0.014894060183252483;0.7977535637215427;1.0099747526279832
73.31638;1.0444574989993778;0.8333112575957332;0.7979598491004907;-4.388795493326489e-07;-4.087291546247951e-07;1.0448838325628567;1.009905329967468;10.000708846798187;0.8334721120836796;0.01556007034693727;0.015561448759553502;0.7977284711797878;0.014894093353502011;0.7977523097193766;1.0099737473632857
73.32638;1.0444617074341862;0.833311507234939;0.7979577127363355;-4.394991137486272e-07;-4.085845713511288e-07;1.0448843072680283;1.0099068176291492;10.000718414569672;0.8334710348211656;0.015560081362780967;0.015561446276852596;0.797725802774529;0.01489412748391987;0.7977510200066152;1.0099728238558516
73.33638;1.0444659348442746;0.8333117377293136;0.7979556515642999;-4.401463690915753e-07;-4.08437221615497e-07;1.0448847670668395;1.0099083067548515;10.000727991513642;0.8334699662125413;0.01556009463622784;0.015561444978706027;0.797723147589603;0.014894162468016054;0.7977496977145387;1.0099719796423001
73.34638;1.0444701833482717;0.8333119471025952;0.7979536706862542;-4.408217085738678e-07;-4.082865526705871e-07;1.0448852136462312;1.0099097937800148;10.000737601055826;0.8334689042148958;0.015560110136749959;0.015561444843144286;0.7977205045208506;0.014894198196892505;0.7977483475917784;1.009971213160763
73.35638;1.0444744541176694;0.8333121336196878;0.7979517734751167;-4.415251599349613e-07;-4.0813207203821467e-07;1.044885649552951;1.0099112743385341;10.000747284208085;0.833467847876227;0.015560127825327636;0.015561445814366182;0.7977178721434957;0.014894234580309187;0.7977469748755542;1.0099705227488356
73.36638;1.0444787470883194;0.8333122948639018;0.7979499617893417;-4.42256800794023e-07;-4.079733813637456e-07;1.0448860775412365;1.0099127437544788;10.000757084013193;0.8334667965476553;0.015560147650954355;0.015561447831801585;0.7977152495401058;0.014894271559638069;0.7977455843127228;1.0099699058380969
73.37638;1.0444830600846662;0.8333124280983835;0.7979482358075156;-4.4301712619797564e-07;-4.0780991678222853e-07;1.0448864998726581;1.0099141974275594;10.000767036665534;0.8334657489534639;0.01556016955194321;0.015561450851906888;0.7977126363457359;0.01489430909178594;0.7977441795330656;1.0099693590195804
73.38638;1.0444873889601558;0.8333125306578356;0.7979465932957772;-4.438068264922161e-07;-4.0764100661557687e-07;1.0448869179016294;1.0099156312239457;10.000777174933848;0.8334647022446972;0.015560193447602675;0.015561454846040101;0.797710032609186;0.014894347126561498;0.7977427630049444;1.0099688782876772
73.39638;1.0444917290383249;0.8333125993636605;0.7979450290181195;-4.44626286063238e-07;-4.074663131658134e-07;1.0448873330628403;1.0099170422756223;10.000787527667445;0.8334636523209472;0.015560219229182784;0.015561459784786793;0.7977074385528028;0.014894385608776164;0.7977413369375325;1.0099684590984912
73.40638;1.044496075838678;0.8333126299036641;0.7979435358114562;-4.4547523420000344e-07;-4.072861904931326e-07;1.0448877475291725;1.009918430181809;10.000798109988859;0.8334625952799756;0.015560246765367351;0.015561465625619232;0.7977048542619317;0.014894424488504811;0.7977399047894744;1.0099680966098796
73.41638;1.04450042480049;0.8333126167285962;0.7979421056939919;-4.46352556329934e-07;-4.071017342385367e-07;1.0448881637714988;1.009919797322979;10.0008089134181;0.8334615283942503;0.015560275911067876;0.015561472319564779;0.7977022796266204;0.014894463709209714;0.7977384723421547;1.0099677864779208
73.42638;1.0445047716622755;0.8333125528467008;0.7979407287987629;-4.472564281699499e-07;-4.069145526157069e-07;1.0448885847317886;1.0099211467502622;10.000819904292436;0.833460450423551;0.015560306515473767;0.015561479837471347;0.7976997146199126;0.0148945031884157;0.7977370475799305;1.0099675256698257
73.43638;1.0445091130120296;0.8333124299267614;0.7979393926226213;-4.4818483096392654e-07;-4.067265819673054e-07;1.0448890141362344;1.009922478935052;10.000831032861484;0.8334593621208706;0.015560338432761864;0.015561488188841453;0.7976971596443699;0.014894542828390516;0.7977356395272328;1.0099673124317357
73.44638;1.0445134458086769;0.8333122395297391;0.7979380835473894;-4.4913592305503225e-07;-4.0654000630547466e-07;1.0448894558242656;1.0099237905260356;10.000842242006227;0.8334582667388999;0.015560371521401172;0.015561497411195275;0.7976946156504495;0.014894582556309995;0.7977342567393748;1.0099671462042208
73.45638;1.0445177664403311;0.8333119748193067;0.7979367884949988;-4.501078730557706e-07;-4.063568453364071e-07;1.0448899135066614;1.0099250761096659;10.000853472596845;0.8334571694918462;0.015560405636502607;0.015561507547983895;0.7976920839412059;0.01489462235247401;0.7977329059434839;1.0099670280883573
73.46638;1.0445220696732889;0.8333116312874382;0.7979354955182443;-4.510983666253842e-07;-4.061783510747104e-07;1.0448903916022803;1.0099263312810278;10.000864669682095;0.8334560763298635;0.01556044062910042;0.015561518646468367;0.7976895654558754;0.014894662238271416;0.7977315910947843;1.009966960254676
73.47638;1.0445263480773763;0.8333112061996556;0.7979341944203455;-4.5210427745177395e-07;-4.060048909952277e-07;1.0448908956132403;1.009927554916628;10.000875781446323;0.8334549928590238;0.015560476341785728;0.015561530770301051;0.7976870600487997;0.014894702240615827;0.7977303133985789;1.009966943857009
73.48638;1.044530593342566;0.8333106979159155;0.7979328775059371;-4.531218147985374e-07;-4.0583613580158306e-07;1.0448914313070832;1.0099287494756803;10.000886754595664;0.8334539232981577;0.015560512597471817;0.01556154399870503;0.7976845666368066;0.014894742362963015;0.7977290724011235;1.0099669772830007
73.49638;1.044534798686689;0.833310105927547;0.7979315398683484;-4.5414694107018626e-07;-4.0567103151585766e-07;1.0448920032531224;1.0099299193787104;10.000897534421881;0.8334528703055551;0.015560549194033421;0.015561558409883434;0.7976820835742396;0.01489478257344215;0.7977278668241117;1.0099670562647525
73.50638;1.0445389600606076;0.8333094314365069;0.7979301794257311;-4.551757443632092e-07;-4.0550795645188555e-07;1.0448926132711651;1.0099310684539333;10.000908063714714;0.8334518359696913;0.015560585912337806;0.015561574061635464;0.7976796086282457;0.014894822805264657;0.7977266942547764;1.0099671754145416
73.51638;1.044543075781184;0.8333086776959397;0.7979287967900748;-4.5620471600205276e-07;-4.0534539692326516e-07;1.0448932597192557;1.0099321982760883;10.000918284025762;0.8334508229773571;0.015560622536331586;0.015561590980199267;0.7976771391672345;0.01489486296214116;0.7977255506256723;1.009967329310522
73.52638;1.0445471458696387;0.8333078491626852;0.7979273950932418;-4.572307607289549e-07;-4.051825208607478e-07;1.0448939386303044;1.0099333086113733;10.000928139081585;0.8334498357959187;0.015560658872901888;0.015561609168866881;0.7976746731230546;0.014894902925735181;0.7977244304359141;1.0099675133119093
73.53638;1.044551171983079;0.8333069499192666;0.7979259798935642;-4.582510449552522e-07;-4.0501910167308386e-07;1.0448946456474038;1.0099343985273963;10.000937574631722;0.8334488809454448;0.015560694759554867;0.015561628620089885;0.7976722102520237;0.014894942564330917;0.7977233277991502;1.0099677251759767
73.54638;1.044555157443852;0.8333059830793702;0.797924558695091;-4.5926307416235486e-07;-4.048551917433379e-07;1.0448953764028448;1.009935466952363;10.00094654150147;0.8334479655702481;0.015560730059926453;0.015561649304602668;0.7976697522692034;0.014894981740974844;0.797722237799902;1.009967965854674
73.55638;1.0445591064975386;0.8333049515897817;0.7979231404046901;-4.602647756423514e-07;-4.0469112501471266e-07;1.0448961260898502;1.009936513835874;10.000955000501932;0.8334470961944654;0.015560764652651736;0.015561671152738937;0.7976673016338092;0.014895020318918265;0.7977211573478963;1.0099682381240593
73.56638;1.0445630228346952;0.8333038591605451;0.7979217351999053;-4.6125436726348843e-07;-4.04527609890311e-07;1.0448968908751042;1.009937541309744;10.0009629261552;0.8334462790884161;0.015560798414735469;0.015561694052869;0.7976648605428661;0.014895058165997446;0.797720085159838;1.0099685443306996
73.57638;1.044566908255602;0.833302710353096;0.797920354356666;-4.6223031094115016e-07;-4.043654760766036e-07;1.0448976696976429;1.0099385526551194;10.000970309530485;0.8334455210931773;0.015560831207314855;0.015561717864673355;0.7976624312596555;0.014895095158291932;0.7977190208060954;1.009968885158982
73.58638;1.0445707625353147;0.8333015102085305;0.797919009814231;-4.631913556647457e-07;-4.042052138157312e-07;1.044898463272982;1.0099395503345214;10.00097715305587;0.8334448295768728;0.015560862884684728;0.015561742437735523;0.797660017312988;0.014895131179400816;0.7977179634626775;1.0099692601132535
73.59638;1.0445745843524894;0.8333002638357753;0.7979177132420379;-4.641364231485531e-07;-4.040467479976697e-07;1.0448992714421454;1.00994053592401;10.000983458695382;0.8334442114890436;0.01556089331834848;0.015561767629338969;0.7976576239184637;0.014895166122138693;0.7977169120380045;1.0099696688996571
73.60638;1.0445783723591797;0.8332989758798949;0.7979164746819003;-4.6506445983378936e-07;-4.0388978405978354e-07;1.0449000920579359;1.0099415113694246;10.000989217742756;0.8334436725204432;0.015560922404982261;0.015561793314964198;0.7976552570514378;0.014895199897725572;0.7977158666376145;1.0099701121744196
73.61638;1.0445821259051087;0.8332976502771169;0.7979153020841804;-4.6597437444238574e-07;-4.037343564983351e-07;1.044900922038395;1.009942479311772;10.000994406741947;0.8334432171182204;0.015560950062106808;0.015561819382961618;0.7976529227419454;0.01489523244002442;0.7977148292738376;1.0099705907885435
73.62638;1.0445858447772076;0.8332962903565482;0.7979142023916178;-4.6686491191478575e-07;-4.0358082211258093e-07;1.044901758521105;1.0099434424443816;10.00099898954139;0.8334428485905837;0.015560976220218242;0.015561845724418847;0.7976506272707273;0.014895263697761597;0.7977138035699112;1.0099711046497635
73.63638;1.0445895283271043;0.8332948985939427;0.797913182624973;-4.677346630684479e-07;-4.0342935786309047e-07;1.0449025986420029;1.009944403345948;10.001002921354443;0.8334425688469781;0.015561000806671511;0.015561872240922953;0.7976483774397403;0.01489529363039507;0.7977127943020123;1.0099716527465348
73.64638;1.0445931753541366;0.8332934757572555;0.7979122496499508;-4.685823210986757e-07;-4.0327959036154626e-07;1.04490343920055;1.0099453648813315;10.001006153649932;0.8334423786351969;0.015561023743745574;0.015561898854197103;0.797646181118965;0.014895322218166364;0.7977118066337093;1.0099722340534123
73.65638;1.044596784343641;0.8332920201704146;0.797911409425429;-4.694067629136652e-07;-4.031306742256725e-07;1.0449042772187638;1.009946330021977;10.001008637816886;0.8334422781558747;0.015561044969253271;0.015561925499438816;0.7976440477838954;0.014895349464550187;0.7977108457506404;1.0099728481601042
73.66638;1.0446003532002717;0.8332905283032647;0.7979106665686392;-4.7020694407310175e-07;-4.0298164390156467e-07;1.044905110333738;1.0099473014273408;10.00101032671205;0.8334422672314045;0.015561064448715722;0.015561952121826525;0.7976419873134363;0.01489537538205183;0.7977099177086893;1.0099734953320634
73.67638;1.0446038794122037;0.833288996545639;0.7979100241889069;-4.70981862617234e-07;-4.0283155189279827e-07;1.0449059363251507;1.00994828177402;10.001011182180434;0.8334423452384154;0.015561082167256357;0.015561978673438098;0.797640007572708;0.014895399988377455;0.7977090301419041;1.0099741766726438
73.68638;1.044607361201587;0.8332874223658525;0.797909484224352;-4.717304864279243e-07;-4.02679355323483e-07;1.04490675206439;1.0099492741793283;10.00101118715366;0.8334425110224793;0.015561098121112532;0.015562005089929144;0.7976381132271824;0.014895423308898044;0.7977081911811724;1.0099748943567166
73.69638;1.0446107981717117;0.8332858041462909;0.7979090482864393;-4.7245172528079093e-07;-4.0252397806529333e-07;1.0449075527331824;1.009950282331101;10.001010347233533;0.8334427627418297;0.015561112322802714;0.015562031267841227;0.797636306499909;0.014895445363671786;0.7977074077932709;1.0099756512145663
73.70638;1.0446141903621882;0.8332841407153114;0.7979087183021933;-4.731447812486243e-07;-4.0236447527551636e-07;1.0449083324181014;1.009951310426601;10.001008680722938;0.8334430982757114;0.015561124809612654;0.015562057070021154;0.7976345888778394;0.014895466163799866;0.7977066854555588;1.0099764499426374
73.71638;1.0446175365361399;0.8332824308279058;0.7979084964897474;-4.7380969307969074e-07;-4.0220004043080003e-07;1.0449090855540573;1.009952362482023;10.0010062111393;0.8334435162132181;0.015561135639859185;0.015562082351728197;0.7976329622725171;0.014895485726174959;0.7977060285090349;1.0099772923604537
73.72638;1.044620832984214;0.8332806722750289;0.7979083848111571;-4.74447503438518e-07;-4.0203001619920834e-07;1.044909807339645;1.0099534415903282;10.001002964653198;0.8334440160611115;0.01556114488290642;0.015562106990627898;0.7976314289311061;0.014895504077047516;0.7977054401486703;1.0099781788978508
73.73638;1.0446240738845176;0.8332788617211523;0.797908384004263;-4.750599824904196e-07;-4.0185397791424087e-07;1.044910493051756;1.0099545497907392;10.000998964695295;0.8334445975876635;0.01556115261916026;0.01556213090200942;0.7976299912735019;0.01489552124547274;0.7977049221111678;1.0099791090404948
73.74638;1.044627252461512;0.8332769960699892;0.7979084925592511;-4.756492634114581e-07;-4.016717837501289e-07;1.0449111376846976;1.00995568784629;10.000994225050905;0.8334452605652809;0.015561158944165874;0.015562154033842252;0.7976286523907365;0.014895537261530162;0.7977044742014258;1.0099800824202811
73.75638;1.0446303604377205;0.8332750737261431;0.7979087068634879;-4.7621763220031064e-07;-4.014835305554145e-07;1.0449117355339392;1.0099568549652014;10.000988748710864;0.8334460044858883;0.015561163958694037;0.015562176362915379;0.7976274161779225;0.014895552159025511;0.7977040943368051;1.0099810989762348
73.76638;1.0446333865904804;0.833273094443668;0.79790902265246;-4.767673619676356e-07;-4.0128942602998666e-07;1.0449122793819712;1.0099580495800558;10.000982533455064;0.8334468278324675;0.015561167758075702;0.015562197894102403;0.7976262866021501;0.014895565981803645;0.7977037796017719;1.0099821580844548
73.77638;1.0446363173415412;0.8332710590945492;0.797909436293665;-4.773003922971966e-07;-4.010897041296086e-07;1.0449127610113473;1.0099592708623053;10.000975579079837;0.8334477281836755;0.015561170443942514;0.015562218650964998;0.797625266507486;0.014895578787948805;0.7977035272225096;1.0099832582224226
73.78638;1.0446391384044926;0.8332689701485727;0.7979099453056313;-4.7781827678883e-07;-4.0088451732967174e-07;1.0449131732299561;1.0099605194742576;10.000967890376982;0.8334487029909304;0.015561172135994268;0.0155622386646315;0.7976243563251482;0.01489559064304851;0.7977033345702179;1.0099843974692762
73.79638;1.0446418357107716;0.8332668317369331;0.7979105479865883;-4.7832253564922e-07;-4.0067386927867115e-07;1.044913511405004;1.0099617967299224;10.000959471129867;0.8334497497610955;0.015561172955978678;0.015562257963605828;0.7976235531633314;0.0148956016091989;0.7977031990699444;1.0099855739245733
73.80638;1.0446443963016054;0.8332646490693929;0.7979112421195442;-4.788146011971126e-07;-4.004577962498264e-07;1.04491377296392;1.0099631027470817;10.00095031318846;0.8334508655274026;0.01556117300069797;0.015562276564507333;0.7976228509046083;0.014895611751581826;0.7977031184140574;1.0099867859135236
73.81638;1.0446468089196732;0.8332624280891924;0.7979120241371488;-4.792952520786394e-07;-4.002364413240458e-07;1.0449139556155818;1.00996443558305;10.000940393538674;0.8334520459969105;0.01556117233080955;0.015562294474273425;0.7976222417038779;0.014895621158662649;0.7977030902731861;1.0099880317793855
73.82638;1.0446490633557906;0.8332601759814037;0.7979128893688469;-4.797643275209814e-07;-4.0000993091232543e-07;1.0449140567228592;1.0099657922155205;10.000929680292455;0.8334532849772193;0.015561170985382804;0.015562311700409882;0.7976217179474088;0.014895629946956144;0.7977031113882885;1.009989309437014
73.83638;1.044651149361332;0.8332579017314465;0.7979138323794907;-4.802210497070225e-07;-3.9977841134177843e-07;1.044914073868706;1.0099671695488521;10.000918134976018;0.8334545743051827;0.015561169005778584;0.01556232825357062;0.7976212731841379;0.014895638250610436;0.7977031767549461;1.0099906168706754
73.84638;1.04465305646977;0.8332556155166124;0.7979148478382688;-4.806645614119849e-07;-3.995420341919292e-07;1.0449140047907242;1.009968564391392;10.000905712400147;0.8334559041421415;0.015561166437651876;0.015562344147822321;0.7976209021358647;0.014895646206304037;0.7977032801088243;1.0099919527457928
73.85638;1.0446547752635238;0.8332533279961261;0.7979159322911221;-4.810941765294482e-07;-3.993008865014661e-07;1.0449138470013863;1.0099699737378363;10.000892369586925;0.8334572641182106;0.015561163322117795;0.015562359411928234;0.7976206006986089;0.014895653930231163;0.7977034154444028;1.0099933159765826
73.86638;1.0446562991950705;0.8332510500422738;0.7979170843541935;-4.81509411056753e-07;-3.9905514808483025e-07;1.0449135980245616;1.0099713957151533;10.000878077589915;0.8334586452659212;0.01556115970681884;0.015562374104468911;0.7976203658843836;0.014895661510417244;0.7977035772290503;1.0099947057009044
73.87638;1.044657625061456;0.8332487916959445;0.797918302881705;-4.819102135101493e-07;-3.9880505274511636e-07;1.0449132558880379;1.00997282990858;10.000862823629355;0.8334600414907346;0.015561155657063867;0.015562388324913471;0.7976201952895211;0.01489566903527969;0.7977037594491228;1.0099961215649458
73.88638;1.0446587518803914;0.833246561052997;0.7979195861029779;-4.82297300109859e-07;-3.9855051410014766e-07;1.0449128195876882;1.0099742767564266;10.000846602054414;0.8334614497507752;0.015561151242181923;0.01556240221716548;0.7976200867468549;0.01489567661912498;0.7977039557364424;1.0099975623497226
73.89638;1.04465967935007;0.8332443641806945;0.7979209318708445;-4.826718929587254e-07;-3.982909299327082e-07;1.0449122889980866;1.0099757367727367;10.00082940000079;0.8334628693053654;0.015561146519269592;0.015562415949486423;0.7976200388571633;0.014895684379312237;0.7977041603505666;1.0099990238819598
73.90638;1.0446604068170833;0.8332422054518358;0.7979223371544819;-4.830347828034331e-07;-3.980252999557557e-07;1.04491166396944;1.0099772101343771;10.000811191679231;0.8334643005364895;0.015561141530811819;0.01556242967792011;0.797620051387612;0.014895692395760362;0.7977043685855851;1.0100004990934104
73.91638;1.0446609337495343;0.8332400877883106;0.7979237974677424;-4.83385716111946e-07;-3.977525456356917e-07;1.0449109436197737;1.0099786966990603;10.000791949284263;0.8334657436922549;0.01556113631030249;0.015562443528497498;0.7976201246851765;0.014895700703643688;0.7977045763216116;1.0100019801398767
73.92638;1.0446612609608608;0.8332380131450017;0.797925307675103;-4.837236919506849e-07;-3.9747188138284155e-07;1.0449101261178768;1.0099801964299688;10.000771658397742;0.8334671983188788;0.01556113089554421;0.01556245760945562;0.7976202587824566;0.014895709307604066;0.7977047792662999;1.0100034594401894
73.93638;1.0446613908603026;0.8332359832482064;0.797926863684709;-4.840475454066445e-07;-3.9718300176491516e-07;1.0449092086294711;1.009981710101967;10.000750325375988;0.8334686637036325;0.015561125337531736;0.015562472041565823;0.7976204527915949;0.014895718200099672;0.7977049730659557;1.0100049286980723
73.94638;1.0446613274298129;0.8332339996215192;0.7979284635494419;-4.843561143577745e-07;-3.9688619573171806e-07;1.0449081876547133;1.009983239737811;10.00072798103574;0.8334701396678563;0.015561119693773415;0.015562486979959664;0.7976207050895613;0.014895727385390002;0.7977051545447441;1.0100063782444089
73.95638;1.044661076920302;0.8332320630740873;0.7979301074096412;-4.84648120166401e-07;-3.9658257563258506e-07;1.044907059596726;1.0099847883863537;10.000704683547879;0.8334716268893189;0.015561114021265246;0.015562502600783503;0.7976210144084653;0.014895736886928971;0.7977053226163249;1.010007797692246
73.96638;1.0446606487826813;0.8332301741164064;0.7979317966732344;-4.849220620274352e-07;-3.9627411855584615e-07;1.0449058209354494;1.0099863594263634;10.0006805118736;0.8334731263565822;0.015561108380908727;0.015562519066036888;0.7976213805486444;0.014895746731210002;0.7977054778722332;1.010009176547537
73.97638;1.0446600561276855;0.8332283338889717;0.7979335330369479;-4.851762010580474e-07;-3.9596323558351733e-07;1.0449044678459491;1.009987956191596;10.00065554936957;0.8334746386863646;0.015561102851860468;0.015562536495597211;0.7976218042013127;0.014895756930635346;0.7977056215757343;1.0100105040163012
73.98638;1.0446593153228956;0.8332265440999573;0.7979353182012671;-4.85408697758648e-07;-3.956522709006055e-07;1.0449029962251406;1.0099895826401695;10.000629868732958;0.8334761638971905;0.015561097551716689;0.015562554955597649;0.7976222868790797;0.01489576748215097;0.7977057554255235;1.010011768710463
73.99638;1.0446584451955814;0.8332248059722981;0.7979371542351118;-4.856176563015687e-07;-3.9534334551042333e-07;1.0449014028338217;1.009991243976716;10.000603531963234;0.8334777009447282;0.015561092640266646;0.015562574471167202;0.7976228309785945;0.01489577838862964;0.7977058820160741;1.010012959050257
74.00638;1.0446574660163817;0.8332231194134473;0.7979390432500932;-4.858009884708799e-07;-3.95038196946689e-07;1.0448996864301099;1.0099929458357264;10.000576607879415;0.8334792475653413;0.015561088291425893;0.015562595058160976;0.7976234393478203;0.014895789680812965;0.7977060046074379;1.0100140642639157
74.01638;1.0446563979620977;0.8332214831817786;0.7979409865496538;-4.859564293908104e-07;-3.947377594870025e-07;1.0448978473773485;1.0099946927672252;10.000549183795167;0.8334808011669522;0.01556108466192743;0.015562616731508107;0.7976241149783677;0.01489580140627518;0.7977061262451831;1.0100150753470618
74.02638;1.0446552600094827;0.8332198951833586;0.7979429848161195;-4.860816450180688e-07;-3.9444192253727794e-07;1.0448958855564745;1.0099964873102836;10.000521355875245;0.8334823592202534;0.015561081878602789;0.015562639479709007;0.797624861388699;0.014895813594554379;0.7977062492680871;1.0100159855011646
74.03638;1.04465406973734;0.8332183521223331;0.7979450391584136;-4.861742612581786e-07;-3.941497700972909e-07;1.0448937982850572;1.0099983303961328;10.000493215749527;0.8334839185466234;0.015561080029610834;0.015562663248806409;0.7976256826012489;0.014895826229305064;0.7977063753257034;1.0100167899517882
74.04638;1.0446528429957977;0.8332168494062134;0.797947151444094;-4.862319437969562e-07;-3.9386015433738316e-07;1.0448915805471217;1.010000222788682;10.000464850030298;0.833485474531992;0.015561079157863861;0.015562687953403532;0.7976265818963205;0.014895839251199772;0.7977065059506057;1.0100174857449429
74.05638;1.044651593266859;0.8332153818387255;0.7979493232111355;-4.862525725258717e-07;-3.935723417757666e-07;1.0448892272866626;1.0100021655514078;10.000436348222015;0.8334870207105706;0.015561079268967114;0.015562713502912585;0.7976275605861382;0.014895852591338653;0.7977066430903743;1.0100180721560246
74.06638;1.0446503317083724;0.8332139443793284;0.7979515537269058;-4.862346256964337e-07;-3.932863871170413e-07;1.0448867349971926;1.0100041590644158;10.000407805000098;0.8334885490714101;0.01556108034497334;0.015562739825888294;0.7976286181028701;0.014895866192561192;0.797706788708852;1.0100185510928394
74.07638;1.0446490678259615;0.8332125326942951;0.7979538385721329;-4.861777101471708e-07;-3.930030283839326e-07;1.0448841010340837;1.0100062024672085;10.000379313316543;0.8334900511590293;0.015561082347711398;0.01556276687118802;0.7976297528977014;0.014895879997511473;0.7977069446689004;1.0100189266156863
74.08638;1.0446478094306024;0.833211143726242;0.7979561701586407;-4.860825609511316e-07;-3.927234355568248e-07;1.044881322197906;1.0100082941225506;10.00035095889373;0.8334915191952464;0.015561085212328586;0.015562794590564734;0.7976309635464622;0.014895893936757847;0.7977071135906684;1.01001920369818
74.09638;1.044646562168431;0.8332097759632879;0.7979585397502034;-4.859502687423979e-07;-3.9244926287621473e-07;1.0448783951695593;1.0100104325844286;10.000322821535763;0.8334929463001962;0.015561088845068965;0.015562822925609777;0.797632250068544;0.014895907937285475;0.7977072990958947;1.0100193866380955
74.10638;1.0446453295692422;0.8332084289586534;0.797960939160992;-4.857815067017589e-07;-3.921827793476609e-07;1.0448753182620272;1.0100126172938342;10.000294982831907;0.8334943259169487;0.015561093131809646;0.01556285180694755;0.7976336144181451;0.014895921935075128;0.7977075050962014;1.0100194773593296
74.11638;1.0446441126987192;0.8332071022018447;0.7979633614711348;-4.855762797630649e-07;-3.919266011132196e-07;1.0448720917743293;1.0100148473391164;10.000267536501097;0.8334956512320726;0.01556109794790084;0.01556288115541547;0.7976350596368327;0.014895935873134612;0.7977077352675132;1.0100194742215023
74.12638;1.0446429097333825;0.8332057940062437;0.7979658010336181;-4.853340624752233e-07;-3.9168327504886485e-07;1.0448687173683;1.010017118900251;10.000240592912753;0.8334969149659581;0.015561103166875732;0.015562910882097011;0.7976365890993644;0.014895949689588987;0.7977079932011032;1.0100193728060083
74.13638;1.0446417170007347;0.8332045011094398;0.7979682528024259;-4.850541870640295e-07;-3.914551689119188e-07;1.044865198372821;1.01001942474877;10.000214278400287;0.8334981098733029;0.015561108669406706;0.015562940897981561;0.797638206522221;0.014895963312397136;0.7977082829378657;1.010019168683872
74.14638;1.0446405304192836;0.8332032191784793;0.7979707114865451;-4.84736168469562e-07;-3.91244565735197e-07;1.04486154010378;1.0100217558989282;10.000188728899873;0.8334992293326615;0.015561114347289299;0.015562971125097183;0.7976399160839464;0.014895976655061975;0.7977086090033346;1.010018859300954
74.15638;1.0446393462686758;0.8332019439969932;0.797973171135141;-4.843797194908043e-07;-3.910537250885708e-07;1.044857749289734;1.0100241025430732;10.00016407303591;0.8335002670308284;0.015561120108513784;0.015563001492106392;0.7976417223459435;0.014895989608954082;0.7977089757091557;1.010018443802599
74.16638;1.0446381620509009;0.8332006728067037;0.797975624955987;-4.839846608887711e-07;-3.908846871013238e-07;1.0448538336546873;1.010026454687641;10.000140418922873;0.8335012164086701;0.015561125880804294;0.015563031919481916;0.7976436297966399;0.014896002052025407;0.7977093867524391;1.0100179227153887
74.17638;1.0446369763288537;0.8331994051368218;0.7979780657686627;-4.835508532502255e-07;-3.907389159157701e-07;1.0448498018318348;1.010028803715592;10.000117858510556;0.8335020703796076;0.015561131603011539;0.01556306231104273;0.7976456419905168;0.01489601386885628;0.7977098455926739;1.0100172979346917
74.18638;1.0446357869116643;0.8331981424612799;0.7979804873911188;-4.830782227683249e-07;-3.9061729756045357e-07;1.0448456632463126;1.0100311429189306;10.000096477326611;0.833502821145862;0.015561137220903621;0.015563092551654339;0.7976477611850461;0.01489602495548192;0.7977103558525784;1.010016571902776
74.19638;1.0446345898776928;0.8331968866068913;0.7979828854594628;-4.825669095120647e-07;-3.905204311780397e-07;1.0448414286806122;1.0100334669081037;10.000076354001258;0.8335034607637086;0.01556114269096106;0.015563122501844254;0.7976499887645097;0.014896035211341562;0.7977109209650748;1.0100157466152602
74.20638;1.0446333805919121;0.83319563821746;0.7979852567680842;-4.820172866415679e-07;-3.9044890016635763e-07;1.0448371114651411;1.0100357721086086;10.000057552699227;0.8335039824300473;0.01556114796845776;0.015563152001925144;0.7976523249783062;0.014896044536489043;0.7977115433562038;1.0100148234578903
74.21638;1.0446321553658684;0.8331943963687092;0.7979875982152607;-4.814298660357189e-07;-3.904035513872903e-07;1.0448327276385492;1.0100380575990984;10.000040121268936;0.8335043815024504;0.015561152991447082;0.01556318088141568;0.7976547674203358;0.014896052838180816;0.7977122242636;1.0100138031683157
74.22638;1.044630912422744;0.8331931588116819;0.7979899065030157;-4.808052792550895e-07;-3.9038558907610467e-07;1.0448282938181013;1.01004032494409;10.000024094735053;0.8335046565217975;0.015561157685003638;0.015563208950694992;0.7976573100528539;0.014896060041667995;0.7977129644771389;1.0100126855099099
74.23638;1.0446296519957776;0.8331919223679976;0.7979921784713675;-4.801442713169834e-07;-3.903964766712517e-07;1.0448238244720882;1.0100425772383597;10.000009490573415;0.833504810078608;0.015561161975389447;0.01556323599501486;0.7976599441385778;0.014896066101936908;0.7977137649326492;1.0100114693251323
74.24638;1.0446283759700408;0.8331906835386154;0.7979944110738467;-4.794478327396684e-07;-3.90438007108458e-07;1.0448193315382568;1.0100448169270628;9.999996296560852;0.8335048477853892;0.015561165807148917;0.015563261799977031;0.7976626597868821;0.01489607100594729;0.7977146262204501;1.010010153427326
74.25638;1.0446270867663106;0.8331894391832684;0.7979966008295329;-4.787175112514197e-07;-3.9051247462136203e-07;1.0448148255564462;1.0100470436581652;9.999984470490617;0.8335047759646702;0.015561169163241613;0.015563286194421716;0.7976654469711094;0.014896074755694825;0.7977155475475547;1.010008738268938
74.26638;1.0446257854326202;0.8331881872783263;0.7979987437314727;-4.77955375298139e-07;-3.9062265819180494e-07;1.0448103159704047;1.0100492550419584;9.999973956568244;0.8335046004079328;0.015561172068549673;0.015563309077454436;0.7976682965746263;0.014896077351406144;0.7977165265146974;1.0100072272777725
74.27638;1.0446244702771519;0.8331869274745245;0.798000835643694;-4.771634868161702e-07;-3.9077153181206107e-07;1.0448058112002485;1.0100514493597643;9.999964702516614;0.8335043264853896;0.015561174570571963;0.015563330409300212;0.797671200781696;0.014896078791116285;0.7977175598440296;1.0100056259865868
74.28638;1.0446231370484502;0.8331856606318293;0.7980028727052791;-4.763434662613729e-07;-3.909617533779336e-07;1.044801319739323;1.0100536270677578;9.999956668129283;0.8335039597133698;0.015561176720346095;0.015563350176449713;0.7976741521179956;0.014896079071267224;0.7977186437684892;1.0100039391432227
74.29638;1.0446217802402917;0.8331843876924165;0.7980048517887396;-4.75496422982478e-07;-3.911952989137337e-07;1.0447968515345412;1.010055790916448;9.999949826135978;0.8335035059470869;0.015561178569056854;0.015563368370603662;0.7976771427866486;0.014896078178569756;0.7977197739366232;1.0100021689313783
74.30638;1.044620394215441;0.833183109539543;0.7980067703330138;-4.746230355075625e-07;-3.914735136944127e-07;1.0447924173354297;1.0100579454284957;9.999944158944759;0.833502970646965;0.015561180172417428;0.015563385003455749;0.7976801650113783;0.014896076074203462;0.7977209457801342;1.0100003163198659
74.31638;1.0446189731655187;0.8331818277965974;0.7980086255037482;-4.737236011451867e-07;-3.9179720488574126e-07;1.0447880262131848;1.0100600952483385;9.9999396579653;0.8335023579940475;0.015561181586211188;0.015563400129444944;0.797683211060318;0.014896072679307577;0.7977221546850067;1.0099983834707311
74.32638;1.0446175110295053;0.8331805450321647;0.7980104138378153;-4.727981205278783e-07;-3.921665073086542e-07;1.04478368467841;1.0100622432159858;9.999936328022942;0.8335016712690558;0.015561182849975574;0.01556341384291551;0.7976862728585502;0.014896067882461955;0.7977233955071509;1.009996374199012
74.33638;1.0446160026283762;0.8331792642470657;0.7980121314459806;-4.7184653569880844e-07;-3.925807988359807e-07;1.0447793973493336;1.0100643899781614;9.999934190112429;0.8335009142111804;0.015561183978249947;0.015563426257303893;0.7976893417798616;0.014896061562631088;0.7977246631292684;1.0099942928650236
74.34638;1.0446144450819357;0.8331779881698489;0.7980137741871661;-4.708689745093156e-07;-3.9303882767668304e-07;1.0447751668034015;1.010066535183384;9.999933275227695;0.8335000915273667;0.015561184968374574;0.015563437488689616;0.7976924082538224;0.01489605360240475;0.7977259538994271;1.0099921440026163
74.35638;1.044612838683101;0.8331767183009992;0.7980153379875237;-4.6986584607247153e-07;-3.935389180782256e-07;1.0447709938634175;1.0100686786102864;9.999933610850604;0.8334992085798841;0.015561185807978975;0.01556344764510761;0.7976954618841052;0.014896043890956652;0.7977272655684295;1.00998993300434
74.36638;1.0446111870068524;0.8331754541515953;0.7980168196671465;-4.6883779476439006e-07;-3.9407910609473717e-07;1.0447668792619857;1.0100708201180257;9.999935211910781;0.8334982717944096;0.015561186476857036;0.015563456819063898;0.7976984927492888;0.014896032327167859;0.797728595876109;1.0099876666981245
74.37638;1.0446094959577576;0.8331741936190189;0.7980182173900812;-4.6778559269157697e-07;-3.9465718955241057e-07;1.044762824442977;1.010072959401234;9.999938085991626;0.833497288994066;0.015561186945071814;0.015563465083078596;0.7977014924022042;0.01489601882154168;0.7977299414352994;1.0099853533667658
74.38638;1.0446077722623568;0.8331729344670298;0.7980195297810934;-4.667100384905243e-07;-3.952708942735467e-07;1.0447588311421974;1.010075096739947;9.999942238613627;0.8334962682223932;0.015561187160149524;0.015563472486404098;0.7977044538277307;0.014896003296444233;0.7977312972434214;1.0099830022720284
74.39638;1.0446060225485976;0.8331716754910695;0.7980207550867735;-4.6561179639426017e-07;-3.959181324754809e-07;1.044754901547532;1.0100772337426382;9.999947664804894;0.8334952161245873;0.015561187040912817;0.015563479062682385;0.7977073714661056;0.014895985693480952;0.7977326569638289;1.0099806227233774
74.40638;1.0446042537270512;0.833170416691316;0.7980218915228435;-4.644912533740307e-07;-3.965969984937365e-07;1.0447510391794979;1.0100793724375898;9.99995434241451;0.8334941374238424;0.015561186495119634;0.015563484845814659;0.7977102412845674;0.014895965983543476;0.7977340138741342;1.0099782231502663
74.41638;1.0446024737261435;0.8331691595043527;0.7980229377144291;-4.6334853059489807e-07;-3.9730554282850037e-07;1.0447472492018965;1.0100815132081833;9.999962239965143;0.8334930355264962;0.015561185437059286;0.015563489875056626;0.797713060181159;0.014895944164552746;0.7977353615312932;1.0099758107918237
74.42638;1.0446006914966564;0.8331679069800747;0.7980238926335044;-4.6218369647244167e-07;-3.98041513066852e-07;1.0447435372743306;1.0100836535278288;9.999971324580937;0.8334919131941845;0.015561183788155002;0.015563494187852838;0.7977158255728405;0.014895920253686936;0.7977366934793285;1.0099733917787328
74.43638;1.0445989164098952;0.8331666629882637;0.7980247555033443;-4.6099712119882203e-07;-3.988021950609015e-07;1.0447399081319746;1.0100857880033804;9.999981551697346;0.8334907726163204;0.015561181477124722;0.015563497810226598;0.7977185355631008;0.014895894286223184;0.7977380027441816;1.0099709708293674
74.44638;1.0445971568514738;0.8331654314801131;0.7980255259363681;-4.5978953483266856e-07;-3.995846422670976e-07;1.044736365435788;1.0100879088737433;9.999992852209774;0.8334896154027026;0.015561178455168129;0.01556350075423782;0.7977211887810604;0.0148958663114169;0.7977392822724042;1.0099685507468361
74.45638;1.0445954185530069;0.8331642166441907;0.7980262041959644;-4.585616741873097e-07;-4.0038612454322094e-07;1.0447329121015723;1.0100900070556094;10.000005137982727;0.8334884429387951;0.015561174715675405;0.015563503031139816;0.7977237839852036;0.014895836381395213;0.7977405258635483;1.0099661326898628
74.46638;1.044593704200672;0.8331630233219792;0.7980267916582785;-4.573141061532974e-07;-4.0120442058687897e-07;1.0447295503061822;1.0100920737157728;10.000018307016266;0.833487256801126;0.015561170290854583;0.015563504675638324;0.7977263194280738;0.014895804550828817;0.7977417288094998;1.0099637170338647
