time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.47638;1.0445920137692857;0.8331618570440791;0.7980272917022728;-4.560474959974e-07;-4.0203794489238354e-07;1.0447262817155594;1.0100941010239315;10.000032238434317;0.8334860585599836;0.015561165225379698;0.015563505753661751;0.7977287916773569;0.014895770889217567;0.7977428881827845;1.0099613042547544
74.48638;1.0445903442739433;0.8331607238875904;0.7980277099274773;-4.5476287630444824e-07;-4.028857198776082e-07;1.0447231079742745;1.010096081717228;10.000046796826402;0.8334848488575657;0.015561159556949103;0.015563506343162779;0.7977311956381624;0.014895735479786731;0.7977440024021889;1.0099588958323515
74.49638;1.0445886899950325;0.8331596309089817;0.798028052585368;-4.5346166381291037e-07;-4.0374716641382476e-07;1.0447200306275526;1.0100980082645;10.000061846829553;0.8334836265453578;0.015561153314660452;0.01556350652971391;0.7977335265330739;0.014895698402507613;0.7977450703063892;1.0099564944706578
74.50638;1.0445870439625944;0.8331585866444255;0.7980283247082797;-4.521457457244353e-07;-4.046218403222375e-07;1.0447170501908747;1.0100998723213719;10.000077262925135;0.833482388709587;0.01556114652668797;0.015563506422062653;0.7977357814913195;0.01489565972655541;0.7977460907964773;1.0099541038214341
74.51638;1.0445853989428477;0.8331576009094198;0.7980285299154571;-4.508176724812866e-07;-4.05509163623766e-07;1.044714165350524;1.0101016658331778;10.000092928438777;0.8334811316373045;0.015561139224944783;0.015563506138202156;0.7977379595644013;0.014895619509344806;0.7977470633051199;1.009951728624913
74.52638;1.0445837471590271;0.8331566844744153;0.7980286715520784;-4.4948060436566015e-07;-4.0640806454801837e-07;1.0447113732015592;1.0101033834921715;10.00010872652879;0.8334798512887805;0.015561131434821941;0.015563505778906268;0.7977400611153488;0.014895577787465319;0.7977479883813565;1.0099493745580357
74.53638;1.044582080481091;0.8331558490500807;0.7980287537433628;-4.481378810325347e-07;-4.073167558140853e-07;1.044708670081562;1.0101050232580902;10.000124534644684;0.8334785424495023;0.015561123158035357;0.015563505433797468;0.7977420871919193;0.014895534578102113;0.7977488679630179;1.009947047503083
74.54638;1.0445803917166583;0.8331551069731177;0.7980287817056061;-4.4679250042449936e-07;-4.0823308313545053e-07;1.044706052154829;1.010106584499999;10.000140231316601;0.833477198373105;0.01556111437057702;0.015563505199368369;0.7977440388227102;0.014895489903289327;0.7977497056004368;1.0099447532196744
74.55638;1.0445786754585416;0.8331544697773322;0.7980287612817221;-4.454471250363678e-07;-4.091551377024248e-07;1.0447035160930382;1.0101080670223088;10.000155708486194;0.8334758120276683;0.015561105037799441;0.015563505185835443;0.7977459163520192;0.014895443804445933;0.7977505067966338;1.0099424977886362
74.56638;1.0445769276908963;0.8331539467951264;0.798028698210289;-4.441046541667796e-07;-4.1008134379595975e-07;1.0447010601369502;1.0101094717532424;10.000170878570794;0.8334743775198099;0.015561095119952066;0.015563505517177884;0.7977477195261548;0.01489539632515872;0.7977512790526138;1.0099402884416107
74.57638;1.0445751450782923;0.8331535454561176;0.7980285979881466;-4.4276850794702283e-07;-4.1101015056541703e-07;1.0446986839968344;1.0101108010746513;10.00018567298623;0.8334728906597714;0.015561084556844375;0.0155635063195995;0.7977494482930253;0.014895347497305965;0.7977520310589696;1.0099381339326785
74.58638;1.044573324563338;0.8331532716799885;0.7980284658072068;-4.41442279339343e-07;-4.119399779694401e-07;1.0446963869492052;1.0101120578344367;10.000200032979745;0.8334713486832964;0.015561073263908239;0.015563507704066608;0.7977511032909989;0.01489529735815188;0.7977527713877982;1.009936044084842
74.59638;1.0445714630946616;0.8331531288262113;0.7980283055711143;-4.40129276398104e-07;-4.128694358390404e-07;1.0446941660797533;1.0101132443004897;10.000213899836275;0.8334697493824886;0.01556106115554047;0.015563509765480314;0.7977526860721168;0.014895245972273322;0.7977535074367427;1.0099340294738426
74.60638;1.0445695575845497;0.8331531171266104;0.7980281192414119;-4.388323734815137e-07;-4.137974887684971e-07;1.0446920160898214;1.0101143625664715;10.000227214562084;0.83346809055043;0.015561048164899468;0.015563512609471678;0.7977541994105116;0.014895193436807352;0.7977542444072822;1.0099321016045562
74.61638;1.0445676052559807;0.8331532345677379;0.7980279078585365;-4.375543512542574e-07;-4.1472333928406053e-07;1.0446899304131891;1.010115415803642;10.000239922877975;0.8334663700290986;0.015561034248243722;0.01556351639001313;0.7977556469160162;0.014895139876318573;0.797754984360002;1.009930272559542
74.62638;1.0445656040252476;0.8331534773794766;0.7980276729786611;-4.3629824993067026e-07;-4.156461071114768e-07;1.0446879029678715;1.0101164086766279;10.000251978612603;0.8334645855636625;0.015561019382294863;0.015563521319876834;0.797757032245074;0.014895085431407901;0.7977557264954878;1.0099285538394185
74.63638;1.0445635524833874;0.8331538400257176;0.7980274167322334;-4.350669627374524e-07;-4.1656467868905055e-07;1.044685929758192;1.010117346799949;10.000263347329533;0.833462734934805;0.015561003552422445;0.015563527641582232;0.7977583591505097;0.014895030243464441;0.7977564690756264;1.009926955161691
74.64638;1.0445614499813674;0.833154316703268;0.7980271407942383;-4.338627353162158e-07;-4.1747786946920686e-07;1.0446840097032275;1.0101182362894456;10.000274005918536;0.8334608173080827;0.01556098674769061;0.015563535586634446;0.7977596317515383;0.014894974436939325;0.7977572117134447;1.0099254833465654
74.65638;1.044559297284211;0.8331549035857044;0.7980268459311683;-4.326874476113853e-07;-4.183846281807568e-07;1.044682144158495;1.0101190835977543;10.0002839366848;0.8334588344280937;0.015560968974885398;0.015563545354657234;0.7977608540051742;0.014894918104657517;0.7977579558375097;1.0099241413211284
74.66638;1.044557096476754;0.8331555986250522;0.7980265326410212;-4.3154293563192614e-07;-4.192839709973439e-07;1.0446803349745055;1.010119895259601;10.000293126099768;0.8334567904078727;0.015560950272073116;0.015563557121976865;0.7977620290169396;0.01489486131218934;0.7977587026546473;1.009922928578699
74.67638;1.0445548494783654;0.8331563988863323;0.7980262019376299;-4.3043072957698626e-07;-4.2017476734633374e-07;1.0446785821719438;1.0101206776839222;10.000301572758822;0.8334546910858893;0.015560930703790863;0.015563571059589432;0.7977631588791759;0.014894804116447877;0.7977594514586089;1.0099218432138224
74.68638;1.044552557405864;0.8331572989845524;0.798025855779862;-4.293518486835801e-07;-4.210558246402605e-07;1.0446768836423501;1.0101214371869502;10.000309290231174;0.8334525435805749;0.015560910344711163;0.015563587336555674;0.7977642450196835;0.01489474657781967;0.7977602002741266;1.0099208833947775
74.69638;1.0445502224314331;0.8331582919702822;0.7980254974286046;-4.283071513727427e-07;-4.2192613919482943e-07;1.0446752376049344;1.0101221800764875;10.000316296540095;0.8334503557127046;0.01556088926681947;0.015563606102308905;0.7977652888415291;0.014894688764501207;0.797760946571451;1.0099200473155732
74.70638;1.044547849697252;0.8331593704067093;0.7980251314804999;-4.27297876424111e-07;-4.227847411293027e-07;1.0446736442716742;1.0101229127120734;10.000322611713027;0.8334481351137022;0.015560867529277808;0.01556362746162952;0.7977662920803569;0.01489463074896476;0.7977616867756488;1.0099193324931235
74.71638;1.0445454464308506;0.8331605266232642;0.7980247632714362;-4.263258589610714e-07;-4.2363030890134866e-07;1.0446721046285974;1.0101236412912908;10.000328271082731;0.8334458884086091;0.015560845171897734;0.015563651466078684;0.7977672566691473;0.014894572594983235;0.7977624161973083;1.0099187353610157
74.72638;1.0445430199304255;0.8331617533388693;0.7980243983904524;-4.253932533243175e-07;-4.244609876889722e-07;1.0446706191815853;1.0101243707351348;10.00033332806677;0.8334436214281913;0.015560822217149594;0.015563678122342708;0.797768184614417;0.014894514350512136;0.7977631299708471;1.0099182518342473
74.73638;1.0445405771419929;0.83316304463223;0.7980240425145761;-4.245020423133967e-07;-4.2527433774300693e-07;1.0446691881727448;1.0101251035667318;10.00033783834834;0.8334413400468118;0.015560798676800115;0.01556370740380179;0.7977690781624878;0.014894456051937581;0.7977638243917217;1.0099178785452718
74.74638;1.0445381255689998;0.8331643959617163;0.7980237008278973;-4.2365384891848494e-07;-4.2606756473126526e-07;1.0446678118221533;1.0101258398709818;10.000341847905545;0.8334390503532254;0.015560774564722135;0.015563739259593298;0.7977699399253677;0.014894397728894527;0.797764497845231;1.0099176130017566
74.75638;1.0445356739788976;0.8331658036473755;0.7980233772255056;-4.228500286543526e-07;-4.2683804083219935e-07;1.0446664902231428;1.0101265774650101;10.00034539691745;0.8334367586945597;0.015560749907298933;0.015563773617680849;0.7977707724297803;0.014894339409891441;0.7977651503582512;1.00991745184837
74.76638;1.0445332316918932;0.8331672648644335;0.798023073927503;-4.2209175670574e-07;-4.2758361569751046e-07;1.0446652236855034;1.0101273125011685;10.00034853042987;0.8334344724602135;0.015560724736005673;0.015563810384849166;0.79777157714917;0.014894281135374835;0.797765782286865;1.0099173892058517
74.77638;1.0445308067314885;0.8331687773165041;0.7980227918059007;-4.213802253244812e-07;-4.283027198313282e-07;1.0446640132720462;1.0101280410054743;10.00035130578667;0.8334322009508376;0.015560699070564442;0.015563849454420329;0.7977723540455022;0.014894222970466076;0.7977663935702374;1.0099174172276837
74.78638;1.0445284044842493;0.8331703382303846;0.798022531449525;-4.207167806027727e-07;-4.2899440218210897e-07;1.0446628602633208;1.0101287595397468;10.000353794061862;0.8334299554000135;0.015560672908473527;0.015563890723049967;0.7977731019305258;0.014894165003459109;0.7977669836403698;1.0099175283413584
74.79638;1.044526028048184;0.8331719438796226;0.7980222940574944;-4.20102673032396e-07;-4.296580899850282e-07;1.0446617648236447;1.0101294646516639;10.000356076761571;0.8334277479205137;0.015560646232060188;0.015563934097285063;0.7977738186375222;0.014894107329219704;0.7977675513771613;1.0099177171242095
74.80638;1.044523680274081;0.8331735898687062;0.7980220811356066;-4.195387032910374e-07;-4.3029325663745135e-07;1.0446607256960252;1.0101301524302444;10.000358239370192;0.833425589898229;0.015560619035368801;0.015563979480962642;0.7977745011799869;0.014894050032743933;0.7977680949435559;1.0099179807321776
74.81638;1.0445213652283605;0.8331752712682878;0.7980218932187919;-4.1902518134999963e-07;-4.308994239531886e-07;1.0446597409960674;1.010130818019382;10.00036036436026;0.8334234907573207;0.0155605913491905;0.015564026759559018;0.7977751466460636;0.014893993190494007;0.7977686117938343;1.0099183179035705
74.82638;1.044519086818202;0.8331769830426693;0.7980217289328408;-4.1856214410792243e-07;-4.3147643263218296e-07;1.044658808165777;1.0101314550043599;10.000362528958197;0.8334214579804755;0.015560563243299429;0.015564075801374352;0.7977757531436712;0.01489393688292984;0.7977690994708465;1.0099187273194972
74.83638;1.0445168467761954;0.8331787214958869;0.798021585213304;-4.181493245192685e-07;-4.320246087297865e-07;1.0446579230966422;1.0101320554260247;10.00036480260205;0.8334194983614399;0.015560534808220538;0.01556412648137901;0.7977763202630894;0.014893881197506882;0.7977695567313411;1.0099192067338267
74.84638;1.0445146449368752;0.8331804846593237;0.7980214582387474;-4.177858078430032e-07;-4.3254461220201104e-07;1.0446570806395012;1.010132610783576;10.000367235419164;0.83341761911854;0.015560506129013442;0.015564178702409828;0.7977768491857066;0.01489382621967303;0.7977699839607051;1.0099197531404462
74.85638;1.0445124807596529;0.8331822705307761;0.7980213446175919;-4.1747001744962484e-07;-4.3303702625226005e-07;1.0446562764095284;1.0101331134537395;10.000369853018766;0.8334158274059728;0.015560477269527681;0.015564232392950643;0.7977773425944987;0.014893772019317693;0.7977703832376586;1.0099203632729472
74.86638;1.0445103536237876;0.8331840758453707;0.7980212427426977;-4.17200135460136e-07;-4.3350204857263776e-07;1.0446555076933806;1.0101335572327346;10.000372672838047;0.8334141287623763;0.015560448282194892;0.015564287488041515;0.7977778043590956;0.014893718636769476;0.7977707582206558;1.0099210341091345
74.87638;1.0445082615269543;0.8331858961981612;0.7980211535852874;-4.169743735781357e-07;-4.3393946942092753e-07;1.0446547727406712;1.0101339367867552;10.000375722921378;0.8334125266560498;0.015560419232680688;0.015564343899822147;0.7977782385654261;0.014893666073658163;0.7977711132774667;1.0099217632053763
74.88638;1.0445062004103145;0.8331877260271208;0.7980210801935016;-4.1679086947706636e-07;-4.3434867478264344e-07;1.044654069247804;1.0101342471671997;10.000379040388324;0.8334110232132436;0.015560390212577657;0.015564401500877307;0.7977786481708538;0.014893614297226503;0.7977714525752474;1.0099225492057995
74.89638;1.044504165114611;0.8331895594378481;0.7980210266321538;-4.166475777689417e-07;-4.3472869897035064e-07;1.0446533931909925;1.0101344836641781;10.000382654958358;0.8334096196516777;0.015560361328470476;0.015564460141634432;0.7977790344143437;0.014893563254020387;0.7977717804000358;1.009923392425799
74.90638;1.0445021501933818;0.8331913923392675;0.7980209974808317;-4.165423529511658e-07;-4.3507856685424537e-07;1.044652738770967;1.0101346416991266;10.000386577409456;0.8334083166515532;0.015560332681969529;0.015564519671727253;0.79777939763445;0.0148935128786932;0.797772102253915;1.0099242944306188
74.91638;1.0445001501413844;0.8331932232057994;0.7980209976390028;-4.1647300715468576e-07;-4.353975826248904e-07;1.0446520991336727;1.0101347170892263;10.000390799240288;0.8334071146634626;0.015560304362658303;0.015564579938218854;0.7977797388943069;0.014893463104839945;0.7977724247787567;1.009925256631634
74.92638;1.0444981596536553;0.8331950518735585;0.7980210315435192;-4.1643734601218007e-07;-4.35685294346642e-07;1.0446514673093592;1.01013470644581;10.000395294150554;0.833406013175514;0.01556027645516362;0.015564640784669008;0.7977800611231213;0.014893413884312041;0.7977727543710477;1.0099262790076682
74.93638;1.0444961732943379;0.8331968785750065;0.7980211021345106;-4.1643333688104445e-07;-4.3594152457524543e-07;1.0446508374710914;1.0101346068739252;10.00040002492135;0.8334050098261199;0.015560249043176592;0.015564702066661804;0.7977803691083313;0.014893365193381759;0.7977730966741541;1.0099273601959085
74.94638;1.0444941851337015;0.8331987036843025;0.7980212103159706;-4.1645938272572766e-07;-4.3616648492137044e-07;1.0446502060549845;1.0101344149196123;10.000404959762706;0.833404100643797;0.015560222200786067;0.015564763657384103;0.7977806683427948;0.01489331701327877;0.797773456959252;1.0099284990884299
74.95638;1.0444921894287704;0.8332005277607442;0.7980213547205905;-4.165143786806719e-07;-4.363605019527654e-07;1.0446495717492248;1.0101341265194572;10.000410081497266;0.8334032807134386;0.015560195971505637;0.015564825428237939;0.7977809636022839;0.014893269310070923;0.7977738397079605;1.0099296958721031
74.96638;1.0444901813722183;0.8332023515502677;0.7980215326093866;-4.1659724734094715e-07;-4.365235500302695e-07;1.0446489345700583;1.010133739075336;10.000415382673674;0.8334025442612695;0.01556017034295236;0.015564887228615208;0.7977812588239078;0.014893222037965136;0.7977742481658074;1.0099309515091444
74.97638;1.0444881570661395;0.8332041751156067;0.7980217424060283;-4.1670653022323933e-07;-4.366552264281806e-07;1.0446482949673928;1.0101332533333396;10.000420857290495;0.833401884467769;0.01556014524438146;0.01556494888939515;0.7977815578907448;0.0148931751505514;0.7977746847170097;1.0099322670068391
74.98638;1.0444861129555192;0.8332059969541316;0.798021985253643;-4.16840553467926e-07;-4.367550781584159e-07;1.0446476534072047;1.010132673226957;10.000426494805195;0.8334012939832673;0.015560120580059232;0.015565010248190932;0.7977818647390024;0.014893128599863371;0.7977751508020261;1.0099336428828565
74.99638;1.0444840453168935;0.8332078140153305;0.7980222639979632;-4.1699756557337084e-07;-4.3682279917588433e-07;1.0446470105435244;1.0101320049558846;10.000432277218927;0.8334007656023706;0.015560096266820015;0.015565071161217013;0.7977821829402245;0.014893082330255268;0.7977756461595625;1.009935078303799
75.00638;1.0444819507875986;0.8332096220061206;0.798022581768448;-4.1717548967584725e-07;-4.368582596242915e-07;1.044646368399744;1.0101312567331393;10.000438182585793;0.8334002919693037;0.015560072244498587;0.015565131475204304;0.7977825153812971;0.014893036281654396;0.7977761685831093;1.0099365702850422
75.01638;1.0444798268070579;0.8332114159547899;0.7980229418284331;-4.173717292604943e-07;-4.368615535883963e-07;1.0446457322363083;1.0101304385437908;10.000444188883389;0.8333998654506839;0.015560048466764002;0.01556519100239456;0.7977828644983712;0.01489299040831446;0.797776714475987;1.0099381135379637
75.02638;1.0444776704954435;0.8332131908355238;0.7980233477242091;-4.1758339607663795e-07;-4.368332006809468e-07;1.044645111156899;1.010129560802428;10.0004502680809;0.8333994788661515;0.015560024897949169;0.015565249533436049;0.7977832337125147;0.014892944694607337;0.7977772797977734;1.0099397013249043
75.03638;1.044475478494048;0.8332149418028975;0.7980238028281067;-4.178078830054599e-07;-4.3677441524255857e-07;1.0446445170134164;1.0101286330650814;10.000456380777555;0.8333991254626745;0.015560001515210203;0.01556530685342913;0.7977836289253365;0.014892899143006386;0.7977778608978865;1.00994132725473
75.04638;1.0444732488564559;0.8332166645842992;0.7980243095140889;-4.1804320668387353e-07;-4.366870528977916e-07;1.04464396298274;1.0101276639886678;10.00046248795822;0.8333987980846921;0.01555997830201276;0.015565362748444089;0.7977840579391461;0.014892853754257139;0.7977784549683364;1.0099429867887968
75.05638;1.0444709816971445;0.8332183561413766;0.79802486856449;-4.182877883130329e-07;-4.3657313762608366e-07;1.0446434619964287;1.010126661661451;10.000468569360924;0.8333984895844314;0.015559955245263808;0.015565417019505184;0.7977845284605026;0.014892808531721464;0.797779060269397;1.009944677537783
75.06638;1.0444686779162669;0.8332200150872455;0.7980254791333066;-4.1853994347052087e-07;-4.364344771126208e-07;1.0446430253874421;1.0101256335872733;10.000474622950007;0.8333981941294496;0.015559932341462796;0.015565469492918807;0.7977850468373993;0.01489276349293946;0.7977796760534379;1.0099463988228436
75.07638;1.0444663383921688;0.8332216419108164;0.7980261388231077;-4.1879749147530525e-07;-4.362727216440315e-07;1.0446426630038728;1.0101245869479563;10.000480648634555;0.8333979070086823;0.015559909599206967;0.015565520022888244;0.7977856173682144;0.014892718660656216;0.7977803021687502;1.0099481510740043
75.08638;1.044463964515969;0.8332232389330329;0.7980268440500876;-4.190580373466785e-07;-4.360895901908815e-07;1.044642384430882;1.010123529065255;10.00048664167077;0.8333976235150846;0.015559887039064024;0.015565568498237993;0.797786241692927;0.014892674050983417;0.7977809389612674;1.0099499349906635
75.09638;1.0444615591880795;0.8332248099141728;0.7980275912847735;-4.1931976140056125e-07;-4.35886831471829e-07;1.0446421994289963;1.0101224669416768;10.000492601970382;0.8333973391518875;0.015559864696009335;0.015565614842515008;0.7977869196266523;0.01489262968142185;0.7977815877829868;1.0099517504919076
75.10638;1.0444591267631893;0.8332263596400755;0.7980283778621928;-4.195816174057244e-07;-4.356659174968878e-07;1.0446421168831157;1.0101214067513686;10.000498542136912;0.8333970508019439;0.01555984262274063;0.015565658998063513;0.7977876512772923;0.014892585578628242;0.7977822511383411;1.0099535962115485
75.11638;1.0444566718755228;0.8332278932213564;0.7980292012134553;-4.198427113302464e-07;-4.3542788242335445e-07;1.0446421436485591;1.0101203544644979;10.000504482626067;0.8333967574645158;0.01555982089178703;0.015565700916345989;0.797788437682572;0.01489254177195013;0.7977829320953438;1.009955469532355
75.12638;1.0444541992747778;0.8332294152434787;0.798030058027398;-4.2010171480062436e-07;-4.3517342629263536e-07;1.0446422841477696;1.0101193165656273;10.000510445291198;0.8333964599163802;0.015559799594126523;0.015565740573757663;0.7977892793289613;0.01489249829239089;0.797783633712727;1.0099573664466333
75.13638;1.0444517150760673;0.8332309297449912;0.7980309447888198;-4.203569034340488e-07;-4.349030254813757e-07;1.0446425404846502;1.0101183000526737;10.000516458040407;0.8333961593421058;0.015559778829221806;0.015565777994612019;0.7977901749959874;0.014892455182182445;0.7977843585655203;1.009959282117028
75.14638;1.0444492271092658;0.8332324406941012;0.7980318587198827;-4.2060674016589017e-07;-4.346170897933605e-07;1.0446429134180228;1.010117311739945;10.000522565422393;0.8333958561515559;0.015559758692240577;0.015565813254018313;0.7977911216971315;0.014892412501213158;0.7977851088671672;1.0099612124460926
75.15638;1.0444467436470486;0.8332339520746295;0.7980327976688464;-4.208504203523367e-07;-4.343162153806682e-07;1.0446434036497707;1.010116357500454;10.00052882850751;0.8333955495340425;0.015559739272457069;0.01556584646306065;0.797792114688607;0.014892370329297614;0.7977858873939957;1.0099631545443406
75.16638;1.0444442720251235;0.8332354683241476;0.7980337593745864;-4.210879215013617e-07;-4.340012742517339e-07;1.0446440120962954;1.0101154424726948;10.000535310230154;0.8333952373342096;0.015559720661418138;0.015565877758669475;0.7977931477220305;0.014892328771450575;0.7977866976068326;1.0099651058676649
75.17638;1.0444418181219841;0.8332369953847559;0.7980347410820854;-4.2131980620156817e-07;-4.336733672459417e-07;1.044644739452567;1.0101145714397586;10.00054206873671;0.8333949166700891;0.015559702960061095;0.015565907304076618;0.7977942137847942;0.014892287962402663;0.797787542808154;1.0099670640894234
75.18638;1.0444393863359713;0.8332385403923078;0.7980357393271346;-4.215470482939899e-07;-4.333337549359568e-07;1.04464558559454;1.010113748107685;10.000549164880097;0.833394584787219;0.015559686274755027;0.015565935281027093;0.7977953060822552;0.014892248062990205;0.7977884259638833;1.009969027487427
75.19638;1.0444369789583845;0.8332401095524821;0.7980367499232423;-4.2177080455786564e-07;-4.3298362206570605e-07;1.0446465489602978;1.010112974161775;10.000556656141768;0.8333942387449337;0.015559670699634395;0.01556596186640695;0.7977964191638452;0.014892209257952548;0.7977893501095982;1.0099709944100617
75.20638;1.0444345946342748;0.8332417068880442;0.798037768565541;-4.2199229810739436e-07;-4.3262385158114656e-07;1.0446476268320724;1.0101122490874734;10.000564574255904;0.833393874881164;0.0155596562988077;0.015565987215352897;0.7977975495067975;0.014892171753758326;0.7977903186008544;1.0099729624429234
75.21638;1.0444322278261617;0.8332433351827645;0.7980387914158679;-4.222129301963446e-07;-4.3225523319317036e-07;1.0446488161632443;1.0101115704303214;10.000572916984819;0.8333934893805903;0.01555964310221209;0.015566011466407553;0.7977986951495364;0.014892135753362278;0.7977913354803696;1.0099749286862147
75.22638;1.044429870978907;0.8332449970391484;0.7980398147776165;-4.224343196903074e-07;-4.318789599731862e-07;1.0446501136695936;1.0101109344297061;10.000581661516458;0.8333930792799348;0.015559631112913534;0.01556603474791721;0.797799854955484;0.014892101428136127;0.7977924054590817;1.0099768908132751
75.23638;1.0444275176804627;0.8332466944689727;0.7980408345967132;-4.226582324511693e-07;-4.314967011900232e-07;1.04465151537482;1.0101103368602333;10.000590779790949;0.8333926435644765;0.015559620312204042;0.015566057172960812;0.7978010283482424;0.014892068919896462;0.7977935331390756;1.0099788476420635
75.24638;1.0444251638480442;0.8332484280683408;0.7980418470884836;-4.2288662124663897e-07;-4.3111000140822383e-07;1.044653016928121;1.0101097731165518;10.000600241156794;0.8333921836054231;0.015559610657621452;0.015566078841544068;0.7978022156896413;0.014892038350383418;0.7977947223405585;1.009980799370075
75.25638;1.0444228066534502;0.8332501967981059;0.7980428498433945;-4.231216319453267e-07;-4.3071977431939665e-07;1.044654615508753;1.0101092375219975;10.000610003880162;0.8333917016303933;0.015559602085774536;0.015566099844646547;0.7978034182407858;0.014892009826534441;0.7977959757978407;1.0099827480761843
75.26638;1.0444204436918683;0.8332519982163954;0.79804384185214;-4.233655274230219e-07;-4.3032656668783607e-07;1.0446563113308651;1.0101087232617998;10.000620007368866;0.8333911986264259;0.015559594523166043;0.015566120255409622;0.7978046372566485;0.014891983453935153;0.7977972950924234;1.0099846982769518
75.27638;1.044418073478235;0.8332538288299594;0.7980448224504867;-4.2362062664460147e-07;-4.2993102350091775e-07;1.0446581068080638;1.010108223813713;10.00063017353631;0.8333906740381252;0.015559587894565468;0.01556614012036912;0.7978058733448216;0.014891959337070064;0.7977986810259377;1.0099866566900768
75.28638;1.0444156956959516;0.833255684255609;0.798045790757383;-4.238890742600971e-07;-4.295337961702309e-07;1.044660005288867;1.0101077349427028;10.000640413657814;0.8333901270779643;0.015559582123866102;0.015566159455627995;0.7978071265788841;0.014891937558308553;0.7978001345550961;1.0099886304881345
75.29638;1.0444133112385936;0.8332575594242069;0.7980467462682814;-4.241724745567487e-07;-4.291351901747661e-07;1.04466201071023;1.0101072550274373;10.000650633063449;0.8333895575872052;0.015559577130899137;0.015566178246640812;0.797808396923588;0.014891918172797804;0.7978016577906091;1.009990625296601
75.30638;1.0444109228638574;0.8332594492789167;0.7980476891915312;-4.244716230669435e-07;-4.2873495790423397e-07;1.0446641268765877;1.0101067831077613;10.000660739219134;0.8333889655385203;0.015559572834083435;0.015566196455295011;0.7978096845627171;0.014891901232900837;0.7978032540828329;1.0099926447773024
75.31638;1.0444085353141843;0.8332613495083208;0.7980486196790874;-4.2478643176505663e-07;-4.283320801281813e-07;1.0446663565577434;1.01010631710174;10.000670660204003;0.8333883507821688;0.015559569158300937;0.01556621402508533;0.7978109895472162;0.01489188681194364;0.7978049272782117;1.009994691909273
75.32638;1.0444061547577534;0.8332632566532615;0.7980495371583359;-4.251160650732284e-07;-4.2792457068225766e-07;1.0446687016678193;1.0101058536834693;10.000680359198098;0.8333877139843018;0.015559566031757255;0.015566230882625749;0.7978123110692451;0.014891875015056646;0.7978066809929657;1.0099967706344337
75.33638;1.044403788408772;0.8332651676866552;0.7980504405057582;-4.2545915449045855e-07;-4.2750947460667336e-07;1.0446711638156365;1.0101053889525387;10.000689829624752;0.8333870574413785;0.015559563379751904;0.015566246943656041;0.7978136477246143;0.014891865985293158;0.7978085181567048;1.0099988857673534
75.34638;1.0444014442646512;0.8332670796857766;0.798051327894397;-4.2581394998370045e-07;-4.2708309767993314e-07;1.0446737441204152;1.0101049190504943;10.000699077785365;0.8333863850202323;0.015559561140110572;0.015566262122779803;0.7978149987285672;0.014891859890338834;0.7978104405346407;1.010001040552743
75.35638;1.044399130975436;0.8332689902738616;0.7980521962126834;-4.261785473454518e-07;-4.266416426686867e-07;1.0446764428206632;1.0101044397511254;10.000708109482265;0.8333857012008535;0.015559559281213305;0.015566276342410219;0.7978163642718337;0.014891856886021975;0.7978124479852408;1.0100032345229228
75.36638;1.0443968576694493;0.8332708988726012;0.7980530414413589;-4.2655136968858835e-07;-4.2618196903340784e-07;1.044679259130605;1.0101039458065717;10.000716930116567;0.8333850097319361;0.015559557785844723;0.015566289527920945;0.7978177444570045;0.014891857085509308;0.7978145378923476;1.0100054640004907
75.37638;1.0443946340093413;0.833272807351399;0.7980538596262942;-4.269315924111673e-07;-4.257018198062712e-07;1.0446821906121402;1.0101034321332607;10.00072555474593;0.8333843137868007;0.015559556614286882;0.015566301590918812;0.7978191380847945;0.014891860549406133;0.797816705477754;1.0100077235595004
75.38638;1.0443924708352659;0.8332747186094595;0.7980546474173655;-4.273191899936024e-07;-4.251996747026691e-07;1.0446852320678974;1.0101028950949267;10.000734014512084;0.8333836171568064;0.015559555689031373;0.015566312426951067;0.7978205420335263;0.014891867293402443;0.7978189449188944;1.010010006901592
75.39638;1.0443903798252698;0.8332766345913128;0.7980554022815278;-4.277148610703832e-07;-4.24674622179223e-07;1.0446883755226584;1.0101023317462896;10.000742349442948;0.8333829238217545;0.01555955491463629;0.015566321933221529;0.7978219515137732;0.014891877303627073;0.7978212505426627;1.0100123081835277
75.40638;1.0443883717737799;0.8332785562786091;0.7980561224826326;-4.281199352378747e-07;-4.2412605774412037e-07;1.0446916115790166;1.010101739004501;10.000750591894331;0.8333822365729453;0.015559554205686991;0.015566330037134875;0.7978233613049066;0.014891890545583852;0.7978236177708279;1.0100146230343112
75.41638;1.0443864554329483;0.8332804847370255;0.7980568071519896;-4.2853605659285926e-07;-4.235533164528952e-07;1.0446949302930064;1.0101011142398175;10.000758752064355;0.8333815571823885;0.015559553499492553;0.015566336717213133;0.7978247670886435;0.014891906971645438;0.7978260435158557;1.0100169482493584
75.42638;1.0443846371074115;0.8332824210024091;0.7980574565908821;-4.2896477090500795e-07;-4.229557066497043e-07;1.044698321199251;1.010100456378425;10.000766817774913;0.8333808877840564;0.015559552765796994;0.015566341984530397;0.7978261659701272;0.01489192653467916;0.7978285254400116;1.0100192816948639
75.43638;1.0443829201834491;0.8332843652864595;0.7980580718825471;-4.2940711245588593e-07;-4.2233296588656996e-07;1.0447017740831428;1.010099766571801;10.000774775261004;0.8333802314048595;0.015559552017434806;0.015566345852476317;0.797827556234733;0.0148919491952143;0.7978310609197988;1.0100216230825674
75.44638;1.0443813051397153;0.833286316906187;0.7980586538783832;-4.298632684391999e-07;-4.216856250528656e-07;1.0447052803342556;1.0100990477528835;10.000782630984384;0.8333795911641158;0.01555955130685888;0.015566348351865435;0.7978289369856002;0.014891974917617585;0.7978336470675773;1.010023973961474
75.45638;1.0443797901168481;0.8332882751047995;0.798059202707864;-4.303327352015282e-07;-4.210147335130417e-07;1.0447088328968068;1.0100983029938193;10.0007904072423;0.8333789695551446;0.015559550711595288;0.015566349559609475;0.797830308149873;0.014892003666397726;0.7978362812071977;1.0100263354520276
75.46638;1.0443783714049095;0.8332902398949015;0.7980597178265852;-4.308148850168526e-07;-4.2032127069104516e-07;1.0447124248006716;1.0100975339473943;10.000798118965983;0.8333783683423199;0.015559550312921144;0.015566349586356925;0.7978316709548469;0.0148920354025602;0.797838960727907;1.010028705167741
75.47638;1.0443770438567177;0.8332922117352121;0.7980601980446516;-4.3130935918244875e-07;-4.1960594038392946e-07;1.0447160480520956;1.0100967408501405;10.000805758350959;0.8333777883002064;0.015559550174624565;0.015566348547287022;0.7978330281292424;0.014892070074005266;0.7978416825222582;1.0100310764383351
75.48638;1.0443758016383689;0.8332941902413378;0.7980606417969824;-4.318161480677684e-07;-4.188693042924538e-07;1.0447196934351006;1.0100959236250775;10.000813296320759;0.8333772291267373;0.015559550339937656;0.015566346551171293;0.7978343829189155;0.014892107614833675;0.7978444427982353;1.0100334401387847
75.49638;1.0443746396548108;0.833296173656346;0.79806104829808;-4.323355136341795e-07;-4.1811213460826425e-07;1.0447233512948604;1.0100950826689359;10.000820686351457;0.8333766899474496;0.015559550845884505;0.015566343700307307;0.7978357379491618;0.014892147956683349;0.797847237775188;1.0100357867584868
75.50638;1.0443735552552975;0.833298159995607;0.7980614186793786;-4.328679021086612e-07;-4.1733581125816463e-07;1.044727013587555;1.0100942193510414;10.000827863606812;0.8333761697636005;0.01555955173829758;0.015566340089662253;0.7978370955226071;0.014892191023814942;0.7978500644686649;1.0100381075214118
75.51638;1.0443725489792302;0.8333001484074829;0.7980617551957518;-4.3341399417210285e-07;-4.1654224245799556e-07;1.0447306760028077;1.0100933362539029;10.000834752222206;0.8333756676666688;0.015559553067305928;0.015566335797814839;0.7978384588140903;0.014892236717071183;0.7978529204706457;1.0100403950664134
75.52638;1.044371624003565;0.8333021389840768;0.7980620598772972;-4.339747503161515e-07;-4.157334986932743e-07;1.0447343382786412;1.0100924362331145;10.000841277134116;0.8333751825135203;0.01555955486914058;0.015566330877019993;0.7978398321553355;0.01489228491678908;0.7978558032090519;1.0100426442608625
75.53638;1.044370785302254;0.8333041318829144;0.798062335231485;-4.3455122802831556e-07;-4.1491159895109764e-07;1.0447380023640638;1.0100915203406662;10.000847364894872;0.8333747120397973;0.015559557170602808;0.015566325360967165;0.7978412202490794;0.014892335496541865;0.7978587094766836;1.0100448526272934
75.54638;1.0443700389790083;0.8333061271410221;0.798062585342578;-4.3514442341062174e-07;-4.140783474541264e-07;1.0447416699611474;1.0100905862403835;10.000852942904782;0.8333742528023451;0.015559560011601144;0.015566319275592941;0.7978426278810734;0.014892388331413146;0.7978616353630977;1.0100470190260733
75.55638;1.044369391074112;0.8333081244981898;0.7980628152322347;-4.3575550246103164e-07;-4.132353936263462e-07;1.0447453411270982;1.0100896288924854;10.000857948882281;0.8333738008997539;0.01555956345359728;0.015566312643089036;0.7978440600685421;0.014892443298338692;0.7978645764733164;1.010049141081175
75.56638;1.0443688456339826;0.8333101227884331;0.7980630295337474;-4.363860828609354e-07;-4.1238454526406306e-07;1.044749014265015;1.0100886423833666;10.000862340552299;0.8333733520787904;0.015559567574126335;0.015566305491016222;0.7978455216201052;0.014892500261775236;0.7978675281807572;1.0100512141581248
75.57638;1.0443684034354128;0.8333121197132749;0.7980632314085508;-4.3703800312645456e-07;-4.115278701714668e-07;1.0447526868299355;1.01008762060165;10.00086609616816;0.8333729017013941;0.015559572453777523;0.015566297850099012;0.797847016278803;0.014892559057134769;0.7978704859293886;1.0100532329470404
75.58638;1.0443680625356813;0.8333141122826667;0.798063422047241;-4.3771270899597506e-07;-4.106677400188437e-07;1.0447563559100206;1.0100865572171214;10.00086920802804;0.8333724454625854;0.015559578158440165;0.015566289737250655;0.7978485455712968;0.014892619497405753;0.7978734456076122;1.0100551933283408
75.59638;1.0443678197816362;0.8333160976733489;0.7980636014767737;-4.3841077398211524e-07;-4.098070165844677e-07;1.0447600186230463;1.0100854457877533;10.000871675258063;0.8333719804792019;0.015559584730481186;0.015566281151066253;0.7978501081167709;0.01489268140168119;0.7978764035538076;1.010057092874448
75.60638;1.0443676717583046;0.8333180739855763;0.7980637697067223;-4.3913185700811807e-07;-4.089489719609694e-07;1.0447636727887575;1.010084280260791;10.000873501004005;0.8333715061416531;0.015559592193983802;0.015566272082046497;0.797851700023044;0.014892744623738904;0.7978793558823836;1.0100589307264018
75.61638;1.0443676151034746;0.8333200398914928;0.7980639266862017;-4.3987499965639824e-07;-4.080969657830965e-07;1.044767317286891;1.0100830556931204;10.00087469574507;0.8333710239378497;0.015559600561783722;0.015566262517086305;0.7978533153971289;0.014892809060559124;0.7978822979721654;1.010060707253826
75.62638;1.0443676471794352;0.8333219932408258;0.798064071615878;-4.4063892446361265e-07;-4.072543449040385e-07;1.0447709511066896;1.0100817678447096;10.000875281697384;0.8333705360627953;0.01555960983709876;0.015566252430251231;0.7978549470242443;0.014892874637564781;0.7978852248581542;1.0100624232907778
75.63638;1.0443677668065983;0.8333239301656635;0.7980642026982796;-4.4142222144038895e-07;-4.0642457670236145e-07;1.044774571644933;1.0100804123054488;10.000875289507082;0.8333700440970685;0.015559620018314952;0.015566241780804811;0.7978565876262438;0.014892941289607234;0.7978881317863823;1.0100640794641396
75.64638;1.0443679735872802;0.8333258453078604;0.7980643175012002;-4.4222350262139803e-07;-4.0561116604736564e-07;1.044778173933087;1.0100789846551101;10.000874749001225;0.8333695485155219;0.015559631108260176;0.015566230535492142;0.7978582309957856;0.014893008954028822;0.7978910143426942;1.010065675988834
75.65638;1.044368266678539;0.8333277325066379;0.7980644133452031;-4.430413123611929e-07;-4.0481726956671686e-07;1.0447817513325846;1.0100774808975115;10.000873683995449;0.8333690489193615;0.01555964311503047;0.015566218691283771;0.79785987262816;0.014893077578970817;0.7978938684077889;1.010067212551477
75.66638;1.0443686454166654;0.833329585490926;0.7980644869203821;-4.4387370801151215e-07;-4.0404549583476027e-07;1.0447852966785998;1.0100758974897852;10.000872112912655;0.8333685454668702;0.015559656037335213;0.015566206269446178;0.7978615094475064;0.01489314713836615;0.7978966902770975;1.0100686878421876
75.67638;1.0443691108122677;0.8333313984151801;0.7980645339858713;-4.447180083989166e-07;-4.032980399212357e-07;1.0447888034668393;1.0100742313431486;10.000870052189427;0.8333680405064803;0.015559669848602159;0.015566193290669054;0.7978631391510955;0.014893217629912253;0.7978994768266232;1.0100700985760644
75.68638;1.044369665274527;0.8333331663222238;0.7980645503219738;-4.4557100290677224e-07;-4.0257690593162887e-07;1.0447922673955383;1.0100724803462058;10.00086752063997;0.8333675383988032;0.015559684499500329;0.015566179759206985;0.7978647604375044;0.014893289054404573;0.7979022252943873;1.01007143870281
75.69638;1.0443703112466012;0.8333348858247622;0.798064532749403;-4.4642940880228126e-07;-4.018841756980027e-07;1.0447956871279493;1.0100706443467469;10.00086454023397;0.8333670444749887;0.01555969993034223;0.015566165664945186;0.797866373088625;0.014893361401273324;0.7979049331147975;1.0100727000794751
75.70638;1.044371050670837;0.8333365556828781;0.7980644789291705;-4.4729030877260277e-07;-4.012220192371719e-07;1.0447990631774744;1.0100687251457432;10.000861131120889;0.8333665645990677;0.015559716071652385;0.015566150999240275;0.7978679763768767;0.014893434647714126;0.797907598304734;1.0100738742384212
75.71638;1.0443718851567647;0.8333381765722685;0.798064386454829;-4.481513848433576e-07;-4.005922455330419e-07;1.0448023963736828;1.0100667255013478;10.000857302600224;0.8333661046307599;0.015559732837904978;0.015566135765408844;0.7978695671280766;0.014893508760547883;0.7979102197486857;1.0100749533621365
75.72638;1.0443728163567245;0.8333397501881394;0.7980642519641584;-4.490109528802283e-07;-3.999960610593648e-07;1.0448056876895195;1.0100646491566703;10.000853050140638;0.8333656698074501;0.015559750133086988;0.015566119966705816;0.7978711398778361;0.014893583696350889;0.7979127969155135;1.0100759303943858
75.73638;1.0443738460463203;0.8333412785556742;0.7980640706397311;-4.498679051658057e-07;-3.994343423764185e-07;1.0448089390807231;1.0100625018028575;10.000848363984412;0.8333652648650114;0.015559767861137276;0.01556610359385121;0.7978726886777123;0.014893659403966548;0.797915329515815;1.0100767993689683
75.74638;1.044374975003262;0.8333427639688838;0.7980638367157219;-4.507215687648626e-07;-3.989078246954865e-07;1.0448121535807242;1.010060291307282;10.000843232481795;0.8333648945799808;0.015559785927608248;0.015566086623184;0.7978742078902458;0.014893735820616026;0.7979178172683747;1.0100775555875947
75.75638;1.044376201922439;0.8333442090026965;0.7980635448209515;-4.5157161699455093e-07;-3.9841697717118926e-07;1.0448153341181812;1.0100580267819996;10.00083763661758;0.8333645639909486;0.0155598042450957;0.015566069016793485;0.7978756917296239;0.014893812861758447;0.797920259270875;1.0100781957308362
75.76638;1.044377524054651;0.8333456163830031;0.798063190529535;-4.524181976413464e-07;-3.979619803255165e-07;1.0448184829252196;1.0100557174706783;10.000831551879674;0.8333642779526732;0.01555982274926112;0.015566050738121211;0.7978771341624458;0.014893890425672802;0.7979226534830213;1.0100787185687872
75.77638;1.0443789381388426;0.8333469890439495;0.7980627696271343;-4.532619435007403e-07;-3.9754284068314174e-07;1.0448216025315356;1.0100533728858059;10.00082495729887;0.8333640401949282;0.015559841409820757;0.01556603176949924;0.7978785291567976;0.014893968403422593;0.7979249970805852;1.0100791252565442
75.78638;1.0443804402295973;0.8333483299623855;0.7980622775592134;-4.541036434881264e-07;-3.971591878069567e-07;1.0448246969253778;1.0100510036717367;10.000817842979266;0.8333638526080483;0.01555986022686412;0.015566012102322656;0.79787987068471;0.014894046685518966;0.79792728655355;1.010079418258013
75.79638;1.0443820254571927;0.8333496419868246;0.798061709910644;-4.549438607473415e-07;-3.968099615012897e-07;1.044827771429291;1.0100486216092401;10.000810213997704;0.833363714933126;0.015559879223826975;0.015565991719212998;0.7978811528746832;0.014894125182103495;0.7979295172992764;1.0100795999339753
75.80638;1.0443836884964897;0.833350927702024;0.7980610633677602;-4.557825804326995e-07;-3.9649365964116377e-07;1.0448308314761703;1.0100462389647298;10.000802089777448;0.8333636246604446;0.015559898447976778;0.015565970593775933;0.7978823707342305;0.01489420383305633;0.7979316844852039;1.0100796722173846
75.81638;1.0443854240603112;0.8333521882470195;0.7980603363688661;-4.5661894439266457e-07;-3.962088260221398e-07;1.0448338816091534;1.0100438678241506;10.000793496333047;0.8333635776358557;0.015559917965723952;0.015565948693883365;0.79788352086018;0.014894282578623255;0.7979337845630254;1.0100796375006253
75.82638;1.0443872268581331;0.8333534223409202;0.7980595291028334;-4.574513738747152e-07;-3.9595395627076287e-07;1.044836925363246;1.0100415194623804;10.000784458313824;0.8333635692291289;0.015559937848385066;0.015565925974635764;0.7978846014868237;0.01489436132446326;0.7979358155784825;1.010079499760414
75.83638;1.044389092053441;0.8333546271204971;0.7980586432060213;-4.5827806801412335e-07;-3.957271043100902e-07;1.0448399656619793;1.0100392039432542;10.000775003243202;0.8333635951599241;0.015559958163788907;0.015565902382248618;0.7978856123079485;0.014894439940809547;0.7979377767181952;1.0100792648679022
75.84638;1.0443910165668246;0.833355799295656;0.798057682053432;-4.590974974301137e-07;-3.955260200814078e-07;1.0448430051671471;1.010036929818507;10.000765166807554;0.833363651840531;0.015559978985076916;0.015565877877570517;0.7978865540772881;0.014894518286374222;0.7979396675806782;1.0100789396011214
75.85638;1.0443929990841838;0.8333569356023541;0.7980566513841433;-4.5990858667461044e-07;-3.9534856944768047e-07;1.044846046481325;1.0100347041203859;10.000754988919955;0.8333637363248266;0.015560000409523433;0.015565852445398059;0.7978874275724025;0.014894596232904426;0.7979414870751618;1.010078529887585
75.86638;1.044395038429918;0.8333580334731953;0.7980555585730322;-4.607104296899002e-07;-3.951927220817023e-07;1.0448490923230869;1.0100325334474283;10.000744513493267;0.8333638461020997;0.015560022555565106;0.015565826078751325;0.7978882327614629;0.014894673680029837;0.7979432327200953;1.0100780400427414
75.87638;1.044397132280233;0.83335909172851;0.7980544106972705;-4.615017869167424e-07;-3.950563980846275e-07;1.0448521447545718;1.0100304251510883;10.000733792103468;0.8333639792928684;0.015560045534982287;0.015565798768859145;0.7978889688791688;0.014894750557375195;0.7979449009645305;1.010077474246419
75.88638;1.0443992760920295;0.833360110292408;0.7980532135235273;-4.622809993187761e-07;-3.949376265028265e-07;1.04485520325926;1.01002838684667;10.000722881979456;0.8333641343840281;0.015560069442003537;0.015565770513483021;0.7978896351141689;0.014894826813271015;0.7979464881368866;1.0100768387852748
75.89638;1.04440146148465;0.8333610896540814;0.7980519715806589;-4.630464033993114e-07;-3.9483466628837256e-07;1.044858264013409;1.0100264249548134;10.000711841725138;0.8333643089934233;0.01556009437510505;0.015565741329476407;0.7978902313444506;0.01489490239499099;0.7979479912125187;1.0100761422618674
75.90638;1.0444036755769146;0.8333620309078492;0.798050688312947;-4.6379683388221855e-07;-3.947458721799944e-07;1.0448613210649174;1.010024544028178;10.000700730979247;0.8333644996923968;0.015560120450923486;0.015565711259751733;0.7978907581092246;0.01489497723151038;0.7979494081390405;1.010075393598343
75.91638;1.0444059032078752;0.8333629355308975;0.7980493668075138;-4.6453186143875504e-07;-3.9466957834818886e-07;1.0448643677270486;1.010022746953884;10.000689612252938;0.8333647031032498;0.015560147775822507;0.015565680372876181;0.7978912159378685;0.014895051231554214;0.7979507381860917;1.0100746000963978
75.92638;1.0444081309793276;0.833363804423516;0.7980480106306431;-4.6525145854190903e-07;-3.94604068568751e-07;1.0448673981424021;1.0100210354672032;10.000678552293072;0.8333649159358483;0.015560176414787135;0.015565648754060057;0.7978916052494867;0.014895124297761075;0.7979519825807715;1.0100737666262742
75.93638;1.044410348996765;0.8333646370713639;0.7980466234385626;-4.6595534478882725e-07;-3.9454739698926076e-07;1.0448704081920475;1.0100194110581542;10.000667623200632;0.833365134129657;0.01556020639370336;0.015565616488531843;0.7978919268134156;0.014895196339816617;0.7979531446661182;1.0100728959299574
75.94638;1.044412549104482;0.8333654313542997;0.7980452082407475;-4.6664279458131265e-07;-3.9449715039463247e-07;1.0448733940540742;1.0100178755686173;10.000656896719256;0.83336535315435;0.01556023770699012;0.015565583644979548;0.7978921817902634;0.014895267280810203;0.7979542288459763;1.010071989740587
75.95638;1.04441472335088;0.8333661839299804;0.798043767292828;-4.6731297772451484e-07;-3.944506492385833e-07;1.0448763502862548;1.010016430740935;10.000646434234032;0.8333655692287649;0.015560270320618224;0.015565550273084863;0.7978923716246155;0.014895337064875124;0.7979552391219397;1.010071049764952
75.96638;1.0444168646990868;0.8333668911496365;0.7980423018280662;-4.6796517320573196e-07;-3.944054985508317e-07;1.0448792695288736;1.010015077932516;10.000636296166693;0.833365779618234;0.015560304175990842;0.015565516416430489;0.7978924984560385;0.014895405660069316;0.7979561786466092;1.010070077765706
75.97638;1.0444189681680023;0.8333675499224515;0.7980408117126305;-4.6859878738730253e-07;-3.9435979138583846e-07;1.0448821434025486;1.0100138189046086;10.00062656878835;0.8333659820228254;0.0155603391958615;0.015565482121775637;0.7978925656098035;0.014895473051257335;0.7979570500186604;1.010069074612265
75.98638;1.0444210308736863;0.8333681583252379;0.7980392957873244;-4.692133685533594e-07;-3.943119968725191e-07;1.0448849641651747;1.0100126562560832;10.000617366967193;0.8333661745598826;0.015560375312104403;0.015565447430848211;0.7978925776897254;0.014895539233880963;0.7979578550091871;1.0100680394330521
75.99638;1.0444230509470696;0.833368715892124;0.7980377521808681;-4.6980848291494704e-07;-3.94261207069871e-07;1.0448877263947791;1.0100115921561383;10.000608806423285;0.8333663565728824;0.015560412498195278;0.015565412355677108;0.7978925403971848;0.01489560421830546;0.7979585944266002;1.0100669703799336
76.00638;1.044425025999849;0.8333692229476534;0.7980361782062042;-4.703836755537629e-07;-3.942076040554986e-07;1.0448904273699284;1.0100106266248188;10.000600986784614;0.8333665290634817;0.015560450769379862;0.015565376855735195;0.797892460059361;0.014895668038691608;0.7979592692418764;1.0100658664939397
76.01638;1.044426952108347;0.8333696796631752;0.7980345705617536;-4.7093856303882527e-07;-3.94152440883147e-07;1.0448930663489622;1.0100097575344693;10.00059399712005;0.8333666941068838;0.015560490161329816;0.0155653408407084;0.797892343095258;0.014895730747754504;0.7979598816165268;1.0100647286428504
76.02638;1.0444288237068533;0.833370085722086;0.7980329258017013;-4.7147269873663853e-07;-3.9409760919547506e-07;1.0448956441299353;1.0100089823001497;10.000587919441694;0.8333668538631207;0.015560530708042948;0.01556530419295599;0.7978921961243752;0.014895792396049453;0.7979604345970607;1.010063558954539
