time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.03638;1.0444306341833811;0.8333704402144289;0.798031240686642;-4.719853561316828e-07;-3.94045424057282e-07;1.0448981627973906;1.0100082991710344;10.000582823680492;0.8333670097555499;0.015560572425310972;0.015565266785070328;0.7978920264209227;0.014895853014914343;0.7979609311214217;1.0100623601614473
76.04638;1.044432376754074;0.833370741608894;0.7980295126742961;-4.724754742840809e-07;-3.939987513944196e-07;1.044900624609834;1.0100077067629392;10.000578766785267;0.8333671623413773;0.015560615316383633;0.015565228483135064;0.797891841803951;0.014895912608995535;0.7979613734707083;1.0100611352421915
76.05638;1.044434045003296;0.8333709878324969;0.7980277407401751;-4.7294185286077917e-07;-3.939609291454522e-07;1.0449030300978543;1.0100072028172926;10.00057579676431;0.833367312382001;0.01556065939316905;0.015565189147073178;0.7978916498999618;0.014895971163025943;0.7979617636562849;1.0100598863942503
76.06638;1.0444356332214884;0.8333711764148964;0.7980259259568794;-4.733836863973532e-07;-3.939350948050935e-07;1.044905376718786;1.010006783993913;10.000573957129665;0.8333674620920726;0.01556070467484392;0.01556514863751849;0.7978914574805046;0.014896028668124808;0.797962103839663;1.0100586133953062
76.07638;1.0444371372370063;0.8333713050264796;0.7980240711735184;-4.738009988351762e-07;-3.9392343292390916e-07;1.0449076593808369;1.0100064467788699;10.000573293739807;0.8333676152491282;0.015560751165927438;0.015565106825618616;0.7978912706566053;0.014896085140475423;0.7979623962040003;1.0100573126796462
76.08638;1.0444385552204571;0.8333713719426108;0.7980221799011452;-4.741944255910387e-07;-3.9392712091534654e-07;1.0449098720450567;1.0100061882544542;10.000573857200093;0.8333677765314849;0.015560798849625974;0.015565063604501913;0.7978910949935637;0.014896140611133039;0.7979626432722836;1.0100559779711038
76.09638;1.0444398873285015;0.8333713757757542;0.7980202549987838;-4.7456459574388633e-07;-3.939467554922286e-07;1.0449120084549413;1.0100060061538345;10.000575693200629;0.8333679508383138;0.015560847702785768;0.015565018892310909;0.7978909342724863;0.014896195108315568;0.7979628485881893;1.0100546018035594
76.10638;1.0444411346941085;0.8333713152812938;0.7980182980012278;-4.7491175754116954e-07;-3.939823927757246e-07;1.0449140618134887;1.0100058985459714;10.000578829638053;0.8333681427109917;0.01556089771256005;0.01556497262604066;0.7978907895440148;0.01489624865565332;0.7979630162002262;1.0100531770335321
76.11638;1.0444422985380792;0.8333711894736682;0.7980163094294382;-4.7523576108421396e-07;-3.94033201171289e-07;1.0449160247642117;1.01000586360902;10.000583273045853;0.8333683559764979;0.015560948874978922;0.015564924761703037;0.7978906602562501;0.014896301283418522;0.7979631489222209;1.0100516975185572
76.12638;1.044443378947186;0.8333709969870278;0.7980142890680155;-4.755361658886857e-07;-3.9409746607696383e-07;1.0449178900829301;1.0100058993736625;10.000589015908336;0.8333685938160599;0.01556100117922398;0.015564875276193157;0.7978905463606124;0.014896353033865658;0.7979632471296664;1.0100501576294638
76.13638;1.0444443744133154;0.8333707349154845;0.7980122358172739;-4.758124628348509e-07;-3.941731124093772e-07;1.0449196510555812;1.0100060036733938;10.0005960450824;0.8333688593559794;0.015561054602595117;0.015564824174128394;0.7978904496112778;0.014896403951103096;0.7979633091661078;1.0100485516923041
76.14638;1.0444452834147906;0.8333703987269656;0.7980101482818106;-4.760644581964658e-07;-3.942581840439058e-07;1.044921300916603;1.0100061750145835;10.000604341079008;0.8333691563500282;0.015561109120928016;0.015564771502790243;0.7978903735611836;0.014896454063390775;0.7979633324093333;1.0100468739738373
76.15638;1.044446106044072;0.8333699836440424;0.7980080260208348;-4.7629252164479396e-07;-3.943508624949428e-07;1.0449228320768202;1.0100064131918478;10.00061386938446;0.8333694893893261;0.01556116471532649;0.015564717350292823;0.7978903229627488;0.014896503371377523;0.7979633137880959;1.0100451184964798
76.16638;1.0444468441223262;0.833369486104932;0.7980058699133523;-4.7649733925451566e-07;-3.9444933594175427e-07;1.044924236173148;1.0100067184657053;10.000624574049152;0.8333698637934562;0.015561221363426102;0.015564661827636182;0.797890303270169;0.014896551854047164;0.7979632503567742;1.0100432782213926
76.17638;1.0444475006760918;0.8333689044365177;0.7980036815022645;-4.7667950932957514e-07;-3.9455185033951784e-07;1.044925504909767;1.0100070908850929;10.000636381845153;0.83337028513032;0.015561279023431315;0.015564605055467915;0.7978903201585884;0.014896599480880847;0.7979631406069366;1.0100413445589824
76.18638;1.044448079603537;0.8333682393232797;0.7980014625813028;-4.768395486241921e-07;-3.9465659539206757e-07;1.0449266308768803;1.0100075304181186;10.000649211382221;0.8333707582891385;0.015561337629917078;0.015564547153150659;0.7978903790563644;0.014896646205514555;0.7979629850731593;1.0100393085473953
76.19638;1.0444485855881014;0.8333674941886553;0.7979992151280613;-4.769780308923765e-07;-3.9476131354926446e-07;1.0449276074402916;1.0100080365006483;10.000662972247476;0.8333712871978828;0.015561397103111198;0.015564488236476605;0.797890484997699;0.01489669195254235;0.7979627852932801;1.0100371633034764
76.20638;1.044449023453656;0.8333666748415227;0.7979969409255191;-4.770954070743257e-07;-3.9486315945485283e-07;1.0449284276057353;1.0100086074636307;10.000677558698847;0.8333718756420715;0.015561457356656951;0.015564428436729933;0.7978906428394802;0.01489673662441502;0.7979625429132654;1.010034905887423
76.21638;1.0444493972778044;0.8333657888575017;0.7979946413641117;-4.771918149885352e-07;-3.949590268848557e-07;1.0449290832371985;1.0100092410174444;10.000692858886076;0.8333725278887744;0.015561518301732212;0.015564367912340043;0.7978908571795404;0.014896780119068646;0.7979622600176034;1.0100325369046959
76.22638;1.0444497107263668;0.833364845422191;0.7979923175258236;-4.772672117154978e-07;-3.950459506308176e-07;1.0449295653764563;1.010009934992133;10.000708777435136;0.833373248585617;0.015561579853592295;0.015564306826502021;0.797891131518355;0.014896822334161017;0.7979619397901812;1.0100300582519215
76.23638;1.0444499678116907;0.8333638550597605;0.7979899699458736;-4.773216485933276e-07;-3.9512117538126693e-07;1.0449298650570917;1.0100106873430266;10.000725247276858;0.8333740425206911;0.015561641938886869;0.015564245318019603;0.7978914678563942;0.014896863155146902;0.7979615868115321;1.0100274714444697
76.24638;1.0444501727083775;0.8333628290452348;0.7979875982551535;-4.773554517257276e-07;-3.951820757017111e-07;1.0449299744935607;1.010011495618801;10.000742221708148;0.8333749145314769;0.01556170449366507;0.015564183497856229;0.7978918677001016;0.01489690244554136;0.7979612066822752;1.0100247777490872
76.25638;1.0444503293250376;0.8333617792458148;0.7979852007612573;-4.773691604394468e-07;-3.9522626553533666e-07;1.0449298882324973;1.0100123567489196;10.000759662999021;0.8333758696393323;0.015561767449119348;0.01556412146523603;0.7978923329055088;0.014896940054871225;0.7979608055631787;1.0100219794881964
76.26638;1.0444504412609792;0.8333607182514029;0.7979827744272043;-4.773631900027061e-07;-3.9525162346028576e-07;1.0449296028722805;1.0100132674755709;10.000777539765407;0.83337691269637;0.015561830717484654;0.01556405932689926;0.7978928652248337;0.014896975838194503;0.7979603903446787;1.0100190818183963
76.27638;1.0444505116213232;0.8333596591087559;0.7979803159902965;-4.773376407298575e-07;-3.952560558534801e-07;1.0449291153837452;1.010014224515351;10.000795822963312;0.8333780474845204;0.015561894185924656;0.01556399721385396;0.7978934659320026;0.014897009668229304;0.7979599685501648;1.0100160942402274
76.28638;1.044450542808298;0.8333586149245242;0.7979778230076825;-4.772926501416612e-07;-3.95237363331374e-07;1.0449284223179163;1.0100152240697964;10.000814476865251;0.8333792765416408;0.015561957716095238;0.015563935281858716;0.7978941358277211;0.014897041428926791;0.797959547288694;1.0100130308280155
76.29638;1.0444505372219313;0.8333575987094991;0.7979752938433939;-4.772288465228978e-07;-3.951933626673227e-07;1.0449275208807722;1.0100162617109416;10.000833455129758;0.8333806013300146;0.015562021144974148;0.015563873690572131;0.7978948752043179;0.014897071007893687;0.7979591323161941;1.0100099085146816
76.30638;1.0444504984802117;0.8333566233762829;0.7979727276107658;-4.771474719142107e-07;-3.9512220044960577e-07;1.044926409249532;1.0100173325375468;10.000852698534006;0.8333820219236381;0.01556208429308359;0.015563812581122832;0.7978956843612823;0.014897098302557926;0.7979587282697223;1.0100067441326446
76.31638;1.0444504318933256;0.8333557018396233;0.7979701242585225;-4.770502934508459e-07;-3.9502274276266475e-07;1.0449250849136529;1.0100184305010165;10.000872130520376;0.8333835373616395;0.015562146986111153;0.015563752061616197;0.7978965641542126;0.014897123224046611;0.7979583395337455;1.0100035525271704
76.32638;1.0444503446132156;0.8333548466684704;0.797967484565928;-4.769391908186536e-07;-3.948945916389908e-07;1.0449235439175517;1.0100195477976908;10.000891658671687;0.8333851470226179;0.01556220907272952;0.015563692198982673;0.7978975159775333;0.014897145696486336;0.797957970695488;1.0100003467317462
76.33638;1.0444502457746798;0.8333540690407134;0.7979648110232708;-4.7681564566522207e-07;-3.947377649834775e-07;1.0449217824457013;1.010020675416457;10.000911182129727;0.8333868514297033;0.015562270431411427;0.015563633024316839;0.7978985411420482;0.014897165665209709;0.7979576263239108;1.0099971384292894
76.34638;1.044450145230859;0.8333533780368868;0.7979621089962987;-4.7668082483601647e-07;-3.9455282127999586e-07;1.0449197990809913;1.0100218039615299;10.000930599399105;0.8333886515936726;0.015562330976129093;0.015563574549101886;0.7978996397363098;0.014897183113195532;0.7979573103187743;1.0099939381572993
76.35638;1.044450051831052;0.8333527808047263;0.7979593862389527;-4.76536049982434e-07;-3.9434139360195095e-07;1.0449175958813373;1.0100229241457017;10.000949811085862;0.8333905472877915;0.015562390651807343;0.015563516779128563;0.7979008102723842;0.014897198078271123;0.7979570256319406;1.0099907562077175
76.36638;1.044449973324437;0.8333522827396982;0.7979566510499261;-4.76382913117953e-07;-3.941063872755452e-07;1.044915177701785;1.0100240271731988;10.000968716491833;0.8333925354426454;0.015562449412040822;0.015563459727170511;0.7979020501371198;0.01489721065394435;0.7979567747661911;1.0099876033844482
76.37638;1.04444991645165;0.833351887213046;0.7979539106479824;-4.7622302606023874e-07;-3.938516673862849e-07;1.0449125507730506;1.0100251049917333;10.000987216178562;0.8333946106240491;0.01556250719863502;0.015563403424289066;0.797903355056567;0.014897220953532008;0.797956560530791;1.0099844908162137
76.38638;1.04444988588885;0.8333515955227048;0.7979511706064623;-4.76057773351622e-07;-3.935813610962475e-07;1.0449097217278176;1.0100261507052977;10.001005218205464;0.8333967678244536;0.015562563938554255;0.015563347915119185;0.797904718085389;0.01489722905061412;0.7979563864302972;1.009981429687601
76.39638;1.044449883483927;0.8333514071325447;0.7979484353623687;-4.758880402058716e-07;-3.932992310279693e-07;1.0449066976282846;1.0100271591247691;10.001022633177701;0.8333990050019627;0.015562619548656629;0.015563293237442991;0.7979061300356186;0.014897234946730243;0.7979562557361641;1.009978431218782
76.40638;1.0444499088974608;0.8333513197279335;0.7979457086584036;-4.757138774511862e-07;-3.9300873728335726e-07;1.0449034864923348;1.0100281264424213;10.001039372254082;0.8334013234976572;0.015562673939593675;0.015563239407784493;0.7979075807459887;0.014897238591202141;0.797956169655058;1.0099755063721225
76.41638;1.0444499606629143;0.8333513302510845;0.7979429930658029;-4.7553438080187707e-07;-3.9271333110182505e-07;1.044900096896557;1.0100290492470225;10.001055360973771;0.8334037267600374;0.015562727022734238;0.015563186430135878;0.7979090596334673;0.014897239922926206;0.7979561265978218;1.009972665569122
76.42638;1.044450035778109;0.8333514371414303;0.7979402896328218;-4.753479403606554e-07;-3.9241627347997153e-07;1.0448965366511802;1.0100299244497255;10.00107054580838;0.8334062185160798;0.015562778720222506;0.01556313431268114;0.7979105559852143;0.014897238901436674;0.7979561227874117;1.0099699185964135
76.43638;1.0444501284196273;0.8333516409314908;0.797937598755496;-4.7515267260610863e-07;-3.92120403149006e-07;1.0448928116248222;1.0100307502617194;10.001084880609303;0.8334088014278519;0.015562828970096866;0.01556308306263788;0.7979120599349486;0.014897235520254556;0.7979561531090468;1.0099672740431844
76.44638;1.0444502303850747;0.8333519424870257;0.7979349216173787;-4.7494666855498254e-07;-3.9182825408951767e-07;1.0448889250679285;1.0100315268248599;10.001098313444425;0.8334114765034173;0.015562877715894072;0.015563032665932779;0.7979135634142879;0.014897229811787037;0.7979562116742756;1.0099647387678738
76.45638;1.0444503332010615;0.8333523416668286;0.7979322611930563;-4.747279947581904e-07;-3.91542094824084e-07;1.0448848778523747;1.010032255785729;10.001110788457162;0.8334142427621456;0.015562924885810861;0.01556298308369079;0.7979150604865747;0.014897221846920232;0.797956292114444;1.0099623184707756
76.46638;1.0444504297764328;0.8333528373958488;0.7979296226734994;-4.744947220339376e-07;-3.9126374464365107e-07;1.0448806695716486;1.0100329399282484;10.001122255488335;0.8334170970042117;0.015562970390185685;0.015562934271063311;0.7979165473404017;0.014897211721791056;0.7979563879699791;1.0099600186360087
76.47638;1.044450514742275;0.8333534279370801;0.797927012949166;-4.7424505022963253e-07;-3.909945396988611e-07;1.0448762997031786;1.010033583811603;10.001132678111201;0.8334200340809875;0.015563014151389408;0.015562886193628521;0.7979180213431052;0.014897199540426287;0.7979564930459713;1.0099578445632105
76.48638;1.0444505837605873;0.833354110832845;0.7979244388983063;-4.7397749597412477e-07;-3.9073540319029973e-07;1.04487176886163;1.0100341937436499;10.001142033350892;0.8334230481619628;0.015563056136205792;0.015562838826897466;0.7979194795490123;0.014897185406738766;0.7979566015965985;1.0099558007204885
76.49638;1.0444506329998968;0.8333548826690123;0.7979219058504724;-4.7369130983005103e-07;-3.9048680698101043e-07;1.0448670798922517;1.0100347759528314;10.001150302930427;0.8334261343920093;0.015563096357001944;0.01556279214694645;0.7979209181282176;0.014897169419722368;0.7979567086372343;1.009953889888411
76.50638;1.044450659480156;0.8333557390149401;0.7979194174433292;-4.733868703380154e-07;-3.902487700955553e-07;1.044862237761082;1.0100353352774978;10.001157468252513;0.8334292894508729;0.015563134847991704;0.015562746122757442;0.7979223319587319;0.014897151662924005;0.7979568101693142;1.0099521122433759
76.51638;1.044450661357453;0.8333566746870781;0.7979169760920353;-4.7306533870742626e-07;-3.9002073886548977e-07;1.0448572485104064;1.0100358757113124;10.001163515939535;0.8334325110306683;0.015563171645153223;0.01556270071798142;0.7979237140388984;0.014897132193982658;0.7979569033564303;1.0099504648691173
76.52638;1.044450638219291;0.8333576839111454;0.7979145830456074;-4.7272761124312687e-07;-3.898012971949024e-07;1.0448521187269413;1.0100364012860072;10.001168444813528;0.8334357971444245;0.015563206786263056;0.015562655900780471;0.7979250564547774;0.014897111043798598;0.7979569866983082;1.009948941566149
76.53638;1.044450591775816;0.8333587605748729;0.7979122381063147;-4.7237358821368633e-07;-3.895883966155232e-07;1.044846855939593;1.0100369160315088;10.00117226553498;0.8334391455472849;0.015563240320434994;0.01556261165394584;0.7979263525839395;0.01489708822251302;0.7979570596783282;1.009947532941675
76.54638;1.044450525421063;0.8333598987059774;0.7979099397176077;-4.7200252500894164e-07;-3.893800540920284e-07;1.0448414694579085;1.0100374232482479;10.00117499563688;0.8334425534916259;0.015563272306750243;0.015562567978863915;0.7979275982312377;0.01489706372611211;0.7979571224347073;1.0099462273011035
76.55638;1.044450442623776;0.8333610921630163;0.7979076860662182;-4.716138695300866e-07;-3.891745972398657e-07;1.0448359712361706;1.0100379256491434;10.001176656615847;0.8334460179680099;0.015563302811659135;0.015562524885066032;0.7979287909380893;0.014897037541512117;0.797957175879123;1.0099450120151383
76.56638;1.0444503459218915;0.8333623337979431;0.7979054768628566;-4.7120742401053097e-07;-3.8897040587565716e-07;1.0448303754530623;1.0100384266415916;10.001177278568877;0.8334495360011426;0.015563331917226694;0.015562482379237363;0.7979299286043289;0.014897009646378606;0.7979572216496079;1.009943874765092
76.57638;1.0444502364220782;0.8333636154023553;0.7979033142516136;-4.7078295787408947e-07;-3.8876570209606543e-07;1.0448246964961592;1.0100389307717512;10.001176904710924;0.8334531043672141;0.015563359714026257;0.015562440473097785;0.7979310084984268;0.014896980012536734;0.7979572619337045;1.0099428042268976
76.58638;1.0444501136642994;0.8333649283774227;0.7979012015186767;-4.703401830003349e-07;-3.8855864636846716e-07;1.044818947728288;1.0100394427495625;10.00117558032851;0.8334567190946791;0.01556338627026429;0.01556239918611631;0.797932026900586;0.014896948618589322;0.7979572991975759;1.0099417899596854
76.59638;1.044449976520561;0.8333662649121661;0.7978991408027414;-4.69879125255486e-07;-3.88347792203533e-07;1.04481314197815;1.0100399667831588;10.00117333598668;0.8334603751530664;0.015563411611141727;0.015562358524939863;0.7979329791380959;0.014896915460960999;0.7979573358047318;1.0099408220342572
76.60638;1.044449824372472;0.8333676192837685;0.7978971322512629;-4.6940037409300685e-07;-3.8813266596854417e-07;1.0448072922313774;1.0100405072344394;10.001170184326455;0.8334640660971491;0.015563435727917093;0.015562318464908983;0.7979338594787487;0.014896880560575698;0.7979573735888149;1.0099398908325108
76.61638;1.044449657591364;0.8333689878958548;0.7978951746136497;-4.689049674609083e-07;-3.8791394717793865e-07;1.0448014112262427;1.010041069087275;10.001166128313436;0.8334677843266611;0.015563458597431778;0.01556227894660637;0.7979346609986676;0.014896843956070981;0.7979574130781568;1.0099389866732822
76.62638;1.0444494770198913;0.8333703678301759;0.7978932658814933;-4.6839407130995834e-07;-3.8769309965600914e-07;1.0447955100252821;1.0100416570442246;10.001161173042837;0.833471521937842;0.015563480187946142;0.015562239875017252;0.7979353761853609;0.014896805682099177;0.7979574529369408;1.0099380994575713
76.63638;1.0444492833252912;0.8333717553261094;0.7978914035708327;-4.678689849854027e-07;-3.8747193019068737e-07;1.0447895974533188;1.0100422744112991;10.001155331619456;0.8334752709888144;0.01556350045530648;0.015562201121669905;0.797935997879706;0.014896765759111296;0.7979574903209372;1.0099372189008227
76.64638;1.044449077827154;0.833373145672125;0.7978895846164674;-4.6733156148345807e-07;-3.8725229309017966e-07;1.0447836808916793;1.0100429222011342;10.001148618109976;0.8334790232645533;0.015563519340088785;0.015562162542077802;0.7979365193610369;0.01489672420306179;0.797957522050777;1.0099363346857588
76.65638;1.0444488637593428;0.8333745342561948;0.7978878050925221;-4.667843343822275e-07;-3.870358928243986e-07;1.0447777666495972;1.010043598649533;10.001141042528808;0.8334827700210526;0.015563536765358767;0.015562124008078698;0.7979369337839011;0.014896681043292696;0.7979575460049619;1.0099354364819022
76.66638;1.0444486458026614;0.8333759170576067;0.7978860604114012;-4.6623007183765053e-07;-3.8682425309042467e-07;1.044771859579836;1.0100443004335404;10.001132611993336;0.8334865019029037;0.015563552641638126;0.015562085434408107;0.7979372341144062;0.014896636342616783;0.7979575616982068;1.0099345147805743
76.67638;1.0444484286697127;0.8333772904963557;0.7978843462249221;-4.656712841877581e-07;-3.866186068999397e-07;1.044765963006853;1.0100450246149828;10.001123321858092;0.8334902096023792;0.015563566881111879;0.015562046776791856;0.7979374137942835;0.014896590205441715;0.797957570018349;1.0099335618297054
76.68638;1.0444482162557684;0.8333786513997493;0.7978826595264342;-4.651098682207171e-07;-3.8641967459622096e-07;1.0447600798665047;1.0100457692691862;10.001113147078623;0.8334938850414544;0.01556357941086909;0.01556200800958677;0.7979374674147863;0.014896542760252401;0.7979575731912578;1.0099325720535959
76.69638;1.0444480112263759;0.8333799966893783;0.797880999342714;-4.6454680678154737e-07;-3.862278059406475e-07;1.0447542145423718;1.0100465329787076;10.001102049920904;0.8334975220607569;0.015563590175593214;0.015561969110564275;0.7979373906262361;0.014896494127689964;0.7979575751959643;1.0099315425837712
76.70638;1.0444478150388392;0.8333813227382308;0.797879366656269;-4.6398236391987376e-07;-3.8604343207273963e-07;1.0447483733222105;1.0100473142901536;10.00108999071996;0.8335011158288103;0.015563599127827609;0.0155619300606752;0.797937179382925;0.014896444400081567;0.7979575814515997;1.0099304733163623
76.71638;1.0444476283517283;0.8333826249488592;0.7978777638718508;-4.6341671586114054e-07;-3.858672418595043e-07;1.0447425629718619;1.0100481115171884;10.001076929568427;0.8335046610297621;0.015563606226308648;0.01556189085110298;0.7979368298396105;0.01489639364864998;0.7979575974559066;1.0099293657471173
76.72638;1.0444474505770038;0.8333838978670293;0.7978761945459331;-4.62850074710127e-07;-3.856998876277937e-07;1.0447367892714117;1.0100489226903675;10.001062827359485;0.8335081505510982;0.015563611447242921;0.015561851488964225;0.7979363393789227;0.014896341943865028;0.7979576279574576;1.0099282213153309
76.73638;1.0444472784716101;0.8333851358257904;0.7978746629299024;-4.622822140880461e-07;-3.8554157722082964e-07;1.0447310564613697;1.0100497455785902;10.001047653513119;0.8335115759826625;0.01556361477742966;0.015561811990887058;0.797935707487433;0.014896289366059448;0.7979576771629838;1.009927040347561
76.74638;1.0444471058402947;0.8333863337237324;0.7978731728273092;-4.617122821332201e-07;-3.8539213289148846e-07;1.044725367090836;1.0100505777888977;10.001031393959199;0.8335149288634018;0.015563616193834857;0.015561772366598928;0.797934936101871;0.014896236013266083;0.7979577492031679;1.0099258224640766
76.75638;1.0444469249412112;0.8333874871880121;0.7978717270056962;-4.611391486852236e-07;-3.8525148266390386e-07;1.044719721933244;1.0100514168609942;10.001014056212679;0.8335182015771069;0.01556361566276295;0.015561732610582234;0.7979340295314895;0.014896182011116301;0.7979578486867349;1.009924568355375
76.76638;1.0444467278757015;0.8333885920490993;0.7978703277730058;-4.6056184391292703e-07;-3.8511993123138247e-07;1.0447141197690828;1.0100522603860513;10.000995672157583;0.8335213875345552;0.015563613160534043;0.015561692710316823;0.7979329933037095;0.014896127508348019;0.7979579806882472;1.0099232809261958
76.77638;1.0444465072142242;0.8333896441792789;0.7978689775946116;-4.5997970981796936e-07;-3.849981517570419e-07;1.044708557760223;1.0100531061188884;10.000976292659114;0.8335244805011904;0.015563608697659314;0.015561652656104465;0.7979318330804059;0.01489607265722674;0.797958149797774;1.0099219641022836
76.78638;1.0444462558497032;0.8333906398090792;0.7978676788726913;-4.593922085851194e-07;-3.848871683254088e-07;1.0447030329766578;1.01005395191102;10.0009559778049;0.8335274741366789;0.015563602324353686;0.015561612436711626;0.797930555243313;0.014896017596319188;0.7979583594282714;1.009920620518949
76.79638;1.044445966567852;0.8333915758767957;0.7978664331984325;-4.587987680705477e-07;-3.847882026100243e-07;1.0446975429810645;1.0100547953811232;10.00093479106246;0.8335303625648923;0.015563594116449362;0.015561572034339798;0.7979291681034254;0.014895962444122815;0.7979586117394615;1.0099192505803243
76.80638;1.044445632691138;0.8333924507485371;0.7978652413752607;-4.5819882051963414e-07;-3.847022420120823e-07;1.044692084611038;1.0100556336701734;10.000912796247974;0.8335331411580296;0.015563584165734076;0.01556153144017351;0.7979276819676746;0.014895907299626488;0.7979589073286852;1.009917853263611
76.81638;1.0444452490840175;0.8333932646479203;0.797864104612339;-4.5759179312239536e-07;-3.8462960089649306e-07;1.0446866539249273;1.0100564641771892;10.000890057125025;0.8335358066946476;0.015563572578901584;0.015561490680979511;0.7979261076290979;0.014895852245079997;0.797959245025271;1.0099164266516631
76.82638;1.044444812192479;0.8333940190081618;0.7978630252295074;-4.5697713177910337e-07;-3.84569951532779e-07;1.044681247617793;1.0100572861382033;10.00086663760573;0.8335383568112786;0.015563559478489282;0.015561449835005008;0.7979244545638785;0.014895797347180944;0.797959622342964;1.0099149677977388
76.83638;1.0444443192452624;0.8333947158933318;0.7978620058315361;-4.5635446798635873e-07;-3.8452274736623006e-07;1.0446758628213484;1.0100581007449507;10.000842597869777;0.8335407892811842;0.015563545002212246;0.015561409031251305;0.7979227309134896;0.014895742660538277;0.797960035889963;1.0099134733864608
76.84638;1.044443766862643;0.8333953584338671;0.7978610482543924;-4.557237909168016e-07;-3.8448755484225234e-07;1.0446704962914488;1.0100589090998442;10.000817990907754;0.8335431021100639;0.015563529285960392;0.015561368430143368;0.7979209450415582;0.014895688240934535;0.7979604813166952;1.0099119403195613
76.85638;1.044443150493515;0.8333959511341474;0.7978601536996721;-4.550854610906462e-07;-3.844640404707669e-07;1.044665145646798;1.010059710408984;10.00079286717264;0.8335452943115681;0.01556351243676234;0.015561328195018827;0.7979191064311747;0.014895634156142434;0.7979609535252977;1.0099103650312546
76.86638;1.0444424657362832;0.8333964992661853;0.7978593236083314;-4.544398980127207e-07;-3.844516992033116e-07;1.044659811091454;1.0100605014761928;10.00076728546724;0.8335473664542856;0.015563494529868285;0.015561288479772912;0.7979172248935479;0.014895580481639106;0.7979614477833331;1.009908742807638
76.87638;1.0444417101079084;0.8333970082497674;0.7978585598727329;-4.5378726802242327e-07;-3.8444978640693066e-07;1.0446544952659957;1.0100612773764408;10.000741322810581;0.8335493212688648;0.01556347563020888;0.015561249433158298;0.7979153090157781;0.014895527294857441;0.7979619606358008;1.0099070685201117
76.88638;1.0444408839974706;0.8333974830355653;0.7978578640969034;-4.5312759663945635e-07;-3.844576751870928e-07;1.0446492018384712;1.0100620335280948;10.000715077597214;0.8335511638023645;0.01556345580367363;0.015561211195265172;0.7979133655330882;0.014895474678778957;0.7979624892503732;1.009905338562457
76.89638;1.0444399909054913;0.8333979267940519;0.7978572371526854;-4.5246093936996227e-07;-3.8447523973405845e-07;1.0446439349591317;1.0100627671535254;10.00068866074445;0.8335528996753365;0.015563435116702712;0.015561173882998727;0.797911399595698;0.014895422718065404;0.7979630302110302;1.009903552409718
76.90638;1.0444390369276175;0.8333983396838078;0.7978566795961091;-4.5178733140744805e-07;-3.8450302698544406e-07;1.044638699354708;1.0100634761940448;10.000662176357098;0.8335545328285653;0.015563413641663179;0.01556113757864685;0.7979094144244091;0.014895371479694282;0.7979635792355786;1.0099017124553724
76.91638;1.0444380292044082;0.8333987186706114;0.7978561918945809;-4.5110685646243753e-07;-3.84542279975426e-07;1.0446334995480708;1.0100641572785516;10.000635706236194;0.8335560650535925;0.015563391462971393;0.015561102325138349;0.7979074108007996;0.01489532100205492;0.7979641317037947;1.0098998223671585
76.92638;1.0444369737349144;0.8333990581331491;0.7978557743309469;-4.5041985930043004e-07;-3.845947255150852e-07;1.04462833940346;1.0100648053754888;10.000609310085373;0.8335574969877914;0.015563368687092214;0.01556106813071207;0.797905387919801;0.014895271300455341;0.7979646835878931;1.0098978857247807
76.93638;1.0444358739698751;0.8333993506685429;0.7978554273648362;-4.497270450125156e-07;-3.8466221098156574e-07;1.0446232230764183;1.0100654154991047;10.000583038042;0.8335588288828594;0.015563345454380902;0.015561034977273663;0.7979033451675922;0.014895222371113;0.7979652326026316;1.0098959065743391
76.94638;1.0444347310732314;0.8333995878667048;0.7978551515188456;-4.490295885317906e-07;-3.847464585556452e-07;1.0446181560646375;1.010065984297194;10.00055694014875;0.833560060247658;0.015563321916557762;0.015561002817002007;0.7979012831583047;0.014895174194749757;0.7979657788494182;1.0098938908351311
76.95638;1.0444335445422093;0.8333997611275227;0.7978549461743886;-4.483292850207583e-07;-3.8484892945754786e-07;1.04461314548217;1.0100665100698976;10.000531059387148;0.8335611895352898;0.015563298184385538;0.015560971561819827;0.7978992034509715;0.014895126745744941;0.7979663243745682;1.0098918461518789
76.96638;1.0444323121799928;0.8333998621933881;0.7978548090936551;-4.476284171730626e-07;-3.849708391146626e-07;1.0446082000747112;1.0100669919675158;10.000505420145076;0.8335622152229026;0.015563274305056685;0.015560941079124485;0.7978971080031287;0.014895079995428695;0.7979668724022967;1.0098897804319813
76.97638;1.044431030414115;0.833399882927294;0.7978547371284203;-4.4692941157849187e-07;-3.8511339109994486e-07;1.0446033298954578;1.0100674290904963;10.000480032111241;0.8335631368058767;0.015563250284845585;0.015560911194269158;0.7978949990889614;0.014895033915516711;0.797967426851957;1.0098877011039167
76.98638;1.0444296956040733;0.8333998152575915;0.7978547263984368;-4.4623456453148917e-07;-3.8527787350760623e-07;1.044598545150578;1.0100678201585123;10.000454906783478;0.8335639543051866;0.015563226124732219;0.015560881698677222;0.7978928788012856;0.014894988488695002;0.7979679913339123;1.0098856156626834
76.99638;1.0444283057372932;0.8333996520050202;0.7978547720523463;-4.4554579022272995e-07;-3.854654623364117e-07;1.0445938552514389;1.010068164512;10.000430072978888;0.8335646677718168;0.015563201849287408;0.015560852370659623;0.797890747754223;0.01489494370402787;0.7979685675298636;1.009883532285738
77.00638;1.0444268614294492;0.8333993876642062;0.79785486906404;-4.4486459554019983e-07;-3.856770609542198e-07;1.044589268528078;1.0100684633165244;10.000405578077443;0.8335652777127988;0.015563177520943234;0.015560823005152028;0.7978886043655103;0.014894899539699226;0.7979691543911323;1.0098814593625247
77.01638;1.0444253658016296;0.8333990187761751;0.7978550136867109;-4.441924354218653e-07;-3.859133310907461e-07;1.0445847923905813;1.0100687190333333;10.000381474087629;0.8335657855925265;0.015563153227034453;0.015560793433415692;0.7978864462277822;0.01489485596113531;0.7979697487532574;1.0098794047104587
77.02638;1.0444238234369883;0.8333985445205347;0.797855203780703;-4.43530805356797e-07;-3.861748761455291e-07;1.0445804344999954;1.0100689336751978;10.000357804996101;0.833566193650332;0.015563129042809834;0.015560763528572755;0.7978842726963546;0.014894812932281173;0.7979703464087006;1.009877375372688
77.03638;1.0444222384504973;0.8333979672115633;0.7978554376183362;-4.4288085725463996e-07;-3.864625000710531e-07;1.0445762032941521;1.0100691079645419;10.000334605442966;0.8335665036845217;0.015563105007500064;0.015560733206500603;0.797882085757035;0.014894770421799326;0.7979709429347701;1.00987537684264
77.04638;1.0444206129905556;0.8333972916441672;0.7978557131256323;-4.4224332987906384e-07;-3.8677733292582494e-07;1.0445721064143472;1.010069242162885;10.00031190939435;0.8335667158494392;0.015563081137028164;0.015560702424429008;0.7978798891650719;0.014894728404015728;0.7979715339219087;1.0098734120495783
77.05638;1.0444189476794814;0.8333965235544345;0.7978560285121211;-4.416188695972105e-07;-3.8712079863697245e-07;1.0445681494420582;1.0100693377386054;10.000289760157798;0.8335668291931424;0.015563057446088793;0.015560671173150591;0.7978776880895465;0.014894686867062345;0.7979721142479931;1.009871482353288
77.06638;1.0444172427798488;0.8333956682357798;0.7978563824442405;-4.41008018489034e-07;-3.874944103627577e-07;1.0445643364080694;1.0100693981897524;10.000268214804755;0.8335668433982454;0.015563033959241211;0.01556063946378711;0.797875488898099;0.014894645821426454;0.7979726774848591;1.009869589449225
77.07638;1.0444154987741068;0.8333947299503097;0.7978567729991528;-4.404109738481043e-07;-3.878991481225909e-07;1.0445606709963673;1.010069427803996;10.000247347187695;0.8335667597219437;0.015563010726951527;0.015560607321412928;0.7978732985414245;0.01489460529240333;0.7979732167686353;1.0098677356199586
77.08638;1.0444137169305285;0.833393712585666;0.7978571968051609;-4.3982761111327737e-07;-3.883348445948097e-07;1.0445571576095913;1.01006942947579;10.000227246265727;0.8335665806442814;0.015562987841636605;0.015560574792896945;0.7978711241596081;0.014894565308993257;0.7979737262806899;1.0098659230150417
77.09638;1.0444118995588525;0.8333926205590653;0.7978576488284561;-4.3925762764491336e-07;-3.8880032375626076e-07;1.0445538018289784;1.010069403585953;10.000208004930025;0.8335663089808122;0.015562965430526217;0.015560541956479526;0.7978689728619254;0.014894525899273973;0.7979742015572524;1.009864153347734
77.10638;1.0444100494387853;0.833391458408647;0.7978581222574849;-4.3870065443570196e-07;-3.8929400398731e-07;1.0445506107163445;1.0100693483716223;10.000189707114712;0.8335659470099516;0.015562943629451521;0.015560508908924164;0.7978668516451732;0.014894487086305443;0.7979746385314529;1.0098624272746544
77.11638;1.0444081696434804;0.8333902297664553;0.7978586083052632;-4.3815640382950156e-07;-3.898142824304617e-07;1.0445475931670545;1.0100692613202813;10.000172416079034;0.8335654964115339;0.015562922555681242;0.015560475732096015;0.7978647670260953;0.014894448901189877;0.7979750327235483;1.0098607430926694
77.12638;1.0444062642775032;0.8333889372881316;0.7978590960709926;-4.3762467687661647e-07;-3.903595439919607e-07;1.044544759214649;1.0100691406728892;10.000156163480884;0.8335649594267986;0.015562902289333266;0.015560442483280834;0.7978627243390687;0.014894411412098919;0.7979753790630709;1.0098590968553405
77.13638;1.0444043389396334;0.833387583138552;0.7978595731569459;-4.3710525508892826e-07;-3.9092800802544047e-07;1.0445421186204509;1.0100689856392469;10.00014094884453;0.8335643399161086;0.015562882864590582;0.015560409215067442;0.7978607279365687;0.014894374728974731;0.7979756718277687;1.009857484494629
77.14638;1.0444024002254606;0.8333861688820424;0.7978600274832717;-4.36597990543852e-07;-3.9151773009329536e-07;1.044539680264657;1.0100687955548413;10.00012675362742;0.8335636434728323;0.015562864267945852;0.015560375981787805;0.7978587819747018;0.01489433897964491;0.7979759048789019;1.0098559031462502
77.15638;1.044400454671458;0.8333846952714845;0.7978604493675574;-4.361030562545584e-07;-3.921267994869779e-07;1.0445374519053272;1.0100685696850045;10.000113555334119;0.833562877591074;0.01556284644372764;0.015560342831350356;0.7978568900449255;0.014894304292286628;0.7979760724310994;1.0098543507938003
77.16638;1.0443985079469438;0.8333831622804724;0.797860833005409;-4.356211714729454e-07;-3.927535059464996e-07;1.0445354393144515;1.010068307925804;10.000101330399307;0.8335620518718247;0.015562829310775234;0.015560309796553668;0.7978550540850563;0.014894270790732163;0.7979761694031953;1.009852825977963
77.17638;1.044396564583597;0.83338156834325;0.7978611770171965;-4.351536072776913e-07;-3.9339640090645626e-07;1.0445336457504628;1.010068011380057;10.000090055927636;0.8335611769517618;0.015562812782722587;0.01556027688759014;0.7978532742546489;0.014894238584367715;0.7979761909747582;1.0098513276733017
77.18638;1.0443946279669234;0.833379909607958;0.7978614832309908;-4.3470186280321914e-07;-3.9405431721576317e-07;1.0445320721966684;1.010067682584615;10.000079719370985;0.8335602625343557;0.015562796777083986;0.015560244108991421;0.797851549722356;0.014894207755288724;0.7979761327018229;1.0098498545526409
77.19638;1.0443927007558194;0.8333781809708749;0.7978617542770983;-4.3426737081911657e-07;-3.9472621610734663e-07;1.0445307171623959;1.0100673258068003;10.000070320768845;0.8335593161622943;0.015562781214127849;0.015560211497818988;0.7978498794871967;0.014894178361307823;0.7979759914214744;1.009848404571408
77.20638;1.0443907857100303;0.8333763778588867;0.7978619922844382;-4.3385148263882453e-07;-3.954108275992605e-07;1.044529576549708;1.010066947002965;10.000061855138542;0.8335583433587692;0.015562766016252364;0.015560179142702473;0.7978482628022083;0.01489415045553185;0.7979757659316329;1.0098469759719146
77.21638;1.0443888867801658;0.8333744974174415;0.7978621991659164;-4.334555673166849e-07;-3.961065845354405e-07;1.0445286452268252;1.010066552860743;10.000054296200533;0.8335573484019483;0.015562751112757447;0.015560147174946628;0.7978466988018587;0.014894124098643047;0.797975457050859;1.0098455688834216
77.22638;1.0443870103197286;0.8333725390719258;0.797862377085886;-4.330810253613551e-07;-3.9681196873383595e-07;1.0445279192240464;1.0100661498280405;10.000047599991317;0.8335563347861866;0.015562736451700688;0.01556011575060523;0.7978451859317367;0.014894099346927992;0.7979750669662012;1.0098441856490852
77.23638;1.0443851650427662;0.8333705036986637;0.7978625284526037;-4.327291462433903e-07;-3.9752547931456723e-07;1.0445273959563655;1.0100657437661689;10.000041714932598;0.8335553057997191;0.015562722018346003;0.015560085031658443;0.7978437222286273;0.014894076241742122;0.797974598565662;1.0098428295122315
77.24638;1.0443833606048998;0.833368391851427;0.7978626559202385;-4.3240099352174396e-07;-3.982451905953313e-07;1.0445270726399973;1.0100653395455559;10.000036588215197;0.8335542653367749;0.015562707846633956;0.015560055171943105;0.7978423057807559;0.014894054824948462;0.7979740553817387;1.0098415034503185
77.25638;1.0443816073382803;0.8333662033349392;0.797862762468157;-4.3209740685901833e-07;-3.989688700973585e-07;1.0445269451034562;1.0100649409232774;10.000032173065229;0.8335532180443319;0.015562694002423756;0.015560026310598165;0.7978409347046684;0.014894035157000841;0.7979734417522025;1.009840209928288
77.26638;1.044379917172115;0.8333639387450948;0.7978628509336486;-4.3181891563059924e-07;-3.9969453107395336e-07;1.0445270073746986;1.0100645513217394;10.000028432648321;0.833552169219532;0.015562680546194464;0.015559998572169088;0.7978396072761537;0.014894017321641827;0.7979727628859473;1.009838950601978
77.27638;1.0443783033412155;0.8333616009480904;0.7978629233504043;-4.315655788660134e-07;-4.0042051180282676e-07;1.0445272514315873;1.0100641744701828;10.000025337880903;0.8335511251560374;0.015562667505917544;0.015559972075804444;0.7978383221401902;0.014894001420008067;0.7979720245998132;1.0098377262913816
77.28638;1.04437677900715;0.8333591947841632;0.7978629808307415;-4.3133695422707864e-07;-4.01145164931107e-07;1.0445276675570807;1.0100638141938965;10.000022863285041;0.8335500936782336;0.015562654867390132;0.015559946937051086;0.7978370780642343;0.014893987546940175;0.7979712328529834;1.0098365377545249
77.29638;1.044375355489374;0.8333567260345365;0.7978630239975931;-4.311321429477218e-07;-4.0186672569478144e-07;1.0445282449915114;1.0100634743654833;10.00002097936435;0.8335490843377864;0.015562642576259021;0.015559923245980095;0.7978358736353265;0.01489397576570519;0.7979703933944773;1.009835385915619
77.30638;1.0443740409108075;0.833354200588978;0.7978630535520372;-4.309497906554041e-07;-4.0258342151273066e-07;1.0445289717010489;1.0100631595147698;10.00001964717386;0.8335481080940619;0.015562630552782194;0.015559901043394936;0.7978347074392239;0.014893966104349407;0.7979695112535017;1.0098342712184407
77.31638;1.0443728410064541;0.8333516234034548;0.7978630703895832;-4.3078808979288887e-07;-4.032936601004842e-07;1.0445298335791415;1.010062875003974;10.000018820563485;0.8335471769259452;0.015562618709304405;0.015559880323032228;0.7978335781226089;0.014893958567670201;0.7979685905915911;1.0098331937717786
77.32638;1.0443717605113283;0.8333489985603307;0.7978630755398247;-4.3064486978569445e-07;-4.0399622541766854e-07;1.0445308147063468;1.0100626264372499;10.00001844532812;0.833546303310175;0.015562606959303827;0.01555986105702863;0.7978324835554212;0.01489395315615935;0.7979676356086479;1.009832153933596
77.33638;1.0443708029460088;0.8333463309464079;0.7978630703939523;-4.3051768077888615e-07;-4.0469034045227316e-07;1.0445318991727266;1.0100624191904921;10.000018458611686;0.8335454989172665;0.015562595223516726;0.015559843225037142;0.7978314198784258;0.014893949879865975;0.7979666511016226;1.009831151918066
77.34638;1.0443699701731097;0.8333436269679065;0.7978630568341676;-4.3040379742782025e-07;-4.053755128277246e-07;1.0445330731447469;1.0100622581918086;10.000018801469075;0.8335447729849484;0.015562583434264485;0.015559826828992701;0.7978303811813326;0.01489394874992183;0.7979656418144909;1.0098301876986508
77.35638;1.0443692624622025;0.8333408933611229;0.7978630371917514;-4.303004081342334e-07;-4.06051390932807e-07;1.044534325973329;1.01006214711085;10.000019432636577;0.8335441317472757;0.015562571530520585;0.015559811877898634;0.7978293592470042;0.014893949758682344;0.7979646122570616;1.009829261605534
77.36638;1.0443686787201252;0.8333381361926294;0.7978630141652562;-4.302049482376027e-07;-4.0671784028725913e-07;1.0445356501052656;1.0100620873458788;10.000020330288061;0.8335435794316716;0.015562559455833352;0.015559798360656818;0.7978283435907251;0.014893952870845505;0.7979635673625428;1.0098283738146778
77.37638;1.0443682178914135;0.8333353610522397;0.7978629902576531;-4.3011524294379867e-07;-4.073750814528576e-07;1.0445370399385898;1.0100620786263421;10.000021482113969;0.8335431199433798;0.015562547169953362;0.015559786245127721;0.7978273224541219;0.014893958026602207;0.7979625126342218;1.009827523153343
77.38638;1.0443678810276795;0.8333325733390068;0.7978629667728001;-4.300296075981527e-07;-4.0802369440403247e-07;1.0445384906062452;1.0100621205421902;10.000022868106774;0.8335427577436588;0.015562534650567469;0.015559775484348963;0.7978262842203014;0.01489396515182556;0.7979614536741934;1.0098267067572202
77.39638;1.0443676713979682;0.8333297781535233;0.7978629431538953;-4.299470805743685e-07;-4.086645376322069e-07;1.0445399980753074;1.0100622128629104;10.000024452168466;0.8335424974045144;0.01556252187178851;0.015559766005403442;0.797825218710201;0.014893974170762818;0.7979603955856742;1.0098259203209412
77.40638;1.0443675922363858;0.8333269803160989;0.7978629171037804;-4.298676061003654e-07;-4.0929872257163513e-07;1.0445415606792858;1.0100623552172292;10.00002619677072;0.8335423427383248;0.015562508786203542;0.0155597577142178;0.7978241179994137;0.014893985005735825;0.797959342497441;1.0098251581569353
77.41638;1.044367644901125;0.8333241843140708;0.7978628856756536;-4.297919758261318e-07;-4.0992768765705467e-07;1.0445431804711467;1.0100625468450595;10.000028088060526;0.8335422963920779;0.015562495332242758;0.015559750523640808;0.7978229761200399;0.014893997562295916;0.7979582974969266;1.0098244129917993
77.42638;1.0443678294345078;0.83332139390875;0.7978628469220799;-4.297215041200817e-07;-4.105531970696412e-07;1.0445448623656473;1.0100627860786269;10.00003014202409;0.8335423599390099;0.015562481453099393;0.01555974436734557;0.7978217878094838;0.014894011720456398;0.7979572630358286;1.009823676159058
77.43638;1.0443681463009282;0.8333186119152668;0.79786280074688;-4.2965765359317273e-07;-4.111771839518395e-07;1.0445466118453106;1.0100630704444997;10.000032385836954;0.8335425338654336;0.015562467102609955;0.015559739189695181;0.7978205473914294;0.01489402733518519;0.7979562416094759;1.0098229391427538
77.44638;1.0443685971784045;0.8333158401407779;0.797862748471999;-4.29601840323265e-07;-4.1180167073873994e-07;1.044548434064489;1.0100633978159086;10.000034837476376;0.8335428174885531;0.015562452240137492;0.015559734935249906;0.7978192489065328;0.014894044240636492;0.797955236366392;1.0098221960673843
77.45638;1.0443691847909473;0.8333130795207728;0.797862691971452;-4.295553158338748e-07;-4.124288263736591e-07;1.0445503340602267;1.0100637670113433;10.000037499288533;0.8335432093214556;0.015562436826519775;0.015559731551239334;0.7978178873418452;0.014894062266797839;0.797954251188507;1.0098214446844815
77.46638;1.0443699126042827;0.8333103314338955;0.7978626327777005;-4.2951893649494915e-07;-4.130608677397233e-07;1.0445523159857792;1.0100641764957576;10.000040360702792;0.8335437073615135;0.015562420815835504;0.015559728992890784;0.7978164596216994;0.014894081257700106;0.7979532902089339;1.0098206849461782
77.47638;1.0443707840080194;0.833307599294683;0.7978625711941543;-4.2949291139010255e-07;-4.136997173728073e-07;1.0445543820708625;1.0100646230129509;10.0000434007138;0.8335443090368257;0.01556240414903753;0.015559727226483518;0.7978149646384162;0.014894101066703544;0.7979523572840875;1.0098199177276455
77.48638;1.0443718010377603;0.833304888388045;0.7978625060696288;-4.2947662137894293e-07;-4.1434692866402584e-07;1.0445565334315532;1.0100651024465914;10.000046590696813;0.8335450114877286;0.01556238676526498;0.01555972624013091;0.7978134022592827;0.014894121544692659;0.7979514558360246;1.009819145329247
77.49638;1.0443729639016621;0.8333022050278831;0.7978624355875953;-4.294685301355765e-07;-4.150041260770538e-07;1.0445587724353083;1.0100656115461664;10.000049898772959;0.833545811916155;0.015562368625206505;0.015559726055480413;0.7978117718174097;0.014894142551489357;0.7979505893869704;1.0098183723739467
77.50638;1.0443742715717315;0.8332995563658535;0.7978623587062492;-4.294664552759613e-07;-4.1567312666962986e-07;1.0445611036228324;1.010066148810977;10.000053294087712;0.8335467071906545;0.015562349735075524;0.015559726722803495;0.797810071774251;0.01489416397180792;0.7979497622058664;1.0098176059738102
77.51638;1.044375722407952;0.8332969494934165;0.7978622765109814;-4.2946826732912503e-07;-4.163554685600844e-07;1.044563531998436;1.0100667143921942;10.000056757524058;0.8335476933200496;0.015562330160814498;0.015559728307142006;0.7978083008470684;0.014894185713033189;0.7979489786123702;1.0098168552959845
77.52638;1.0443773143072121;0.8332943899420685;0.7978621925499275;-4.294726223173472e-07;-4.1705241329905685e-07;1.0445660609974752;1.0100673090121208;10.000060294029213;0.8335487660295456;0.015562310018973674;0.015559730872058763;0.7978064584695371;0.01489420770154834;0.797948241280806;1.0098161302733002
77.53638;1.0443790443510637;0.8332918813818192;0.7978621119827973;-4.294792740275745e-07;-4.1776553133797176e-07;1.0445686921794852;1.0100679329033126;10.000063928984163;0.8335499216370127;0.015562289450903632;0.01555973446073375;0.7978045444847642;0.014894229875533349;0.7979475504735204;1.009815440198149
77.54638;1.0443809083796558;0.8332894262235402;0.797862040492228;-4.294886615615243e-07;-4.1849676573013527e-07;1.044571426035577;1.0100685857939884;10.000067692101547;0.833551156564856;0.015562268600600468;0.015559739097153918;0.797802559559215;0.014894252164541426;0.7979469046697997;1.0098147938630555
77.55638;1.0443829017494253;0.8332870257438549;0.7978619840001363;-4.295011919654156e-07;-4.1924777921504657e-07;1.0445742621654905;1.0100692682400836;10.000071608385719;0.8335524663864109;0.015562247609383607;0.015559744813857536;0.7978005055352958;0.014894274485970846;0.7979463018805364;1.0098142001256278
77.56638;1.04438502076751;0.8332846797944157;0.7978619488066255;-4.2951697910866294e-07;-4.200194063335582e-07;1.044577199290402;1.010069982966672;10.000075701668726;0.8335538458133782;0.015562226629796604;0.015559751670535525;0.7977983849439447;0.014894296766127742;0.7979457413458343;1.0098136670003917
77.57638;1.0443872621419785;0.833282387031701;0.7978619413135535;-4.295359235102891e-07;-4.2081159528729524e-07;1.0445802357506233;1.0100707336259407;10.00007999899593;0.8335552890625042;0.015562205839059403;0.015559759738788264;0.7977962002072703;0.014894318949957257;0.7979452247240021;1.0098132006410376
77.58638;1.0443896206556953;0.8332801458466166;0.7978619681070909;-4.2955781811929614e-07;-4.216235028928665e-07;1.0445833687994657;1.0100715222291257;10.000084525216824;0.833556790431248;0.015562185432829822;0.015559769071253726;0.7977939528598669;0.014894340989605216;0.797944755364428;1.0098128057390567
