time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.59638;1.0443920885098479;0.8332779548243686;0.7978620369178856;-4.295826022755076e-07;-4.224536009694865e-07;1.0445865932520515;1.0100723487221066;10.000089292475202;0.8335583452381408;0.015562165607167064;0.01555977968359959;0.7977916431160194;0.014894362831771799;0.7979443360534638;1.0098124855562671
77.60638;1.0443946567354598;0.8332758118976332;0.7978621572794351;-4.296106477138312e-07;-4.2329989576044133e-07;1.044589902165386;1.0100732123236709;10.000094298549572;0.8335599500178428;0.015562146543441109;0.01555979155893545;0.7977892701000003;0.014894384412737799;0.7979439671836634;1.009812240840934
77.61638;1.0443973158622457;0.8332737133988357;0.7978623400216137;-4.296427718201765e-07;-4.241602086752417e-07;1.0445932891426215;1.0100741127254433;10.000099536330161;0.8335616014202729;0.015562128403530863;0.015559804668604274;0.7977868326607518;0.014894405662953022;0.7979436463293496;1.0098120707239457
77.62638;1.0444000556393482;0.8332716542708667;0.7978625958223707;-4.296799008026123e-07;-4.250325850791277e-07;1.0445967499049562;1.0100750508467535;10.000105004916886;0.8335632951963257;0.015562111331413777;0.0155598189960359;0.7977843297205499;0.014894426523991009;0.7979433691493389;1.0098119757497324
77.63638;1.0444028656421411;0.833269629068203;0.7978629335276495;-4.297226433720667e-07;-4.2591570458093244e-07;1.0446002822666074;1.0100760283379215;10.000110720743027;0.8335650265266116;0.015562095449964113;0.01555983454929689;0.7977817593285059;0.014894446967048535;0.7979431310754366;1.0098119590659462
77.64638;1.0444057367686757;0.8332676330733763;0.7978633594416045;-4.2977108542173054e-07;-4.2680886479233093e-07;1.0446038850128772;1.0100770455887365;10.00011672748825;0.8335667908823852;0.01556208085077328;0.015559851359820031;0.7977791181733279;0.01489446699660105;0.7979429289175509;1.0098120248992122
77.65638;1.0444086620774762;0.8332656628149888;0.7978638782790928;-4.298247307915954e-07;-4.277116070907866e-07;1.0446075564971726;1.0100781007712862;10.000123095851968;0.8335685840751574;0.015562067581678251;0.01555986947717497;0.7977764035038759;0.01489448663869039;0.7979427618430228;1.0098121767488535
77.66638;1.0444116361128668;0.8332637155574075;0.7978644944142498;-4.2988250861596625e-07;-4.2862348280515475e-07;1.0446112937257752;1.0100791913970446;10.000129909751042;0.8335704010757885;0.015562055642707396;0.015559888967755578;0.7977736155494953;0.014894505924544972;0.7979426310338243;1.0098124167718592
77.67638;1.0444146539968804;0.833261788947564;0.7978652118101721;-4.29943046942601e-07;-4.295442526295861e-07;1.0446150923102018;1.0100803164047014;10.000137244373928;0.8335722342766007;0.01556204500290673;0.015559909916949418;0.7977707573531394;0.014894524873697362;0.7979425383248578;1.0098127464545394
77.68638;1.0444177114709565;0.8332598815415995;0.7978660332704772;-4.3000508795181393e-07;-4.304742632398274e-07;1.0446189467854932;1.0100814767544166;10.000145153268019;0.8335740731608569;0.015562035628650486;0.015559932427294958;0.7977678329072794;0.0148945434782257;0.7979424852744977;1.0098131678219573
77.69638;1.0444208048747916;0.8332579929622994;0.7978669601759126;-4.300677340456232e-07;-4.3141434491978106e-07;1.0446228505824797;1.0100826744088665;10.000153672741407;0.8335759062024006;0.015562027496752891;0.01555995661319489;0.7977648461897477;0.014894561700214722;0.7979424724923527;1.0098136838293654
77.70638;1.0444239302493812;0.8332561236383619;0.7978679924728719;-4.301306016215355e-07;-4.323651685680086e-07;1.0446267960364526;1.0100839111707243;10.000162824857147;0.833577723018369;0.015562020579835002;0.015559982598731493;0.7977618009767666;0.014894579488477541;0.7979424987153703;1.0098142982049023
77.71638;1.0444270828263864;0.8332542752003904;0.797869128480067;-4.301938584714804e-07;-4.333267747685412e-07;1.0446307746188543;1.0100851893184597;10.000172613217643;0.8335795152117403;0.01556201482305129;0.015560010514078817;0.7977587004813596;0.014894596799590716;0.7979425605043462;1.0098150154814425
77.72638;1.044430257975178;0.8332524508843262;0.7978703647878278;-4.302579969219182e-07;-4.342986116453376e-07;1.0446347766456503;1.0100865130169747;10.000183024955675;0.8335812765567685;0.015562010144024328;0.015560040484521193;0.7977555472546226;0.014894613609409722;0.7979426527063033;1.0098158401436497
77.73638;1.0444334524399814;0.8332506554135543;0.7978716964749137;-4.3032351350833585e-07;-4.3527981248448016e-07;1.0446387908290378;1.0100878878354456;10.000194031793134;0.8335830031291551;0.015562006458578158;0.01556007261292618;0.7977523437683085;0.014894629916531966;0.7979427690850999;1.0098167754963483
77.74638;1.0444366645363186;0.8332488949127016;0.7978731174952379;-4.303906902686392e-07;-4.36269461775858e-07;1.0446428045940785;1.0100893192776503;10.000205585154623;0.8335846934221924;0.015562003706520248;0.01556010696664364;0.7977490931398927;0.014894645739936974;0.7979429033434394;1.009817823878431
77.75638;1.0444398931246015;0.8332471762577008;0.797874621059151;-4.3045968316747183e-07;-4.37266720275003e-07;1.044646805017859;1.0100908120425833;10.000217625122938;0.8335863483115011;0.015562001858226255;0.015560143579702949;0.7977457990043137;0.014894661108620578;0.7979430504933395;1.0098189869660215
77.76638;1.0444431358408888;0.8332455055294565;0.7978761999652089;-4.3053088931319247e-07;-4.382708826473215e-07;1.0446507802301097;1.0100923690932453;10.000230102971612;0.8335879703236391;0.01556200090278989;0.015560182461474103;0.7977424645231385;0.014894676044633764;0.7979432075124855;1.0098202651659982
77.77638;1.0444463882575592;0.8332438866596306;0.7978778472389023;-4.306050390865842e-07;-4.392814035088485e-07;1.0446547206459555;1.0100939909112086;10.000242994152165;0.833589562642532;0.015562000834093627;0.015560223595929864;0.7977390919242255;0.01489469054850474;0.7979433730059148;1.0098216572858243
77.78638;1.0444496451055432;0.8332423206334363;0.7978795569031035;-4.306828392161378e-07;-4.402976169237722e-07;1.0446586186081843;1.010095676515109;10.000256293553536;0.8335911288709017;0.015562001645560439;0.015560266934986505;0.7977356830847337;0.014894704599916141;0.7979435465871041;1.009823160971578
77.79638;1.0444529020702298;0.8332408054840869;0.7978813237362171;-4.3076464142783166e-07;-4.41318304796496e-07;1.0446624673859035;1.0100974251642223;10.000269997706116;0.8335926732775832;0.015562003331758632;0.0155603124015268;0.797732240362106;0.014894718173672742;0.7979437282118472;1.009824773169498
77.80638;1.0444561564432213;0.8332393376498801;0.7978831423272958;-4.308505086886305e-07;-4.4234170357840377e-07;1.0446662615593183;1.0100992367069308;10.000284089696079;0.8335942005129755;0.015562005893144857;0.015560359892777745;0.7977287670745101;0.014894731247363341;0.7979439178508904;1.0098264902938479
77.81638;1.0444594068452655;0.8332379134271465;0.7978850068130112;-4.309406646136187e-07;-4.4336590168021234e-07;1.044669997767736;1.0101011101997135;10.000298542172354;0.8335957149596571;0.015562009336125015;0.015560409268015631;0.7977252671686809;0.014894743789257224;0.7979441158947377;1.009828309137976
77.82638;1.0444626526579486;0.8332365292640804;0.7978869113623797;-4.3103590602988216e-07;-4.4438903015977604e-07;1.0446736745214265;1.0101030423187674;10.000313324941347;0.8335972203893466;0.015562013671851371;0.015560460345108143;0.7977217445147999;0.014894755757705047;0.7979443233535496;1.009830228374837
77.83638;1.0444658931406854;0.8332351818984951;0.7978888512602176;-4.311375485743515e-07;-4.4540911784317984e-07;1.0446772919249792;1.0101050275068322;10.00032840137372;0.8335987189571986;0.015562018922578582;0.015560512924897858;0.7977182028005463;0.014894767127202606;0.7979445416139919;1.009832248575401
77.84638;1.044469126270814;0.8332338687079138;0.797890824012277;-4.312469652476101e-07;-4.464240069787647e-07;1.0446808512256298;1.0101070590115342;10.000343723422484;0.8336002098398836;0.015562025125502778;0.015560566811618036;0.7977146457828381;0.01489477790130515;0.797944772622652;1.009834370990813
77.85638;1.04447234802491;0.8332325875314883;0.7978928289960927;-4.3136518240922107e-07;-4.4743148242568255e-07;1.044684353667873;1.0101091285343844;10.00035923556719;0.8336016898561343;0.015562032329719155;0.015560621808023572;0.7977110775243211;0.014894788091753442;0.7979450189445702;1.0098365965732738
77.86638;1.0444755527935536;0.8332313361228807;0.7978948662268198;-4.3149285440661487e-07;-4.4842932541963525e-07;1.044687800110452;1.0101112251017208;10.000374883861777;0.8336031551217752;0.015562040592541019;0.015560677707764472;0.7977075027321702;0.01489479770384316;0.7979452835315531;1.0098389251722373
77.87638;1.044478734412019;0.8332301119704218;0.7978969356182088;-4.3163032488627807e-07;-4.494151044959185e-07;1.0446911919404998;1.0101133353434066;10.000390622281229;0.8336046012919197;0.015562049968318881;0.015560734303533663;0.7977039268881552;0.014894806751898986;0.7979455702690462;1.0098413554972647
77.88638;1.0444818864712477;0.8332289132381338;0.7978990363660738;-4.3177748264921464e-07;-4.5038602279552315e-07;1.0446945315881253;1.0101154450465273;10.00040641446992;0.8336060233188083;0.015562060488435852;0.015560791403239738;0.7977003557617041;0.01489481527084788;0.7979458844743061;1.0098438860908059
77.89638;1.0444850017815464;0.8332277399591237;0.7979011666126379;-4.3193361086083556e-07;-4.5133915366466036e-07;1.0446978217203475;1.0101175400689337;10.000422235285024;0.833607415978787;0.015562072149162004;0.015560848840650591;0.797696794711422;0.01489482330451177;0.7979462319355746;1.0098465156209808
77.90638;1.044488072455119;0.8332265934525676;0.7979033238071592;-4.3209734805407556e-07;-4.5227184469182637e-07;1.0447010640382077;1.0101196063648699;10.000438073279406;0.833608774230346;0.01556208491691698;0.015560906470688593;0.7976932484129673;0.014894830889014735;0.7979466177063885;1.0098492420863587
77.91638;1.0444910909780374;0.8332254744472533;0.7979055048890554;-4.3226675279225995e-07;-4.5318203093498206e-07;1.044704259072231;1.010121630700292;10.000453930236343;0.8336100935021381;0.015562098742217926;0.015560964155859789;0.7976897206010855;0.014894838041841617;0.7979470465116701;1.0098520620743288
77.92638;1.0444940511609675;0.8332243822520564;0.7979077059264607;-4.324396979520901e-07;-4.5406858081985476e-07;1.044707406605651;1.0101236019343744;10.000469817588975;0.8336113708990155;0.015562113572689579;0.015561021770032848;0.7976862138356458;0.014894844760699974;0.7979475237590192;1.009854970479691
77.93638;1.044496948671393;0.8332233156662432;0.797909921780369;-4.326145536663741e-07;-4.549314682715126e-07;1.0447105052566747;1.010125511053478;10.000485752277658;0.8336126061332162;0.015562129367820409;0.015561079218682881;0.7976827306168993;0.014894851036403083;0.7979480551225024;1.009857960634289
77.94638;1.044499781306243;0.8332222742094888;0.7979121463812839;-4.327905374051811e-07;-4.5577132703289035e-07;1.044713551920336;1.0101273500930827;10.000501752695795;0.8336138008433331;0.015562146114908497;0.015561136444688392;0.7976792752189796;0.014894856872861876;0.7979486454958788;1.009861024221893
77.95638;1.0445025485227564;0.8332212581913634;0.7979143735052974;-4.329674852047611e-07;-4.565887724137486e-07;1.0447165426094978;1.0101291117402857;10.000517835730944;0.8336149568670501;0.015562163833847679;0.015561193415346286;0.7976758534179872;0.01489486229405214;0.797949299013378;1.009864151257342
77.96638;1.0445052502736294;0.8332202674915841;0.7979165974207475;-4.331454403864581e-07;-4.5738414884043763e-07;1.0447194736809384;1.0101307903188903;10.000534017204881;0.8336160747005024;0.01556218256372435;0.01556125011503245;0.7976724698777177;0.014894867325730528;0.7979500195528834;1.0098673315040816
77.97638;1.044507886324043;0.8332193002712717;0.7979188135042798;-4.333243137134831e-07;-4.5815763258278414e-07;1.044722341990895;1.0101323832769025;10.000550313078168;0.8336171528635496;0.015562202345751336;0.015561306552590217;0.7976691260516919;0.014894871975275404;0.7979508106235231;1.009870555720208
77.98638;1.0445104563438379;0.8332183533656373;0.7979210184296006;-4.335038043727231e-07;-4.58909325940135e-07;1.0447251447672523;1.010133891306247;10.000566735276587;0.8336181875367599;0.015562223229814494;0.0155613627655604;0.7976658203725328;0.014894876230443551;0.7979516749012423;1.0098738149015156
77.99638;1.0445129595541325;0.8332174239346273;0.7979232094213714;-4.336836778149085e-07;-4.596392037669494e-07;1.0447278796298127;1.0101353163364852;10.000583290605976;0.8336191722753387;0.015562245295609877;0.015561418805706249;0.7976625497510568;0.014894880063708073;0.797952614322006;1.0098770996645334
78.00638;1.0445153934213236;0.8332165099696284;0.7979253838195293;-4.338639448191232e-07;-4.603469556107625e-07;1.0447305434445238;1.0101366589529859;10.00059998563957;0.8336200989833363;0.015562268648440002;0.015561474717132723;0.7976593104401165;0.014894883434922977;0.7979536312023917;1.0098804011191542
78.01638;1.0445177524802802;0.8332156097922716;0.7979275391749279;-4.3404466971508415e-07;-4.6103186631803915e-07;1.0447331306505747;1.01013791701874;10.000616821667961;0.8336209599855726;0.015562293393508104;0.015561530529406556;0.7976560980140244;0.014894886299599532;0.7979547291932039;1.0098837114885812
78.02638;1.0445200286941665;0.8332147224825687;0.7979296728136186;-4.3422580328342094e-07;-4.616927867856197e-07;1.0447356337529474;1.0101390862097113;10.000633786575342;0.8336217494808963;0.015562319618435946;0.015561586259246966;0.7976529077307333;0.014894888618082977;0.797955912697874;1.0098870238146154
78.03638;1.0445222131369485;0.8332138491105036;0.797931781114035;-4.3440714811795316e-07;-4.6232801998997277e-07;1.0447380455041992;1.0101401618818564;10.00065085856524;0.8336224635930642;0.015562347376715153;0.015561641901575876;0.7976497354224379;0.01489489035990439;0.7979571853654197;1.0098903318441232
78.04638;1.0445242970983541;0.8332129935389279;0.7979338592151376;-4.345882644096324e-07;-4.6293515063377083e-07;1.0447403598705056;1.010141140761408;10.000668012856487;0.8336230999773644;0.015562376665474978;0.015561697426363971;0.7976465779262639;0.014894891507061423;0.7979585482387413;1.0098936301519474
78.05638;1.0445262720522872;0.8332121620475036;0.7979359016807301;-4.3476858606696635e-07;-4.635112388578306e-07;1.0447425712733545;1.0101420214616745;10.00068522053411;0.8336236576117747;0.01556240742331033;0.01556175279833271;0.7976434329280035;0.014894892047363235;0.7979599983066814;1.00989691416808
78.06638;1.0445281299182048;0.8332113618559797;0.797937903635264;-4.3494770906180674e-07;-4.640534284089151e-07;1.0447446735841854;1.0101428041289016;10.000702439200941;0.8336241355561732;0.01556243955025177;0.015561807993764314;0.7976402989193799;0.014894891953199442;0.7979615296464467;1.009900179814217
78.07638;1.0445298639343847;0.8332105997832792;0.797939860863779;-4.351252761274679e-07;-4.645593352743314e-07;1.0447466598540849;1.0101434897840056;10.000719608234249;0.8336245308670749;0.015562472920025366;0.015561863003682749;0.7976371754046139;0.014894891174534776;0.7979631367742721;1.0099034220333736
78.08638;1.0445314690550587;0.8332098816770624;0.797941769373709;-4.3530064770021133e-07;-4.650268539315106e-07;1.0447485230298164;1.0101440792595733;10.000736656697464;0.8336248384136702;0.015562507383767797;0.015561917842683766;0.7976340633075232;0.014894889659571864;0.797964816808416;1.009906633925975
78.09638;1.0445329416266387;0.8332092120108422;0.7979436258943157;-4.354729461659523e-07;-4.6545384032574445e-07;1.044750257521995;1.0101445723681182;10.000753511464282;0.8336250528981481;0.015562542788529171;0.015561972548902856;0.7976309658089827;0.014894887377106161;0.7979665692361496;1.0099098080048599
78.10638;1.0445342789300704;0.833208593503875;0.7979454285031342;-4.356413364268388e-07;-4.65838151267129e-07;1.0447518606335915;1.0101449682895018;10.000770106017;0.8336251705236829;0.01556257900515214;0.015562027157717007;0.797627888976797;0.014894884329208753;0.7979683947220364;1.0099129373212203
78.11638;1.0445354792492125;0.8332080270185145;0.7979471764666825;-4.358052399176508e-07;-4.6617796506450234e-07;1.0447533329266128;1.010145266554332;10.000786398268975;0.833625189247517;0.015562615938449213;0.015562081673809918;0.7976248409446589;0.01489488056031176;0.7979702938112395;1.0099160156377185
78.12638;1.0445365425418014;0.8332075119995617;0.7979488699719216;-4.359643289855976e-07;-4.6647212594735796e-07;1.0447546778435204;1.0101454674402155;10.000802378130302;0.8336251080317566;0.015562653510952169;0.015562136063397089;0.797621829677194;0.01489487615220971;0.7979722656523494;1.0099190384499275
78.13638;1.0445374704073034;0.8332070477978915;0.7979505101789345;-4.361181442187467e-07;-4.6672025243938627e-07;1.044755901200792;1.0101455716821555;10.000818049552251;0.8336249255908825;0.015562691640121583;0.015562190264443566;0.7976188611597512;0.014894871205849302;0.7979743071560627;1.009922004655714
78.14638;1.0445382645650994;0.8332066351392526;0.7979520994200953;-4.362655854247997e-07;-4.6692249842594165e-07;1.0447570106422257;1.0101455801878971;10.000833402305394;0.8336246395363106;0.01556273023380496;0.015562244206629846;0.79761593968654;0.01489486583704391;0.7979764127953197;1.009924917067057
78.15638;1.0445389255393822;0.8332062764020022;0.797953641299543;-4.364047923197152e-07;-4.6707932643887754e-07;1.0447580150647977;1.0101454940939791;10.000848395022285;0.8336242467734685;0.01556276919519552;0.015562297829273975;0.7976130697941775;0.014894860186119291;0.7979785750168336;1.0099277813007597
78.16638;1.0445394531979917;0.8332059750319086;0.7979551403289737;-4.3653362856921936e-07;-4.671914579175226e-07;1.0447589245573983;1.0101453151259667;10.000862961158191;0.8336237450334112;0.01556280842027793;0.015562351087341428;0.7976102579999065;0.014894854408155462;0.7979807850021398;1.0099306040275973
78.17638;1.0445398477052152;0.8332057353298753;0.7979566008636327;-4.3665036156068025e-07;-4.672596519315338e-07;1.0447597507560258;1.0101450463092378;10.000877026926215;0.8336231339098344;0.015562847804538297;0.015562403949289821;0.7976075132603845;0.014894848638830185;0.7979830330621333;1.0099333917212236
78.18638;1.0445401090275714;0.83320556220998;0.797958026022044;-4.3675390806431545e-07;-4.672844035268087e-07;1.044760506723076;1.0101446923211643;10.000890520479507;0.833622413766792;0.015562887260346908;0.015562456389582736;0.7976048461284883;0.014894842971197269;0.797985309022151;1.0099361503056437
78.19638;1.0445402361612524;0.8332054601617558;0.797959417266428;-4.3684355947462123e-07;-4.672660050200017e-07;1.0447612062045097;1.0101442591193794;10.000903375957117;0.8336215839100023;0.015562926715578981;0.01556250837308238;0.7976022669925804;0.014894837464945736;0.7979876034869727;1.009938885262298
78.20638;1.0445402276735474;0.8332054321023931;0.7979607741923751;-4.3691868062821924e-07;-4.672048920935224e-07;1.0447618626671795;1.0101437536176383;10.000915539778216;0.8336206428047976;0.01556296609402189;0.015562559843411086;0.7975997847978545;0.014894832167221055;0.7979899089471888;1.0099416019141185
78.21638;1.044540082892099;0.8332054789960505;0.7979620944651786;-4.3697881557464804e-07;-4.6710180691387383e-07;1.0447624885900353;1.010143183032922;10.000926968558726;0.8336195898324361;0.015563005304840815;0.015562610727827459;0.7975974070615758;0.014894827118176296;0.7979922193017323;1.0099443057124893
78.22638;1.0445398021058243;0.8332056008263159;0.7979633742106358;-4.3702391150914476e-07;-4.669576381138191e-07;1.0447630953960305;1.0101425533937682;10.000937621885903;0.8336184260036901;0.015563044243519938;0.015562660948682704;0.7975951399396078;0.014894822344760002;0.7979945283611101;1.009947002006499
78.23638;1.044539385454664;0.8332057985783957;0.7979646084980236;-4.3705418781365414e-07;-4.667733475910614e-07;1.0447636937384528;1.0101418681270289;10.000947464363346;0.8336171530474014;0.01556308279124504;0.01556271042557099;0.7975929878818153;0.014894817859097713;0.7979968287795861;1.009949695090224
78.24638;1.044538832160024;0.8332060754348294;0.797965791886047;-4.3706982136164455e-07;-4.6655021967006813e-07;1.0447642933208128;1.0101411277482015;10.000956473614032;0.8336157724901115;0.015563120819649973;0.015562759070941611;0.7975909535061645;0.01489481366624107;0.7979991122696037;1.0099523868403084
78.25638;1.0445381413551569;0.833206436067209;0.7979669191300525;-4.370708911340993e-07;-4.6629000917774087e-07;1.0447649020343008;1.0101403314019943;10.000964646330733;0.8336142860339678;0.015563158206294635;0.01556280678990923;0.7975890376654662;0.01489480977581421;0.7980013710034707;1.0099550759366178
78.26638;1.0445373134553488;0.8332068845627447;0.797967985186381;-4.3705774417209374e-07;-4.659946742190615e-07;1.044765525161296;1.0101394793606193;10.000971999829964;0.833612696555822;0.01556319484686524;0.015562853481231802;0.7975872399160343;0.014894806202367303;0.7980035985911;1.0099577585846797
78.27638;1.0445363502021345;0.8332074225692521;0.7979689845905936;-4.3703147872153284e-07;-4.6566602610928763e-07;1.0447661655678604;1.0101385741005506;10.000978566769358;0.8336110083809176;0.015563230657541805;0.015562899033903668;0.797585559422353;0.01489480295069379;0.7980057893515254;1.0099604303212528
78.28638;1.0445352535753227;0.8332080491249512;0.7979699119443915;-4.369940248406608e-07;-4.6530554971578623e-07;1.0447668247355686;1.0101376195702452;10.000984378896465;0.8336092266812286;0.01556326557355709;0.015562943328838013;0.7975839953846227;0.01489480000617568;0.7980079374530656;1.0099630877716144
78.29638;1.0445340253334647;0.8332087618747203;0.7979707632974101;-4.369476784807796e-07;-4.649143606320402e-07;1.044767503394881;1.010136619968735;10.000989443107787;0.8336073571321714;0.015563299548306068;0.015562986253683816;0.7975825468825647;0.014894797335596243;0.7980100373414449;1.009965729607872
78.30638;1.0445326672226287;0.8332095584058531;0.7979715362474216;-4.3689454688235e-07;-4.644933401040537e-07;1.0447682013918103;1.0101355783718609;10.000993732478898;0.8336054065921873;0.015563332550265388;0.015563027711650319;0.7975812129172117;0.014894794892712414;0.7980120843399718;1.0099683565912185
78.31638;1.04453118070834;0.8332104368403391;0.7979722289513153;-4.3683647656011855e-07;-4.640432443743672e-07;1.0447689173015797;1.0101344958043919;10.000997203153515;0.8336033836203941;0.01556336454698157;0.015563067611039347;0.7975799921278367;0.014894792629623949;0.7980140746876981;1.0099709706190274
78.32638;1.044529566869488;0.8332113955961069;0.7979728398464428;-4.367753652720352e-07;-4.6356467009724235e-07;1.0447696483875757;1.0101333720338332;10.000999817931094;0.8336012977808871;0.015563395480720808;0.015563105861097652;0.7975788817496011;0.014894790505155095;0.7980160055577266;1.0099735728323311
78.33638;1.0445278272757157;0.8332124332933298;0.7979733678037084;-4.3671320138852286e-07;-4.630581453422007e-07;1.0447703917443598;1.0101322068455543;10.001001553883242;0.8335991585307995;0.015563425261032871;0.015563142381586579;0.7975778771411267;0.014894788489153899;0.7980178750670336;1.0099761618597212
78.34638;1.044525964818265;0.8332135489803814;0.7979738120451431;-4.3665175367063467e-07;-4.625243953880417e-07;1.044771146018305;1.0101309997886423;10.001002391159624;0.8335969742501614;0.015563453783245643;0.01556317710001117;0.7975769722916286;0.01489478656883814;0.7980196817787591;1.0099787336206005
78.35638;1.044523984368776;0.8332147416517006;0.797974172312176;-4.3659253695797913e-07;-4.6196466964926604e-07;1.0447719116362277;1.0101297494911254;10.001002307390513;0.8335947516842419;0.015563480950497971;0.015563209945447609;0.7975761609736963;0.014894784750504302;0.7980214240533715;1.0099812830168065
78.36638;1.044521893981648;0.833216009528442;0.7979744489292292;-4.3653706730240375e-07;-4.6138091914785486e-07;1.044772689177675;1.010128453928829;10.00100129121888;0.8335924964560801;0.015563506680063816;0.015563240859227605;0.7975754388589149;0.014894783047615042;0.7980231001705355;1.0099838063111746
78.37638;1.0445197052820163;0.8332173502406764;0.7979746422887165;-4.3648685563578027e-07;-4.607755850516737e-07;1.0447734774584378;1.010127111195129;10.000999352771073;0.8335902140690608;0.015563530907616509;0.015563269800568066;0.7975748052213164;0.014894781463877972;0.7980247089800296;1.0099863023497369
78.38638;1.0445174320190782;0.8332187613958465;0.7979747524184871;-4.364432312154651e-07;-4.6015134155552904e-07;1.0447742726497173;1.010125720587891;10.00099652148181;0.8335879102071675;0.015563553598822793;0.015563296735650755;0.7975742622533192;0.014894779997386344;0.7980262501245036;1.0099887716608638
78.39638;1.0445150883204593;0.8332202408144154;0.7979747791022462;-4.36407325943952e-07;-4.5951113531001205e-07;1.0447750691626179;1.0101242835597002;10.000992842455432;0.833585590530713;0.015563574760018697;0.015563321629641596;0.7975738130488526;0.014894778662631523;0.7980277235269906;1.0099912143934733
78.40638;1.0445126879277276;0.8332217866638668;0.7979747224157105;-4.363800747384481e-07;-4.5885812312960593e-07;1.0447758618339322;1.0101228032246152;10.000988366337426;0.8335832609010836;0.01556359445142438;0.01556334445128843;0.7975734606392189;0.014894777498922018;0.7980291282793237;1.0099936290777116
78.41638;1.0445102442980165;0.8332233975533296;0.7979745835891661;-4.36362175845669e-07;-4.5819516902494164e-07;1.044776647434367;1.0101212825130823;10.000983132074747;0.8335809276899797;0.015563612794028;0.015563365192190176;0.7975732079802794;0.014894776565128316;0.798030461741062;1.0099960128950067
78.42638;1.0445077710083168;0.8332250725109194;0.797974365382089;-4.363540972701493e-07;-4.5752432036603146e-07;1.0447774248293933;1.0101197227658831;10.000977158424144;0.8335785972560095;0.01556362995124303;0.015563383886435437;0.7975730575585214;0.014894775940510556;0.798031719517383;1.0099983624441322
78.43638;1.0445052818549478;0.8332268109509223;0.7979740712752444;-4.363560485909197e-07;-4.568468311454363e-07;1.044778195160903;1.0101181237376318;10.000970449639075;0.83357627503477;0.015563646101243434;0.015563400605728738;0.7975730109464669;0.014894775721572846;0.7980328957455642;1.0100006740829452
78.44638;1.0445027910864173;0.8332286124421842;0.7979737046399821;-4.363678946723932e-07;-4.5616362447313936e-07;1.044778961790025;1.0101164839966164;10.000963009105588;0.8335739652402613;0.01556366142487713;0.01556341543912584;0.7975730686998191;0.014894776001489049;0.7980339836865284;1.010002944207496
78.45638;1.0445003137678357;0.8332304765039114;0.7979732685173353;-4.363889339188071e-07;-4.554758614043544e-07;1.044779728364848;1.0101148012089218;10.000954852601135;0.8335716714080913;0.015563676096179894;0.015563428473073673;0.7975732300668308;0.014894776851603817;0.7980349771838589;1.0100051697354042
78.46638;1.0444978647072245;0.8332324031374952;0.7979727654409917;-4.3641775914996894e-07;-4.5478539211260464e-07;1.0447804961493588;1.010113073545078;10.00094601633184;0.8335693969015819;0.015563690263751576;0.015563439771606777;0.7975734929591817;0.014894778316523872;0.7980358720253611;1.010007348031614
78.47638;1.0444954562151745;0.8332343936465358;0.7979721975973895;-4.3645264758471885e-07;-4.5409461159459215e-07;1.0447812634603937;1.0101113018919052;10.000936559844046;0.8335671445173582;0.015563704048022228;0.015563449369826444;0.7975738546355033;0.014894780415798154;0.7980366659386757;1.010009476049976
78.48638;1.0444930969276538;0.8332364505302179;0.7979715673182308;-4.364921022182162e-07;-4.534058436906027e-07;1.0447820270337618;1.0101094899300236;10.000926560010361;0.8335649161330407;0.015563717560238109;0.015563457282590521;0.7975743122598561;0.014894783155671233;0.7980373577950822;1.0100115495829733
78.49638;1.0444907925410682;0.8332385762776866;0.7979708770273082;-4.3653500051878797e-07;-4.5272101597961417e-07;1.0447827824925475;1.010107641218014;10.000916092992995;0.8335627131857889;0.015563730920935591;0.01556346351343396;0.797574863007957;0.014894786541496403;0.7980379472750176;1.010013563345336
78.50638;1.0444885473676337;0.8332407723052134;0.7979701287149515;-4.3658057401495667e-07;-4.5204164004159343e-07;1.0447835235547387;1.0101057568039085;10.000905221158115;0.8335605370881752;0.015563744267366288;0.015563468065778168;0.7975755042092597;0.014894790567158285;0.7980384350365172;1.0100155112745093
78.51638;1.0444863655539152;0.8332430392197483;0.7979693237805345;-4.366285456375848e-07;-4.513687629719799e-07;1.044784242226643;1.010103835781365;10.000894001570963;0.8335583891245957;0.015563757741427167;0.015563470958345203;0.7975762333851323;0.014894795195164819;0.798038822600481;1.0100173865495454
78.52638;1.0444842517841675;0.833245377213786;0.7979684630593576;-4.3667925519688525e-07;-4.5070300454566103e-07;1.044784930161246;1.010101876544218;10.000882498057223;0.8335562698775917;0.015563771468962644;0.01556347223875146;0.7975770478349975;0.014894800364396651;0.7980391117378098;1.0100191822171305
78.53638;1.0444822112684855;0.8332477850581627;0.7979675467056366;-4.3673348627229977e-07;-4.500446329448541e-07;1.0447855796706786;1.0100998767652363;10.000870774530393;0.8335541787094662;0.015563785554451853;0.015563471989330273;0.7975779441631711;0.014894806018642168;0.7980393043048775;1.0100208924345422
78.54638;1.044480248783613;0.8332502589195085;0.797966574655358;-4.367921998770293e-07;-4.493934246529841e-07;1.044786184103589;1.0100978328660937;10.000858880819683;0.8335521143524267;0.015563800086137522;0.015563470318244323;0.7975789184241125;0.01489481211911133;0.7980394030217776;1.0100225131264118
78.55638;1.044478367424813;0.8332527921411201;0.7979655474116221;-4.368564354962374e-07;-4.487484955993858e-07;1.0447867380817217;1.0100957394565095;10.000846850175288;0.8335500758350828;0.015563815140544477;0.015563467344217194;0.7975799667531305;0.014894818630317982;0.7980394117475913;1.0100240415836093
78.56638;1.044476568522278;0.8332553756395197;0.7979644661415076;-4.369272669801295e-07;-4.4810853480552805e-07;1.0447872377222118;1.0100935891379084;10.000834703888215;0.8335480622365726;0.015563830781574296;0.015563463185632648;0.7975810858347537;0.014894825505548468;0.7980393342314287;1.0100254757884692
78.57638;1.0444748527089374;0.8332579991093918;0.7979633324814602;-4.3700573870537523e-07;-4.4747243909322553e-07;1.0447876807035095;1.0100913732863293;10.000822453921302;0.8335460718472761;0.015563847055091274;0.015563457954041647;0.7975822730499849;0.014894832697475496;0.7980391729750894;1.0100268144158258
78.58638;1.0444732202421765;0.8332606527807954;0.7979621485023692;-4.370929089552913e-07;-4.4683986028062934e-07;1.0447880662802498;1.010089083248373;10.000810105535347;0.833544102217516;0.015563863994838733;0.015563451747376895;0.7975835262104445;0.014894840174699935;0.7980389298144099;1.0100280569535043
78.59638;1.0444716707718662;0.8332633284777154;0.7979609163003893;-4.3719000522505155e-07;-4.4621130601885627e-07;1.0447883951467514;1.010086711292017;10.000797661474637;0.8335421510183959;0.01556388163064755;0.015563444636119417;0.7975848430026502;0.014894847915658567;0.7980386070912765;1.0100292029520028
78.60638;1.0444702040289153;0.8332660195994019;0.7979596373643691;-4.3729845057009274e-07;-4.455878707168608e-07;1.0447886691465178;1.0100842510442878;10.000785131094736;0.833540216884618;0.01556389997082046;0.015563436652450467;0.7975862209028878;0.01489485588879547;0.7980382080925744;1.0100302507422152
78.61638;1.0444688205301573;0.8332687203700875;0.7979583128960378;-4.37419686099216e-07;-4.449709174553044e-07;1.044788891556938;1.0100816974192504;10.000772544089987;0.8335383003420644;0.015563918980622022;0.015563427799965095;0.797587657769198;0.014894864040101524;0.7980377370908294;1.0100311972033018
78.62638;1.0444675215919776;0.8332714245952032;0.7979569453608824;-4.37554951889641e-07;-4.443622388604264e-07;1.0447890678615372;1.0100790465851452;10.000759958234239;0.8335364042531956;0.015563938592601691;0.015563418077048072;0.7975891520870672;0.014894872292281489;0.7980371988409389;1.010032039257985
78.63638;1.0444663098180456;0.8332741248662445;0.7979555396888507;-4.3770524179204904e-07;-4.437646638483711e-07;1.0447892056632289;1.0100762961588916;10.000747452974464;0.8335345326952368;0.015563958723212349;0.015563407487973286;0.7975907021755184;0.014894880550709805;0.7980365975818825;1.0100327749497566
78.64638;1.0444651898872472;0.8332768131161291;0.7979541026427438;-4.3787140908692715e-07;-4.431820579855909e-07;1.0447893130842212;1.0100734451537048;10.00073510814774;0.8335326895628241;0.015563979267545673;0.015563396036570531;0.7975923053826702;0.014894888714565816;0.7980359369594991;1.0100334032432263
78.65638;1.044464168508999;0.8332794818456947;0.7979526411812238;-4.380541016886945e-07;-4.426183980684427e-07;1.0447893966190993;1.0100704934184868;10.000722984208167;0.8335308787921096;0.015564000093535353;0.015563383721507392;0.7975939582594865;0.01489489668913849;0.7980352209027981;1.010033924649515
78.66638;1.0444632537034868;0.833282125038115;0.7979511618245635;-4.3825370298002594e-07;-4.420770548061088e-07;1.04478946038635;1.010067441297006;10.000711127131256;0.833529105417663;0.015564021048027604;0.01556337052968406;0.7975956570743434;0.014894904395535561;0.7980344540961009;1.0100343425173102
78.67638;1.0444624535342852;0.8332847386336564;0.7979496713801223;-4.3847056238864345e-07;-4.415609205569473e-07;1.0447895075104856;1.0100642900263295;10.000699585195488;0.8335273761298763;0.015564041958617717;0.01556335642375255;0.7975973981037928;0.014894911773499126;0.7980336420111364;1.010034662662671
78.68638;1.0444617743190225;0.8332873205156396;0.7979481771541039;-4.387051526534864e-07;-4.410727454884581e-07;1.0447895414862116;1.0100610418667824;10.00068840799393;0.8335256993894481;0.015564062634152328;0.015563341349007631;0.7975991779860205;0.014894918775159624;0.7980327910679097;1.0100348916021291
78.69638;1.0444612193005245;0.8332898698725656;0.7979466856070089;-4.389579210998655e-07;-4.4061503142965186e-07;1.0447895659354074;1.0100576993041217;10.00067763634747;0.8335240849673383;0.015564082878022868;0.01556332525077755;0.7976009940460002;0.014894925360587254;0.7980319082398781;1.0100350353341243
78.70638;1.0444607885968167;0.8332923863488945;0.797945201264026;-4.39229022345971e-07;-4.401896211250599e-07;1.044789583896611;1.0100542641001091;10.000667309133997;0.833522542970674;0.015564102503640997;0.015563308081377595;0.797602844266296;0.014894931502094543;0.7980309997617386;1.0100350985477247
78.71638;1.0444604804042703;0.8332948697862226;0.797943727067295;-4.3951812856113767e-07;-4.397975257347345e-07;1.0447895976199124;1.0100507370829657;10.000657480495903;0.8335210829682297;0.015564121337800331;0.01556328981940574;0.797604726801543;0.014894937188682487;0.7980300700938825;1.0100350839137693
78.72638;1.0444602928068585;0.8332973207308989;0.7979422649381197;-4.3982446310120876e-07;-4.3943911422887046e-07;1.0447896091318964;1.010047118861725;10.000648224220976;0.8335197135375639;0.015564139213199902;0.015563270491846437;0.7976066394841133;0.01489494241476229;0.7980291218336301;1.0100349924791905
78.73638;1.0444602251665598;0.8332997410205886;0.7979408158692585;-4.401471673167454e-07;-4.391143807536253e-07;1.04478962128655;1.0100434102165976;10.00063962277861;0.833518442621231;0.015564155963373322;0.015563250160267274;0.797608580278342;0.014894947158220524;0.7980281566123691;1.0100348250796782
78.74638;1.044460278375738;0.833302133426511;0.7979393800453389;-4.4048573354730354e-07;-4.3882318316199443e-07;1.0447896382569013;1.0100396114395875;10.000631746540476;0.8335172781860793;0.015564171431873402;0.015563228892839997;0.7976105482227621;0.014894951372485154;0.7980271763232958;1.0100345836090086
78.75638;1.0444604543020608;0.8333045002213038;0.7979379568971922;-4.408398890190823e-07;-4.385653290725208e-07;1.044789665339118;1.0100357226077714;10.000624629444594;0.8335162282798843;0.0155641854817452;0.015563206759782428;0.7976125432165249;0.014894954992676806;0.7980261831045579;1.0100342710606593
78.76638;1.0444607552335925;0.8333068420902178;0.7979365446100521;-4.4120894465385697e-07;-4.383404038880606e-07;1.0447897083820528;1.0100317451333511;10.000618257039104;0.8335153004908192;0.015564197991800116;0.015563183841925446;0.7976145647333792;0.014894957950493046;0.798025178495048;1.0100338907586879
78.77638;1.0444611831249346;0.8333091585450496;0.7979351394608621;-4.4159140676292315e-07;-4.381475997650593e-07;1.0447897730977085;1.0100276821333176;10.000612573435166;0.8335145008329689;0.015564208852249009;0.01556316023386056;0.797616610895999;0.014894960193814127;0.7980241635635843;1.0100334463648588
78.78638;1.0444617385757724;0.8333114496001853;0.7979337357453613;-4.419853081182739e-07;-4.3798556079602114e-07;1.0447898646670657;1.0100235376730518;10.000607498707035;0.8335138331116658;0.015564217963064347;0.015563136038569222;0.7976186780460718;0.014894961686056035;0.7980231396444758;1.0100329419811556
78.79638;1.0444624205882875;0.8333137170679481;0.7979323266136612;-4.4238873441062224e-07;-4.3785210514370907e-07;1.0447899872105126;1.0100193165209166;10.00060294248611;0.8335132996213872;0.015564225226615937;0.015563111351166036;0.7976207602893444;0.014894962389889623;0.7980221085456758;1.0100323812745449
78.80638;1.0444632271713525;0.8333159636331808;0.7979309055487444;-4.427999225699692e-07;-4.377442407653256e-07;1.0447901431590816;1.010015024104094;10.000598809716847;0.8335129015805807;0.015564230540790081;0.015563086245483995;0.7976228494951626;0.014894962261056521;0.7980210724547708;1.0100317666283316
78.81638;1.0444641556847738;0.8333181910440605;0.797929467536423;-4.4321712993546407e-07;-4.3765871626272465e-07;1.0447903330709014;1.010010666266758;10.000595012101586;0.8335126385992733;0.015564233801915382;0.015563060780073043;0.7976249363643605;0.01489496125009815;0.7980200338045474;1.0100310985519847
78.82638;1.044465202523936;0.8333204001322759;0.7979280089269367;-4.4363867803310204e-07;-4.3759257833826856e-07;1.0447905557660946;1.010006249581342;10.00059148317805;0.8335125087372857;0.01556423491753402;0.015563035012531342;0.7976270119488227;0.0148949593109908;0.7980189949703298;1.0100303748399908
78.83638;1.0444663629169744;0.8333225916979528;0.7979265260717626;-4.4406317682400593e-07;-4.3754333095468337e-07;1.044790809230045;1.0100017819340024;10.00058818094123;0.8335125099406119;0.015564233821166671;0.015563009009098348;0.7976290683495194;0.014894956415629797;0.7980179582343296;1.010029589995269
78.84638;1.0444676315211445;0.8333247663860256;0.7979250144066672;-4.4448982777081913e-07;-4.375088554168749e-07;1.044791091880999;1.009997271953119;10.000585078968031;0.8335126414229859;0.015564230481926124;0.01556298284557912;0.7976310987003861;0.014894952559015654;0.7980169254292604;1.0100287359390212
78.85638;1.0444690033428639;0.8333269248051371;0.7979234690498306;-4.449185564277905e-07;-4.37487251476746e-07;1.0447914026569152;1.009992727286382;10.000582155177042;0.833512903268911;0.015564224909390386;0.015562956606742808;0.7976330971477542;0.01489494775699442;0.7980158962112038;1.0100278042578064
78.86638;1.0444704743961097;0.8333290686328216;0.797921885454445;-4.453497117687039e-07;-4.374767828144475e-07;1.0447917403614218;1.0099881536439212;10.000579388217476;0.833513295093672;0.015564217157389627;0.015562930397985895;0.7976350589158722;0.014894942040430533;0.7980148668962683;1.0100267880522675
78.87638;1.044472042063846;0.8333312005556691;0.797920259337701;-4.457837103837433e-07;-4.3747617423234925e-07;1.04479210363626;1.0099835557662034;10.000576763488874;0.8335138158013936;0.015564207330089421;0.0155629043456241;0.7976369808782734;0.014894935441591022;0.79801383137912;1.010025681769576
78.88638;1.044473704877806;0.8333333223512038;0.7979185870171999;-4.4622101397923457e-07;-4.374849847222683e-07;1.0447924914765314;1.0099789388104514;10.000574270879019;0.8335144640626471;0.015564195581258346;0.01556287857294309;0.7976388623464393;0.014894927986976428;0.7980127823295315;1.0100244803585
78.89638;1.0444754619742853;0.8333354333385534;0.797916865940008;-4.4666216074839814e-07;-4.3750352988548743e-07;1.0447929034930485;1.0099743085037216;10.000571891878606;0.8335152379695223;0.01556418209622885;0.015562853196092206;0.7976407052004296;0.014894919704160828;0.7980117118548719;1.0100231787976088
78.90638;1.0444773130192309;0.8333375301512281;0.797915094685648;-4.4710771957327356e-07;-4.3753232149867135e-07;1.044793339971063;1.0099696706346328;10.000569596168194;0.8335161345817312;0.015564167065300944;0.015562828342797359;0.7976425131173758;0.014894910635619287;0.7980106122100966;1.0100217721736282
78.91638;1.0444792584080476;0.8333396072572775;0.7979132727964602;-4.4755826296087657e-07;-4.3757150098688307e-07;1.044793801993833;1.0099650310036001;10.0005673457073;0.8335171505295583;0.015564150663345737;0.015562804146380806;0.7976442897633167;0.014894900856047125;0.7980094764884439;1.010020256841386
78.92638;1.0444812994335353;0.8333416581371884;0.7979114005340069;-4.4801425908023725e-07;-4.3762085419497036e-07;1.0447942909067185;1.0099603958282484;10.000565092754963;0.8335182825312077;0.015564133045908281;0.015562780724788257;0.79764603677416;0.014894890476402503;0.79800829933073;1.0100186309902748
78.93638;1.0444834380670431;0.8333436765056058;0.7979094787732113;-4.484759600851837e-07;-4.3768019285927596e-07;1.0447948073413578;1.0099557718258299;10.000562780545016;0.8335195267500891;0.015564114359660491;0.01556275818883329;0.7976477530639643;0.014894879623155888;0.7980070772492124;1.0100168936684155
78.94638;1.044485675425326;0.8333456571865976;0.7979075091499196;-4.489434327087178e-07;-4.377492201841963e-07;1.0447953508017633;1.0099511657911076;10.000560354803737;0.8335208778639258;0.015564094752395414;0.0155627366674966;0.7976494357098335;0.014894868414718673;0.7980058080726715;1.0100150446212306
78.95638;1.0444880096084608;0.8333475968727481;0.7979054940401114;-4.4941659435297535e-07;-4.378271290241833e-07;1.0447959193881402;1.0099465839960893;10.000557770211431;0.8335223288083006;0.01556407437682125;0.015562716307736493;0.7976510812490892;0.014894856955805827;0.7980044902442402;1.0100130849661957
78.96638;1.0444904352245723;0.8333494940705257;0.7979034366305668;-4.498951964765389e-07;-4.3791283412847e-07;1.0447965093574272;1.0099420318723489;10.000554987312476;0.8335238714039406;0.015564053393376064;0.015562697246353537;0.7976526863207355;0.01489484534409552;0.7980031224713963;1.0100110168052354
78.97638;1.0444929454761054;0.8333513483906654;0.7979013412476589;-4.503788788042182e-07;-4.380054702454906e-07;1.0447971154204148;1.0099375145060796;10.000551977683402;0.8335254975701857;0.015564031973047981;0.015562679584649202;0.7976542477315438;0.01489483367792844;0.7980017035334804;1.0100088424146403
78.98638;1.0444955349771865;0.8333531605026641;0.797899213356625;-4.508672039628223e-07;-4.381044425971218e-07;1.044797732261267;1.009933036900238;10.000548735083425;0.8335272002492458;0.01556401029262177;0.015562663386934409;0.7976557624536217;0.014894822057108174;0.7980002327746939;1.0100065641348663
78.99638;1.0444982009579435;0.8333549322873566;0.7978970591592321;-4.5135959660243567e-07;-4.3820919208532214e-07;1.0447983561116654;1.0099286033286343;10.000545274697656;0.8335289735333828;0.015563988518520446;0.015562648697794126;0.7976572277687212;0.01489481057707806;0.797998711399807;1.010004184833063
79.00638;1.044500942165164;0.8333566663789197;0.7978948849775324;-4.518554060234136e-07;-4.3831890452712884e-07;1.0447989848757981;1.009924217587466;10.000541621092834;0.8335308122743784;0.01556396678889295;0.015562635554344152;0.7976586416006402;0.014894799315391153;0.7979971428799337;1.0100017082584747
79.01638;1.044503756495479;0.8333583660250992;0.7978926964158617;-4.5235407252627523e-07;-4.38432310205338e-07;1.0447996171760265;1.0099198841163612;10.00053780215791;0.833532711477192;0.015563945204187041;0.015562623988667276;0.7976600029356697;0.014894788309653169;0.7979955315863759;1.0099991388563165
79.02638;1.0445066390713973;0.8333600357215152;0.7978904980042946;-4.5285514634770524e-07;-4.385478780327022e-07;1.044800251553951;1.009915607277863;10.000533853421837;0.8335346655746941;0.01556392383030125;0.015562614038573144;0.7976613120493882;0.014894777556119131;0.7979938813351721;1.0099964814162938
79.03638;1.04450958149637;0.8333616814904721;0.7978882936849575;-4.533582004132285e-07;-4.3866423942931305e-07;1.0448008862101923;1.0099113891498694;10.000529817388767;0.8335366681243028;0.015563902707489948;0.015562605758596217;0.7976625704569097;0.014894767041057138;0.797992194953634;1.0099937405770538
79.04638;1.0445125723834578;0.8333633101203882;0.7978860871088702;-4.5386265130945327e-07;-4.387804432552556e-07;1.0448015189404032;1.009907229470797;10.000525734007516;0.8335387125595748;0.015563881851379132;0.015562599212945156;0.7976637812003777;0.014894756769910374;0.797990474314048;1.0099909199301595
79.05638;1.0445155990854171;0.833364928182597;0.7978838811896758;-4.5436742229547366e-07;-4.3889601322510486e-07;1.0448021469483824;1.0099031282413584;10.000521635710152;0.8335407930398678;0.015563861255230526;0.0155625944626108;0.7976649494422268;0.014894746773632265;0.7979887209868425;1.009988021792551
79.06638;1.0445186495230505;0.8333665413984424;0.7978816774031713;-4.548707854599449e-07;-4.390107795054674e-07;1.044802767357335;1.0098990874277034;10.000517552766402;0.8335429040741196;0.015563840905447716;0.015562591567914915;0.7976660820458432;0.014894737104207483;0.797986937075368;1.0099850482038746
79.07638;1.044521712835068;0.833368153940154;0.7978794755143984;-4.5537051741107425e-07;-4.3912437030839485e-07;1.0448033787559696;1.009895110186694;10.000513519703256;0.8335450399068854;0.01556382079227462;0.015562590601801044;0.7976671858388199;0.014894727825893822;0.797985124690916;1.009982001761544
79.08638;1.0445247786221659;0.8333697676220504;0.7978772741657436;-4.55864017684878e-07;-4.3923561835360554e-07;1.0448039816148522;1.0098912000208724;10.000509578536379;0.8335471950525094;0.015563800906082928;0.015562591647388208;0.7976682662284235;0.014894718989036508;0.797983284598402;1.0099788859159282
79.09638;1.044527835984861;0.8333713815277255;0.7978750715217101;-4.5634842547671293e-07;-4.393423623086228e-07;1.0448045771022962;1.009887361527615;10.00050578730575;0.8335493651219481;0.015563781235414596;0.015562594777765488;0.7976693275056334;0.014894710604242573;0.7979814156012013;1.0099757049896227
79.10638;1.0445308735417793;0.8333729922760473;0.7978728651238302;-4.568208425836338e-07;-4.3944167582514923e-07;1.0448051668619178;1.00988360104294;10.000502228217048;0.8335515469311868;0.015563761765835115;0.015562600040311347;0.7976703737922756;0.014894702658353492;0.7979795152189628;1.0099724634607636
79.11638;1.0445338798247297;0.8333745947363097;0.7978706515427045;-4.5727838344214785e-07;-4.395301890084334e-07;1.0448057534800166;1.0098799258992763;10.000498999481573;0.8335537384876147;0.015563742466316125;0.01556260744971979;0.7976714092900004;0.014894695144522602;0.7979775811943446;1.0099691652829705
79.12638;1.044536843865095;0.8333761832247989;0.7978684263732129;-4.577181209600196e-07;-4.396045082748725e-07;1.0448063395205631;1.0098763434626883;10.000496197749612;0.8335559392585891;0.015563723282218717;0.015562616984978838;0.7976724385103061;0.014894688057017422;0.7979756121986858;1.0099658137348224
79.13638;1.0445397567109687;0.8333777528552021;0.7978661847971048;-4.5813719632572365e-07;-4.3966163128616055e-07;1.0448069264548407;1.009872860670458;10.000493907466282;0.8335581501806483;0.01556370415270809;0.015562628598210776;0.7976734669080725;0.014894681367814787;0.7979736071431387;1.0099624110620284
79.14638;1.0445426125398973;0.8333793000003415;0.7978639226707651;-4.5853301739122e-07;-4.396989328712413e-07;1.0448075159868269;1.0098694837981401;10.0004922008815;0.8335603731207076;0.015563685026189707;0.015562642239311822;0.7976745011204176;0.01489467501536778;0.7979715645025574;1.0099589587881157
