time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.15638;1.0445454083011536;0.8333808218142401;0.7978616368843545;-4.5890338473789085e-07;-4.397140022199236e-07;1.044808112957689;1.0098662181932911;10.000491144025498;0.8335626100045512;0.01556366585733128;0.015562657869889035;0.7976755486694178;0.014894668914131968;0.7979694828458791;1.009955459581599
79.16638;1.0445481431953811;0.8333823158727521;0.7978593244780161;-4.5924642576882045e-07;-4.3970475732702047e-07;1.0448087265181847;1.009863067761209;10.000490800774937;0.833564862143219;0.015563646609608399;0.015562675445123667;0.7976766170803656;0.01489466297735523;0.7979673619989053;1.0099519185382322
79.17638;1.04455081799089;0.833383780280363;0.7978569820970532;-4.5956047912033835e-07;-4.396696185850441e-07;1.0448093681411623;1.0098600342243678;10.000491231312175;0.8335671302248332;0.015563627267991988;0.015562694900395512;0.7976777125775183;0.014894657126107139;0.7979652032442682;1.0099483418041955
79.18638;1.0445534333874098;0.8333852138923687;0.7978546068576399;-4.598442339259086e-07;-4.396076010222466e-07;1.04481004871728;1.0098571161023753;10.000492485245424;0.833569414521369;0.015563607835895513;0.015562716174183408;0.7976788397418275;0.014894651283300631;0.7979630087231055;1.0099447337701342
79.19638;1.044555988589716;0.8333866165887173;0.7978521976653086;-4.6009700234538285e-07;-4.395182541001231e-07;1.0448107774698465;1.0098543081949145;10.000494594285122;0.8335717148299492;0.015563588319493454;0.015562739227501553;0.7976800023647342;0.014894645380051221;0.7979607813312773;1.0099410956365136
79.20638;1.0445584815162061;0.8333879895308971;0.7978497559391647;-4.603186950977061e-07;-4.394014174762238e-07;1.0448115622470167;1.0098516024313295;10.000497573738807;0.8335740302133929;0.01556356872385993;0.015562764017604239;0.7976812041623822;0.014894639364812922;0.7979585243390707;1.00993742675856
79.21638;1.0445609105173688;0.8333893346635116;0.7978472858789017;-4.6050935005835804e-07;-4.39257056450652e-07;1.044812408970184;1.0098489890176099;10.000501434730564;0.8335763580484069;0.015563549057714142;0.01556279045282128;0.7976824492131833;0.014894633192691272;0.7979562402224354;1.0099337271740878
79.22638;1.0445632762245292;0.833390653470086;0.7978447943586986;-4.606687200690365e-07;-4.390852077413696e-07;1.0448133208381731;1.0098464570554349;10.000506198510916;0.8335786926382903;0.015563529325785933;0.015562818378942495;0.7976837427037005;0.01489462681493699;0.7979539302073994;1.009929998651273
79.23638;1.0445655822927387;0.8333919465230984;0.7978422901643764;-4.607963160508357e-07;-4.3888594551788774e-07;1.0448142993908789;1.0098439952027136;10.000511897844559;0.8335810249380212;0.015563509509846018;0.015562847598374828;0.7976850911589664;0.014894620184059428;0.7979515946898442;1.0099262443186154
79.24638;1.044567834540177;0.8333932140397194;0.797839783056328;-4.608915323901041e-07;-4.386594504785712e-07;1.0448153461215985;1.0098415923460118;10.000518564399613;0.8335833435822175;0.015563489563265266;0.015562877889294382;0.7976865010067479;0.01489461326163103;0.7979492334624403;1.0099224684724382
79.25638;1.0445700393491146;0.8333944559105588;0.7978372831886971;-4.6095369229327246e-07;-4.3840610304711734e-07;1.0448164624464042;1.0098392381377663;10.000526219783978;0.8335856364819084;0.015563469422990958;0.015562909015434513;0.7976879765305962;0.014894606019772359;0.7979468455679806;1.0099186767388222
79.26638;1.044572203185984;0.8333956710720776;0.7978348004196243;-4.609822142892487e-07;-4.3812651462524597e-07;1.0448176489662782;1.009836924050643;10.000534874191866;0.8335878925631451;0.015563449019389738;0.01556294074323104;0.7976895194066203;0.014894598433177579;0.7979444290892131;1.0099148764184682
79.27638;1.0445743328800152;0.8333968575285342;0.7978323435670169;-4.609766460978924e-07;-4.3782144479529e-07;1.044818905055419;1.0098346443793162;10.000544524404487;0.8335901026170959;0.015563428288919342;0.015562972863920168;0.7976911297007475;0.014894590473826822;0.7979419811568438;1.0099110765325379
79.28638;1.0445764351827034;0.8333980133269497;0.7978299204808139;-4.6093640419436783e-07;-4.3749153514541077e-07;1.0448202286403425;1.0098323960864235;10.00055515170435;0.8335922590156981;0.01556340719792381;0.015563005199114828;0.7976928063749656;0.014894582122155315;0.7979394981032659;1.0099072865936851
79.29638;1.044578516023808;0.8333991372307332;0.7978275387113927;-4.608606885301794e-07;-4.37137114499548e-07;1.0448216165658548;1.009830178626685;10.000566722325582;0.833594354927712;0.015563385752994274;0.015563037598497418;0.7976945472460909;0.01489457337958603;0.7979369755547066;1.0099035151766793
79.30638;1.044580579848797;0.8334002285411644;0.797825205720917;-4.607487793906184e-07;-4.367582757482505e-07;1.044823064996857;1.0098279940168517;10.000579189636701;0.8335963832891885;0.0155633639878353;0.015563069954247347;0.7976963498253706;0.014894564268490767;0.7979344085331221;1.0098997697319625
79.31638;1.0445826292589557;0.8334012868801004;0.7978229286041828;-4.606003542105518e-07;-4.363550324475516e-07;1.044824569133761;1.0098258454561042;10.000592493553963;0.833598336490888;0.015563341943557065;0.015563102214693123;0.797698212344469;0.014894554821839722;0.7979317916825006;1.0098960569050934
79.32638;1.0445846661881248;0.8334023119578314;0.7978207141173662;-4.6041558991745064e-07;-4.359273459511422e-07;1.0448261234784109;1.0098237354096848;10.000606553944538;0.8336002070919315;0.01556331965400227;0.01556313436695651;0.7977001336680694;0.014894545062845696;0.7979291197948555;1.0098923830934892
79.33638;1.0445866937256816;0.8334033030986244;0.7978185687352902;-4.601951330658591e-07;-4.354750992240094e-07;1.0448277233190946;1.0098216649847935;10.000621262803516;0.8336019881758872;0.015563297143081498;0.015563166407580332;0.7977021128605477;0.014894534987281414;0.7979263885371549;1.0098887557005976
79.34638;1.0445887159100882;0.833404258817995;0.7978164979410399;-4.59940184826583e-07;-4.349982212217315e-07;1.0448293661043349;1.0098196342230221;10.000636484609977;0.8336036732212596;0.015563274425895815;0.015563198332830368;0.7977041490606165;0.014894524565096542;0.797923594492434;1.0098851842482834
79.35638;1.0445907364408409;0.8334051763089666;0.7978145055842822;-4.596525847933809e-07;-4.344968826998769e-07;1.0448310517570194;1.009817643226915;10.000652069597228;0.8336052566285911;0.015563251502809784;0.015563230145074838;0.7977062416227731;0.014894513749781551;0.7979207338386873;1.0098816801923516
79.36638;1.0445927589041488;0.8334060507112;0.7978125942762688;-4.5933440550739647e-07;-4.339716650837935e-07;1.0448327818471614;1.0098156937228044;10.00066786692281;0.833606734565981;0.015563228357093867;0.015563261852057107;0.7977083906275843;0.014894502479204026;0.7979178010571802;1.0098782557344528
79.37638;1.044594787556908;0.8334068746907285;0.7978107659639537;-4.589874227033137e-07;-4.3342372281831697e-07;1.0448345576069324;1.0098137892672774;10.000683725882672;0.8336081050342865;0.015563204958894891;0.015563293446146246;0.7977105970677177;0.014894490678571955;0.7979147897596314;1.0098749231992852
79.38638;1.0445968273969182;0.8334076392123178;0.7978090219112453;-4.586132130045298e-07;-4.328547950075919e-07;1.0448363778471117;1.0098119345202803;10.000699497444723;0.8336093670737662;0.015563181266715501;0.015563324891208144;0.7977128619752978;0.014894478277639164;0.7979116947126919;1.0098716952389561
79.39638;1.0445988841966014;0.8334083351325583;0.7978073623541803;-4.582135968134195e-07;-4.322670147378963e-07;1.04483823852402;1.0098101352311273;10.000715043360728;0.8336105198799683;0.015563157233247065;0.015563356138540681;0.7977151852582686;0.014894465233302229;0.7979085125025468;1.0098685847077122
79.40638;1.0446009643298546;0.8334089540648817;0.797805786242756;-4.577909798655063e-07;-4.316626859451135e-07;1.0448401339226607;1.0098083978771946;10.000730239745529;0.8336115627784049;0.015563132821681348;0.015563387142664573;0.7977175656006419;0.014894451547181433;0.7979052408837335;1.0098656038027998
79.41638;1.0446030738702363;0.8334094884401321;0.7978042914460263;-4.573485949808807e-07;-4.310441455736459e-07;1.0448420575677895;1.009806727545265;10.000744970152672;0.8336124956603091;0.015563108022007931;0.01556341787352654;0.7977200010495087;0.014894437267602935;0.7979018787405545;1.0098627629161372
79.42638;1.044605217732899;0.8334099317844262;0.7978028750762601;-4.5689046217707636e-07;-4.3041358310619657e-07;1.0448440017209069;1.0098051259990044;10.000759120673447;0.8336133186159342;0.01556308285795994;0.015563448338138268;0.7977224889144263;0.014894422469095506;0.7978984269511049;1.009860070685343
79.43638;1.044607399312958;0.8334102794319369;0.7978015337494867;-4.564209497282856e-07;-4.2977293909709474e-07;1.044845956866324;1.009803592539192;10.000772584314834;0.8336140313092871;0.015563057378981178;0.015563478578414563;0.7977250254773679;0.014894407225508352;0.797894888492496;1.0098575356778692
79.44638;1.044609619765457;0.8334105292457923;0.797800264395151;-4.559441883844636e-07;-4.291241065683778e-07;1.0448479129644177;1.0098021264245671;10.000785268363309;0.8336146332354093;0.015563031636066725;0.015563508635809136;0.7977276068135188;0.014894391587449398;0.7978912673553472;1.0098551673104261
79.45638;1.044611877484658;0.8334106818101026;0.7977990653629486;-4.55463834852093e-07;-4.284689726518827e-07;1.0448498613989898;1.0098007279592034;10.000797097921826;0.8336151241283783;0.015563005662763094;0.015563538525515404;0.7977302298753369;0.014894375567859905;0.7978875678799778;1.0098529752556198
79.46638;1.0446141690781225;0.8334107400805417;0.7977979372342225;-4.549833682871399e-07;-4.2780924962305477e-07;1.0448517960611832;1.0097993974583346;10.000808010272348;0.8336155038392187;0.01556297948159582;0.01556356824338017;0.797732892012547;0.014894359143562273;0.7978837949457362;1.0098509688413213
79.47638;1.0446164904206459;0.8334107088831925;0.797796883202102;-4.545063797783231e-07;-4.2714666863917624e-07;1.0448537138264073;1.00979813353461;10.00081794277271;0.8336157728112733;0.015562953119061765;0.015563597785418916;0.7977355890226474;0.014894342259127374;0.7978799538446075;1.00984915656795
79.48638;1.044618837179875;0.8334105943062468;0.79779590856731;-4.5403643342270955e-07;-4.2648343309795073e-07;1.0448556142942336;1.0097969334390804;10.000826826958336;0.8336159333480437;0.015562926605738367;0.015563627144784745;0.7977383139613955;0.014894324835220664;0.7978760494938258;1.0098475457280178
79.49638;1.0446212063084839;0.8334104032331884;0.7977950190102902;-4.5357670095810084e-07;-4.2582251472620184e-07;1.0448574983528696;1.00979579599292;10.000834588485045;0.83361598995766;0.015562899972158633;0.01556365628102522;0.7977410583680616;0.014894306803042398;0.7978720858902277;1.009846142499508
79.50638;1.0446235969763094;0.8334101432468136;0.7977942183345345;-4.531297695873322e-07;-4.251675054357049e-07;1.0448593664346153;1.009794724116428;10.000841147388433;0.833615948165547;0.01556287325055964;0.015563685111961156;0.7977438145461395;0.014894288134701358;0.7978680672423896;1.009844952226209
79.51638;1.0446260089762702;0.8334098225236056;0.7977935074512023;-4.526979211612908e-07;-4.2452203993661915e-07;1.0448612180293064;1.0097937244678055;10.000846428446922;0.833615813199233;0.015562846467649853;0.015563713555349943;0.7977465762534108;0.014894268836603709;0.797864000284689;1.009843980016155
79.52638;1.0446284406350776;0.8334094495792373;0.797792885550445;-4.5228355941369504e-07;-4.238893649038098e-07;1.0448630527735066;1.0097928048535614;10.00085037926362;0.8336155900062164;0.015562819637238576;0.01556374156073679;0.7977493376062224;0.014894248941469783;0.797859894776111;1.0098432315106425
79.53638;1.0446308885194993;0.8334090328848834;0.7977923515081029;-4.51889107738554e-07;-4.2327239583724597e-07;1.0448648714918092;1.0097919719764707;10.000852977746375;0.8336152840705704;0.015562792768653253;0.015563769091291379;0.7977520926527372;0.014894228516932381;0.7978557617932276;1.0098427125400555
79.54638;1.0446333481977985;0.8334085805123809;0.7977919036105283;-4.5151658338452114e-07;-4.2267380114866385e-07;1.0448666762120449;1.009791230406786;10.000854230995948;0.8336149013085378;0.01556276586851153;0.01556379610064854;0.7977548364740464;0.014894207659018327;0.7978516125558923;1.0098424275988804
79.55638;1.0446358144004206;0.8334081002669329;0.7977915389030829;-4.511673594761359e-07;-4.2209561780711036e-07;1.0448684702320254;1.0097905822232034;10.000854171146527;0.8336144468831903;0.015562738920620956;0.01556382253913616;0.7977575660695283;0.014894186474180823;0.797847458365615;1.0098423791509938
79.56638;1.0446382804906915;0.8334076002477391;0.7977912534413449;-4.5084203072894764e-07;-4.215387377097033e-07;1.0448702588555936;1.0097900280912073;10.000852842576816;0.8336139241582313;0.015562711867372004;0.015563848365150873;0.7977602804240354;0.014894165075072964;0.797843310405895;1.009842568820577
79.57638;1.0446407382320542;0.8334070894823414;0.7977910427904322;-4.505405720755407e-07;-4.2100277446642195e-07;1.0448720497321302;1.0097895691276388;10.000850288460189;0.8336133347646815;0.0155626846187658;0.01556387354291776;0.7977629802750597;0.01489414358239748;0.7978391796446821;1.009842998738363
79.58638;1.0446431784939414;0.8334065782872633;0.7977909023700389;-4.5026292001216256e-07;-4.2048624614895727e-07;1.0448738520282568;1.009789207196004;10.00084654426933;0.8336126798249271;0.01556265707543953;0.015563898041934334;0.7977656675004356;0.01489412212185004;0.7978350775138935;1.0098436714423265
79.59638;1.0446455918104587;0.8334060776308243;0.7977908276441249;-4.5000938529021216e-07;-4.1998691138745035e-07;1.0448756747650352;1.009788943754732;10.000841639944026;0.8336119611051866;0.015562629136083429;0.015563921835529583;0.7977683441310874;0.014894100818884922;0.7978310165063744;1.0098445891365782
79.60638;1.0446479676140226;0.8334055973237688;0.7977908141358222;-4.4978053000998447e-07;-4.195022002690299e-07;1.04487752498809;1.0097887789660014;10.00083561312777;0.8336111810329931;0.015562600695257256;0.015563944887705471;0.7977710114907597;0.014894079784225361;0.7978270096755432;1.0098457532831453
79.61638;1.044650293526634;0.8334051445042825;0.7977908576328442;-4.4957673523586887e-07;-4.1902964302118677e-07;1.0448794066334268;1.0097887120376188;10.000828514413982;0.8336103421092579;0.015562571650266706;0.015563967156247128;0.7977736700059108;0.014894059094359525;0.797823069422352;1.009847164328801
79.62638;1.0446525557259905;0.8334047241118817;0.7977909548644234;-4.49397939473055e-07;-4.1856716276070155e-07;1.0448813206044336;1.009788742560414;10.000820394062346;0.8336094465281196;0.015562541918690486;0.01556398861843215;0.7977763192523883;0.014894038792265077;0.7978192066198014;1.0098488213986185
79.63638;1.044654739561129;0.8334043411496533;0.7977911043377202;-4.4924375960085245e-07;-4.181131747340211e-07;1.0448832656141338;1.009788871470699;10.000811295519444;0.833608496102831;0.015562511462375936;0.015564009283621087;0.7977789576739992;0.014894018904807732;0.7978154308709121;1.0098507222749287
79.64638;1.0446568301596733;0.8334040023106007;0.7977913064112131;-4.49113738024698e-07;-4.176665828645615e-07;1.0448852387254985;1.0097891012054425;10.000801263591304;0.8336074924107186;0.015562480308174271;0.01556402918611466;0.797781582639295;0.0148939994477969;0.7978117512940576;1.0098528631749732
79.65638;1.044658813188841;0.8334037150926494;0.7977915621016182;-4.490075644180267e-07;-4.172267905977774e-07;1.0448872352512224;1.0097894357114667;10.000790344530886;0.8336064370599677;0.015562448546381032;0.01556404837604623;0.7977841910658428;0.014893980419094196;0.7978081764680324;1.0098552374937113
79.66638;1.0446606761508213;0.8334034859884005;0.7977918717619391;-4.4892518034655815e-07;-4.1679378861642515e-07;1.044889249518909;1.0097898802083702;10.000778572776051;0.8336053320222456;0.015562416301073273;0.015564066913654487;0.7977867797236593;0.014893961797490562;0.7978047138458536;1.00985783492905
79.67638;1.044662410231124;0.8334033197824533;0.7977922349793899;-4.488665412708389e-07;-4.1636813558818145e-07;1.0448912770057404;1.0097904405890967;10.000765963033096;0.833604180135576;0.015562383699960124;0.015564084863887578;0.7977893449239547;0.01489394354692631;0.7978013695548624;1.009860642773519
79.68638;1.0446640109760288;0.8334032192996713;0.7977926511722028;-4.488312782077794e-07;-4.159506577323101e-07;1.044893314942272;1.0097911229105694;10.000752520406518;0.8336029857849921;0.015562350866588661;0.015564102295842527;0.7977918821811198;0.014893925620209341;0.797798148748442;1.009863648196597
79.69638;1.0446654772162052;0.8334031852810401;0.7977931197331473;-4.488188171785135e-07;-4.1554203409409413e-07;1.0448953599562736;1.0097919328151332;10.00073826471739;0.8336017551059792;0.01556231791781007;0.015564119286840657;0.7977943862913944;0.014893907956608249;0.7977950563971785;1.009866839604058
79.70638;1.044666809917055;0.8334032172393159;0.797793639951177;-4.488287467284374e-07;-4.151423740902508e-07;1.0448974057569935;1.0097928748741927;10.000723249373658;0.8336004950409595;0.015562284952292055;0.01556413590944477;0.7977968519759264;0.014893890474626723;0.7977920973897784;1.0098702069600762
79.71638;1.0446680114508111;0.833403314424126;0.797794211007269;-4.488607103595615e-07;-4.147508924911098e-07;1.0448994434245356;1.0097939526801378;10.000707551048292;0.8335992119867692;0.015562252046459333;0.015564152205833254;0.7977992747677407;0.014893873078477329;0.7977892754356897;1.009873741423362
79.72638;1.0446690848898805;0.8334034758332275;0.7977948316759125;-4.4891379277065107e-07;-4.1436584241014143e-07;1.0449014634609646;1.0097951694001315;10.000691242360666;0.8335979110946188;0.01556221926081122;0.015564168175123877;0.7978016514079157;0.01489385568171037;0.7977865921511376;1.0098774341133672
79.73638;1.044670033462434;0.833403699895053;0.7977955001393947;-4.4898613872143513e-07;-4.139845734083621e-07;1.044903457219355;1.0097965277104737;10.000674382735577;0.8335965961742686;0.015562186638701434;0.015564183763684611;0.7978039794699809;0.014893838229845618;0.7977840470504212;1.0098812744882426
79.74638;1.04467085984619;0.8334039843927278;0.7977962144105366;-4.4907525259169516e-07;-4.136037031988318e-07;1.0449054166224512;1.0097980295313997;10.000657026326651;0.8335952698155388;0.015562154201698323;0.0155641988595404;0.7978062564753569;0.014893820711873607;0.797781638112175;1.0098852502752305
79.75638;1.0446715652696072;0.8334043266936728;0.7977969730831423;-4.49178424582898e-07;-4.1321959630848655e-07;1.0449073332928527;1.0097996761772106;10.000639229420155;0.8335939334933737;0.015562121955572975;0.015564213312757208;0.7978084797734055;0.014893803155210866;0.7977793623766655;1.0098893493946566
79.76638;1.0446721490709001;0.833404724110786;0.7977977759712804;-4.492927577392762e-07;-4.1282897362795524e-07;1.0449091981275163;1.009801468070016;10.000621056871815;0.8335925877654987;0.015562089909621896;0.01556422696269492;0.7978106480413066;0.014893785603876443;0.7977772162784696;1.0098935611096282
79.77638;1.0446726089013743;0.833405173994336;0.7977986243252618;-4.494151609673353e-07;-4.124291463515068e-07;1.04491100124643;1.0098034042436765;10.000602582933668;0.833591232787948;0.015562058105461544;0.015564239646935386;0.7978127627114024;0.01489376809371856;0.7977751964235972;1.0098978752320547
79.78638;1.0446729413787006;0.8334056731959245;0.7977995206819836;-4.495426144614856e-07;-4.120177769966746e-07;1.0449127324203715;1.0098054832440717;10.000583881883358;0.8335898687023368;0.015562026632997767;0.015564251199298234;0.7978148277167051;0.01489375064064594;0.7977733005352384;1.0099022813831746
79.79638;1.0446731423634186;0.8334062166633943;0.7978004688377809;-4.496724276913908e-07;-4.1159275480493994e-07;1.0449143820012483;1.0098077044457474;10.000565015476406;0.8335884956372246;0.015561995612365468;0.015564261447826034;0.7978168481602192;0.01489373325094675;0.7977715271454494;1.0099067694152752
79.80638;1.044673206858594;0.8334067963800992;0.7978014736184615;-4.498022730006803e-07;-4.111524206985797e-07;1.0449159418821563;1.0098100672563575;10.000546024209411;0.833587113825051;0.015561965156417385;0.015564270217996504;0.7978188290645106;0.014893715940680978;0.7977698743489106;1.0099113304277445
79.81638;1.0446731300707257;0.833407402829452;0.7978025395312945;-4.499301955820633e-07;-4.1069563089568744e-07;1.0449174063098972;1.0098125687084842;10.000526923707522;0.8335857235028378;0.01556193534958579;0.01556427733757494;0.7978207744378335;0.014893698734617315;0.7977683393116399;1.0099159576557255
79.82638;1.0446729091394447;0.8334080279636223;0.797803669386936;-4.500547367205813e-07;-4.1022150754405587e-07;1.0449187723780171;1.0098152026056817;10.00050770299152;0.8335843242559922;0.015561906248973582;0.015564282631731681;0.7978226864891287;0.014893681648135001;0.7977669193191926;1.0099206467558308
79.83638;1.04467254421686;0.8334086660538044;0.7978048644394927;-4.5017502347900705e-07;-4.0972935613390775e-07;1.0449200400089174;1.0098179614704654;10.000488331887137;0.8335829154087708;0.015561877884709517;0.015564285923610257;0.7978245652086844;0.014893664687921694;0.7977656130843621;1.0099253952720344
79.84638;1.0446720388406259;0.8334093122019052;0.7978061252457812;-4.502907737641096e-07;-4.092188296640861e-07;1.04492121175037;1.0098208387503949;10.000468785424697;0.8335814976792327;0.015561850260251527;0.01556428706207044;0.7978264084422741;0.014893647871430552;0.7977644208554968;1.009930201204117
79.85638;1.0446713987132252;0.8334099614371434;0.7978074524562143;-4.504021029454265e-07;-4.0868984510251344e-07;1.044922292401189;1.00982382923909;10.000449061669135;0.83358007384275;0.015561823365341522;0.015564285950189887;0.7978282125652609;0.014893631229442619;0.7977633439208326;1.0099350613894318
79.86638;1.0446706294568102;0.833410609152777;0.7978088476096806;-4.505091803319816e-07;-4.0814220735529344e-07;1.0449232884024824;1.0098269283728243;10.000429171901066;0.8335786478736079;0.015561797190142276;0.015564282547174504;0.7978299735022678;0.014893614785735509;0.7977623842554622;1.0099399715476638
79.87638;1.0446697356802035;0.8334112517659849;0.7978103132787517;-4.506121618305401e-07;-4.0757540739401666e-07;1.0449242072703713;1.0098301312473221;10.000409124275818;0.8335772239560258;0.0155617717295005;0.0155642768546509;0.797831686791928;0.014893598539389279;0.7977615440449872;1.0099449282818584
79.88638;1.044668721726384;0.8334118871978465;0.7978118525406231;-4.5071125447574525e-07;-4.069886604162022e-07;1.0449250569052846;1.0098334321833;10.000388919696224;0.8335758063006479;0.015561746989087036;0.015564268889726847;0.7978333466385346;0.014893582464634144;0.7977608249542578;1.0099499304306554
79.89638;1.0446675929304547;0.8334125145262868;0.7978134685676318;-4.508065904787842e-07;-4.063809512080265e-07;1.0449258446683027;1.0098368250533196;10.00036855129015;0.8335743990804966;0.015561722994886312;0.015564258656916798;0.7978349457874356;0.01489356651863066;0.7977602275445412;1.009954978228737
79.90638;1.044666356194593;0.8334131325133338;0.7978151644222864;-4.508982104837641e-07;-4.05751263605344e-07;1.044926576920502;1.0098403028854397;10.000348005640928;0.8335730055762577;0.015561699792976497;0.015564246153905621;0.7978364766013029;0.014893550650023131;0.7977597511146299;1.0099600718623079
79.91638;1.0446650197899376;0.8334137384063887;0.7978169427605127;-4.5098617830709126e-07;-4.0509912586477304e-07;1.0449272593992405;1.0098438567726329;10.000327270434896;0.8335716277661305;0.015561677447126993;0.015564231404992225;0.7978379319849173;0.014893534816643258;0.7977593936518915;1.0099652112150475
79.92638;1.0446635930446417;0.8334143281152057;0.797818805461868;-4.5107051968003665e-07;-4.044250094289155e-07;1.044927897616049;1.0098474760574252;10.000306345221892;0.8335702674701471;0.015561656037073759;0.015564214482702628;0.7978393058188583;0.014893519002569062;0.7977591520653158;1.0099703964228326
79.93638;1.0446620855140991;0.8334148972605909;0.7978207537835349;-4.5115107851397923e-07;-4.0373033721192874e-07;1.044928496908883;1.0098511495590023;10.000285247762955;0.8335689277548793;0.015561635642507768;0.015564195496734356;0.7978405933963388;0.014893503213332404;0.7977590226656265;1.0099756274084852
79.94638;1.044660505495198;0.8334154419820263;0.7978227891130085;-4.512274345997301e-07;-4.030174465073987e-07;1.0449290625793777;1.0098548660871058;10.000264008901711;0.8335676133032233;0.015561616323488413;0.01556417456047259;0.7978417913732934;0.014893487459301667;0.7977590011259237;1.0099809022236397
79.95638;1.0446588591372;0.8334159589562212;0.7978249131742513;-4.5129881679343277e-07;-4.0228951061267524e-07;1.0449295999892878;1.0098586142459252;10.000242663755454;0.8335663298691129;0.015561598124906472;0.015564151766537531;0.7978428968879202;0.014893471752379851;0.7977590824952923;1.00998621654656
79.96638;1.0446571509905764;0.8334164448733512;0.797827127361861;-4.5136409331301384e-07;-4.0155004892024297e-07;1.044930114221914;1.0098623822027342;10.000221247958864;0.8335650829837128;0.015561581100233975;0.015564127187701176;0.7978439070540928;0.014893456115007446;0.7977592619342811;1.0099915652160179
79.97638;1.0446553853399165;0.8334168958967259;0.7978294322749107;-4.5142188830628025e-07;-4.0080223416698513e-07;1.0449306095643387;1.0098661575623036;10.000199791212438;0.8335638765478852;0.015561565314340914;0.015564100886625715;0.7978448198358521;0.014893440587128605;0.7977595353216308;1.0099969435781633
79.98638;1.0446535667521204;0.8334173079904695;0.797831827693232;-4.514706532618452e-07;-4.0004854872680394e-07;1.0449310894877746;1.0098699278114822;10.000178309930265;0.8335627125956898;0.015561550812827039;0.015564072911028418;0.7978456354167995;0.014893425231534906;0.7977598992864502;1.0100023474340987
79.99638;1.0446516990831765;0.8334176780435992;0.7978343123306997;-4.5150876839548225e-07;-3.9929099186653717e-07;1.0449315568474882;1.00987368138239;10.00015680853093;0.8335615920069562;0.01556153760321862;0.015564043274553447;0.7978463563351457;0.014893410136822386;0.797760350774059;1.0100077728530088
80.00638;1.0446497843042604;0.8334180039734939;0.7978368834417937;-4.515348290535448e-07;-3.985316529711786e-07;1.0449320137275677;1.0098774081886916;10.000135284944076;0.8335605154035771;0.015561525675320821;0.015564011957422522;0.7978469864884107;0.0148933954124863;0.7977608864918329;1.010013216450638
80.01638;1.0446478229005907;0.8334182835800131;0.7978395364933212;-4.5154791448410754e-07;-3.977730280661969e-07;1.0449324616397488;1.009881099051637;10.00011373583111;0.83355948414165;0.015561515025000474;0.015563978943355518;0.797847530445095;0.014893381179593747;0.7977615028934569;1.0100186752908056
80.02638;1.0446458152156815;0.8334185137992187;0.797842264924058;-4.5154762131843334e-07;-3.9701762560634367e-07;1.0449329026918626;1.0098847452132422;10.000092163570422;0.8335585006246183;0.015561505648145223;0.015563944246696293;0.797847993107857;0.014893367560841694;0.7977621962152275;1.0100241466367306
80.03638;1.0446437620764408;0.83341869082944;0.7978450605055991;-4.5153392606530954e-07;-3.962675025259687e-07;1.0449333407377464;1.0098883389077016;10.000070583633917;0.8335575677671684;0.015561497516353821;0.015563907898907898;0.7978483791556856;0.014893354673576983;0.7977629621720629;1.0100296289315267
80.04638;1.0446416646195682;0.8334188108226709;0.7978479144670286;-4.515070205322269e-07;-3.955243560706206e-07;1.0449337813124724;1.0098918743527143;10.00004902801481;0.8335566884506052;0.015561490563923882;0.015563869924767234;0.7978486922738708;0.01489334262416125;0.7977637956600837;1.0100351229753803
80.05638;1.0446395238321038;0.8334188705343137;0.7978508185916146;-4.514670694618991e-07;-3.947897001106537e-07;1.0449342307234788;1.0098953476853703;10.000027542574639;0.8335558649438239;0.015561484699240716;0.015563830325838694;0.79784893449258;0.014893331497606226;0.7977646900581905;1.0100406307414789
80.06638;1.0446373402865705;0.8334188671516217;0.7978537653362957;-4.514139123445886e-07;-3.9406487758129233e-07;1.0449346952628982;1.009898755298211;10.000006178710533;0.8335550981692392;0.01556147981554857;0.015563789076121437;0.797849106095385;0.01489332134408682;0.7977656364784167;1.0100461520614148
80.07638;1.0446351140620338;0.8334187976404746;0.7978567471268323;-4.5134708637269047e-07;-3.933510521959778e-07;1.044935180703133;1.0099020925107316;9.999984982330618;0.8335543875746559;0.015561475781005748;0.015563746143192784;0.7978492059573237;0.014893312165452428;0.7977666239301274;1.0100516816717373
80.08638;1.0446328444137758;0.8334186584435479;0.7978597557407671;-4.5126623387834954e-07;-3.926489891089156e-07;1.0449356918446628;1.0099053538638865;9.999963992268675;0.8335537318730204;0.015561472441241387;0.015563701511936059;0.7978492321318802;0.014893303910508159;0.7977676401624436;1.0100572088653184
80.09638;1.0446305301438035;0.8334184457219033;0.7978627820053058;-4.5117131065182925e-07;-3.919588173905616e-07;1.0449362323173363;1.0099085336755504;9.999943250418514;0.8335531296793405;0.015561469652341816;0.015563655186616046;0.7978491828342531;0.014893296489510113;0.7977686727984623;1.0100627198180396
80.10638;1.044628171181344;0.8334181557194443;0.7978658161233401;-4.510623178368966e-07;-3.9128003229850146e-07;1.0449368049373362;1.0099116263231125;9.99992280435687;0.8335525798046026;0.015561467299517101;0.015563607186523153;0.7978490572149696;0.014893289794654088;0.7977697103858838;1.0100682000236278
80.11638;1.044625769695973;0.8334177848090268;0.7978688486400322;-4.5093898792960115e-07;-3.906114001760474e-07;1.0449374119331025;1.0099146268010157;9.999902697629066;0.8335520816239985;0.015561465280707077;0.015563557549941655;0.7978488552670964;0.01489328370958998;0.797770742826756;1.0100736349369257
80.12638;1.0446233295793192;0.8334173292330412;0.7978718705904732;-4.5080073138376293e-07;-3.899508137935239e-07;1.0449380543894204;1.0099175309625867;9.999882961237757;0.8335516349273809;0.015561463489053337;0.015563506346856982;0.79784857730168;0.014893278119859568;0.7977717614988593;1.0100790096634416
80.13638;1.0446208551231952;0.8334167850274148;0.797874872873386;-4.506466919270047e-07;-3.892954812456285e-07;1.0449387318361745;1.0099203348132622;9.999863615622829;0.8335512393255403;0.015561461811257388;0.015563453686713859;0.7978482237313157;0.014893272928148942;0.7977727591594945;1.0100843091857852
80.14638;1.0446183499808175;0.8334161485316472;0.7978778465543764;-4.504757614547887e-07;-3.8864224292149376e-07;1.0449394430430345;1.0099230336894311;9.999844682957432;0.8335508940130251;0.015561460134207294;0.015563399702719357;0.7978477952553279;0.014893268054614031;0.7977737293896425;1.0100895191257253
80.15638;1.0446158169042372;0.8334154170886484;0.797880783569257;-4.5028661937870135e-07;-3.8798784797166796e-07;1.0449401874411048;1.0099256225661746;9.99982619671101;0.8335505981105892;0.015561458360045499;0.015563344526901444;0.7978472931117931;0.014893263428014643;0.7977746665287611;1.0100946258415062
80.16638;1.044613258109713;0.8334145892688222;0.7978836762532583;-4.5007781460518183e-07;-3.873293546489558e-07;1.044940965977626;1.009928097440965;9.999808199077965;0.8335503513948429;0.01556145642965404;0.015563288280267049;0.79784671911398;0.014893258981859387;0.7977755665437769;1.0100996159333893
80.17638;1.0446106753530027;0.833413664415538;0.7978865160048718;-4.498478258674525e-07;-3.866644764690098e-07;1.0449417810006167;1.0099304563997915;9.999790732046867;0.8335501545047749;0.015561454338042933;0.015563231081211857;0.7978460750865566;0.014893254648532665;0.7977764276869443;1.0101044764401315
80.18638;1.0446080696615399;0.8334126417935783;0.7978892921738862;-4.495952263430285e-07;-3.859915970106353e-07;1.0449426348315098;1.0099326989088904;9.999773831462898;0.8335500084850161;0.01556145212204664;0.015563173063934739;0.7978453616642825;0.014893250357136432;0.7977772503679023;1.010109195518
80.19638;1.0446054413889752;0.8334115200794734;0.7978919918091986;-4.493190470942373e-07;-3.853097403214446e-07;1.044943527589637;1.0099348240422164;9.999757526143517;0.8335499143196924;0.015561449827969247;0.015563114385330671;0.7978445778929941;0.01489324604649552;0.7977780366790761;1.0101137631735175
80.20638;1.0446027901758632;0.8334102979657297;0.7978946004178065;-4.4901908069984777e-07;-3.846188935297333e-07;1.0449444569885689;1.0099368301411167;9.999741836537122;0.8335498724595701;0.015561447490016823;0.015563055213935438;0.7978437225439268;0.014893241681308815;0.7977787895751798;1.0101181719059111
80.21638;1.0446001150559243;0.8334089754927866;0.7978971034691239;-4.486957768302361e-07;-3.8392021942366615e-07;1.0449454204303874;1.0099387157329958;9.999726775484826;0.8335498827559233;0.015561445134699602;0.015562995718705277;0.7978427951285437;0.014893237247393476;0.7977795117516899;1.010122416213234
80.22638;1.044597415760231;0.8334075545498023;0.7978994881203018;-4.483498355019145e-07;-3.8321560409653174e-07;1.0449464160911612;1.0099404797654667;9.999712353867304;0.833549944907704;0.015561442789273338;0.0155629360643714;0.797841794983363;0.014893232727673062;0.7977802055832968;1.0101264913343864
80.23638;1.0445946942430562;0.8334060381280243;0.7979017439317821;-4.479818539442761e-07;-3.8250713828114077e-07;1.0449474425231913;1.0099421216496138;9.999698579623821;0.8335500583267057;0.015561440477995516;0.015562876409421772;0.7978407198682271;0.014893228093129858;0.7977808746024787;1.0101303921974394
80.24638;1.044591955063759;0.8334044295845366;0.797903862024589;-4.475920526106517e-07;-3.817970936066835e-07;1.044948498696581;1.0099436420835541;9.99968544469611;0.8335502210833551;0.015561438225853139;0.01556281690235828;0.7978395662070111;0.014893223316837805;0.7977815242273886;1.0101341122810144
80.25638;1.0445892053432189;0.833402732199974;0.7979058344113679;-4.4718010932291536e-07;-3.8108792584143985e-07;1.0449495842305865;1.009945043733863;9.9996729094936;0.8335504291995505;0.015561436073778473;0.01556275767360168;0.797838330868974;0.014893218384097944;0.7977821604935145;1.0101376429566098
80.26638;1.0445864547586936;0.8334009487361926;0.7979076548765192;-4.467452319217412e-07;-3.803819673845961e-07;1.044950698897181;1.0099463305638934;9.99966090182199;0.833550677166378;0.01556143408125878;0.015562698822458308;0.7978370117027717;0.0148932132910074;0.7977827888433501;1.0101409742405811
80.27638;1.0445837141848955;0.8333990820159205;0.7979093202732851;-4.46286347463853e-07;-3.796810506418602e-07;1.0449518412347993;1.0099475063836278;9.999649335946835;0.8335509587204817;0.015561432309366366;0.01556264040651741;0.7978356059292815;0.014893208042101235;0.7977834142932995;1.0101440968627715
80.28638;1.044580992822931;0.8333971363831321;0.7979108304444125;-4.458024078331456e-07;-3.789863985621299e-07;1.0449530069765285;1.0099485742635699;9.999638132691329;0.8335512672583029;0.015561430801937566;0.015562582449788438;0.7978341095003172;0.014893202642533855;0.797784042039879;1.010147004896733
80.29638;1.0445782962760477;0.8333951180284912;0.7979121867546489;-4.452929204457938e-07;-3.7829887270377e-07;1.0449541884399374;1.0099495370260856;9.99962722901379;0.8335515965921212;0.015561429581977855;0.015562524970668262;0.7978325188983283;0.014893197079085502;0.7977846776270546;1.0101496967381578
80.30638;1.0445756271756228;0.8333930336133133;0.7979133908928426;-4.447582456368818e-07;-3.7761914648035317e-07;1.0449553749095501;1.0099503973903474;9.999616585316268;0.8335519419932931;0.01556142866217231;0.015562468011327003;0.7978308328963758;0.014893191311235864;0.7977853263844824;1.0101521729491507
80.31638;1.0445729866407467;0.8333908887293139;0.7979144447434264;-4.4419930340877475e-07;-3.769475359239034e-07;1.0449565539309018;1.0099511573816873;9.999606188001657;0.8335523009381767;0.015561428066071676;0.01556241164939667;0.7978290521809362;0.01489318528532421;0.7977859927050626;1.0101544332259558
80.32638;1.0445703747186754;0.8333886872698105;0.7979153506368073;-4.436172253471948e-07;-3.7628392397986383e-07;1.0449577131958276;1.0099518183581695;9.999596039191461;0.8335526732060087;0.015561427853359223;0.015562355982377422;0.7978271782769998;0.014893178943457265;0.7977866800361272;1.0101564755801342
80.33638;1.04456779067566;0.8333864312799304;0.7979161114577158;-4.430132109940003e-07;-3.75627956239503e-07;1.0449588415702986;1.00995238144863;9.99958614515271;0.8335530598169842;0.015561428128644944;0.015562301088828667;0.7978252134130465;0.014893172213312175;0.7977873913087841;1.0101582980101846
80.34638;1.0445652333032691;0.8333841211721936;0.7979167307511509;-4.4238821353526443e-07;-3.749791100675608e-07;1.0449599288754738;1.0099528474454622;9.999576515304513;0.8335534613364421;0.015561429032298197;0.0155622469876318;0.7978231602847788;0.014893165010781263;0.797788129114409;1.010159900294257
80.35638;1.0445627006105536;0.8333817566447093;0.7979172128298743;-4.417426889821894e-07;-3.7433655638270876e-07;1.0449609651884069;1.0099532173027967;9.999567162621041;0.8335538769351761;0.015561430715950418;0.01556219362985302;0.797821021378554;0.014893157270270314;0.797788895172944;1.010161283560408
80.36638;1.0445601902430184;0.8333793377150127;0.7979175625493811;-4.4107690482793455e-07;-3.7369921601412383e-07;1.0449619401999248;1.0099534935271126;9.99955809755664;0.8335543043344413;0.015561433293302044;0.015562140939334052;0.7978187990693;0.014893148967965928;0.7977896892329056;1.010162448584778
80.37638;1.044557700807414;0.8333768653441564;0.7979177851592203;-4.4039132224959156e-07;-3.7306611236493744e-07;1.04496284323113;1.0099536810077865;9.999549323062318;0.8335547400742803;0.015561436802954342;0.015562088866992141;0.7978164965172366;0.014893140112049043;0.7977905086412667;1.0101633955535234
80.38638;1.044555232603635;0.833374341567439;0.7979178866973862;-4.396865179711977e-07;-3.724366034121847e-07;1.0449636636538164;1.0099537870576387;9.99954083850947;0.833555179961692;0.015561441231523074;0.015562037411816053;0.7978141182417986;0.014893130716369305;0.7977913494510596;1.0101641258152874
80.39638;1.0445527875229121;0.8333717689029748;0.7979178737309535;-4.3896319909813307e-07;-3.7181049004195637e-07;1.0449643909316262;1.009953821270223;9.999532647839395;0.8335556191935856;0.015561446564594662;0.015561986607171651;0.7978116700718837;0.014893120777600672;0.7977922078797083;1.0101646440721057
80.40638;1.0445503680037882;0.8333691495967178;0.7979177521423358;-4.3822242010891076e-07;-3.711883189036111e-07;1.0449650150491125;1.0099537951646376;9.999524764545862;0.8335560520892473;0.015561452801095728;0.015561936503022004;0.7978091585984342;0.014893110264558094;0.7977930798700461;1.0101649591584383
80.41638;1.0445479754474694;0.8333664856150989;0.7979175269164872;-4.3746528657981164e-07;-3.705715152872923e-07;1.0449655276526981;1.0099537211924254;9.99951721438676;0.8335564725101693;0.015561459932681808;0.01556188716284562;0.7978065901064855;0.014893099120872076;0.797793959175542;1.0101650829652584
80.42638;1.0445456099032762;0.8333637792893887;0.7979172029714986;-4.3669246363183503e-07;-3.699619302142404e-07;1.0449659223978567;1.0099536110670508;9.9995100306149;0.8335568750037936;0.015561467933079607;0.01556183866344296;0.7978039701337357;0.014893087273569975;0.7977948369122736;1.0101650289438906
80.43638;1.044543271324823;0.8333610338324562;0.7979167853440563;-4.359041557924281e-07;-3.693611826994087e-07;1.0449661946633344;1.0099534740791491;9.99950323414678;0.8335572549579333;0.01556147676683195;0.015561791087600389;0.7978013040411728;0.014893074644571565;0.7977957033537674;1.010164811417419
80.44638;1.0445409609931922;0.8333582531607817;0.7979162791413651;-4.351002967838621e-07;-3.687704242893517e-07;1.0449663420229962;1.0099533167880277;9.999496814420565;0.8335576073529872;0.015561486392057197;0.015561744514588517;0.797798597190586;0.014893061156715182;0.7977965500658593;1.0101644455877843
80.45638;1.044538681587261;0.8333554414097931;0.7979156902450798;-4.3428068997008466e-07;-3.6819057427319934e-07;1.0449663643509841;1.0099531448938441;9.999490730840986;0.8335579261204964;0.015561496749764188;0.015561699000239994;0.797795854319408;0.014893046727945366;0.7977973706274001;1.0101639476742592
80.46638;1.0445364353971913;0.83335260264636;0.7979150256813283;-4.334450456248009e-07;-3.676226039214386e-07;1.044966262470664;1.0099529652406043;9.999484924275047;0.8335582047848832;0.015561507757245652;0.01556165455649772;0.7977930786084328;0.014893031268868255;0.7977981598854148;1.0101633346862953
80.47638;1.0445342226286027;0.8333497403273358;0.7979142924904493;-4.325928783512698e-07;-3.670677286460967e-07;1.044966036819788;1.0099527855380788;9.99947932189057;0.8335584367515236;0.015561519310725929;0.01556161116121045;0.7977902706500352;0.01489301469305162;0.7977989129445521;1.0101626236023502
80.48638;1.0445320413424266;0.8333468566782579;0.7979134964044121;-4.3172355343754114e-07;-3.665274800128095e-07;1.0449656868761752;1.009952612578306;9.999473840878348;0.833558615344042;0.01556153128591315;0.015561568784805763;0.7977874281757956;0.014892996931594765;0.7977996249221505;1.010161830849642
80.49638;1.0445298877826914;0.8333439530978303;0.7979126417193986;-4.308366370442186e-07;-3.6600360599079606e-07;1.0449652109169405;1.009952450880588;9.999468397620374;0.833558735201459;0.015561543544256798;0.015561527401951991;0.7977845475296723;0.01489297794981007;0.7978002915001328;1.0101609725953073
80.50638;1.0445277566548132;0.8333410315777998;0.7979117315859899;-4.299323097714376e-07;-3.654980471338095e-07;1.0449646066386655;1.0099523019595562;9.999462917287296;0.833558794019138;0.015561555956261993;0.015561486983864814;0.7977816254995441;0.014892957766115345;0.7978009091911353;1.0101600644105793
80.51638;1.0445256424090548;0.83333809576036;0.7979107684062525;-4.2901157692323907e-07;-3.650128669957271e-07;1.0449638731630653;1.0099521631700807;9.999457337511286;0.8335587924173645;0.015561568421022987;0.015561447480996502;0.7977786596268074;0.014892936463970496;0.7978014751242155;1.0101591200960542
80.52638;1.0445235403783657;0.8333351505033826;0.7979097549653631;-4.2807613235878373e-07;-3.645497566497275e-07;1.0449630133440337;1.0099520268247657;9.999451608104854;0.8335587326771884;0.015561580862558074;0.015561408820725988;0.7977756479366355;0.014892914185630043;0.7978019871797533;1.010158151382193
80.53638;1.0445214464438553;0.8333322005875993;0.7979086956382742;-4.2712793536183253e-07;-3.6410935053459587e-07;1.0449620343305712;1.009951881778634;9.99944569275705;0.833558618163056;0.01556159321304941;0.01556137092400504;0.7977725890752294;0.014892891101812333;0.7978024439815157;1.0101571681628525
80.54638;1.0445193569120403;0.8333292500643712;0.7979075968165277;-4.2616879297011464e-07;-3.6369091016794944e-07;1.0449609455693858;1.0099517171010188;9.999439565694194;0.833558453019383;0.0155616053937441;0.015561333711034879;0.7977694823084616;0.01489286737583413;0.7978028443424549;1.0101561785184947
80.55638;1.0445172698792513;0.8333263022228676;0.7979064665614737;-4.252002118077671e-07;-3.632927398128123e-07;1.044959756032505;1.0099515250593427;9.999433202216988;0.8335582414749615;0.01556161730199376;0.015561297089980013;0.7977663274168103;0.014892843149610802;0.7978031866511466;1.010155189643246
80.56638;1.044515186649874;0.8333233590772703;0.7979053132509955;-4.2422337676902776e-07;-3.6291299541725846e-07;1.044958473558692;1.0099513020194084;9.999426580884938;0.8335579875443472;0.015561628815232528;0.015561260947659193;0.7977631248907749;0.014892818552439893;0.7978034684691093;1.0101542087495419
80.57638;1.0445131118477877;0.833320420491399;0.7979041440063304;-4.23238900035382e-07;-3.625501363580038e-07;1.0449571059093568;1.0099510481392966;9.99941969654294;0.8335576953296114;0.015561639800337673;0.015561225162243906;0.7977598760316694;0.014892793716276066;0.7978036870254123;1.0101532422819899
80.58638;1.044511052038086;0.8333174843466284;0.7979029644580224;-4.222466337773195e-07;-3.622029428578207e-07;1.0449556604081258;1.0099507669567604;9.999412563342176;0.8335573688759458;0.0155616501221074;0.015561189638324235;0.7977565823685407;0.01489276877880713;0.7978038402511652;1.0101522943940422
80.59638;1.0445090131004915;0.8333145480357957;0.7979017790185181;-4.21246080406724e-07;-3.6187044272538807e-07;1.0449541425136535;1.009950464553066;9.99940520487139;0.833557011641597;0.015561659667321653;0.015561154328843398;0.7977532448490188;0.014892743868870136;0.7978039269739484;1.0101513661676953
80.60638;1.0445069981566875;0.833311609556637;0.7979005903736572;-4.2023692911561527e-07;-3.615518960699222e-07;1.0449525555168464;1.0099501480343835;9.999397645847829;0.833556626769613;0.015561668373225746;0.015561119225009745;0.7977498638886886;0.014892719094814691;0.797803946914141;1.0101504560943504
80.61638;1.0445050079202018;0.8333086675166902;0.7978993990120797;-4.192190770871165e-07;-3.612466472593975e-07;1.0449509008689148;1.009949824618657;9.99938991304285;0.8335562175926335;0.015561676231675498;0.015561084330899977;0.7977464403464305;0.014892694553049375;0.7978039012589623;1.0101495612550735
80.62638;1.0445030425575395;0.8333057216294697;0.7978982033040344;-4.181925252248133e-07;-3.609536415687922e-07;1.0449491785949574;1.0099495018303621;9.999382041633389;0.8335557870308463;0.015561683272958695;0.015561049636096821;0.7977429758804436;0.014892670339147398;0.7978037925827415;1.0101486781002977
80.63638;1.0445011025063535;0.8333027740143151;0.797896999835427;-4.1715750461938454e-07;-3.606710153502612e-07;1.0449473883315048;1.0099491877964049;9.999374078248477;0.8335553366628973;0.01556168954632323;0.015561015096143981;0.7977394719805163;0.014892646540446692;0.7978036238394186;1.0101478025272157
80.64638;1.0444991872036624;0.8332998294897708;0.7978957843888542;-4.1611443449523346e-07;-3.603959889012272e-07;1.0449455308612168;1.0099488905373966;9.99936607570971;0.8335548671017778;0.01556169510189593;0.015560980633978842;0.7977359293357037;0.014892623227544774;0.7978033976743872;1.0101469301158765
80.65638;1.0444972939302541;0.833296894356923;0.7978945535611788;-4.150636541517986e-07;-3.6012477506743296e-07;1.0449436091540791;1.0099486158510178;9.999358088401637;0.833554379627719;0.015561699987727929;0.015560946157687995;0.7977323485729881;0.014892600460872589;0.7978031160826409;1.0101460568825196
80.66638;1.0444954185135422;0.8332939749636343;0.7978933059873015;-4.1400533890303523e-07;-3.5985276926026964e-07;1.0449416281410138;1.0099483659188973;9.999350176379899;0.8335538772478711;0.015561704274622088;0.01556091156644345;0.7977287315710733;0.014892578291089302;0.7978027799038498;1.0101451799688577
80.67638;1.044493555873197;0.8332910768442766;0.7978920425768509;-4.1293968282062304e-07;-3.5957517391049854e-07;1.0449395939047392;1.009948140448066;9.999342405220048;0.8335533639928668;0.015561708080626587;0.015560876741345455;0.797725082290873;0.014892556746778692;0.7978023889170689;1.010144298075022
80.68638;1.04449169925943;0.8332882044299037;0.7978907657682742;-4.118672475792456e-07;-3.592874058697905e-07;1.04493751320516;1.0099479380328638;9.99933483141415;0.8335528435655235;0.015561711557783034;0.015560841548081355;0.7977214064781162;0.01489253583585887;0.7978019426798499;1.0101434109963734
80.69638;1.0444898402616505;0.8332853611950843;0.7978894780548995;-4.1078912693055685e-07;-3.5898511459966086e-07;1.044935393213273;1.0099477561810584;9.999327487990998;0.8335523187869935;0.015561714857931223;0.015560805846138965;0.7977177109065825;0.014892515565910838;0.7978014413509036;1.0101425178371228
80.70638;1.0444879704329313;0.8332825501416256;0.7978881810562227;-4.0970647807004535e-07;-3.586642830502239e-07;1.0449332410088525;1.0099475916165963;9.999320382892805;0.8335517916148434;0.01556171811778279;0.015560769487428057;0.7977140032635777;0.014892495959400724;0.797800886781442;1.010141615425033
80.71638;1.044486082935349;0.8332797742692613;0.797886876166702;-4.08619801702647e-07;-3.5832150267888605e-07;1.0449310631662163;1.00994744113234;9.999313503330626;0.8335512627400699;0.015561721468760002;0.015560732319142668;0.7977102923360533;0.014892477051331282;0.7978002836022798;1.0101406985613526
