time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.72638;1.044484172986393;0.8332770366115083;0.7978855656329401;-4.075287200405239e-07;-3.5795409560764654e-07;1.044928866607415;1.0099473023193204;9.99930682182952;0.8335507309994916;0.015561725055579767;0.015560694198933588;0.7977065877572347;0.014892458879773649;0.7977996387500489;1.0101397616959054
80.73638;1.0444822373682505;0.8332743399410467;0.7978842523807553;-4.064324375827535e-07;-3.575599216008739e-07;1.0449266602440446;1.0099471741873214;9.999300303499819;0.8335501940624469;0.01556172904472703;0.015560655007874485;0.7977028990083678;0.014892441485169558;0.7977989599894576;1.0101388004980065
80.74638;1.0444802738034924;0.8332716866302781;0.7978829388616263;-4.0533050587582494e-07;-3.571371195869847e-07;1.0449244551183554;1.0099470570358302;9.999293908222016;0.8335496504338362;0.015561733606107858;0.01556061465514916;0.7976992341807687;0.014892424915846698;0.7977982556605896;1.0101378128219964
80.75638;1.044478280651972;0.8332690791804422;0.7978816264226254;-4.042231658822052e-07;-3.566840675153019e-07;1.0449222632609876;1.009946951445001;9.999287587718726;0.8335491011267039;0.015561738875389265;0.015560573079642143;0.7976956000916128;0.014892409222010537;0.7977975353340561;1.0101367993297925
80.76638;1.0444762568591002;0.8332665209194657;0.7978803157140457;-4.031110773467993e-07;-3.561995107234815e-07;1.044920097217923;1.0099468574271049;9.99928128362665;0.8335485500735055;0.015561744930121472;0.015560530247284382;0.7976920034183237;0.014892394444001185;0.7977968096215584;1.0101357633249626
80.77638;1.0444742019146591;0.8332640160424215;0.7978790072727289;-4.019949745790908e-07;-3.5568271287221456e-07;1.0449179700821207;1.0099467743631867;9.999274932604425;0.8335480031832021;0.015561751799494908;0.015560486133896758;0.797688450440544;0.014892380610716426;0.7977960890636921;1.0101347098598403
80.78638;1.044472116026642;0.8332615691789226;0.7978777016016253;-4.0087532850910896e-07;-3.55133556716985e-07;1.0449158955073519;1.0099467014953902;9.999268473572988;0.8335474669791377;0.015561759486413952;0.015560440699517897;0.7976849454624413;0.014892367741843396;0.7977953829474707;1.0101336453004495
80.79638;1.0444700007432675;0.8332591843800251;0.797876399422486;-3.997519849681711e-07;-3.54552457632147e-07;1.044913887625137;1.0099466388068525;9.999261846831928;0.8335469481232468;0.015561767976264636;0.015560393884580762;0.797681490353541;0.014892355848072459;0.7977946989037786;1.0101325769671832
80.80638;1.0444678594052113;0.833256864089926;0.7978751027869596;-3.986243778612213e-07;-3.5394003791332167e-07;1.044911960144085;1.0099465878425278;9.999254997925679;0.8335464529764046;0.015561777238103541;0.01556034563627994;0.797678085892049;0.014892344936175236;0.7977940435536703;1.0101315116084788
80.81638;1.0444656966479033;0.833254609861955;0.7978738159847731;-3.9749225814041364e-07;-3.532967331337635e-07;1.0449101252402158;1.0099465514327148;9.999247895479531;0.8335459865490804;0.01556178722999356;0.01556029593186376;0.7976747334545298;0.01489233502455272;0.7977934233739754;1.0101304537446276
80.82638;1.04446351745883;0.8332524238571252;0.7978725448600434;-3.963559321519906e-07;-3.5262258090898714e-07;1.0449083935175902;1.0099465327776762;9.999240543657256;0.833545552468866;0.015561797905312818;0.015560244772966162;0.7976714356263778;0.014892326159594023;0.7977928448241663;1.0101294050828493
80.83638;1.0444613264626121;0.8332503084195664;0.7978712947064726;-3.952158064569856e-07;-3.5191735229587816e-07;1.0449067748487575;1.0099465349466603;9.999232975202334;0.8335451542900074;0.015561809207303684;0.015560192172287143;0.7976681954349425;0.014892318415172537;0.7977923137790048;1.0101283644326464
80.84638;1.0444591273875987;0.8332482648015563;0.7978700683210797;-3.940721577606213e-07;-3.511808676432356e-07;1.0449052793035984;1.0099465603332132;9.999225234251089;0.8335447962391774;0.015561821058851164;0.01556013816457863;0.7976650153272784;0.014892311880710682;0.7977918351801774;1.0101273284020449
80.85638;1.0444569237063208;0.8332462935555089;0.7978688658690113;-3.929254228546394e-07;-3.5041309596073106e-07;1.0449039175735193;1.0099466101672618;9.999217367516911;0.8335444823947975;0.015561833371302368;0.015560082833344816;0.7976618970301665;0.014892306649803854;0.7977914133353665;1.0101262932164958
80.86638;1.044454720442226;0.8332443958098856;0.7978676864311093;-3.917763575830733e-07;-3.4961403696939664e-07;1.0449027008380114;1.0099466853408972;9.999209426842528;0.8335442153760241;0.015561846058840176;0.015560026322952683;0.7976588419593279;0.014892302802151248;0.7977910523862678;1.0101252558177436
80.87638;1.044452524248649;0.833242573897578;0.7978665295442351;-3.9062597568342457e-07;-3.487838258330532e-07;1.0449016402828994;1.0099467880102664;9.999201472226405;0.8335439961035571;0.01556185903693958;0.01555996881881289;0.7976558515827815;0.014892300383649136;0.7977907561626157;1.01012421350888
80.88638;1.0444503409804942;0.8332408310061474;0.7978653954221001;-3.8947569133834096e-07;-3.479230640158562e-07;1.0449007463041275;1.009946921717152;9.999193569826243;0.8335438244638417;0.015561872229225397;0.015559910509426664;0.7976529279579981;0.014892299403085984;0.7977905272887441;1.0101231635460546
80.89638;1.0444481738433768;0.8332391705159481;0.7978642840311346;-3.883275465584773e-07;-3.470330118145884e-07;1.0449000276686717;1.0099470900057081;9.999185778699577;0.8335436995313356;0.015561885591333693;0.01555985156227359;0.7976500741593023;0.01489229984580983;0.7977903666215136;1.010122103271379
80.90638;1.0444460236316035;0.8332375963077461;0.7978631945510387;-3.871841534345433e-07;-3.4611561939184985e-07;1.0448994910496738;1.0099472952693083;9.999178132421756;0.8335436199364008;0.015561899108946554;0.015559792123047806;0.7976472936351703;0.014892301692898376;0.7977902736348712;1.0101210304185722
80.91638;1.0444438893678145;0.8332361132298831;0.7978621260016672;-3.860483067078469e-07;-3.451734055385697e-07;1.0448991410781032;1.0099475382369358;9.999170639703246;0.8335435852985353;0.015561912772564019;0.0155597323348525;0.7976445889440065;0.01489230493918828;0.797790247250277;1.0101199431996593
80.92638;1.0444417684340652;0.8332347263317208;0.7978610779206857;-3.84922541353786e-07;-3.442089345016199e-07;1.0448989801029505;1.0099478180823862;9.99916330695348;0.833543596915451;0.015561926575532504;0.015559672360157739;0.7976419609017094;0.014892309600116444;0.7977902866069614;1.0101188406028043
80.93638;1.044439656768976;0.8332334401137067;0.7978600505220517;-3.838089784042937e-07;-3.432241474835361e-07;1.0448990070563187;1.0099481331253672;9.99915615819122;0.8335436567703963;0.015561940519530516;0.015559612376134886;0.7976394082175619;0.014892315699079893;0.7977903914290612;1.0101177232282008
80.94638;1.0444375493539002;0.8332322586031724;0.7978590448626508;-3.827094450795901e-07;-3.422203914815752e-07;1.044899216926797;1.0099484816651167;9.99914923579688;0.8335437669031478;0.015561954599368252;0.015559552557457605;0.7976369280997254;0.014892323254187313;0.7977905620914396;1.0101165933302163
80.95638;1.0444354411553367;0.8332311849965514;0.7978580625166808;-3.816256674164527e-07;-3.411991143456952e-07;1.044899602404279;1.0099488626796946;9.999142594398391;0.8335439298340928;0.015561968783074134;0.01555949306862544;0.7976345177788134;0.014892332287143699;0.7977907996848885;1.0101154534521115
80.96638;1.0444333283543026;0.8332302205406072;0.7978571045586224;-3.8055948721846807e-07;-3.401622159909454e-07;1.0449001563445421;1.0099492761703044;9.9991363019755;0.8335441487016121;0.015561983001160669;0.01555943405464488;0.7976321755139211;0.014892342840539256;0.7977911059346866;1.0101143048022365
80.97638;1.044431209414107;0.8332293636111239;0.7978561714466037;-3.795129298524994e-07;-3.391117350926177e-07;1.044900872839719;1.0099497228273322;9.999130436448793;0.833544427205371;0.015561997153796943;0.015559375635166727;0.7976299006114843;0.01489235497774108;0.7977914828297054;1.0101131461316664
80.98638;1.0444290857446543;0.8332286100565539;0.7978552639622719;-3.7848815316730306e-07;-3.3804944294537207e-07;1.0449017471249307;1.0099502029893375;9.99912507219399;0.8335447696630838;0.01556201112896076;0.01555931791292172;0.7976276929835445;0.014892368766602562;0.7977919323177339;1.010111973529706
80.99638;1.044426961297974;0.8332279553639729;0.79785438317762;-3.774876481628892e-07;-3.3697663565810676e-07;1.044902775289973;1.0099507160023478;9.999120269799043;0.8335451806303135;0.015562024810783583;0.015559260993710673;0.7976255523771388;0.014892384261458386;0.7977924563859408;1.0101107814159471
81.00638;1.0444248413883663;0.8332273974110662;0.7978535292080491;-3.765145389605619e-07;-3.3589402168542843e-07;1.0449039539307856;1.0099512609872747;9.999116068625401;0.8335456644928483;0.015562038087126053;0.015559205006385015;0.7976234776956868;0.014892401489539603;0.7977930570129241;1.0101095636818889
81.01638;1.044422731871143;0.8332269374678598;0.797852700297243;-3.7557248145796977e-07;-3.348016971835911e-07;1.0449052802538823;1.0099518379505354;9.999112478620438;0.8335462253371138;0.015562050864550543;0.015559150098361365;0.797621467111473;0.01489242044430788;0.7977937356301095;1.0101083138745108
81.02638;1.044420638500176;0.8332265789350787;0.797851892820577;-3.746651898874221e-07;-3.3369919644381607e-07;1.044906752832547;1.0099524483925981;9.999109481863977;0.8335468672549804;0.015562063070042405;0.01555909641486487;0.7976195187250492;0.014892441093427437;0.7977944926124011;1.0101070248667827
81.03638;1.0444185666438288;0.8332263253138722;0.7978511020154051;-3.7379600704813746e-07;-3.3258569199173474e-07;1.0449083721296462;1.0099530956607692;9.999107041266527;0.8335475950647235;0.01556207464126488;0.015559044090307464;0.7976176310043956;0.014892463399561623;0.7977953270555787;1.0101056890069948
81.04638;1.044416522290744;0.8332261786844863;0.7978503231569144;-3.7296764787657065e-07;-3.3146041889333903e-07;1.0449101401009848;1.0099537845250317;9.99910510498437;0.8335484139456991;0.015562085527894842;0.015558993251332786;0.797615802515141;0.01489248732718477;0.7977962369487586;1.0101042992129805
81.05638;1.0444145135472724;0.8332261391325869;0.7978495523838316;-3.721820735596741e-07;-3.303229282300433e-07;1.0449120588744898;1.0099545203402696;9.999103614381761;0.8335493281427494;0.015562095698383814;0.015558944023856379;0.7976140311754217;0.014892512819147063;0.79779721980701;1.010102849947431
81.06638;1.0444125513412352;0.8332262046531146;0.7978487867835884;-3.7144061822097625e-07;-3.2917279009050127e-07;1.0449141290425692;1.009955308627898;9.999102517456482;0.8335503409732098;0.015562105135626676;0.015558896540961967;0.7976123141412685;0.014892539769635662;0.7977982730800006;1.010101336735914
81.07638;1.0444106490710354;0.8332263708723561;0.7978480247488369;-3.7074428726241963e-07;-3.280092219676415e-07;1.044916348753519;1.0099561545929245;9.99910176849072;0.8335514559239289;0.015562113828059089;0.015558850952066102;0.797610648511647;0.014892568027970478;0.7977993942598302;1.0100997553052329
81.08638;1.044408820773921;0.8332266313747305;0.7978472665615113;-3.7009384307892777e-07;-3.268313592414501e-07;1.0449187141898624;1.0099570630551822;9.999101313479533;0.8335526766816588;0.015562121767283646;0.015558807424015357;0.7976090316567622;0.014892597421669821;0.7978005809941637;1.010098101738912
81.09638;1.0444070784030697;0.8332269791071426;0.7978465138324373;-3.6948967161746074e-07;-3.2563890620794293e-07;1.0449212207380043;1.0099580393824399;9.999101085213645;0.8335540060350229;0.015562128948488687;0.015558766114166608;0.7976074613639309;0.014892627770797593;0.7978018302911007;1.0100963730286394
81.10638;1.044405430867341;0.833227407343858;0.7978457684331695;-3.689318717772612e-07;-3.244324630506025e-07;1.0449238637814435;1.009959089900641;9.999101014774626;0.8335554456337819;0.015562135374437836;0.015558727140871633;0.7976059371356833;0.014892658899182381;0.7978031368016768;1.0100945671288966
81.11638;1.0444038855208921;0.8332279096062414;0.7978450323552183;-3.6842044514604207e-07;-3.2321344389965645e-07;1.0449266387006872;1.0099602209638023;9.999101041952835;0.8335569967184615;0.015562141064856223;0.015558690588394411;0.797604461280965;0.014892690643968882;0.7978044920011796;1.0100926832101091
81.12638;1.0444024496521334;0.833228479274944;0.7978443079315368;-3.679550641994076e-07;-3.2198376938396066e-07;1.0449295408509198;1.0099614376637054;9.999101118625788;0.8335586598977522;0.015562146053036838;0.015558656527989425;0.7976030379411386;0.014892722851846653;0.7978058852369491;1.0100907225642302
81.13638;1.0444011303556509;0.8332291091633828;0.7978435975594848;-3.6753482248119823e-07;-3.20745410243432e-07;1.0449325655725168;1.0099627428453297;9.99910121282;0.8335604340268096;0.015562150370223307;0.01555862502623668;0.797601671373296;0.014892755369421846;0.7978073057562632;1.0100886883670983
81.14638;1.0443999332068699;0.8332297919029753;0.7978429032247514;-3.671587160328578e-07;-3.195000144086081e-07;1.0449357072711016;1.0099641364362602;9.999101310378625;0.8335623158920428;0.015562154042288853;0.015558596136383163;0.7976003648380793;0.014892788035587802;0.797808744228366;1.010086584082068
81.15638;1.0443988613600035;0.8332305214106888;0.7978422262654287;-3.6682638361816493e-07;-3.1824878398396664e-07;1.0449389583689053;1.0099656149943976;9.999101408152718;0.8335643006982684;0.01556215709283205;0.015558569888434773;0.797599120504382;0.014892820678815293;0.7978101929930309;1.010084412578934
81.16638;1.0443979159496586;0.8332312934015257;0.7978415676248923;-3.6653826803955984e-07;-3.169924442492892e-07;1.0449423091393533;1.0099671717390224;9.999101501047232;0.8335663824194124;0.015562159539677817;0.01555854629554153;0.7975979405627908;0.014892853128568008;0.7978116456740809;1.0100821761201522
81.17638;1.0443970967433682;0.8332321040749749;0.79784092823985;-3.662954099579013e-07;-3.157313918933489e-07;1.044945748082951;1.0099687972367533;9.999101571217139;0.8335685545805926;0.015562161399185615;0.015558525368107997;0.7975968282171461;0.014892885233923231;0.7978130971149845;1.0100798763485341
81.18638;1.0443964029654416;0.8332329493210002;0.7978403088958611;-3.660993535363207e-07;-3.144662916386611e-07;1.0449492628808912;1.009970480835967;9.999101588550268;0.8335708112523457;0.015562162697074717;0.015558507118348892;0.7975957878146351;0.014892916871812064;0.7978145432856988;1.01007751407438
81.19638;1.0443958345158197;0.8332338256756444;0.79783970992505;-3.6595204056350366e-07;-3.131986219854388e-07;1.0449528415931975;1.0099722129208146;9.999101522502224;0.8335731464120103;0.01556216345576517;0.015558491557355137;0.7975948247912857;0.01489294794374333;0.7978159807277333;1.0100750892298462
81.20638;1.0443953916098867;0.833234730969422;0.7978391313738362;-3.6585535322884157e-07;-3.1193056829846636e-07;1.0449564733711925;1.0099739864856592;9.999101350455724;0.8335755525813837;0.015562163663397367;0.015558478702249277;0.7975939454222025;0.01489297836585727;0.7978174061893687;1.010072601434197
81.21638;1.0443950730421072;0.8332356633756092;0.7978385734204066;-3.658105172178006e-07;-3.106646289573167e-07;1.0449601484627669;1.0099757969755032;9.999101048439089;0.833578020947225;0.01556216327419864;0.015558468590530672;0.7975931560257177;0.014893008057421964;0.7978188166155935;1.0100700505481
81.22638;1.0443948760431192;0.8332366203182467;0.797838036707504;-3.6581797042345117e-07;-3.094034116127714e-07;1.0449638575110356;1.009977641456255;9.999100574116753;0.8335805424830264;0.015562162238911189;0.015558461273818757;0.7975924621657889;0.014893036935351964;0.7978202089856227;1.0100674370062284
81.23638;1.0443947975069148;0.8332375986373667;0.7978375227537484;-3.658776097523841e-07;-3.08149780942467e-07;1.0449675912009846;1.009979517843635;9.999099862630402;0.8335831088877901;0.015562160514377787;0.015558456795121;0.7975918688017036;0.014893064921151496;0.7978215800012399;1.0100647622890921
81.24638;1.0443948342981926;0.8332385953972303;0.7978370342026416;-3.6598890666952085e-07;-3.0690726671237247e-07;1.0449713412114574;1.0099814246390246;9.9990988360789;0.8335857130767618;0.015562158055203812;0.015558455180128173;0.7975913808606769;0.014893091957869701;0.7978229259917476;1.0100620292218
81.25638;1.0443949829343266;0.8332396084593854;0.7978365741692306;-3.661509020990844e-07;-3.0568009765647155e-07;1.0449751010886839;1.009983361283779;9.99909741543319;0.8335883490773454;0.015562154811053717;0.015558456447248549;0.7975910027062917;0.014893118018064021;0.7978242430738625;1.0100592419415486
81.26638;1.0443952400558048;0.8332406368545844;0.7978361453771816;-3.663622327463479e-07;-3.044727114554487e-07;1.0449788657601635;1.009985328249368;9.999095529948956;0.8335910111682646;0.015562150717825797;0.015558460614703222;0.7975907373566575;0.014893143100287167;0.797825527302803;1.0100564055486823
81.27638;1.0443956034020223;0.833241680696978;0.7978357501087698;-3.666211644194523e-07;-3.032893286772235e-07;1.0449826309829355;1.0099873269459476;9.99909311994359;0.8335936931357499;0.015562145692744339;0.01555846768836939;0.7975905869420687;0.014893167229180613;0.7978267747280641;1.0100535257627536
81.28638;1.0443960721309231;0.8332427406586485;0.7978353902236579;-3.6692569992545357e-07;-3.0213377610746313e-07;1.044986393323106;1.0099893595646545;9.99909013780168;0.8335963885678503;0.015562139651365329;0.015558477644058561;0.7975905529182608;0.014893190453417483;0.7978279812457316;1.010050609162922
81.29638;1.0443966460831244;0.8332438177279239;0.7978350668396099;-3.672737795711887e-07;-3.0100948593886466e-07;1.0449901496968919;1.0099914281090927;9.999086555456982;0.8335990909553402;0.015562132525695167;0.015558490418415873;0.7975906352673102;0.014893212835764337;0.7978291425468268;1.0100476635429865
81.30638;1.044397324888375;0.8332449133837505;0.7978347805602186;-3.67663455025211e-07;-2.999197676389683e-07;1.0449938972279287;1.0099935333288537;9.999082366473226;0.8336017927318186;0.015562124271609303;0.01555850591347135;0.7975908324136728;0.014893234445618325;0.7978302548133336;1.0100446972815535
81.31638;1.044398108351777;0.8332460297325612;0.7978345327547435;-3.680928757433839e-07;-2.9886820283061154e-07;1.0449976340571456;1.0099956743583434;9.999077579915802;0.833604484624105;0.01556211488307814;0.01555852402396455;0.7975911417162942;0.014893255358626215;0.7978313155775266;1.010041717978399
81.32638;1.0443989970163032;0.8332471693863179;0.7978343268719318;-3.6856011244367924e-07;-2.978587493046775e-07;1.0450013594779481;1.009997848618044;9.99907222103405;0.8336071563128866;0.015562104414574519;0.015558544667869038;0.7975915588935608;0.014893275666377668;0.7978323236444512;1.0100387318893236
81.33638;1.0443999900828222;0.8332483354140361;0.797834167960702;-3.690631268605903e-07;-2.9689544515785355e-07;1.0450050725442765;1.0100000524015749;9.999066335331683;0.8336097973197696;0.015562092985204534;0.01555856779231584;0.7975920772398141;0.014893295492338919;0.7978332783188606;1.0100357441127223
81.34638;1.0444010824891863;0.8332495314399248;0.7978340608954916;-3.6959985256051507e-07;-2.959819966185673e-07;1.0450087702349737;1.0100022823716552;9.9990599852273;0.833612396399346;0.015562080756262437;0.015558593359823389;0.7975926885386772;0.01489331498867104;0.7978341789839886;1.010032758308576
81.35638;1.0444022657214604;0.8332507613224119;0.7978340092749145;-3.701681563849371e-07;-2.9512148159400026e-07;1.0450124464429376;1.010004536306195;9.999053242691419;0.8336149403682714;0.015562067907271543;0.015558621336812978;0.7975933848464675;0.014893334298217497;0.7978350251529474;1.0100297762130106
81.36638;1.0444035313171967;0.8332520283351718;0.7978340149956843;-3.7076582468137027e-07;-2.9431627651494123e-07;1.0450160927865895;1.0100068125138333;9.999046184785797;0.8336174146246493;0.015562054618182965;0.015558651689136649;0.7975941594900676;0.014893353511066895;0.7978358164852972;1.0100267975670751
81.37638;1.0444048721735186;0.8332533344518311;0.7978340782552907;-3.7139059950284666e-07;-2.9356822754299214e-07;1.0450197010618836;1.0100091097833748;9.999038891241188;0.8336198047970756;0.01556204104991405;0.01555868437643524;0.7975950075601071;0.014893372662693413;0.797836552804931;1.0100238202573395
81.38638;1.04440628091642;0.8332546802304003;0.7978341984490565;-3.720401773753478e-07;-2.928788465310724e-07;1.04502326484063;1.010011427994564;9.99903144091357;0.8336220977472607;0.015562027331805162;0.015558719354552945;0.7975959264470268;0.014893391761978143;0.7978372339998496;1.01002084046373
81.39638;1.0444077485148047;0.8332560651183104;0.7978343750191098;-3.727122272382048e-07;-2.922492553173687e-07;1.0450267786819134;1.010013767315256;9.999023909654614;0.8336242818360977;0.015562013563730038;0.015558756580596194;0.7975969158158596;0.014893410798639156;0.7978378597677968;1.0100178524950043
81.40638;1.0444092650780663;0.8332574878337028;0.7978346071480918;-3.734044148276445e-07;-2.916799240877414e-07;1.0450302369288709;1.0100161264319667;9.999016372246533;0.8336263472628611;0.015561999827568335;0.015558796005225441;0.7975979763430533;0.014893429733819791;0.7978384294353952;1.010014848378374
81.41638;1.0444108220481823;0.8332589469202094;0.7978348931840095;-3.7411454491639544e-07;-2.911705290274113e-07;1.0450336337082229;1.010018502071509;9.999008907035547;0.8336282864912363;0.015561986192450077;0.015558837570702836;0.7975991084674684;0.01489344850746729;0.7978389415250501;1.0100118187094467
81.42638;1.0444124133800683;0.8332604412704044;0.7978352310517876;-3.7484082846247906e-07;-2.907201014115332e-07;1.0450369634439223;1.0100208898401946;9.999001593837544;0.8336300941154343;0.01556197271369324;0.015558881222183836;0.7976003124423404;0.014893467061398396;0.7978393934157868;1.0100087547173222
81.43638;1.0444140344187238;0.8332619701886135;0.7978356192643846;-3.7558187928686996e-07;-2.9032729081627654e-07;1.0450402213720464;1.0100232850975985;9.998994497472385;0.8336317665401393;0.015561959439233084;0.015558926906853083;0.7976015884250341;0.014893485355385537;0.7978397817371983;1.0100056490961211
81.44638;1.0444156803690592;0.8332635328817604;0.7978360574891727;-3.7633651979436853e-07;-2.899904596211208e-07;1.045043403725688;1.0100256835950232;9.998987650262263;0.8336333023303029;0.015561946415292013;0.015558974555300156;0.797602935990449;0.014893503375534406;0.7978401030155148;1.0100024955439686
81.45638;1.0444173466296558;0.8332651276531071;0.7978365465815643;-3.771040282838597e-07;-2.897076694650537e-07;1.0450465076615651;1.0100280820299705;9.998981051471151;0.8336347025744854;0.015561933685783466;0.015559024071836283;0.7976043537163964;0.014893521148624186;0.797840354126494;1.009999289061853
81.46638;1.0444190303601908;0.8332667515439742;0.797837088505865;-3.7788459844976893e-07;-2.8947680928864706e-07;1.045049532328667;1.0100304782918226;9.998974683393316;0.8336359704751048;0.015561921295083271;0.015559075344463246;0.7976058388810874;0.014893538745088714;0.7978405325029249;1.0099960270768733
81.47638;1.044420731375426;0.8332684006355128;0.7978376857228909;-3.7867928687635697e-07;-2.892956707057178e-07;1.0450524799948886;1.0100328711423852;9.998968526705658;0.8336371108461185;0.015561909292365662;0.015559128255633577;0.7976073876548796;0.01489355626363879;0.7978406360728717;1.0099927096229722
81.48638;1.0444224519459622;0.8332700704070688;0.7978383396976432;-3.794894427663452e-07;-2.891617979999871e-07;1.0450553541879408;1.0100352595433644;9.998962558026111;0.833638129848954;0.015561897734757947;0.015559182690007379;0.7976089953019116;0.014893573833362417;0.7978406632530154;1.0099893382662053
81.49638;1.0444241961041565;0.833271755998733;0.7978390495401262;-3.803159564188825e-07;-2.890725399508605e-07;1.045058156573956;1.0100376424224307;9.998956738371142;0.8336390346383192;0.015561886689741294;0.015559238553620295;0.7976106553522769;0.014893591622403533;0.7978406131281162;1.0099859153565465
81.50638;1.0444259686138273;0.833273452631415;0.7978398119845035;-3.8115890642409654e-07;-2.8902546475256977e-07;1.0450608863935476;1.0100400195032164;9.998951015645563;0.8336398331607189;0.015561876233612682;0.015559295796649351;0.7976123588443699;0.01489360980760729;0.7978404852769829;1.009982443694023
81.51638;1.0444277738666654;0.8332751561106944;0.7978406229376167;-3.8201786283251263e-07;-2.8901858107205494e-07;1.0450635420585463;1.010042392066273;9.998945339858018;0.8336405342220401;0.015561866454152893;0.015559354414691827;0.7976140950037292;0.014893628533863739;0.7978402790741437;1.009978926150092
81.52638;1.0444296152647419;0.8332768632356943;0.7978414795521421;-3.828922093729902e-07;-2.890501547291822e-07;1.045066122336472;1.0100447618406625;9.998939672074783;0.8336411472124298;0.015561857459813077;0.015559414428670046;0.797615852865488;0.014893647909115954;0.7978399935873419;1.009975365877859
81.53638;1.0444314948726992;0.8332785718060864;0.7978423807617013;-3.8378122886512316e-07;-2.891186392250509e-07;1.0450686258186725;1.0100471292829776;9.9989339829539;0.8336416809451278;0.015561849374356682;0.015559475866440475;0.7976176225921092;0.014893668012733166;0.7978396288026418;1.009971766235899
81.54638;1.044433413557855;0.8332802800725597;0.7978433256288493;-3.846842133498625e-07;-2.8922287016770096e-07;1.045071049702556;1.0100494931737476;9.99892824875709;0.8336421424462017;0.015561842324166728;0.015559538752281736;0.7976193958366029;0.014893688893339243;0.7978391868034468;1.009968130095505
81.55638;1.0444353722400002;0.8332819863557657;0.7978443120293146;-3.8560055490784643e-07;-2.893620980055327e-07;1.0450733897863949;1.0100518504443272;9.998922451134012;0.8336425369777393;0.015561836444700767;0.015559603095574347;0.797621165775955;0.014893710576520275;0.7978386714382757;1.009964459971668
81.56638;1.0444373728282226;0.8332836895066185;0.7978453374289446;-3.865297645480286e-07;-2.895357618546103e-07;1.0450756413506583;1.0100541958207785;9.998916580324416;0.8336428685585129;0.015561831877725033;0.01555966887886613;0.7976229271620874;0.014893733085235302;0.7978380867627497;1.0099607585882713
81.57638;1.0444394176060043;0.8332853896416915;0.7978463996148586;-3.87471530898337e-07;-2.897432871686865e-07;1.0450777992620441;1.0100565225846607;9.998910632453567;0.8336431396797046;0.015561828732212929;0.015559736056751669;0.797624676036431;0.014893756443532025;0.7978374356943795;1.0099570288638744
81.58638;1.0444415079969362;0.8332870882667824;0.7978474962164327;-3.884258091863624e-07;-2.899840708891383e-07;1.0450798575529785;1.0100588241413053;9.998904599129734;0.8336433511335346;0.015561827049974669;0.015559804569837455;0.7976264095009299;0.014893780667463687;0.7978367203826049;1.0099532735424868
81.59638;1.0444436430148667;0.8332887878687142;0.7978486245662705;-3.893927910081695e-07;-2.9025751761130775e-07;1.0450818098960866;1.010061094924621;9.998898459245773;0.833643503246258;0.015561826812396552;0.015559874352810752;0.7976281252454396;0.014893805769384021;0.7978359434412525;1.0099494946039336
81.60638;1.0444458177364506;0.8332904917082938;0.7978497817234632;-3.9037281724471493e-07;-2.905628451411767e-07;1.0450836509919343;1.0100633304546707;9.998892175688628;0.8336435974729376;0.015561827972484992;0.015559945326448112;0.7976298204489906;0.014893831764491352;0.7978351078648976;1.0099456925856656
81.61638;1.0444480235467424;0.8332922039960223;0.7978509641390515;-3.9136635383147485e-07;-2.9089879087124273e-07;1.0450853781003622;1.0100655276397525;9.998885695408443;0.8336436367342521;0.015561830478093976;0.01556001739345412;0.7976314914591662;0.014893858661297834;0.7978342161691659;1.009941866390126
81.62638;1.0444502503223387;0.8332939295635061;0.7978521681874768;-3.9237384658201665e-07;-2.912636869148088e-07;1.0450869919684707;1.0100676849922774;9.998878957423306;0.8336436245820887;0.015561834274852847;0.01556009044896709;0.7976331340141326;0.014893886455480518;0.7978332702395492;1.00993801382152
81.63638;1.0444524886366382;0.8332956722972649;0.7978533911715152;-3.933954496914748e-07;-2.9165571336218834e-07;1.045088496122863;1.0100698012971288;9.998871906834434;0.8336435643625644;0.015561839310447485;0.015560164401049341;0.797634742555077;0.014893915147324454;0.79783227183506;1.009934132424585
81.64638;1.0444547300101528;0.8332974334548309;0.7978546310122839;-3.9443083191197487e-07;-2.9207280476208264e-07;1.045089894989317;1.0100718736630703;9.998864498677593;0.8336434588572962;0.0155618455465877;0.01556023918762957;0.7976363104890374;0.014893944765242681;0.797831223398164;1.0099302201198403
81.65638;1.0444569653257658;0.8332992112350589;0.7978558852991979;-3.954791105758001e-07;-2.925124474680908e-07;1.045091192863281;1.0100738971115755;9.998856690489687;0.8336433096701859;0.015561852959975128;0.015560314772196165;0.7976378325789151;0.01489397536801707;0.7978301284047187;1.009926275840879
81.66638;1.0444591842635549;0.8333010012498832;0.7978571513510841;-3.965390944787683e-07;-2.929717002984783e-07;1.0450923941325512;1.0100758651781734;9.998848441531983;0.833643116871069;0.015561861532931504;0.015560391120873214;0.7976393065542585;0.01489400702853176;0.7978289909246985;1.0099223004692788
81.67638;1.0444613767894557;0.8333027976374643;0.7978584265199036;-3.976097907183534e-07;-2.934472347357998e-07;1.0450935035006976;1.0100777700160042;9.998839716360928;0.8336428801464295;0.015561871245489127;0.015560468184302822;0.7976407325353898;0.014894039824604893;0.7978278154121851;1.0099182971355478
81.68638;1.0444635342052069;0.8333045946959012;0.7978597077366498;-3.9869068979756854e-07;-2.9393537431758674e-07;1.0450945258062692;1.0100796028539896;9.998830486094318;0.8336426001424457;0.015561882073679967;0.015560545901152053;0.797642112293459;0.014894073843547555;0.7978266067691818;1.0099142707006385
81.69638;1.0444656482593766;0.8333063881616148;0.7978609910873949;-3.9978175149682934e-07;-2.9443232804357635e-07;1.0450954660134173;1.0100813555926902;9.998820732660484;0.8336422786556061;0.015561893996469353;0.015560624215104658;0.7976434493493545;0.014894109180178337;0.7978253701871135;1.0099102277660714
81.70638;1.044467709959949;0.8333081758290982;0.7978622723592647;-4.0088329765361225e-07;-2.949345844522272e-07;1.04509632943575;1.0100830217205194;9.998810450914164;0.8336419186103499;0.015561907006973385;0.015560703085597026;0.7976447487393435;0.014894145918662753;0.7978241112320615;1.0099061771978592
81.71638;1.0444697100115075;0.8333099574825191;0.7978635481474847;-4.0199576838033677e-07;-2.954393627124013e-07;1.0450971217527247;1.0100845953147986;9.998799645486967;0.8336415239758935;0.015561921114504546;0.015560782481741028;0.7976460160257959;0.01489418411517064;0.7978228358213378;1.0099021299778725
81.72638;1.0444716401380132;0.8333117342030336;0.7978648163424673;-4.0311938280636214e-07;-2.959448430795366e-07;1.0450978488420002;1.0100860698045666;9.9987883236357;0.8336410987377247;0.015561936330764123;0.015560862364876681;0.7976472562984753;0.014894223804051433;0.7978215497315183;1.0098980979696681
81.73638;1.0444734935375173;0.8333135072818822;0.7978660760171328;-4.0425385511206293e-07;-2.9644987416126174e-07;1.045098516819182;1.0100874381836455;9.998776486578045;0.8336406455815605;0.015561952655672338;0.01556094267881266;0.7976484739353974;0.014894265022215138;0.7978202585048537;1.009894092088306
81.74638;1.044475264283906;0.8333152765066507;0.7978673273053156;-4.0539816113151046e-07;-2.9695357262672255e-07;1.0450991322839147;1.0100886943394132;9.998764127865115;0.8336401656336385;0.015561970078400171;0.015561023355516465;0.7976496734834666;0.014894307818321965;0.7978189677994673;1.0098901208630706
81.75638;1.0444769466745412;0.8333170386335514;0.7978685709582671;-4.065503044722901e-07;-2.974553757176878e-07;1.045099701907416;1.0100898340399813;9.998751241431691;0.8336396593477959;0.015561988584954984;0.015561104322549372;0.7976508606819913;0.014894352241174866;0.7978176837044266;1.0098861906074423
81.76638;1.044478535307774;0.8333187876021965;0.797869807719348;-4.077072511408101e-07;-2.979552790204738e-07;1.0451002315162023;1.0100908548767231;9.998737836901068;0.8336391276158137;0.015562008160304777;0.015561185502157533;0.7976520422724349;0.014894398333586597;0.7978164130663727;1.0098823072765
81.77638;1.0444800255956366;0.8333205161302858;0.7978710382349161;-4.0886528710204257e-07;-2.9845381769666486e-07;1.0451007261882674;1.0100917559106148;9.998723951450625;0.8336385724575581;0.015562028793982658;0.015561266804148106;0.7976532245491894;0.014894446136905772;0.7978151634827928;1.0098784778671561
81.78638;1.0444814140716758;0.8333222172432744;0.7978722632557669;-4.1002061923021904e-07;-2.989518862685207e-07;1.0451011909136223;1.010092537042262;9.998709644458181;0.8336379974510251;0.015562050488431631;0.015561348118578176;0.7976544118335173;0.014894495691164583;0.7978139430546591;1.009874709625914
81.79638;1.0444826984412756;0.8333238849867859;0.7978734833396632;-4.111697853247242e-07;-2.994506476971154e-07;1.0451016304543188;1.0100931981811367;9.998694979683975;0.8336374077366006;0.01556207324827574;0.015561429318441808;0.7976556059686971;0.014894547025646611;0.7978127604962237;1.0098710082463138
81.80638;1.0444838771906533;0.8333255142623585;0.7978746978897261;-4.1230967244105227e-07;-2.9995145741596573e-07;1.0451020487738727;1.0100937392765874;9.99868001347451;0.8336368093624419;0.015562097057588584;0.01556151027701207;0.797656806730808;0.014894600145484814;0.7978116249839405;1.0098673770603748
81.81638;1.044484948595696;0.8333271005359091;0.7978759044961431;-4.134373142964886e-07;-3.004554690721148e-07;1.0451024485764129;1.010094160655091;9.998664796067649;0.8336362084658233;0.015562121866615835;0.015561590881173504;0.7976580123308343;0.014894655016375095;0.7978105452290142;1.0098638175551837
81.82638;1.0444859102471609;0.8333286402166604;0.7978770992536074;-4.1454983660107523e-07;-3.009630172492741e-07;1.0451028308985768;1.0100944631311648;9.998649378458516;0.8336356103130961;0.0155621475921421;0.015561671020038506;0.7976592197619847;0.014894711556749709;0.7978095287580957;1.0098603306351766
81.83638;1.044486759890378;0.8333301313155891;0.7978782773362406;-4.1564447492776235e-07;-3.01473365114989e-07;1.0451031950600234;1.0100946484347382;9.998633823145374;0.8336350186281012;0.015562174135031671;0.015561750561827473;0.7976604254913794;0.014894769649948942;0.7978085821994712;1.009856918000047
81.84638;1.044487496754118;0.8333315731936358;0.7978794334871162;-4.167185126594653e-07;-3.019849109166097e-07;1.0451035393336776;1.0100947193342458;9.99861821173378;0.8336344362251029;0.01556220140102865;0.015561829346773028;0.7976616263749781;0.014894829161715514;0.797807711819079;1.0098535829246673
81.85638;1.044488122813739;0.8333329653325631;0.7978805622376862;-4.177693741187339e-07;-3.024953790382049e-07;1.0451038616667594;1.0100946793242018;9.998602631755137;0.8336338658663334;0.015562229305991592;0.015561907199914769;0.7976628200753166;0.014894889948505107;0.7978069233982215;1.0098503303520308
81.86638;1.0444886435437393;0.8333343063637854;0.7978816576304302;-4.187948686282145e-07;-3.0300179629358967e-07;1.0451041598920363;1.0100945320089063;9.998587151942159;0.8336333097708619;0.015562257776445378;0.015561983940889087;0.7976640050174547;0.014894951861619059;0.7978062218336762;1.0098471669690416
81.87638;1.0444890677562222;0.8333355937603119;0.7978827137356334;-4.1979347150233656e-07;-3.0350064768385454e-07;1.045104432176298;1.010094279720656;9.998571816072872;0.8336327687768238;0.015562286756250201;0.01556205938177767;0.7976651805298153;0.014895014746638093;0.7978056107395745;1.0098441014976325
81.88638;1.044489407227657;0.8333368239385762;0.7978837263463621;-4.2076446857631637e-07;-3.0398845081732406e-07;1.045104678040089;1.0100939232659196;9.998556657476968;0.8336322428939453;0.015562316211813984;0.015562133337313147;0.7976663470583745;0.01489507844163835;0.7978050919729913;1.0098411441549857
81.89638;1.0444896759213809;0.8333379929918592;0.7978846937865681;-4.2170774474016233e-07;-3.0446209602060587e-07;1.0451048992680136;1.0100934635289676;9.998541707127748;0.8336317327102278;0.015562346132722752;0.01556220564594151;0.7976675059008931;0.014895142780983537;0.7978046656633788;1.009838304814031
81.90638;1.0444898882268505;0.8333390977250015;0.7978856157340509;-4.2262343147881196e-07;-3.049185596370389e-07;1.0451050995256759;1.0100929020957106;9.998526987942391;0.8336312402954379;0.015562376525772179;0.015562276170451196;0.7976686588889876;0.014895207598373192;0.7978043308702318;1.009835591299755
81.91638;1.044490057136771;0.8333401360947785;0.7978864914694517;-4.235116013166677e-07;-3.0535473893938744e-07;1.0451052825318528;1.0100922410252078;9.998512513698339;0.8336307698893314;0.015562407395452893;0.01556234478312588;0.7976698083010909;0.014895272723608785;0.7978040860449919;1.0098330090921146
81.92638;1.0444901929941945;0.8333411067452553;0.7978873194030559;-4.243721402792683e-07;-3.0576778544297566e-07;1.0451054508041722;1.0100914835087769;9.9984982946522;0.8336303281552869;0.015562438715226565;0.01556241136005528;0.7976709565351643;0.01489533797462051;0.797803928804178;1.0098305623784196
81.93638;1.0444903026761931;0.8333420081490034;0.7978880979297929;-4.2520498999314604e-07;-3.061552797967383e-07;1.0451056057668697;1.0100906338089055;9.998484335924141;0.8336299231388836;0.01556247040244179;0.015562475788056428;0.7976721052960333;0.01489540315250783;0.7978038556299515;1.009828255567406
81.94638;1.044490389691371;0.8333428385494656;0.797888826286049;-4.260104077644288e-07;-3.065150676997619e-07;1.0451057477981651;1.0100896957233705;9.998470631648413;0.8336295629384738;0.015562502312195864;0.015562537973672446;0.7976732545882587;0.01489546805939971;0.7978038624745802;1.009826094047709
81.95638;1.0444904560329427;0.8333435969781928;0.7978895045545636;-4.2678891145533605e-07;-3.068451235052816e-07;1.0451058757590193;1.0100886713965336;9.998457169084304;0.833629254930605;0.015562534260524506;0.015562597849303614;0.7976744026543932;0.014895532538452607;0.797803946011957;1.0098240835499193
81.96638;1.0444905050467033;0.833344283745735;0.7978901326801573;-4.2754112190420615e-07;-3.071433822344298e-07;1.0451059872285484;1.0100875617592353;9.998443938025352;0.8336290051334888;0.015562566066517096;0.0155626553802167;0.7976755472522405;0.014895596490055974;0.7978041041113191;1.0098222286662504
81.97638;1.044490542769749;0.8333448997010294;0.7978907092647742;-4.2826759356949007e-07;-3.074077625397838e-07;1.0451060800838452;1.0100863682931223;9.9984309296174;0.8336288175999671;0.015562597584863926;0.015562710563229111;0.7976766867873359;0.014895659845018306;0.7978043352966432;1.0098205318618125
81.98638;1.0444905767602801;0.8333454454222325;0.7978912312019705;-4.2896867271284663e-07;-3.076367137496502e-07;1.0451061535643396;1.0100850944208204;9.998418125234744;0.8336286941304075;0.015562628706041068;0.01556276341057153;0.7976778202194238;0.014895722539677353;0.7978046384938176;1.009818993710633
81.99638;1.0444906138443428;0.8333459211342511;0.7978916943580373;-4.296445459976625e-07;-3.0782964659225604e-07;1.0451062072639306;1.010083745397637;9.998405492697982;0.8336286347095009;0.015562659336207759;0.015562813933713254;0.7976789463361553;0.014895784519271676;0.7978050129609207;1.009817613277935
82.00638;1.0444906577435074;0.8333463274695543;0.7978920947247291;-4.302953015057783e-07;-3.0798665846595806e-07;1.0451062396973312;1.0100823276140525;9.998392998311825;0.8336286382854422;0.015562689387677017;0.01556286213977269;0.7976800634014012;0.014895845745747175;0.7978054575852223;1.0098163874655568
82.01638;1.0444907076654493;0.8333466663754843;0.7978924287949165;-4.3092079230598616e-07;-3.0810805474623556e-07;1.0451062486986173;1.0100808482963;9.998380620485296;0.8336287033094216;0.015562718786447388;0.015562908036318759;0.79768116939013;0.014895906191325674;0.7978059707679148;1.00981531073609
82.02638;1.044490759416414;0.833346940939799;0.7978926928574269;-4.315205543487988e-07;-3.0819435067154764e-07;1.0451062334144503;1.0100793149504506;9.998368350374117;0.8336288282067291;0.015562747481677184;0.01556295163266847;0.7976822620681108;0.014895965824133023;0.7978065512263913;1.0098143767365644
82.03638;1.0444908078856978;0.8333471548894439;0.7978928828136965;-4.320940533291713e-07;-3.082465740618291e-07;1.0451061958172325;1.0100777343277754;9.99835618407493;0.8336290116259848;0.015562775450532295;0.015562992942755288;0.7976833385983906;0.014896024598707107;0.7978071983162602;1.0098135800223245
82.04638;1.0444908485416848;0.833347313045917;0.7978929950054631;-4.326410393832857e-07;-3.0826629988720466e-07;1.0451061404431703;1.0100761124674185;9.998344118319007;0.8336292526430766;0.015562802702960534;0.015563031993624066;0.797684395449597;0.014896082457994472;0.7978079124704119;1.0098129158906124
82.05638;1.0444908776925519;0.8333474214783716;0.7978930267419214;-4.331618232961035e-07;-3.082554872171808e-07;1.0451060727653363;1.0100744559434978;9.998332148609542;0.8336295513310765;0.015562829281095076;0.015563068823488502;0.7976854287595502;0.01489613933665162;0.797808696254866;1.0098123794908083
82.06638;1.0444908923682117;0.8333474866142029;0.797892976740685;-4.336574374858251e-07;-3.082163979653507e-07;1.0451059980212913;1.0100727724254865;9.998320261928642;0.8336299088834822;0.015562855246068237;0.015563103466877032;0.7976864343696528;0.01489619516109747;0.7978095544298496;1.009811965438082
82.07638;1.0444908905152952;0.8333475145738927;0.7978928459114002;-4.341294073010945e-07;-3.0815148126828995e-07;1.0451059215220293;1.0100710707569482;9.998308429045094;0.8336303269534725;0.015562880660037698;0.015563135940223294;0.797687407263585;0.014896249863380655;0.7978104926872633;1.0098116675750812
82.08638;1.0444908714899064;0.8333475108203352;0.7978926372477949;-4.3457929466672266e-07;-3.0806327342465354e-07;1.0451058485532254;1.0100693619167713;9.99829660807592;0.8336308070994024;0.015562905568719554;0.015563166240024701;0.7976883412626119;0.014896303400999171;0.7978115160659964;1.0098114790909
82.09638;1.0444908359318053;0.8333474800767984;0.797892355154894;-4.3500843039584046e-07;-3.0795461329030324e-07;1.0451057832086426;1.0100676591313533;9.998284761867465;0.8336313504684051;0.015562929992974605;0.015563194358878278;0.7976892297850573;0.01489635574987463;0.7978126277425784;1.009811392652296
82.10638;1.0444907846081255;0.8333474270166715;0.7978920051151375;-4.354178545479004e-07;-3.078291100450221e-07;1.0451057280960192;1.0100659756149784;9.998272877534037;0.8336319576341494;0.015562953948903436;0.015563220309383084;0.7976900668269656;0.014896406869603423;0.7978138288289076;1.0098113998578666
82.11638;1.0444907174762021;0.8333473566978546;0.7978915927870506;-4.3580844291795686e-07;-3.076913252951734e-07;1.0451056850656932;1.0100643225605055;9.998260971254751;0.8336326288692713;0.015562977482198433;0.015563244135156995;0.7976908474784252;0.014896456679449294;0.7978151189812543;1.009811491213666
82.12638;1.044490633680914;0.8333472746299558;0.797891122656283;-4.361811386148934e-07;-3.0754621861120666e-07;1.0451056563104535;1.010062709278149;9.998249075602088;0.8336333642715759;0.01556300067749582;0.015563265901129006;0.797691568637802;0.014896505074687602;0.7978164970281804;1.0098116572523075
82.13638;1.0444905313047674;0.8333471876955069;0.7978905975472858;-4.3653706672018215e-07;-3.0739812340031887e-07;1.0451056458060566;1.0100611436897213;9.998237225650827;0.8336341638672956;0.015563023637053267;0.015563285679905626;0.7976922294060423;0.014896551962718121;0.7978179613110624;1.009811889500343
82.14638;1.0444904068140768;0.8333471050551692;0.7978900193888487;-4.3687739948624304e-07;-3.072500603325529e-07;1.0451056599929742;1.0100596321050836;9.998225449561064;0.8336350281609234;0.015563046451813825;0.015563303547341705;0.7976928300138938;0.014896597282236215;0.797819509673527;1.0098121810143368
82.15638;1.0444902552236897;0.8333470374974248;0.7978893907609642;-4.372031041328453e-07;-3.0710380544747986e-07;1.0451057068390652;1.0100581793846124;9.998213755570927;0.8336359582157233;0.015563069188660652;0.015563319578794844;0.7976933701697269;0.014896641001563958;0.7978211391269335;1.0098125269684128
82.16638;1.044490070732484;0.8333469958091818;0.7978887158444444;-4.375149153240995e-07;-3.0696048490781434e-07;1.0451057942510487;1.0100567896082115;9.998202127726007;0.8336369553119576;0.015563091898146758;0.015563333840066564;0.7976938486875571;0.014896683106255594;0.7978228456368768;1.0098129245673049
82.17638;1.044489847121767;0.8333469898672629;0.7978880000050351;-4.3781349300918707e-07;-3.0682125947931943e-07;1.045105929402653;1.010055466126482;9.998190538905899;0.8336380204783109;0.015563114617454231;0.015563346386833205;0.7976942645000481;0.014896723582696492;0.7978246242120703;1.0098133719130429
82.18638;1.0444895779104835;0.833347028753238;0.7978872493309263;-4.3809929207176234e-07;-3.0668756687939576e-07;1.0451061191562216;1.0100542114715447;9.998178968189155;0.8336391534913296;0.015563137359621762;0.015563357273737422;0.7976946175522902;0.014896762403473745;0.7978264686835643;1.0098138668824777
82.19638;1.0444892567058208;0.8333471207242346;0.7978864707993375;-4.383721622687808e-07;-3.0656079653042954e-07;1.0451063703108052;1.0100530282758475;9.998167415908817;0.8336403523752545;0.0155631601155696;0.015563366556301578;0.7976949087983006;0.014896799520259303;0.7978283713419942;1.0098144066611956
82.20638;1.0444888778520254;0.8333472729064839;0.7978856720343986;-4.386313419467191e-07;-3.064419774102316e-07;1.045106688922874;1.0100519201416767;9.998155908765177;0.8336416140971409;0.015563182871694383;0.015563374290939309;0.7976951399208548;0.014896834878126014;0.797830323544274;1.0098149871540478
82.21638;1.0444884372013028;0.8333474913118787;0.7978848606319846;-4.388759967039191e-07;-3.0633183592543686e-07;1.045107079668685;1.010050891153931;9.998144489666672;0.8336429357203552;0.015563205615560537;0.015563380538485315;0.7976953136285839;0.014896868441071213;0.7978323171509515;1.0098156019875628
82.22638;1.044487932796133;0.8333477810400997;0.7978840437233332;-4.391056687275222e-07;-3.0623107214543967e-07;1.04510754652382;1.010049944875078;9.99813320267599;0.8336443151332648;0.01556322832983051;0.015563385360294068;0.7976954345469682;0.014896900195173033;0.7978343455126907;1.0098162423894583
82.23638;1.0444873651474693;0.8333481466731867;0.7978832275755077;-4.393202539170006e-07;-3.061407220722098e-07;1.0451080939801043;1.0100490837755869;9.998122084597192;0.8336457508475119;0.015563250992199056;0.015563388809535762;0.7976955098185885;0.014896930134063785;0.7978364031765566;1.0098168985761606
82.24638;1.0444867366186437;0.8333485922881353;0.7978824168617399;-4.395196966759176e-07;-3.0606237248680906e-07;1.045108727277787;1.0100483086769938;9.998111166668322;0.8336472414092295;0.015563273578392964;0.015563390924812162;0.7976955486911629;0.014896958253536024;0.7978384847295812;1.009817561662301
82.25638;1.0444860498835278;0.8333491204500665;0.7978816137731068;-4.397038030772566e-07;-3.0599792438964717e-07;1.0451094521581088;1.010047618492855;9.998100478034619;0.8336487846746712;0.015563296067561662;0.015563391735692097;0.7976955612700588;0.014896984551761545;0.7978405843122361;1.009818224854192
82.26638;1.0444853072479752;0.8333497316655715;0.7978808178145463;-4.398722890942949e-07;-3.05949087080356e-07;1.0451102745391314;1.0100470104897812;9.998090042840188;0.8336503765158932;0.015563318458755915;0.01556339128509297;0.7976955571703822;0.01489700902253577;0.7978426962012705;1.0098188829586416
82.27638;1.0444845119189363;0.8333504253504409;0.7978800270237021;-4.4002478770665893e-07;-3.0591714613014846e-07;1.0451111991158846;1.0100464799908893;9.99807987846562;0.8336520099899187;0.015563340780004644;0.01556338964822977;0.7976955446227435;0.014897031652731343;0.7978448153972851;1.009819530325572
82.28638;1.0444836688911172;0.8333512014226372;0.7978792398024215;-4.401607532439956e-07;-3.0590304918256366e-07;1.0451122281591712;1.0100460204485204;9.99806999899293;0.8336536761937002;0.01556336306368763;0.015563386937069434;0.797695529882619;0.014897052430762208;0.7978469380305889;1.0098201595977783
