time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.29638;1.0444827837997057;0.8333520613242629;0.7978784555239573;-4.4027940528600616e-07;-3.0590748066507283e-07;1.0451133626966163;1.0100456251723933;9.998060416123728;0.8336553656305153;0.015563385312137008;0.015563383294533686;0.7976955169546177;0.014897071355771415;0.7978490617109175;1.0098207629277778
82.30638;1.0444818615256881;0.8333530073836988;0.7978776739439425;-4.403799238708961e-07;-3.0593093634166746e-07;1.0451146044811077;1.0100452889948197;9.998051145591882;0.8336570686046738;0.015563407499267963;0.015563378877599876;0.7976955081999602;0.014897088441600564;0.7978511851817882;1.0098213335099513
82.31638;1.0444809062869196;0.8333540409427109;0.7978768949897626;-4.4046189520663804e-07;-3.059738406010318e-07;1.0451159564278087;1.0100450087232842;9.998042222950732;0.8336587749959565;0.01556342960042196;0.015563373845426831;0.7976955055266116;0.014897103708828626;0.7978533068917573;1.0098218658949525
82.32638;1.0444799227609853;0.8333551608870321;0.7978761188966532;-4.4052544213714027e-07;-3.0603678304732223e-07;1.045117421524519;1.0100447830378767;9.998033705785346;0.833660474160207;0.01556345160664604;0.015563368364541925;0.7976955107385737;0.01489711717257024;0.7978554234300353;1.009822356894307
82.33638;1.0444789171031994;0.833356363168317;0.7978753460467573;-4.4057088580847173e-07;-3.06120973787423e-07;1.0451190005605195;1.0100446119680289;9.99802565976434;0.8336621551929868;0.015563473518842174;0.015563362600426088;0.7976955243641929;0.014897128847990245;0.7978575294828508;1.009822807147008
82.34638;1.0444778974082962;0.8333576415244329;0.797874576857355;-4.405984471605449e-07;-3.062283937453658e-07;1.0451206904649752;1.0100444964520157;9.998018147536534;0.8336638074773762;0.015563495348675151;0.015563356684873244;0.7976955444997342;0.01489713876693266;0.7978596189008252;1.009823220917629
82.35638;1.0444768734979775;0.8333589891645158;0.7978738118763102;-4.406083786023311e-07;-3.063613253199087e-07;1.0451224851748764;1.0100444384761942;9.998011227803406;0.8336654213877368;0.01556351712499117;0.015563350704105442;0.7976955673361509;0.014897146986897909;0.7978616848781337;1.0098236040277448
82.36638;1.044475855893614;0.8333603996533783;0.7978730518263942;-4.4060148290818776e-07;-3.065217036458644e-07;1.045124377594102;1.0100444405749582;9.998004956421317;0.8336669889830239;0.015563538890896131;0.015563344719040202;0.7976955888944742;0.01489715358838683;0.797863719389998;1.0098239620928329
82.37638;1.044474854513838;0.8333618661618543;0.7978722974603271;-4.405794941164817e-07;-3.0671060359012885e-07;1.045126361032961;1.0100445041654222;9.997999378049014;0.8336685037891761;0.015563560691559808;0.01556333878935167;0.7976956066248643;0.014897158659133013;0.7978657133861216;1.0098242998106226
82.38638;1.0444738780109957;0.833363380380913;0.7978715492854299;-4.405449886550606e-07;-3.0692809976219635e-07;1.045128429979594;1.0100446287975473;9.997994516749316;0.8336699592140592;0.015563582553823074;0.015563332997317181;0.7976956198381842;0.014897162276256532;0.7978676574336574;1.0098246208753292
82.39638;1.0444729339743999;0.8333649320640064;0.7978708071355184;-4.405009572800944e-07;-3.071736086727849e-07;1.0451305793471661;1.0100448136261566;9.997990372700697;0.8336713471911867;0.015563604468997025;0.015563327453208462;0.797695629159603;0.014897164503175324;0.7978695418701709;1.0098249284210092
82.40638;1.0444720291741834;0.8333665093075902;0.797870069741141;-4.4045028934901325e-07;-3.0744639571416753e-07;1.0451328025274083;1.0100450590891001;9.997986923424142;0.8336726586181397;0.015563626393488976;0.01556332226507323;0.7976956361774122;0.01489716539697511;0.7978713565442536;1.0098252253623665
82.41638;1.0444711688774462;0.8333680997301323;0.7978693347269085;-4.403955937245285e-07;-3.077459568305291e-07;1.0451350905222379;1.0100453667140505;9.997984135180197;0.8336738848003618;0.015563648255082491;0.015563317521911799;0.797695643318995;0.014897165011228564;0.7978730903057504;1.0098255140576549
82.42638;1.044470356327286;0.8333696920172876;0.7978685990942034;-4.4033939247920005e-07;-3.080720052175833e-07;1.045137432211439;1.0100457378579315;9.997981973085704;0.8336750184664475;0.015563669954864646;0.0155633133135686;0.7976956536196651;0.014897163389880896;0.7978747308763001;1.009825795739044
82.43638;1.044469593884689;0.8333712766978145;0.79786786002161;-4.402841072650452e-07;-3.0842402893855656e-07;1.045139813950983;1.0100461729628354;9.997980397732508;0.8336760538935081;0.015563691377584926;0.015563309741071207;0.7976956704624499;0.014897160560143896;0.7978762663063489;1.0098260704028952
82.44638;1.0444688844040704;0.8333728458761896;0.7978671153769367;-4.4023175785318356e-07;-3.088009191792129e-07;1.0451422191282531;1.0100466708993798;9.997979363100365;0.8336769859305689;0.015563712400915062;0.01556330690913978;0.7976956968299286;0.014897156529644727;0.7978776871691554;1.009826337548604
82.45638;1.0444682313398717;0.8333743928060142;0.7978663632834389;-4.40183932427246e-07;-3.09200921244486e-07;1.0451446297336373;1.0100472276794028;9.997978825659715;0.8336778086561326;0.015563732892047339;0.015563304921105322;0.7976957341828161;0.014897151282382554;0.7978789869914454;1.0098265977678162
82.46638;1.0444676384656488;0.8333759121483115;0.7978656013318836;-4.4014202843680803e-07;-3.096217903355628e-07;1.0451470297210987;1.0100478361690512;9.997978753731454;0.8336785150977809;0.015563752721805517;0.015563303870334798;0.797695782005976;0.014897144775477695;0.7978801611877658;1.009826854038129
82.47638;1.0444671096442888;0.8333774002663867;0.7978648264714155;-4.4010735325665794e-07;-3.100611608820088e-07;1.0451494074929335;1.010048488161026;9.997979124827523;0.8336790979905285;0.015563771798988766;0.01556330383445939;0.7976958387136118;0.014897136946944712;0.7978812066164256;1.0098271111286847
82.48638;1.0444666481063667;0.8333788545182936;0.7978640355220212;-4.4008113314169754e-07;-3.1051701259622683e-07;1.0451517556375864;1.0100491768001685;9.997979911891706;0.833679550849426;0.015563790081311991;0.01556330488169088;0.7976959032916554;0.0148971277358688;0.7978821213856189;1.0098273742424462
82.49638;1.044466255835836;0.8333802723340675;0.797863225434519;-4.400644864460074e-07;-3.109879700433691e-07;1.0451540690034946;1.0100498966005824;9.997981071960364;0.8336798689464021;0.01556380755696133;0.015563307073394395;0.7976959760596;0.014897117104660558;0.7978829039691493;1.0098276485303759
82.50638;1.0444659338191216;0.8333816518417174;0.7978623933146971;-4.4005827759122877e-07;-3.114732211956024e-07;1.045156343536924;1.0100506422527658;9.997982548364929;0.8336800497691583;0.015563824233048477;0.015563310451357748;0.7976960581718497;0.014897105039160426;0.7978835521435075;1.009827938349978
82.51638;1.044465682649424;0.8333829938011879;0.7978615369394099;-4.4006291815107334e-07;-3.119721458636603e-07;1.045158576596994;1.0100514092283903;9.997984283887938;0.8336800927671837;0.015563840140945282;0.015563315028568895;0.7976961510108762;0.014897091520874324;0.7978840620914502;1.0098282463047215
82.52638;1.0444655030200884;0.8333843020986444;0.7978606553089189;-4.4007820573580117e-07;-3.1248422401693677e-07;1.0451607673049488;1.010052195007234;9.997986231774014;0.833679998352034;0.015563855331903393;0.015563320798357946;0.797696256217123;0.014897076503743325;0.7978844284994975;1.0098285732262466
82.53638;1.0444653961382964;0.8333855821175785;0.797859748313117;-4.4010353406402133e-07;-3.130093870139732e-07;1.0451629161085043;1.010052998286043;9.997988356688039;0.8336797672136843;0.015563869853517605;0.0155633277420877;0.7976963760857227;0.014897059916134022;0.7978846459740401;1.0098289183968145
82.54638;1.044465363714594;0.8333868395678123;0.7978588156848736;-4.4013841055574687e-07;-3.135482027466547e-07;1.0451650245307074;1.0100538175419798;9.997990631617682;0.8336794011749072;0.015563883726623574;0.015563335825044421;0.7976965134900453;0.014897041679734685;0.7978847103272455;1.0098292798284285
82.55638;1.0444654070718196;0.8333880805649818;0.7978578560269342;-4.401826192286497e-07;-3.1410148675038694e-07;1.0451670954105114;1.0100546512081572;9.997993035797716;0.833678903903928;0.015563896944401604;0.015563344993396164;0.7976966713181377;0.014897021735959538;0.7978846193585472;1.0098296549336827
82.56638;1.0444655262462816;0.833389311353802;0.7978568665437075;-4.402360915107189e-07;-3.146698169146257e-07;1.0451691324581267;1.0100554985807983;9.997995554104783;0.8336782797142063;0.015563909497086864;0.015563355178520102;0.797696852543409;0.014897000064812796;0.7978843735233302;1.0098300409946683
82.57638;1.0444657204392294;0.833390536962443;0.7978558437420256;-4.4029880416757053e-07;-3.152535998164261e-07;1.0451711392310767;1.0100563602705297;9.997998181397666;0.8336775323730795;0.015563921387336532;0.015563366299522114;0.7976970608703381;0.01489697667241317;0.7978839759648347;1.0098304356328633
82.58638;1.0444659892280463;0.8333917598984043;0.7978547844434146;-4.4037051481534966e-07;-3.1585331217216406e-07;1.045173119293468;1.0100572386955393;9.998000931347727;0.8336766658292859;0.015563932614922981;0.015563378255544633;0.7976973005969799;0.014896951559638714;0.7978834317966726;1.0098308377263487
82.59638;1.044466333183283;0.8333929804616681;0.7978536858858684;-4.4045058444367655e-07;-3.164692636072672e-07;1.045175077186869;1.0100581382654639;9.998003840556036;0.833675685610451;0.01556394316290745;0.01556339092470418;0.7976975757231067;0.01489692471965761;0.7978827471415845;1.009831248139803
82.60638;1.0444667539092636;0.8333941983974084;0.7978525452643199;-4.405384062389232e-07;-3.1710129808207775e-07;1.0451770178338866;1.0100590642985556;9.998006959135258;0.8336745989506176;0.015563953001870266;0.01556340417973617;0.7976978895879252;0.01489689616832029;0.797881928282104;1.0098316696133889
82.61638;1.0444672539917452;0.8333954139751444;0.7978513603026138;-4.406341788694458e-07;-3.1774898154630995e-07;1.0451789449202065;1.0100600216377327;9.99801033749826;0.8336734135845225;0.015563962099708702;0.015563417901594545;0.797698244888993;0.014896865962097921;0.7978809807334517;1.0098321060834556
82.62638;1.0444678366166211;0.8333966273888804;0.7978501304258604;-4.407392669478797e-07;-3.184118243147549e-07;1.04518086113064;1.0100610141694328;9.99801402277814;0.833672136392332;0.01556397043209388;0.015563431985778258;0.7976986435284001;0.014896834187111544;0.7978799085019331;1.0098325625079376
82.63638;1.0444685048042404;0.8333978371878262;0.7978488567347943;-4.4085589998561785e-07;-3.1908922902084965e-07;1.0451827698572846;1.0100620444845214;9.998018057229128;0.8336707723050653;0.015563977985340576;0.015563446352414969;0.7976990868674854;0.014896800943953122;0.797878714607348;1.0098330451633621
82.64638;1.0444692609509763;0.8333990395422789;0.7978475408104981;-4.4098656133101714e-07;-3.197806983006144e-07;1.0451846752683722;1.0100631133376754;9.998022473124193;0.8336693234674586;0.015563984754831704;0.015563460958805305;0.7976995761859323;0.014896766340613102;0.7978774026832901;1.0098335611027853
82.65638;1.0444701070007745;0.8334002294101257;0.7978461837345121;-4.411334905887187e-07;-3.2048629473729346e-07;1.0451865809199092;1.0100642200067516;9.998027290446057;0.8336677892705068;0.015563990758409646;0.015563475803310448;0.7977001131785594;0.014896730477627884;0.7978759779904137;1.0098341170034408
82.66638;1.0444710446195964;0.8334014023143154;0.7978447861928238;-4.412984534418585e-07;-3.2120650632447e-07;1.0451884894749062;1.0100653630887788;9.998032516824003;0.8336661675674535;0.015563996051577083;0.015563490915638164;0.7977007003699776;0.014896693421981522;0.7978744471532505;1.0098347184924095
82.67638;1.044472074947498;0.8334025544296263;0.7978433490377435;-4.414826199452294e-07;-3.2194134987840107e-07;1.0451904029557195;1.0100665398215236;9.998038147000832;0.8336644561422656;0.01556400070830854;0.015563506342087823;0.7977013400356271;0.014896655203271693;0.7978728178670962;1.0098353696268383
82.68638;1.0444731986824782;0.8334036811042309;0.7978418729440314;-4.416865374870377e-07;-3.2268971932402846e-07;1.0451923222367252;1.0100677445282782;9.998044165548231;0.8336626535438557;0.015564004775538492;0.015563522133035886;0.797702032714219;0.014896615843926925;0.7978710990232067;1.009836072582852
82.69638;1.0444744167741262;0.8334047763205139;0.7978403579020874;-4.4191028299770506e-07;-3.234496643127725e-07;1.0451942468474789;1.0100689686139368;9.99805055309963;0.8336607595888548;0.015564008243389982;0.015563538332574695;0.7977027779943435;0.014896575379347497;0.7978693000948807;1.0098368284455503
82.70638;1.0444757306721755;0.8334058341742603;0.7978388040801203;-4.421535463116306e-07;-3.2421889349371087e-07;1.0451961756967674;1.0100702020134245;9.998057288642649;0.8336587751964264;0.01556401104547614;0.015563554975791725;0.7977035762974449;0.014896533850107668;0.797867429977862;1.0098376384704688
82.71638;1.0444771419938235;0.8334068506418543;0.7978372126105585;-4.424155062707477e-07;-3.249948573173011e-07;1.045198107911961;1.0100714346619848;9.998064347513363;0.8336567012826024;0.015564013076702965;0.015563572094040424;0.7977044291680621;0.01489649129166272;0.7978654964182141;1.0098385046260792
82.72638;1.0444786519709335;0.8334078236293078;0.7978355849056382;-4.426946674405774e-07;-3.257748750444586e-07;1.0452000428082244;1.0100726577908743;9.998071706485005;0.8336545383012185;0.015564014217129229;0.015563589714020809;0.797705338589945;0.0148964477249222;0.7978635059323785;1.0098394292489552
82.73638;1.0444802605734838;0.833408751402375;0.7978339220022741;-4.429888196940276e-07;-3.2655648864492093e-07;1.0452019790672284;1.0100738643396443;9.998079356729638;0.8336522871500202;0.015564014351484414;0.015563607845566763;0.7977063064823702;0.014896403145360343;0.7978614640634216;1.0098404144339748
82.74638;1.0444819664329905;0.8334096312487511;0.7978322249052285;-4.4329517874641394e-07;-3.273375050253038e-07;1.0452039145928707;1.0100750480193748;9.998087310426572;0.8336499504693576;0.015564013375212064;0.015563626471933741;0.7977073344668439;0.014896357524414079;0.7978593760829636;1.009841462256048
82.75638;1.0444837675079839;0.8334104594595673;0.7978304952148547;-4.4361047384026776e-07;-3.281156492186197e-07;1.045205848291719;1.010076203042405;9.99809560039649;0.8336475335073322;0.01556401118836447;0.015563645555102814;0.7977084238916037;0.01489631082855052;0.7978572471132201;1.009842575637949
82.76638;1.044485660765873;0.8334112317795179;0.7978287355231904;-4.43930942420043e-07;-3.2888836483142724e-07;1.0452077827417459;1.0100773254711677;9.998104278270592;0.8336450439488419;0.015564007688490974;0.01556366504770306;0.7977095764936795;0.014896263044776654;0.797855081681397;1.0098437582417044
82.77638;1.0444876418513036;0.8334119435767289;0.7978269495792389;-4.4425257581170267e-07;-3.2965304295383037e-07;1.04520972450725;1.0100784135780116;9.998113399319296;0.8336424907259538;0.015564002770935042;0.015563684896916936;0.7977107954895201;0.014896214200333891;0.7978528845095411;1.009845013159165
82.78638;1.0444897062643095;0.8334125904807841;0.797825142140894;-4.445715321681604e-07;-3.3040724775388036e-07;1.045211681759716;1.0100794664018518;9.998122994563246;0.8336398825581703;0.0155639963339773;0.015563705046344172;0.7977120855508196;0.014896164376775108;0.7978506618527705;1.0098463422507422
82.79638;1.0444918503905272;0.8334131697692341;0.7978233186396574;-4.448845431659579e-07;-3.311486339992384e-07;1.0452136626340895;1.0100804829050671;9.998133057804601;0.8336372266845358;0.015563988280408253;0.01556372543906909;0.7977134516151104;0.014896113712960405;0.7978484212171754;1.0098477469429157
82.80638;1.0444940707940702;0.8334136812381098;0.7978214853857776;-4.451893157123336e-07;-3.318750167692212e-07;1.045215674723928;1.0100814621275176;9.998143559879404;0.833634528220876;0.015563978509404965;0.01556374601599735;0.7977148980825112;0.01489606238904708;0.7978461704199278;1.0098492287983498
82.81638;1.0444963629858712;0.8334141273657877;0.7978196504852013;-4.4548463314183346e-07;-3.3258469925460813e-07;1.045217723873815;1.0100824033186948;9.998154471472436;0.8336317905940389;0.015563966906487954;0.015563766715945282;0.7977164282861425;0.014896010602391136;0.7978439174951677;1.0098507889926258
82.82638;1.044498720789908;0.8334145134142315;0.797817824427565;-4.457701106924972e-07;-3.332767197023157e-07;1.0452198128633718;1.010083306050219;9.998165776399805;0.8336290162474402;0.01556395334991364;0.015563787469115738;0.7977180441558058;0.014895958548088981;0.7978416706456247;1.0098524279602432
82.83638;1.044501136112465;0.8334148465958267;0.7978160192935283;-4.4604585677494203e-07;-3.33951087954931e-07;1.0452219410587456;1.0100841700700809;9.998177474948212;0.8336262068655628;0.015563937734052591;0.015563808174489737;0.797719746762258;0.01489590640622437;0.7978394380167063;1.0098541460685075
82.84638;1.0445035992559022;0.8334151342803413;0.7978142470966474;-4.46312122346761e-07;-3.346088301697654e-07;1.0452241052094282;1.010084994944546;9.99818958572119;0.8336233638173833;0.01556391998714754;0.015563828696937792;0.7977215369095222;0.0148958543325513;0.7978372279563796;1.0098559446683983
82.85638;1.0445060995545614;0.8334153829567783;0.7978125188121301;-4.4656917660939154e-07;-3.352516142793682e-07;1.04522630079566;1.010085780142877;9.99820214737614;0.8336204889582406;0.015563900070092878;0.015563848901710768;0.7977234151432807;0.014895802446737346;0.7978350492515188;1.0098578262994322
82.86638;1.044508625706114;0.833415598246209;0.7978108444763446;-4.468174773665766e-07;-3.358814566654812e-07;1.0452285228191214;1.0100865257557903;9.998215209934001;0.8336175847969035;0.015563877966733657;0.015563868676099827;0.7977253815174086;0.014895750831029838;0.7978329108004624;1.0098597940608758
82.87638;1.044511165963568;0.833415784984738;0.7978092336909479;-4.470576871738244e-07;-3.365007302117443e-07;1.0452307659959441;1.0100872335517048;9.99822881665682;0.8336146537046722;0.015563853678815099;0.015563887913863556;0.7977274347631044;0.01489569955657885;0.7978308211840638;1.0098618509523747
82.88638;1.0445137087423344;0.8334159471284495;0.7978076957405553;-4.4729058714626956e-07;-3.3711195712887097e-07;1.0452330249226642;1.0100879072298727;9.998242992965555;0.8336116974831882;0.015563827233076786;0.015563906498549471;0.7977295712328606;0.014895648710250576;0.7978287883673889;1.0098639992309837
82.89638;1.0445162434526787;0.8334160875084;0.7978062390082212;-4.475172418470351e-07;-3.377172224824074e-07;1.0452352943038934;1.010088550794025;9.998257745508097;0.8336087182488608;0.015563798691964984;0.015563924305878949;0.7977317850495937;0.014895598393031803;0.797826819536569;1.0098662402098029
82.90638;1.0445187602990869;0.8334162074186838;0.7978048709752614;-4.477390738996388e-07;-3.38317808982336e-07;1.0452375689158164;1.010089166070432;9.998273062562017;0.83360571951606;0.015563768146749231;0.015563941223324955;0.7977340691405795;0.014895548709599367;0.7978249216979821;1.0098685747036946
82.91638;1.0445212493584466;0.8334163063859236;0.797803599502936;-4.479576087197835e-07;-3.389144231875277e-07;1.0452398430645375;1.010089752017488;9.998288912854102;0.8336027065968143;0.015563735706979408;0.015563957179039311;0.797736415623263;0.014895499763833463;0.7978231029779244;1.009871003022021
82.92638;1.0445237011059803;0.8334163823864106;0.797802433637434;-4.481742025390113e-07;-3.3950756142444826e-07;1.0452421099281208;1.010090306571162;9.998305244963271;0.8335996863411905;0.015563701503249303;0.015563972152807831;0.7977388157009689;0.014895451651661434;0.7978213733230284;1.0098735246880821
82.93638;1.044526107404992;0.8334164324347653;0.7978013827146344;-4.4839011714423103e-07;-3.400975900709103e-07;1.0452443613247764;1.0100908284831518;9.998321993215901;0.8335966659926489;0.015563665683165896;0.015563986158975644;0.7977412599625874;0.014895404455324633;0.7978197440914526;1.0098761394209315
82.94638;1.0445284604210223;0.8334164535491053;0.7978004547730267;-4.4860683458149584e-07;-3.4068469658966595e-07;1.045246588055179;1.0100913176213386;9.998339089842998;0.8335936517433148;0.015563628399844688;0.015563999224708747;0.7977437387405112;0.014895358239721337;0.7978182271716735;1.0098788486322074
82.95638;1.0445307512808508;0.8334164439158266;0.7977996557705594;-4.488260769097782e-07;-3.4126902331778213e-07;1.045248780783959;1.0100917750177045;9.998356473491418;0.8335906483453848;0.01556358980174269;0.015564011375365928;0.7977462421394433;0.014895313044530022;0.7978168339940617;1.0098816547590406
82.96638;1.0445329708496705;0.8334164033182878;0.7977989898998452;-4.490495838388543e-07;-3.4185102449582033e-07;1.0452509308347693;1.0100922028423365;9.998374089243985;0.833587659863556;0.015563550016227928;0.01556402261986966;0.7977487599784452;0.014895268879180183;0.7978155745630608;1.009884558930268
82.97638;1.044535111166145;0.8334163326220261;0.7977984600716926;-4.492789788808954e-07;-3.4243172469902133e-07;1.0452530301517549;1.0100926031944615;9.998391884559904;0.8335846900697683;0.01556350914186566;0.015564032939314658;0.7977512819627403;0.014895225726536926;0.79781445676874;1.0098875601968187
82.98638;1.0445371655992408;0.8334162333690677;0.7977980679086679;-4.4951564663358006e-07;-3.430125833501978e-07;1.045255070851092;1.0100929768888387;9.99840980801067;0.8335817418491993;0.015563467263326325;0.015564042289241553;0.7977537983854529;0.014895183557371261;0.7978134861429322;1.0098906564100223
82.99638;1.0445391275883027;0.8334161079253344;0.7977978134125026;-4.497606271550486e-07;-3.435949997510492e-07;1.0452570450820604;1.0100933234382177;9.99842781367983;0.8335788166222831;0.01556342446656027;0.015564050612428356;0.7977563008539538;0.014895142349132848;0.7978126660796759;1.009893844663736
83.00638;1.0445409898858597;0.833415959645052;0.79779769438929;-4.5001450396775613e-07;-3.4417984884807404e-07;1.0452589453064274;1.010093641153296;9.998445869581523;0.8335759143711314;0.015563380839364756;0.015564057850046605;0.7977587822083065;0.014895102096256203;0.797811998190143;1.0098971210139431
83.01638;1.0445427457370096;0.8334157920688902;0.7977977061060925;-4.5027727663165677e-07;-3.4476757973083103e-07;1.0452607644823535;1.0100939275224246;9.998463963761736;0.833573033917362;0.015563336468231213;0.01556406394713976;0.797761236017131;0.014895062813878021;0.7978114826775323;1.009900479949707
83.02638;1.0445443899306948;0.8334156074760117;0.7977978422864819;-4.5054863316908497e-07;-3.4535876093736204e-07;1.0452624958711685;1.0100941803847814;9.998482101179135;0.8335701732787788;0.015563291436440712;0.015564068857136482;0.7977636563590764;0.014895024532837956;0.7978111190584505;1.0099039141046149
83.03638;1.0445459184041226;0.833415406840134;0.7977980969090247;-4.5082860611258004e-07;-3.459544826346376e-07;1.0452641331359762;1.010094398815289;9.998500295857028;0.8335673304302852;0.01556324582793412;0.015564072546755715;0.7977660375520029;0.01489498728183097;0.7978109066394412;1.0099074149459988
83.04638;1.044547327991977;0.833415191096937;0.7977984649370109;-4.5111779704303656e-07;-3.465564664396217e-07;1.0452656705263634;1.01009458393876;9.998518566385506;0.8335645045157283;0.015563199741007944;0.01556407499163176;0.7977683736197352;0.014894951077088716;0.7978108443440747;1.009910973819367
83.05638;1.0445486167442621;0.8334149616401623;0.7977989416847739;-4.5141686737895197e-07;-3.471669116203961e-07;1.0452671027958438;1.0100947400643212;9.998536933578338;0.8335616963984447;0.015563153295372122;0.015564076160751904;0.797770658160506;0.014894915934362988;0.7978109310063738;1.0099145821225322
83.06638;1.0445497838370026;0.8334147196662551;0.797799521795732;-4.517260728238883e-07;-3.4778809896115936e-07;1.0452684252527455;1.0100948746382066;9.998555418112415;0.8335589076231673;0.015563106615396177;0.015564076008355373;0.7977728847765698;0.014894881885869904;0.7978111657375065;1.0099182310981667
83.07638;1.04455082898382;0.8334144652964683;0.7978001984233882;-4.520454908407034e-07;-3.484220279912906e-07;1.045269633178196;1.0100949972066042;9.998574040735976;0.8335561390472467;0.015563059796576342;0.015564074479394221;0.7977750474558125;0.014894848981956048;0.7978115470796588;1.0099219120188025
83.08638;1.0445517520003855;0.8334141973497421;0.797800962752269;-4.5237538538832413e-07;-3.490701548477173e-07;1.045270720732744;1.0100951193096117;9.998592825116825;0.8335533905334644;0.015563012885051993;0.015564071512026899;0.7977771408709339;0.01489481728085597;0.7978120722146541;1.0099256162477939
83.09638;1.0445525531021322;0.833413914150862;0.7978018040272741;-4.527160207132753e-07;-3.4973318948112395e-07;1.0452716808363354;1.0100952546752104;9.998611794558974;0.8335506614965564;0.015562965891033516;0.01556406703019801;0.7977791611040203;0.014894786840184833;0.7978127371394772;1.0099293349886187
83.10638;1.0445532338250532;0.8334136146638246;0.7978027103145255;-4.530673302444794e-07;-3.504111388993561e-07;1.045272506195148;1.0100954182545623;9.998630958102511;0.8335479517210087;0.015562918815289605;0.015564060938855056;0.7977811063593061;0.014894757708999846;0.7978135368237194;1.009933059374283
83.11638;1.0445537977858403;0.8334132989003368;0.7978036696860975;-4.5342885616283503e-07;-3.5110346707066546e-07;1.0452731904909762;1.010095624926197;9.998650302187754;0.8335452616088935;0.015562871655374068;0.015564053141918268;0.7977829767532879;0.014894729915836498;0.7978144653542626;1.009936781205756
83.12638;1.044554250555125;0.83341296743049;0.7978046710124845;-4.5379975396831256e-07;-3.5180914050929696e-07;1.045273728375583;1.0100958888828364;9.998669800877499;0.8335425914991552;0.015562824397277958;0.015564043572213576;0.7977847734269805;0.014894703464270413;0.7978155164429661;1.009940493778307
83.13638;1.0445545988389173;0.8334126207366593;0.7978057041574075;-4.5417878426882665e-07;-3.525266223691698e-07;1.0452741145508084;1.0100962233857884;9.998689429739748;0.8335399409854145;0.015562777020375361;0.01556403218951324;0.7977864977389935;0.014894678342278587;0.79781668395598;1.0099441917389518
83.14638;1.044554849731307;0.8334122592272932;0.7978067603937244;-4.545644908696736e-07;-3.5325389931284397e-07;1.0452743436657466;1.010096640271808;9.998709167459497;0.8335373087598659;0.01556272951610178;0.015564018958915354;0.7977881507293584;0.014894654532614725;0.7978179623088315;1.009947870364906
83.15638;1.04455500994859;0.8334118834288498;0.7978078331203219;-4.549556277676093e-07;-3.53988710290907e-07;1.0452744111168077;1.010097148960458;9.998728995269344;0.8335346921757829;0.015562681908981957;0.015564003859406126;0.7977897327636425;0.014894632013193767;0.7978193464901436;1.0099515255028284
83.16638;1.0445550851220788;0.833411493070908;0.7978089176616547;-4.5535130328565516e-07;-3.5472903896980154e-07;1.0452743138814082;1.0100977552267472;9.99874890311411;0.8335320865280524;0.015562634276914586;0.015563986903568652;0.7977912433748686;0.014894610757484338;0.7978208313970344;1.0099551536420766
83.17638;1.0445550796552543;0.8334110855498194;0.7978100100219546;-4.557506223523503e-07;-3.554736640401086e-07;1.0452740509930363;1.0100984608444086;9.998768887450721;0.8335294851930349;0.01556258675008921;0.015563968133144385;0.7977926815423144;0.014894590750805459;0.7978224109551266;1.0099587513803114
83.18638;1.0445549964826215;0.8334106555228579;0.7978111059759053;-4.561525826711821e-07;-3.5622251947042535e-07;1.045273623126476;1.0100992650327263;9.998788940509344;0.8335268801817016;0.015562539476309463;0.015563947605501035;0.7977940464089742;0.01489457200373729;0.7978240780777592;1.009962314815601
83.19638;1.0445548365809538;0.8334101959576631;0.7978122009675805;-4.5655638108243304e-07;-3.56976685046853e-07;1.0452730312474352;1.010100166473599;9.998809052990218;0.8335242623977087;0.015562492579067232;0.015563925381775924;0.7977953380678845;0.014894554536857108;0.79782582549862;1.0099658394763709
83.20638;1.0445545993941112;0.8334096997214799;0.7978132902577694;-4.569614988074106e-07;-3.5773798538509376e-07;1.0452722754129238;1.0101011640853368;9.998829224924583;0.8335216223575017;0.01556244613895149;0.015563901512780181;0.7977965582271499;0.014894538359742086;0.79782764654222;1.009969320865059
83.21638;1.0445542840353599;0.8334091607669355;0.797814369618345;-4.573674037522844e-07;-3.585081803453428e-07;1.0452713545112235;1.0101022566283653;9.998849461492933;0.8335189510837184;0.01556240020842948;0.015563876035519642;0.7977977103177234;0.014894523463977306;0.79782953554686;1.009972755318734
83.22638;1.0445538901043594;0.8334085742569456;0.7978154361861758;-4.577732950812298e-07;-3.592880567046116e-07;1.0452702665216096;1.0101034418322237;9.99886975544807;0.8335162402062791;0.01556235484087933;0.015563848988052263;0.7977987985629831;0.014894509817681362;0.7978314877946552;1.0099761412186141
83.23638;1.0445534176766766;0.8334079359459987;0.7978164880087781;-4.5817828893734966e-07;-3.6007720607098243e-07;1.0452690089862917;1.0101047155016967;9.998890074426072;0.8335134817263397;0.015562310101480206;0.015563820425368581;0.7977998265447899;0.014894497372058337;0.7978334989407507;1.0099794805276612
83.24638;1.0445528661165806;0.8334072415875724;0.7978175232091234;-4.585816035675178e-07;-3.6087456249539506e-07;1.0452675797630018;1.0101060715539143;9.998910361307306;0.833510668396316;0.015562266058396538;0.015563790416823346;0.7978007961025892;0.014894486081190568;0.7978355648260429;1.009982779298686
83.25638;1.0445522326777266;0.8334064866250603;0.7978185399619103;-4.5898221076032803e-07;-3.6167879482616376e-07;1.0452659779104996;1.010107502972865;9.998930541541682;0.8335077945808671;0.015562222780293017;0.015563759024622096;0.7978017069653851;0.014894475897859392;0.7978376818617667;1.0099860458958672
83.26638;1.044551512806712;0.8334056666834867;0.7978195362406787;-4.593785464782251e-07;-3.6248815370502426e-07;1.0452642047324523;1.0101090023353647;9.998950530002107;0.8335048567143987;0.015562180346554632;0.015563726278120965;0.7978025573970625;0.014894466754255061;0.7978398469563538;1.0099892880145438
83.27638;1.0445507014651618;0.8334047787630364;0.7978205096016003;-4.597687196067937e-07;-3.633003658209547e-07;1.0452622639981728;1.0101105618886468;9.998970237956438;0.8335018536246153;0.015562138846657306;0.015563692164238802;0.7978033456264099;0.014894458574068806;0.7978420564422487;1.0099925109239962
83.28638;1.044549794200594;0.8334038214873636;0.7978214579247899;-4.601507525859946e-07;-3.641128777436373e-07;1.045260160257603;1.0101121739756154;9.99898958044881;0.8334987871514002;0.015562098356468629;0.015563656646921201;0.7978040708928344;0.014894451297482026;0.7978443050142996;1.0099957180401222
83.29638;1.0445487882417113;0.8334027942538916;0.7978223799105123;-4.6052275671217407e-07;-3.6492306039875256e-07;1.0452578968794193;1.010113831334116;9.99900847686829;0.8334956622400334;0.015562058914388178;0.015563619700000862;0.7978047333018583;0.014894444876938284;0.797846586273357;1.0099989121163777
83.30638;1.0445476830400082;0.8334016969963812;0.7978232745372212;-4.608832435258944e-07;-3.657282805501938e-07;1.0452554751468661;1.0101155268221378;9.999026842972873;0.8334924862656918;0.015562020523221321;0.015563581319223306;0.7978053335767197;0.014894439264799393;0.7978488945510288;1.0100020951596778
83.31638;1.0445464796111543;0.8334005307665167;0.7978241406358485;-4.612314177707868e-07;-3.6652604061041394e-07;1.0452528937759913;1.0101172536596392;9.999044584832975;0.8334892677243552;0.015561983168287757;0.015563541508776188;0.7978058737518949;0.014894434419640563;0.7978512260853838;1.0100052680698164
83.32638;1.044545179804378;0.8333992982295072;0.7978249772204274;-4.6156715235206e-07;-3.6731408677857106e-07;1.0452501497963755;1.010119006918273;9.999061604379527;0.8334860146457321;0.015561946827291565;0.015563500269945272;0.7978063575214255;0.014894430307204724;0.7978535787539411;1.0100084307163264
83.33638;1.044543785950263;0.8333980040849308;0.7978257836822896;-4.618905355578329e-07;-3.68090429721164e-07;1.0452472411067804;1.010120784345816;9.999077813522014;0.8334827341936661;0.015561911469143238;0.01556345760944166;0.7978067890315421;0.014894426882031919;0.7978559513563847;1.0100115816240558
83.34638;1.044542299960345;0.8333966553420243;0.7978265594354574;-4.6220146857182234e-07;-3.688534032776413e-07;1.0452441680546032;1.0101225850121258;9.999093139480742;0.8334794333537436;0.015561877056017512;0.015563413557937845;0.7978071714655526;0.014894424081023877;0.7978583436439513;1.0100147179333214
83.35638;1.044540722620896;0.8333952607409771;0.7978273036479467;-4.624997028963427e-07;-3.696016845164201e-07;1.0452409327116532;1.0101244071541093;9.999107514586067;0.833476118935317;0.01556184355584803;0.015563368180167111;0.7978075070705773;0.014894421844935399;0.7978607563319875;1.0100178359206151
83.36638;1.0445390536376051;0.833393829753339;0.7978280151128171;-4.627849350483238e-07;-3.7033421285186674e-07;1.045237537193579;1.0101262468702124;9.999120870088793;0.8334727964932505;0.015561810956718025;0.015563321575794428;0.797807797923494;0.014894420140747322;0.7978631900154923;1.0100209310832504
83.37638;1.044537291363624;0.8333923719456666;0.7978286919397591;-4.630565987032463e-07;-3.7105019049128634e-07;1.0452339828169614;1.0101280983642984;9.999133137894468;0.8334694692510117;0.01556177927471597;0.015563273872219119;0.7978080459286736;0.014894418968044422;0.7978656439963197;1.010023998098647
83.38638;1.0445354334092773;0.8333908960417841;0.7978293314032507;-4.633136334402304e-07;-3.717492194048444e-07;1.0452302705528136;1.010129955327875;9.999144243720881;0.8334661387625779;0.01556174854469437;0.015563225205409476;0.7978082521420917;0.014894418357314677;0.7978681161158031;1.0100270315423254
83.39638;1.0445334791450602;0.8333894088484548;0.7978299307171001;-4.6355459796335264e-07;-3.724313476696597e-07;1.0452264016470567;1.010131812144567;9.999154104591883;0.8334628071583905;0.015561718793008264;0.015563175709852477;0.797808416527932;0.014894418361763124;0.7978706036551049;1.0100300272454537
83.40638;1.044531431534652;0.8333879154414602;0.797830488452245;-4.637778788214322e-07;-3.730969169145415e-07;1.045222377727453;1.0101336643123298;9.999162643957128;0.833459478114814;0.015561690025250237;0.01556312553248652;0.7978085384969625;0.014894419042421964;0.797873104598897;1.010032983133736
83.41638;1.0445292968891062;0.8333864202226249;0.797831005171976;-4.639817660024491e-07;-3.7374635538970396e-07;1.0452182006757904;1.010135508665116;9.999169802127303;0.8334561557975114;0.015561662247225548;0.01556307484098703;0.7978086172712063;0.01489442045210179;0.797875618111447;1.0100358990316007
83.42638;1.0445270837032603;0.8333849278035734;0.7978314831949173;-4.6416462711452806e-07;-3.74380115393177e-07;1.0452138720710333;1.010137343429016;9.99917553118741;0.8334528438917034;0.015561635491354657;0.01556302379756742;0.7978086515582371;0.014894422628594813;0.7978781438134412;1.0100387761313223
83.43638;1.0445248010694324;0.833383443604058;0.7978319260956294;-4.643250391821194e-07;-3.7499883565088486e-07;1.0452093923302181;1.0101391670796818;9.999179786155928;0.8334495457588101;0.015561609818006602;0.015562972523693526;0.7978086395620042;0.014894425599234169;0.7978806805232627;1.0100416165455097
83.44638;1.0445224568428213;0.8333819736331832;0.7978323378318358;-4.6446161717019545e-07;-3.756034905239989e-07;1.045204761205777;1.0101409770775696;9.999182519461208;0.8334462652337208;0.015561585291737186;0.015562921091562095;0.7978085798726581;0.014894429378211648;0.7978832258119695;1.0100444236385737
83.45638;1.0445200562330441;0.8333805235462851;0.7978327220007343;-4.6457290540805075e-07;-3.761953581900916e-07;1.0451999796839613;1.0101427698772574;9.999183681572429;0.8334430076178253;0.015561561957176019;0.01556286953300466;0.797808471999371;0.014894433954398597;0.797885776744119;1.0100472030030951
83.46638;1.0445176013892652;0.8333790981368367;0.797833081930159;-4.6465759963549696e-07;-3.767758119521864e-07;1.045195050641502;1.010144540581493;9.999183229843407;0.8334397802090052;0.015561539831406233;0.01556281785257899;0.7978083155090697;0.014894439288306539;0.7978883303294358;1.0100499618152385
83.47638;1.0445150923265547;0.8333777015179766;0.7978334211005669;-4.6471479195047187e-07;-3.7734582997459556e-07;1.045189977899823;1.0101462816922966;9.999181141805254;0.8334365916318437;0.015561518910126427;0.015562766048165633;0.7978081090582337;0.014894445318042753;0.7978908829563425;1.0100527062973248
83.48638;1.0445125288927501;0.8333763374945451;0.7978337432519946;-4.647440100383154e-07;-3.7790558781668863e-07;1.0451847657161293;1.0101479827441002;9.999177422503262;0.833433450640042;0.015561499174607894;0.015562714133588193;0.7978078506328411;0.014894451964546265;0.7978934303967297;1.010055440201428
83.49638;1.0445099123385437;0.8333750096629109;0.7978340525187868;-4.6474498240193983e-07;-3.784544583429452e-07;1.045179418904163;1.0101496318891898;9.999172100550144;0.8334303657026529;0.015561480590153633;0.015562662151788309;0.7978075378249266;0.014894459139549239;0.7978959689764179;1.0100581656520953
83.50638;1.0445072452844644;0.8333737211741838;0.7978343535504485;-4.647171995875706e-07;-3.789911717301048e-07;1.0451739424953683;1.010151218221681;9.999165214560708;0.8334273456441023;0.01556146311091546;0.015562610170009766;0.797807167413304;0.01489446676178754;0.7978984960875044;1.0100608844819694
83.51638;1.044504530959936;0.8333724749083774;0.7978346513379083;-4.646597363873826e-07;-3.7951416561382763e-07;1.045168341170096;1.0101527320586716;9.999156795342206;0.8334244002562575;0.015561446693694999;0.015562558260024173;0.7978067356695389;0.014894474775908599;0.7979010097208861;1.0100635982217085
83.52638;1.044501772856635;0.833371274181891;0.7978349510935602;-4.64571508488805e-07;-3.800219809983896e-07;1.0451626196780324;1.010154163133214;9.99914685738871;0.833421539712485;0.015561431292472895;0.015562506480037281;0.7978062395687934;0.014894483153512609;0.7979035080993054;1.0100663074852183
83.53638;1.0444989747506885;0.8333701226299884;0.7978352578769046;-4.6445150642631413e-07;-3.8051335730274547e-07;1.0451567839479752;1.0101554999133797;9.999135407170028;0.833418773624196;0.015561416833215987;0.015562454875772727;0.7978056773812999;0.014894491867794398;0.7979059890983177;1.0100690121792664
83.54638;1.0444961412803093;0.8333690228796855;0.7978355759384187;-4.642988056627769e-07;-3.8098720458344285e-07;1.0451508417416167;1.0101567313003268;9.999122455104548;0.83341611094211;0.015561403195587041;0.015562403499114757;0.7978050488523029;0.014894500874547157;0.7979084496046609;1.0100717121185883
83.55638;1.044493278823214;0.8333679758232742;0.7978359089696244;-4.641125947218147e-07;-3.814426133975589e-07;1.045144802853466;1.0101578485680596;9.99910801684139;0.833413560138994;0.0155613902126084;0.01556235242059857;0.7978043555902585;0.014894510118833259;0.7979108859675055;1.010074407322488
83.56638;1.044490395639738;0.833366981391195;0.7978362611244589;-4.638923735711749e-07;-3.818788765460487e-07;1.0451386783361127;1.0101588462068836;9.999092110787387;0.833411129338208;0.015561377687950486;0.0155623017188076;0.7978036007688376;0.01489451954311262;0.7979132950177272;1.010077098060694
83.57638;1.044487501542508;0.833366039526728;0.7978366374712488;-4.6363823636460734e-07;-3.8229542199267337e-07;1.0451324788354646;1.010159722391468;9.999074763198836;0.833408826519643;0.015561365421118249;0.015562251464903306;0.7978027883606665;0.014894529089118473;0.7979156742255287;1.0100797845774485
83.58638;1.0444846079788688;0.8333651503024215;0.797837043818323;-4.6335096744148124e-07;-3.8269162417484365e-07;1.045126214213348;1.0101604787198255;9.999056016052315;0.8334066590304559;0.01556135323027249;0.015562201725954848;0.7978019226436013;0.014894538700169197;0.7979180211337559;1.0100824664650674
83.59638;1.0444817277813698;0.8333643131026641;0.7978374864651993;-4.630319307962262e-07;-3.8306674087964153e-07;1.0451198942342181;1.010161118431391;9.999035928065533;0.8334046322774711;0.015561340980568595;0.015562152570711854;0.7978010076894921;0.014894548314902282;0.7979203325982459;1.0100851421201875
83.60638;1.044478874040573;0.833363525570528;0.7978379720458743;-4.626830064875633e-07;-3.8342013107389126e-07;1.0451135282136135;1.0101616448852162;9.999014565747848;0.8334027487758711;0.015561328613100122;0.01556210406164882;0.7978000473638257;0.01489455785532151;0.7979226041269157;1.0100878089101786
83.61638;1.0444760590031867;0.8333627837167215;0.79783850746319;-4.623065248555398e-07;-3.83751641981064e-07;1.0451071247076626;1.010162062104038;9.99899199563849;0.8334010082375912;0.01556131614474033;0.015562056248542054;0.797799046336748;0.014894567224884171;0.7979248302397168;1.010090463477832
83.62638;1.0444732930490719;0.8333620835672833;0.7978390993691656;-4.619050630352022e-07;-3.840617774059105e-07;1.0451006925632047;1.0101623756723774;9.998968287767092;0.8333994085302454;0.01556130363850783;0.015562009176560577;0.7977980109968394;0.014894576317950853;0.797927005382452;1.0100931012951337
83.63638;1.0444705835693668;0.8333614227532224;0.7978397531271222;-4.614811769640408e-07;-3.843514776695009e-07;1.0450942417625684;1.0101625919567143;9.998943515453835;0.8333979469933888;0.015561291181106463;0.015561962905600408;0.7977969495338364;0.014894585028083437;0.7979291241001967;1.0100957163601905
83.64638;1.0444679343886074;0.8333608003819637;0.7978404726149845;-4.610372266732701e-07;-3.846219010323778e-07;1.0450877833762118;1.0101627164156401;9.998917749060157;0.8333966213393712;0.015561278881252852;0.015561917515857612;0.7977958715977288;0.01489459324634635;0.7979311808795019;1.0100983013659424
83.65638;1.044465345942505;0.8333602157515775;0.7978412611211296;-4.605753817035974e-07;-3.8487422546164254e-07;1.0450813293793761;1.0101627525906032;9.998891060084132;0.833395430079068;0.015561266867746514;0.015561873081489673;0.7977947878130347;0.014894600856921588;0.7979331700381219;1.01010084795561
83.66638;1.0444628162106626;0.8333596676272697;0.7978421216532049;-4.600975555968738e-07;-3.8510925095901347e-07;1.0450748923376907;1.0101627024974629;9.998863526932247;0.8333943730735253;0.015561255272138108;0.015561829640869421;0.7977937094339428;0.014894607740982455;0.797935085924952;1.01010334782589
83.67638;1.0444603421240664;0.8333591539431758;0.7978430562751655;-4.5960524309046876e-07;-3.8532716657488636e-07;1.0450684855858932;1.0101625676564085;9.998835233347247;0.833393451982795;0.015561244208026149;0.015561787194479006;0.7977926480961994;0.014894613779689755;0.7979369240173736;1.0101057939936313
83.68638;1.0444579202107374;0.8333586709760757;0.7978440658393083;-4.5909957440438916e-07;-3.8552763368818936e-07;1.0450621238347346;1.0101623492656113;9.998806268775514;0.8333926700961626;0.015561233768339157;0.015561745724942021;0.7977916152729919;0.014894618847908046;0.7979386817586893;1.010108180552002
83.69638;1.044455545961745;0.8333582129822554;0.7978451505077809;-4.5858125637479966e-07;-3.857099344941108e-07;1.0450558219523634;1.0101620480296545;9.998776728973663;0.8333920319446817;0.015561224033329026;0.015561705221551068;0.7977906221373894;0.014894622819689162;0.7979403580687932;1.0101105017150644
83.70638;1.0444532134276556;0.8333577728524958;0.7978463100685474;-4.5805015595357755e-07;-3.8587321054278983e-07;1.0450495921978933;1.010161664693286;9.998746711229122;0.8333915429841207;0.015561215069769065;0.015561665691962039;0.7977896799971249;0.014894625598376036;0.7979419522251245;1.0101127518359398
83.71638;1.0444509159324773;0.8333573426472491;0.797847543683447;-4.575052662720581e-07;-3.860167068959954e-07;1.045043443038552;1.0101611998717228;9.998716306323002;0.833391208996713;0.015561206924639285;0.015561627151870889;0.7977887999736003;0.014894627146596704;0.7979434631791336;1.0101149259039763
83.72638;1.0444486466672018;0.8333569139228392;0.7978488497758248;-4.5694526458384456e-07;-3.8613985344494655e-07;1.045037380442136;1.0101606527816689;9.998685592739038;0.833391035523178;0.015561199622955385;0.015561589606583362;0.7977879920653715;0.014894627488372277;0.7979448900548433;1.0101170193680613
83.73638;1.0444463986701669;0.8333564779274746;0.7978502265878845;-4.5636878500862834e-07;-3.862423152983675e-07;1.0450314098518323;1.010160020674059;9.998654642717689;0.8333910277177349;0.015561193176114398;0.01556155304188854;0.7977872648007333;0.014894626683814166;0.7979462331104226;1.0101190276051983
83.74638;1.0444441650513683;0.8333560253248409;0.7978516729395523;-4.557741114270692e-07;-3.863240003128725e-07;1.0450255366762342;1.010159299125612;9.998623533410559;0.833391190206596;0.015561187596988378;0.015561517428574412;0.7977866251805651;0.01489462480290452;0.7979474936833179;1.0101209456594893
83.75638;1.0444419396179512;0.8333555462727248;0.7978531885804341;-4.5515883924771926e-07;-3.8638487709692673e-07;1.0450197652829591;1.0101584822824174;9.998592344015083;0.8333915270476727;0.015561182903178506;0.015561482733890703;0.7977860779664553;0.014894621917444133;0.7979486733550974;1.0101227684928316
83.76638;1.0444397175515632;0.8333550311555162;0.7978547743514692;-4.545199580352528e-07;-3.8642475133652097e-07;1.045014098762911;1.010157562910806;9.998561145991903;0.8333920419092565;0.015561179104485226;0.015561448925474966;0.79778562450857;0.014894618099402792;0.7979497733815236;1.0101244913281326
83.77638;1.0444374959559586;0.833354471033594;0.7978564317887535;-4.53854436286622e-07;-3.864432497069914e-07;1.045008539799927;1.0101565325363107;9.99853000428435;0.8333927379859446;0.015561176191956573;0.01556141597731979;0.7977852625195733;0.014894613414576218;0.797950794414733;1.010126109236147
83.78638;1.0444352742678236;0.8333538575051771;0.7978581619445377;-4.5315970301931537e-07;-3.864400610695337e-07;1.0450030907371497;1.010155382215127;9.998498982654944;0.8333936175370337;0.015561174139362852;0.015561383887481921;0.7977849873199017;0.01489460792161101;0.7979517366070705;1.010127616586893
83.79638;1.044433054539585;0.833353182625998;0.7978599647588501;-4.5243352027521836e-07;-3.864152629821809e-07;1.044997752389254;1.0101541040786022;9.998468143483382;0.8333946812810075;0.01556117291077858;0.015561352681338899;0.797784792965324;0.014894601677042936;0.7979526004554395;1.0101290075796168
83.80638;1.044430841435971;0.8333524397855776;0.7978618397358831;-4.5167376882236325e-07;-3.863694742687749e-07;1.044992523097134;1.010152692700703;9.998437550777622;0.833395928197112;0.015561172466636115;0.015561322404244142;0.7977846726903745;0.014894594727208622;0.7979533876965613;1.010130277721719
83.81638;1.0444286421049247;0.8333516254127221;0.7978637873448186;-4.5087853137085065e-07;-3.8630372153085557e-07;1.0449873995526813;1.0101511449888492;9.998407282431753;0.8333973556680199;0.015561172773869017;0.015561293128966848;0.7977846197985232;0.014894587089274953;0.7979541015709986;1.0101314252017122
83.82638;1.0444264657291211;0.8333507396690779;0.7978658100180069;-4.5004628780529515e-07;-3.862190965440276e-07;1.0449823787397277;1.0101494587583766;9.998377444575844;0.8333989596380371;0.015561173822132707;0.015561264955521271;0.797784627950748;0.0148945787508436;0.797954746632076;1.010132451366374
83.83638;1.0444243221296718;0.833349785388692;0.7978679116884341;-4.4917614917748147e-07;-3.861163995752974e-07;1.044977459177499;1.0101476317502918;9.998348176763617;0.8334007350886641;0.015561175626733748;0.015561237993573328;0.7977846901867885;0.014894569689227;0.7979553281043276;1.010133360320337
83.84638;1.0444222206225438;0.8333487670196346;0.797870095942632;-4.4826782842568926e-07;-3.8599603826467997e-07;1.044972641176206;1.0101456619928417;9.998319641573982;0.8334026763377912;0.01556117820750284;0.015561212357949803;0.7977847992672449;0.014894559886789682;0.7979558508791975;1.0101341578606433
83.85638;1.0444201710443939;0.8333476901518143;0.7978723642120767;-4.4732125757840965e-07;-3.858581506734642e-07;1.0449679261657006;1.0101435483821093;9.998292007390157;0.8334047770433549;0.015561181561848622;0.01556118816819524;0.7977849494995748;0.014894549339636371;0.7979563190762058;1.0101348502119758
