time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.86638;1.0444181854756962;0.8333465606982667;0.7978747155354491;-4.463365631146928e-07;-3.8570269716143983e-07;1.0449633160149128;1.0101412904330291;9.998265440502013;0.8334070304414509;0.015561185658293489;0.015561165530546683;0.7977851374935817;0.014894538063026585;0.7979567369395285;1.0101354429506786
83.87638;1.044416277518326;0.8333453838323622;0.7978771474910098;-4.453144732579608e-07;-3.8552960199371636e-07;1.0449588138537524;1.0101388881060875;9.998240105091647;0.8334094290739817;0.015561190451328725;0.015561144525324548;0.7977853612996214;0.01489452608888842;0.7979571098979105;1.01013594004961
83.88638;1.0444144599003549;0.8333441631700078;0.7978796566027039;-4.4425638251077097e-07;-3.8533893346603936e-07;1.0449544245698867;1.0101363428289962;9.998216152404822;0.833411963853337;0.015561195889282769;0.015561125208310064;0.7977856187376356;0.014894513457858105;0.7979574441403267;1.0101363437078021
83.89638;1.0444127440333781;0.8333429006721176;0.7978822381217846;-4.431640467924664e-07;-3.8513079705030824e-07;1.0449501531980863;1.0101336587723504;9.998193699287063;0.833414623924306;0.01556120191148825;0.015561107607020903;0.7977859061598932;0.014894500215457221;0.7979577457104896;1.0101366555063482
83.90638;1.0444111414066002;0.8333415969959183;0.7978848866317748;-4.420392537964411e-07;-3.849048892944228e-07;1.0449460034306204;1.0101308429428373;9.998172821273982;0.8334173976182022;0.015561208449733686;0.015561091717916161;0.797786218625145;0.014894486420393503;0.7979580203074567;1.010136877805378
83.91638;1.0444096633627769;0.8333402514318238;0.7978875975327668;-4.4088341150344393e-07;-3.846601208724381e-07;1.0449419776487416;1.0101279042585602;9.998153566835093;0.8334202730853932;0.015561215430713565;0.015561077514476614;0.7977865509805098;0.014894472158226913;0.7979582728917809;1.0101370142913961
83.92638;1.0444083191032685;0.8333388620562743;0.7978903675855475;-4.3969732309803314e-07;-3.8439483986003437e-07;1.0449380772596506;1.0101248522115887;9.998135970970697;0.8334232381827241;0.015561222785522228;0.015561064948926883;0.7977868991971977;0.014894457542629407;0.7979585074205859;1.0101370698554863
83.93638;1.0444071145658698;0.8333374265126519;0.7978931939126954;-4.384815122870537e-07;-3.84107412317795e-07;1.0449343029152527;1.010121695192964;9.998120051472673;0.8334262802965826;0.015561230468295504;0.015561053942607076;0.7977872611799777;0.014894442701524485;0.7979587276317378;1.0101370496888176
83.94638;1.0444060530631938;0.8333359425718533;0.79789607296343;-4.372366990479088e-07;-3.837964435482974e-07;1.0449306549285007;1.0101184391562483;9.998105801198896;0.8334293862993426;0.015561238463497652;0.015561044380311355;0.7977876358117104;0.014894427761492638;0.7979589377077783;1.0101369577974904
83.95638;1.0444051370384664;0.8333344083505746;0.7978990003576847;-4.359638834753909e-07;-3.834607690078851e-07;1.0449271337846537;1.010115087442065;9.998093197315205;0.8334325426977346;0.015561246773691095;0.01556103611125833;0.7977880213399905;0.014894412838830693;0.7979591420355342;1.0101367966522108
83.96638;1.044404369847204;0.8333328223441465;0.7979019711268032;-4.3466415427556373e-07;-3.830996397670489e-07;1.0449237404066944;1.0101116416201605;9.998082212439835;0.833435735786828;0.015561255402764047;0.015561028960095773;0.7977884154031998;0.014894398040728715;0.7979593449146346;1.010136568113697
83.97638;1.044403756090669;0.8333311833832049;0.7979049801939727;-4.333385591225174e-07;-3.8271289731214365e-07;1.0449204764883067;1.0101081024562713;9.998072811373426;0.8334389513665911;0.015561264349129255;0.01556102275219875;0.7977888160847248;0.014894383472975895;0.7979595502117681;1.0101362742569344
83.98638;1.0444033005277817;0.8333294909672375;0.7979080229409111;-4.319882426577215e-07;-3.8230080650126133e-07;1.0449173457647472;1.0101044701032555;9.998064953423825;0.8334421744058516;0.015561273601101266;0.015561017338040807;0.7977892221566703;0.014894369235481;0.7979597604038123;1.0101359177751688
83.99638;1.044403007128098;0.8333277456594554;0.7979110950765939;-4.306148691674791e-07;-3.818636196020902e-07;1.0449143547819384;1.01010074451307;9.99805860735309;0.8334453894689774;0.015561283128476154;0.015561012607655904;0.7977896319707544;0.014894355402130873;0.7979599763360176;1.0101355014907534
84.00638;1.0444028785564974;0.8333259490742;0.797914192230484;-4.292208958832435e-07;-3.814013797153329e-07;1.0449115110028895;1.010096927480079;9.99805375420282;0.8334485819006682;0.01556129288575314;0.015561008501232508;0.7977900419092946;0.014894342006158495;0.7979601983399397;1.0101350271851566
84.01638;1.0444029157894696;0.8333241036487882;0.7979173102563809;-4.2780939254677897e-07;-3.8091413430441306e-07;1.0449088201122516;1.0100930243078405;9.998050366253704;0.8334517389919612;0.015561302825746123;0.015561005001497992;0.7977904463120106;0.014894329036773549;0.7979604267249774;1.010134495200054
84.02638;1.0444031185922877;0.833322212342087;0.7979204455361496;-4.263837144818939e-07;-3.80402043569546e-07;1.0449062851593662;1.0100890426890274;9.998048384920464;0.8334548502119348;0.015561312907151226;0.015561002092760436;0.7977908391614159;0.01489431644666251;0.7979606610048812;1.0101339048854652
84.03638;1.0444034869426968;0.833320278644225;0.7979235945073726;-4.2494725746111627e-07;-3.798654422743106e-07;1.0449039068878245;1.0100849905075644;9.998047722184058;0.833457906700101;0.015561323096209147;0.015560999724013685;0.7977912156270713;0.014894304182538776;0.7979608991580945;1.0101332551858802
84.04638;1.044404021894806;0.8333183069522079;0.7979267527698877;-4.235032901795011e-07;-3.7930524740675834e-07;1.044901684773277;1.0100808753450985;9.99804827797694;0.8334609012462831;0.015561333361630446;0.015560997815962494;0.7977915720311157;0.014894292220664938;0.7979611378154591;1.0101325450051801
84.05638;1.0444047244696586;0.8333163030900618;0.7979299142099322;-4.2205491507639706e-07;-3.7872325049996133e-07;1.0448996186248283;1.0100767056620514;9.998049953284491;0.8334638282435333;0.01556134365991903;0.015560996288548144;0.7977919046722052;0.014894280570623485;0.7979613735593215;1.010131772934175
84.06638;1.0444055935398104;0.8333142751021698;0.7979330709462609;-4.206049859412924e-07;-3.7812187889220255e-07;1.044897708811077;1.010072491917571;9.998052655500663;0.8334666826730212;0.015561353927963203;0.01556099508110626;0.7977922089844789;0.014894269252419276;0.7979616041383745;1.0101309366640037
84.07638;1.0444066253974762;0.8333122333471563;0.7979362145053633;-4.1915592198023727e-07;-3.7750377963283063e-07;1.0448959547506733;1.0100682468316802;9.998056303325944;0.8334694591949373;0.01556136409584443;0.015560994163742726;0.7977924796288293;0.014894258276029065;0.7979618284657214;1.0101300333005339
84.08638;1.044407815831683;0.833310189528581;0.7979393370264486;-4.177096416724876e-07;-3.7687157862912257e-07;1.0448943533491524;1.0100639853779767;9.998060829791257;0.8334721518284111;0.015561374103986222;0.015560993530899073;0.7977927108071386;0.014894247634515951;0.7979620459733501;1.010129060601274
84.09638;1.0444091621382823;0.8333081561588083;0.797942431447923;-4.1626754798871255e-07;-3.7622766998207106e-07;1.044892898760715;1.010059724225836;9.998066179222667;0.83347475374043;0.015561383907417793;0.01556099319033551;0.7977928964443519;0.01489423730480473;0.7979622561024513;1.0101280172423477
84.10638;1.044410662514352;0.8333061465659108;0.7979454911888273;-4.148305131187456e-07;-3.7557382639411647e-07;1.0448915842414244;1.0100554799261308;9.998072304808021;0.833477257251263;0.015561393470493269;0.015560993166785697;0.7977930306276616;0.01489422724828932;0.7979624582617982;1.0101269016452044
84.11638;1.0444123140750845;0.8333041742480048;0.7979485100771666;-4.1339894989806513e-07;-3.749108295540122e-07;1.0448904048910115;1.0100512671842587;9.99807916682024;0.8334796539236137;0.015561402760134103;0.015560993505155222;0.7977931079704941;0.014894217418178774;0.7979626519628819;1.010125711157371
84.12638;1.0444141121627193;0.8333022517703914;0.7979514823473539;-4.11972854021679e-07;-3.74238577201641e-07;1.0448893587840666;1.0100470985010597;9.998086726653051;0.8334819349191351;0.01556141175031306;0.015560994267191151;0.7977931233789165;0.0148942077776279;0.7979628365021951;1.010124442000645
84.13638;1.044416051533175;0.8333003908041207;0.7979544023556635;-4.105517603018279e-07;-3.735567500211489e-07;1.0448884458084906;1.010042984228129;9.998094943705738;0.8334840921052894;0.015561420435810982;0.01556099551550864;0.7977930719574785;0.014894198307300413;0.7979630105862797;1.0101230895851139
84.14638;1.044418127583872;0.8332986035820088;0.7979572645232833;-4.091346598670886e-07;-3.728654455752584e-07;1.0448876659391342;1.0100389321387142;9.998103775496572;0.8334861191154372;0.015561428824268272;0.01556099727624768;0.797792950028887;0.014894188994682749;0.7979631725576686;1.0101216494534653
84.15638;1.0444203349997023;0.8332969036823792;0.7979600637133997;-4.0771993919324823e-07;-3.7216528418580183e-07;1.0448870184840262;1.0100349468966552;9.998113175207513;0.8334880118607886;0.01556143691365673;0.015560999527382916;0.797792756391429;0.014894179827044563;0.7979633208252909;1.0101201180678554
84.16638;1.044422665286286;0.8332953052400602;0.7979627951124448;-4.0630557806908246e-07;-3.7145716529451246e-07;1.0448865020567037;1.0100310300215836;9.998123090108852;0.8334897688642912;0.015561444694493535;0.015561002244213832;0.7977924918929257;0.014894170791112648;0.7979634538197543;1.0101184933512561
84.17638;1.0444251069323467;0.8332938220547476;0.7979654535201038;-4.0488972936961065e-07;-3.7074206810023527e-07;1.0448861146581756;1.010027180802763;9.998133463808704;0.8334913911203433;0.01556145217067037;0.015561005442355754;0.7977921579192252;0.014894161864585835;0.7979635696438999;1.0101167757448164
84.18638;1.044427646673731;0.8332924673226759;0.7979680330523947;-4.0347109806680105e-07;-3.700210718901799e-07;1.0448858530564509;1.010023397664476;9.998144240650808;0.833492881297077;0.015561459374769097;0.015561009168177596;0.7977917560064709;0.014894153004415852;0.7979636661028222;1.0101149688661926
84.19638;1.044430269459637;0.8332912531391489;0.7979705272377658;-4.0204873641746855e-07;-3.6929542009875183e-07;1.0448857114721242;1.0100196787442124;9.998155366512563;0.8334942430230038;0.01556146637152566;0.015561013469578059;0.7977912881997028;0.01489414413938387;0.7979637413795532;1.010113079247206
84.20638;1.0444329587733667;0.8332901895082152;0.7979729289436294;-4.0062186901388133e-07;-3.6856646408476143e-07;1.0448856814951957;1.010016022067541;9.99816678295469;0.8334954810791013;0.015561473245507714;0.015561018389113154;0.7977907565847699;0.0148941351696289;0.7979637949748394;1.0101111160744702
84.21638;1.0444356978846636;0.8332892839589582;0.7979752306985699;-3.991899335296617e-07;-3.678356335595611e-07;1.0448857538578655;1.010012426569624;9.99817842494137;0.8334966020393828;0.0155614800870134;0.01556102397440571;0.7977901626075107;0.014894125979407868;0.7979638279418362;1.0101090908934998
84.22638;1.0444384711996741;0.8332885420644898;0.7979774258754553;-3.9775251507030446e-07;-3.6710432681414654e-07;1.0448859203833931;1.010008893277431;9.99819023016895;0.8334976141962354;0.015561486992937065;0.015561030284500224;0.7977895072933177;0.014894116452584613;0.7979638417757083;1.010107016354583
84.23638;1.0444412654897737;0.8332879678170179;0.7979795096914909;-3.9630946891045804e-07;-3.6637370701504454e-07;1.0448861741663409;1.0100054254155584;9.998202151087906;0.8334985268008989;0.015561494071919337;0.015561037373130205;0.7977887917357718;0.014894106481745429;0.7979638370164778;1.0101049041710854
84.24638;1.044444070513326;0.8332875631905672;0.7979814789890599;-3.9486128703393986e-07;-3.6564476669760756e-07;1.044886507756494;1.0100020275847919;9.99821415920669;0.8334993497535141;0.015561501447560735;0.015561045254453001;0.7977880170971816;0.014894095975173266;0.7979638131390371;1.0101027636790225
84.25638;1.0444468786776175;0.8332873270723804;0.7979833313358182;-3.934091668738866e-07;-3.649185079642712e-07;1.0448869117723596;1.0099987047487826;9.998226241775386;0.8335000936731516;0.015561509259756906;0.01556105389146863;0.7977871847586202;0.014894084855935755;0.7979637693298486;1.0101006018168543
84.26638;1.0444496835377517;0.8332872548628519;0.7979850643440768;-3.919547282479605e-07;-3.6419599502464455e-07;1.0448873752579269;1.0099954616024622;9.998238392208235;0.8335007689996389;0.015561517653707444;0.015561063213655281;0.7977862969627848;0.014894073049658424;0.7979637049465518;1.0100984239773387
84.27638;1.0444524779702666;0.8332873395366147;0.7979866753797331;-3.904997146697562e-07;-3.634784010558769e-07;1.044887885909857;1.0099923021634383;9.99825059609129;0.8335013848171933;0.015561526769156243;0.015561073136312763;0.7977853569908666;0.014894060468984394;0.7979636200578953;1.0100962347923288
84.28638;1.0444552533471392;0.8332875727659627;0.7979881614735459;-3.8904583866798437e-07;-3.627670464406839e-07;1.0448884294545953;1.0099892293336215;9.998262824204899;0.8335019489878093;0.01556153675266931;0.015561083575402231;0.7977843684591172;0.014894047006439575;0.7979635161691918;1.0100940380491645
84.29638;1.0444579996730627;0.8332879457446603;0.7979895190554965;-3.8759487414455077e-07;-3.620634332513103e-07;1.044888990032029;1.0099862448049364;9.998275041237251;0.8335024689352878;0.015561547775501451;0.015561094452682429;0.7977833346356356;0.014894032543839399;0.7979633961331841;1.0100918362710198
84.30638;1.0444607062649038;0.8332884506550914;0.7979907436842821;-3.861487989950968e-07;-3.6136928190627083e-07;1.0448895520599786;1.0099833492809953;9.99828721652056;0.8335029521888098;0.015561560022738657;0.015561105687089393;0.7977822586230936;0.014894016968119697;0.7979632633956049;1.010089631569083
84.31638;1.044463362199061;0.83328908132409;0.7979918301779336;-3.8470965768231647e-07;-3.6068641949643443e-07;1.0448901017494696;1.0099805424993382;9.998299324103064;0.8335034066919677;0.015561573660444639;0.015561117195108245;0.7977811439778244;0.014894000181276835;0.7979631213103752;1.0100874272595795
84.32638;1.0444659559407217;0.8332898320585911;0.7979927731717374;-3.8327942708585326e-07;-3.6001651424647285e-07;1.0448906271690732;1.0099778232169492;9.99831134414607;0.8335038410540706;0.015561588813415834;0.0155611289114649;0.7977799946027206;0.014893982107417662;0.7979629732472707;1.0100852283878983
84.33638;1.0444684751818178;0.8332906969457899;0.7979935682622601;-3.8186010551417697e-07;-3.5936086300174215e-07;1.0448911176010658;1.0099751896669913;9.998323269054453;0.8335042652299715;0.015561605560475335;0.015561140803530691;0.797778814034472;0.014893962696252223;0.7979628235139238;1.0100830410449422
84.34638;1.0444709074976333;0.8332916705456381;0.7979942127964469;-3.8045364682130124e-07;-3.587203989457122e-07;1.0448915632041995;1.0099726402161031;9.998335098001476;0.8335046904785783;0.015561623940845199;0.015561152862784587;0.7977776054744175;0.014893941922525644;0.7979626771777589;1.010080871445394
84.35638;1.0444732409369026;0.8332927482319941;0.7979947049195188;-3.790617551369632e-07;-3.5809596410849463e-07;1.0448919551056868;1.009970173888919;9.99834682108273;0.8335051271831464;0.015561643969645602;0.015561165091280702;0.7977763726220666;0.014893919788662759;0.7979625384079001;1.0100787254124035
84.36638;1.0444754644827468;0.8332939257561682;0.7979950419854858;-3.776858580522012e-07;-3.574887061017712e-07;1.044892285497924;1.009967790652973;9.998358410384354;0.8335055827902393;0.015561665651421206;0.015561177493360358;0.7977751202105335;0.014893896322658981;0.7979624096449973;1.0100766084640391
84.37638;1.0444775686650438;0.8332951989120234;0.7979952205981532;-3.7632713037675824e-07;-3.569002169754198e-07;1.044892547575674;1.0099654912990452;9.998369821012888;0.8335060619811888;0.015561688988249896;0.01556119006891964;0.7977738540148476;0.014893871567117524;0.7979622920861095;1.0100745257373576
84.38638;1.0444795452418472;0.8332965634832897;0.7979952383419321;-3.7498647013853256e-07;-3.5633219463834164e-07;1.0448927357281765;1.0099632773261584;9.998380994319739;0.8335065677187115;0.015561713984925883;0.01556120281257867;0.7977725806516704;0.01489384557328826;0.7979621861903425;1.0100724810619406
84.39638;1.0444813863665912;0.8332980154127032;0.7979950953088144;-3.7366457041711733e-07;-3.557859589477684e-07;1.0448928459809361;1.0099611509369915;9.99839186562365;0.8335071021395252;0.0155617406415474;0.015561215712055336;0.7977713072713382;0.014893818399521488;0.7979620923460348;1.0100704762938777
84.40638;1.0444830852288876;0.8332995511119627;0.7979947943396986;-3.723620669947659e-07;-3.552622412696741e-07;1.0448928760343128;1.0099591146787963;9.99840237800226;0.8335076671241296;0.015561768936400683;0.015561228739231419;0.7977700411701116;0.014893790105853158;0.7979620119095698;1.0100685119416732
84.41638;1.0444846377223682;0.8333011675111346;0.797994340508879;-3.7107969843816827e-07;-3.547611750510496e-07;1.0448928249396816;1.0099571712624908;9.998412484430876;0.8335082639025828;0.01556179881168549;0.015561241849812352;0.7977687894515305;0.014893760747318732;0.7979619476628543;1.0100665881644808
84.42638;1.0444860430396488;0.8333028615168818;0.797993740440454;-3.698183527398923e-07;-3.5428236818110177e-07;1.0448926929057432;1.0099553244815596;9.998422135697336;0.8335088923348389;0.015561830162911796;0.015561254997352066;0.7977675591563449;0.014893730375959122;0.7979619036436846;1.010064705251115
84.43638;1.0444873028682504;0.8333046292069046;0.7979930016605316;-3.685789459889664e-07;-3.538251448278219e-07;1.044892481275551;1.0099535801373105;9.99843128119979;0.8335095511780034;0.015561862837324416;0.015561268152046679;0.7977663581582477;0.01489369905840031;0.7979618849362071;1.0100628641797815
84.44638;1.0444884207909673;0.8333064658129795;0.7979921326048931;-3.6736243054489153e-07;-3.533887061009067e-07;1.0448921916238079;1.009951945404989;9.998439888981892;0.8335102384885329;0.015561896647346167;0.015561281316371372;0.7977651959849885;0.014893666892860237;0.7979618971394079;1.0100610672329287
84.45638;1.0444894026332907;0.8333083666622378;0.797991143565597;-3.661698651514978e-07;-3.5297198050093227e-07;1.0448918233477227;1.0099504281581793;9.998447960810147;0.8335109508113936;0.015561931391084981;0.01556129452770938;0.7977640827896333;0.014893634005775714;0.7979619451119003;1.010059317273679
84.46638;1.0444902567369407;0.8333103278091941;0.7979900472456773;-3.6500234773998073e-07;-3.525734992685459e-07;1.0448913728082236;1.00994903780197;9.998455526815608;0.8335116826910139;0.015561966866189152;0.015561307849527039;0.7977630268147782;0.014893600538208887;0.7979620315101085;1.0100576159669645
84.47638;1.0444909932284563;0.8333123456814441;0.7979888576395884;-3.6386121723471283e-07;-3.5219141646134135e-07;1.0448908364126628;1.0099477856533985;9.998462627062466;0.8335124275372003;0.015562002870176712;0.015561321362845817;0.7977620331860481;0.014893566638337291;0.7979621560589892;1.0100559630104375
84.48638;1.0444916226188854;0.8333144163303359;0.7979875883838421;-3.627484407440128e-07;-3.518234545293848e-07;1.044890214181957;1.009946683180591;9.998469295924233;0.8335131780613569;0.01556203920090488;0.01556133515710359;0.7977611045318821;0.01489353245786138;0.797962315807206;1.0100543565813116
84.49638;1.0444921553066127;0.8333165351160595;0.7979862522833588;-3.616664789476089e-07;-3.5146706952667616e-07;1.0448895103618578;1.0099457398322078;9.998475554344502;0.8335139259230419;0.015562075676011427;0.015561349314698847;0.797760241670157;0.01489349814551218;0.7979625062369722;1.0100527932572418
84.50638;1.0444926025874888;0.833318696789706;0.797984861521094;-3.606178781715176e-07;-3.511199580510038e-07;1.0448887320926972;1.0099449624693801;9.998481404718087;0.8335146617173577;0.015562112154416751;0.015561363896251993;0.7977594439270964;0.014893463841999032;0.7979627225007834;1.010051267064594
84.51638;1.0444929776524012;0.8333208953198332;0.7979834273909152;-3.5960525962682485e-07;-3.5078040250650447e-07;1.044887887814417;1.0099443556161465;9.998486830208249;0.833515375656538;0.015562148523951429;0.015561378937154107;0.797758709487026;0.014893429689416048;0.7979629593792659;1.0100497692290127
84.52638;1.044493295702051;0.8333231241175643;0.7979819596362835;-3.586313561634856e-07;-3.504473307422552e-07;1.0448869854928753;1.0099439212953758;9.998491801490847;0.833516059175307;0.015562184672258245;0.015561394456648999;0.7977580364641911;0.014893395854109885;0.7979632104894943;1.0100482894332898
84.53638;1.0444935734269423;0.8333253772225275;0.7979804660914498;-3.576988546328334e-07;-3.50120284302195e-07;1.0448860310055859;1.0099436586438877;9.998496283243048;0.8335167067377472;0.015562220487668574;0.015561410472387398;0.7977574243750744;0.01489336254532236;0.7979634687819472;1.0100468176379702
84.54638;1.0444938276448053;0.8333276497001347;0.7979789531117307;-3.5681055828847374e-07;-3.4979940626422805e-07;1.044885028140583;1.0099435637883438;9.998500233434152;0.8335173164029226;0.015562255878602094;0.015561427009507573;0.7977568743641219;0.01489333000557013;0.797963728053671;1.0100453453200269
84.55638;1.044494073388218;0.8333299365380541;0.7979774262549212;-3.559697343938988e-07;-3.4948542935994536e-07;1.0448839802482315;1.0099436300907279;9.998503601879696;0.8335178891015347;0.01556229077721588;0.015561444098143522;0.7977563882116908;0.014893298467899434;0.7979639834656959;1.0100438656587107
84.56638;1.04449432251666;0.8333322322703138;0.7979758899226491;-3.5517994754750045e-07;-3.491793923295372e-07;1.0448828914600197;1.0099438484324275;9.998506339068443;0.8335184273474137;0.015562325132596052;0.015561461760150924;0.7977559673818515;0.014893268124448418;0.7979642307538036;1.0100423733814845
84.57638;1.0444945831033747;0.8333345320996027;0.7979743463135387;-3.5444453329161287e-07;-3.4888213705152296e-07;1.0448817668309962;1.0099442081146954;9.998508405955356;0.8335189339730376;0.015562358900469886;0.015561479995684043;0.7977556123420753;0.014893239132676468;0.7979644655659497;1.0100408654666746
84.58638;1.0444948594796257;0.833336832248805;0.7979727956112637;-3.5376646049484914e-07;-3.485940337354456e-07;1.0448806124859293;1.009944698774665;9.998509770621192;0.8335194117618713;0.015562392029903524;0.01556149879174343;0.7977553219477066;0.014893211623659667;0.7979646836594602;1.0100393419849456
84.59638;1.0444951535209217;0.8333391289764568;0.7979712375546222;-3.5314852571399134e-07;-3.483149575282976e-07;1.0448794352386688;1.009945311237324;9.998510404295708;0.8335198639011793;0.01556242446012877;0.015561518145648172;0.7977550929591501;0.014893185696861102;0.7979648814384542;1.0100378056290777
84.60638;1.0444954662557464;0.8333414182451488;0.7979696728118371;-3.525933135526687e-07;-3.48044367050605e-07;1.0448782411413848;1.0099460363691717;9.998510285831362;0.833520293999565;0.015562456122361682;0.01556153806989561;0.7977549194160177;0.01489316141695545;0.7979650558807979;1.010036260485186
84.61638;1.0444957980173748;0.8333436961226723;0.7979681034129334;-3.521028226364049e-07;-3.4778162189637115e-07;1.0448770346604805;1.0099468637534823;9.998509399733093;0.8335207056954224;0.015562486934257365;0.015561558580656077;0.797754792363906;0.014893138810546668;0.7979652032044358;1.0100347111855574
84.62638;1.0444961483278266;0.8333459586685606;0.7979665325130813;-3.5167805171667554e-07;-3.475262734327281e-07;1.04487581907743;1.0099477814210005;9.998507725442701;0.8335211028250025;0.015562516796538542;0.015561579692033796;0.7977547010540267;0.014893117867982234;0.7979653179596701;1.0100331626465404
84.63638;1.0444965165655684;0.8333482018109408;0.7979649644579588;-3.513188755040748e-07;-3.472780053601041e-07;1.0448745968196935;1.0099487768983089;9.998505231714848;0.8335214896706843;0.015562545600494717;0.015561601422079461;0.7977546346014882;0.014893098560210883;0.7979653946996731;1.0100316203468822
84.64638;1.044496901572334;0.8333504218772524;0.7979634054962671;-3.5102424358736596e-07;-3.470365831083082e-07;1.0448733695599042;1.009949838907273;9.998501875396938;0.8335218705591887;0.015562573235803519;0.015561623807269415;0.7977545826867344;0.014893080856994098;0.7979654300892886;1.0100300905093695
84.65638;1.044497300645068;0.833352616181619;0.7979618639212541;-3.507925805536238e-07;-3.46801958663692e-07;1.0448721385655453;1.0099509581003756;9.998497603340729;0.8335222491493157;0.01556259959351054;0.015561646906687028;0.797754535739396;0.014893064734042977;0.7979654225110004;1.0100285795170627
84.66638;1.0444977100802866;0.8333547831534206;0.7979603490928334;-3.506222016383726e-07;-3.4657415497691994e-07;1.0448709047257667;1.0099521263277564;9.998492367688947;0.8335226276389608;0.015562624578038019;0.015561670783006356;0.7977544852672283;0.014893050163720056;0.7979653704813242;1.0100270932772466
84.67638;1.044498126145791;0.833356922086895;0.7979588701137597;-3.505115277307859e-07;-3.463529597926706e-07;1.0448696680391087;1.009953335623873;9.998486153482114;0.8335230064949064;0.01556264811855307;0.015561695476186905;0.797754424291229;0.014893037099153576;0.7979652720971206;1.0100256372471963
84.68638;1.0444985454088034;0.8333590326569023;0.7979574350871798;-3.5045921511867396e-07;-3.4613797002962884e-07;1.0448684275169244;1.0099545781099144;9.998479000999495;0.8335233853505639;0.015562670155143062;0.015561720986792118;0.7977543472594174;0.014893025476394817;0.797965125202498;1.0100242165979325
84.69638;1.0444989652957841;0.8333611148007993;0.7979560511646258;-3.504641490681392e-07;-3.4592907314032726e-07;1.0448671814659871;1.009955846486569;9.998471001011428;0.8335237640541805;0.015562690618711659;0.015561747277439494;0.7977542493045952;0.01489301522157602;0.7979649273358116;1.0100228357001306
84.70638;1.0444993843935326;0.833363169576057;0.7979547244849093;-3.5052510068557763e-07;-3.457266749169729e-07;1.0448659274172274;1.009957134318413;9.998462265570478;0.8335241433092886;0.015562709438625328;0.015561774294407815;0.7977541257859537;0.014893006245655621;0.7979646757263691;1.0100214972499597
84.71638;1.044499801797296;0.8333651996917169;0.7979534596172602;-3.506404307601525e-07;-3.455313037852507e-07;1.0448646623397482;1.0099584364219611;9.998452905728408;0.8335245251418475;0.015562726573926135;0.015561801992366082;0.7977539722665238;0.01489299844920105;0.7979643677102876;1.0100202023131066
84.72638;1.0445002160946928;0.8333672084275149;0.7979522593914434;-3.5080811578351526e-07;-3.4534328043961664e-07;1.0448633835806178;1.0099597495175552;9.998443034339202;0.8335249122468861;0.015562742034802514;0.015561830343955967;0.7977537843984367;0.01489299173497692;0.7979640013401517;1.0100189512122775
84.73638;1.044500624540446;0.8333691982759833;0.7979511256642727;-3.510258510192441e-07;-3.4516296400926263e-07;1.0448620896706753;1.0099610722243266;9.998432780012589;0.8335253066950223;0.015562755872080586;0.015561859335578285;0.7977535580730785;0.014892986007923947;0.7979635757558464;1.0100177443098455
84.74638;1.0445010228834737;0.8333711705815035;0.7979500604121316;-3.5129112788584757e-07;-3.449908895995043e-07;1.0448607802466914;1.0099624044922249;9.998422284483855;0.8335257092991117;0.015562768151717376;0.015561888964027552;0.7977532897814867;0.014892981178383911;0.7979630906225006;1.0100165824137233
84.75638;1.044501406547321;0.8333731257144756;0.7979490663207385;-3.5160139057221767e-07;-3.448275129841798e-07;1.0448594551915604;1.0099637474980152;9.998411677646436;0.8335261190727836;0.015562778938179747;0.01556191923936954;0.7977529766410546;0.014892977181034902;0.797962544822058;1.0100154667417738
84.76638;1.044501772501472;0.8333750635051179;0.7979481465577087;-3.5195424642831875e-07;-3.446732115800079e-07;1.0448581139563102;1.0099651032198707;9.998401058796109;0.833526532939115;0.015562788287370653;0.015561950180528708;0.7977526163125472;0.014892973989416369;0.7979619357085658;1.010014398973004
84.77638;1.0445021195910167;0.8333769841343394;0.797947303967911;-3.5234748215706693e-07;-3.4452850971192417e-07;1.0448567556956023;1.0099664730004312;9.99839049870932;0.8335269461942838;0.015562796248367004;0.015561981797083586;0.7977522068090466;0.014892971604657891;0.7979612595016071;1.0100133816148866
84.78638;1.0445024473935531;0.8333788889033108;0.7979465405101641;-3.5277885523939755e-07;-3.443941084352301e-07;1.0448553799519944;1.0099678567573742;9.998380041281127;0.8335273527502837;0.015562802865044438;0.015562014070124155;0.7977517459697492;0.014892970022932613;0.7979605126632522;1.0100124180918364
84.79638;1.0445027553957469;0.8333807803018966;0.7979458572823191;-3.532459923291106e-07;-3.4427074671120074e-07;1.0448539878841763;1.009969253071729;9.998369699556056;0.833527745033226;0.01556280816696231;0.015562046945568975;0.7977512309306615;0.014892969207531947;0.7979596938576524;1.0100115123155193
84.80638;1.0445030422351458;0.8333826620489778;0.7979452546013491;-3.537465041351296e-07;-3.4415904878286604e-07;1.0448525834425828;1.0099706588826087;9.998359465310118;0.8335281146681993;0.015562812164893192;0.015562080340689547;0.7977506582773694;0.01489296908700239;0.7979588050085672;1.0100106681714092
84.81638;1.0445033051965842;0.8333845392860997;0.79794473207112;-3.5427818626393446e-07;-3.440595777467959e-07;1.0448511729550458;1.0099720698963996;9.998349327815962;0.8335284538706826;0.015562814855962873;0.015562114160654087;0.7977500250913279;0.014892969579487684;0.7979578503385214;1.0100098897721677
84.82638;1.0445035409152905;0.8333864177182305;0.7979442889111844;-3.548391163816631e-07;-3.439731727678985e-07;1.0448497632840787;1.0099734822613928;9.99833928312052;0.8335287562496057;0.015562816224930038;0.015562148319760627;0.797749329810641;0.014892970617642862;0.7979568346713553;1.0100091820996755
84.83638;1.0445037461598028;0.8333883019048167;0.7979439244853561;-3.554274368848559e-07;-3.439011069379416e-07;1.0448483605408907;1.009974893391407;9.99832933595703;0.8335290166784497;0.015562816245233032;0.015562182752187431;0.7977485721447761;0.014892972144331317;0.7979557628207328;1.0100085510302172
84.84638;1.0445039181320928;0.8333901944462316;0.7979436387351163;-3.560411004884567e-07;-3.438446315260715e-07;1.0448469702382919;1.009976301122118;9.998319503754935;0.8335292307287407;0.0155628148863658;0.015562217412128734;0.7977477527437183;0.014892974090358313;0.7979546398621122;1.01000800321304
84.85638;1.0445040550833598;0.8333920964063928;0.797943431944213;-3.566779709053749e-07;-3.4380441887389176e-07;1.0448455977535873;1.0099777025399437;9.998309818770688;0.8335293940854145;0.015562812126470075;0.01556225228009348;0.7977468729304394;0.014892976373708868;0.7979534712066151;1.0100075462440137
84.86638;1.0445041568189664;0.8333940080107295;0.797943304104404;-3.573359441904337e-07;-3.4378054123609606e-07;1.044844248409648;1.0099790935784314;9.99830032350295;0.8335295023417261;0.015562807968089192;0.015562287373898412;0.7977459342425087;0.01489297892138963;0.7979522625172116;1.0100071885028703
84.87638;1.0445042248032816;0.8333959288149719;0.7979432548299691;-3.5801277673911086e-07;-3.437726649643133e-07;1.044842927716372;1.0099804691162324;9.998291062793491;0.833529550864735;0.01556280244678386;0.0155623227566072;0.797744938445638;0.01489298168475609;0.7979510196792596;1.0100069384426649
84.88638;1.0445042626194974;0.8333978571302801;0.7979432837162859;-3.587059154962364e-07;-3.4378018600178476e-07;1.0448416416654407;1.0099818227188284;9.998282074690458;0.8335295344743828;0.01556279562399946;0.015562358538618261;0.7977438881968958;0.01489298464550946;0.7979497485426681;1.0100068038800591
84.89638;1.0445042769107178;0.8333997895235257;0.7979433908559351;-3.5941251841510627e-07;-3.438024392749387e-07;1.0448403969696332;1.0099831465877234;9.998273385171112;0.8335294476555265;0.015562787566970035;0.015562394863016747;0.797742787113428;0.014892987814477806;0.7979484547123402;1.0100067915262128
84.90638;1.0445042777997842;0.8334017210954139;0.7979435774010136;-3.601296107019662e-07;-3.4383863346507827e-07;1.044839201607168;1.0099844329842724;9.99826501540829;0.8335292852620669;0.015562778327916785;0.015562431881009284;0.797741639186163;0.014892991210617641;0.7979471436357222;1.010006906856252
84.91638;1.0445042776297022;0.8334036459342474;0.7979438452291512;-3.608543182425792e-07;-3.4388746252284246e-07;1.0448380650116647;1.0099856758940837;9.998256994163489;0.8335290427790483;0.015562767939330042;0.015562469733516264;0.7977404487065043;0.014892994838363104;0.7979458206807244;1.010007154479106
84.92638;1.0445042890493434;0.833405557207063;0.7979441954465644;-3.615840246730277e-07;-3.439469465114942e-07;1.044836997366465;1.0099868709900628;9.998249361319445;0.8335287165395949;0.015562756427602374;0.01556250853514913;0.7977392205588234;0.014892998691456926;0.7979444910160471;1.0100075379618878
84.93638;1.04450432368504;0.8334074470421378;0.7979446268912437;-3.62316288441597e-07;-3.440145393531612e-07;1.0448360086743138;1.009988014595454;9.998242165721438;0.8335283048165381;0.015562743832343547;0.0155625483639496;0.7977379603440785;0.014893002771119514;0.7979431594376326;1.0100080583103432
84.94638;1.0445043904219875;0.833409306287589;0.797945135708029;-3.630486121986799e-07;-3.4408746177152304e-07;1.0448351080455305;1.0099891030778982;9.99823546330171;0.8335278087085259;0.015562730219300411;0.015562589263748474;0.7977366744269874;0.014893007094330182;0.7979418308326549;1.010008712780778
84.95638;1.0445044941739754;0.8334111246520365;0.7979457159297567;-3.637784528369859e-07;-3.441632415134626e-07;1.0448343030640261;1.0099901328079735;9.998229315280062;0.83352723167855;0.01556271567941791;0.015562631248483163;0.7977353694388987;0.014893011686550255;0.7979405108636303;1.0100094953797871
84.96638;1.0445046369304944;0.8334128918468142;0.7979463604282834;-3.6450352261069326e-07;-3.442399409007517e-07;1.0448335992333753;1.0099911002157795;9.998223782573953;0.8335265783670456;0.015562700317397826;0.015562674301894097;0.7977340513499804;0.01489301657465175;0.7979392049233321;1.0100103978979507
84.97638;1.0445048194151945;0.8334145990615605;0.7979470621826984;-3.6522184840222277e-07;-3.4431598183441277e-07;1.0448329995333365;1.0099920020015696;9.99821891101441;0.833525853455809;0.015562684237999854;0.015562718381583622;0.7977327252281518;0.01489302178935755;0.7979379161341427;1.0100114104215336
84.98638;1.044505041079509;0.8334162394129682;0.7979478153658999;-3.659314474055171e-07;-3.4438990228199933e-07;1.0448325042435411;1.0099928354747727;9.998214719754426;0.8335250616139798;0.015562667536305539;0.015562763433157979;0.7977313958840848;0.014893027361244517;0.7979366449538025;1.0100125217749834
84.99638;1.0445052993279065;0.8334178072960968;0.7979486153863339;-3.6663019030444704e-07;-3.444601879405275e-07;1.044832111731354;1.0099935983255992;9.998211208964427;0.8335242083234884;0.015562650292103696;0.015562809399235485;0.797730068754256;0.014893033312325507;0.7979353899920894;1.0100137198442656
85.00638;1.0445055901760967;0.8334192982984605;0.7979494586750561;-3.6731610998932183e-07;-3.4452525063266765e-07;1.0448318201553088;1.0099942883103146;9.998208374432739;0.8335232998058504;0.015562632560204081;0.015562856211939811;0.7977287499003445;0.014893039656689809;0.7979341488251607;1.0100149915079846
85.01638;1.0445059098786007;0.8334207101841893;0.7979503429280272;-3.679878034335554e-07;-3.445834589213975e-07;1.044831629146667;1.0099949038472038;9.998206203157924;0.8335223422611965;0.01556261436700919;0.015562903784525167;0.7977274446331055;0.014893046407898628;0.7979329185492325;1.0100163234048498
85.02638;1.044506255757418;0.8334220431541441;0.797951266902623;-3.686446551694198e-07;-3.4463324328251476e-07;1.044831540989069;1.0099954445629538;9.998204654359123;0.8335213410829854;0.015562595726803439;0.015562952010867362;0.7977261563379476;0.014893053592344482;0.7979316954622484;1.010017703215734
85.03638;1.0445066261090141;0.8334232985919189;0.7979522295857492;-3.69286959784258e-07;-3.4467337408032306e-07;1.0448315601869762;1.0099959106905116;9.998203656758157;0.8335202998213411;0.015562576655514993;0.015563000771388445;0.7977248865949175;0.014893061255951317;0.797930474608733;1.0100191196140036
85.04638;1.0445070194966075;0.8334244771553919;0.7979532295803964;-3.699160346446895e-07;-3.447032105106387e-07;1.044831691168008;1.009996302357691;9.998203123857847;0.8335192201697132;0.015562557163050071;0.01556304995297133;0.7977236354884258;0.014893069449074842;0.7979292508185569;1.0100205618127842
85.05638;1.0445074339517135;0.8334255773973889;0.7979542650792277;-3.7053403398073243e-07;-3.4472269891975176e-07;1.044831936672895;1.0099966200070214;9.998202966727506;0.8335181034689668;0.01556253724426488;0.015563099470199208;0.797722401372186;0.014893078206405792;0.7979280203966848;1.0100220199565753
85.06638;1.0445078665224996;0.8334265962391445;0.7979553341193613;-3.7114330641645e-07;-3.4473216174550556e-07;1.0448322980140679;1.009996865262166;9.998203104373424;0.83351695125632;0.015562516884123866;0.015563149263446709;0.7977211810739084;0.014893087541704422;0.7979267816071206;1.0100234857909431
85.07638;1.0445083123708339;0.8334275309297955;0.7979564345426399;-3.7174584505963556e-07;-3.4473220821773687e-07;1.0448327757630018;1.009997041012372;9.998203474347413;0.8335157640209913;0.015562496065691036;0.015563199270142205;0.7977199708647531;0.014893097454150515;0.7979255344433667;1.0100249533311694
85.08638;1.044508763690362;0.8334283802250441;0.7979575636606445;-3.7234319726218345e-07;-3.447238256619814e-07;1.0448333706532194;1.0099971511634651;9.998204036304283;0.8335145410100676;0.015562474781529414;0.01556324939369935;0.7977187671017072;0.014893107940305227;0.7979242806675078;1.0100264191042678
85.09638;1.0445092100533022;0.8334291437416159;0.7979587180369487;-3.7293659094385503e-07;-3.447083085566295e-07;1.0448340847579192;1.0099972010977483;9.998204762808022;0.8335132816159903;0.015562453046772784;0.015563299506660227;0.7977175664482842;0.01489311900736796;0.7979230237228035;1.0100278817078712
85.10638;1.044509639952205;0.8334298210754943;0.7979598935778456;-3.7352707168159333e-07;-3.446870099208806e-07;1.0448349212100894;1.0099971984051834;9.998205622640505;0.8335119859250636;0.015562430890517159;0.015563349476426019;0.7977163658252201;0.014893130683252136;0.7979217683824038;1.0100293413330836
85.11638;1.0445100420065832;0.8334304119780065;0.7979610859071153;-3.7411546736257906e-07;-3.4466111048626305e-07;1.044835882315586;1.009997152405987;9.998206575281129;0.8335106547631314;0.015562408337402718;0.015563399176090743;0.797715161709836;0.014893143019846913;0.7979205201222064;1.0100307996749465
85.12638;1.0445104053987235;0.8334309163591956;0.7979622905452034;-3.747021416740271e-07;-3.446315368858953e-07;1.0448369685881227;1.0099970722317917;9.998207574675593;0.8335092907010752;0.015562385413468752;0.015563448486190335;0.7977139498476677;0.014893156084071602;0.7979192840216071;1.010032260128409
85.13638;1.0445107199742925;0.8334313337928599;0.7979635023978777;-3.7528686602304515e-07;-3.4459910369966105e-07;1.044838179475184;1.0099969656306693;9.998208566798994;0.8335078990548543;0.015562362164763035;0.015563497298507768;0.7977127260355482;0.014893169940507522;0.7979180639904812;1.0100337279148488
85.14638;1.0445109764094875;0.8334316640282059;0.7979647154108037;-3.758689812023367e-07;-3.4456471969451373e-07;1.0448395136663433;1.0099968394337573;9.998209489946912;0.8335064874345854;0.015562338654971534;0.015563545521398228;0.7977114866590201;0.014893184637481169;0.7979168629382671;1.0100352097220073
85.15638;1.044511166559895;0.8334319077537131;0.7979659234684878;-3.7644761177462114e-07;-3.445293698478705e-07;1.0448409682755535;1.0099966998798429;9.998210284413156;0.8335050641467379;0.01556231494307607;0.015563593089034754;0.7977102284756682;0.014893200206081798;0.7979156834585263;1.0100367125940328
85.16638;1.0445112839546489;0.8334320659519887;0.797967121109537;-3.770216207133297e-07;-3.444937821606367e-07;1.0448425379940205;1.0099965521182113;9.998210896292465;0.8335036371054512;0.01556229107640979;0.015563639956580682;0.7977089486130841;0.014893216669027145;0.7979145287971015;1.0100382426225654
85.17638;1.0445113237425119;0.833432138908492;0.7979683027627222;-3.7758935332972967e-07;-3.444581055624692e-07;1.0448442144318748;1.0099963998791346;9.99821126972531;0.8335022137117682;0.015562267104404724;0.015563686088233943;0.7977076453795103;0.014893234043590772;0.7979134035578669;1.0100398045045516
85.18638;1.044511281611378;0.8334321262672955;0.7979694621598047;-3.7814862909632934e-07;-3.4442198494103053e-07;1.0448459861333341;1.0099962461508707;9.998211341735283;0.8335008010184336;0.015562243073192266;0.015563731467408751;0.7977063191399022;0.01489325233502288;0.7979123128944986;1.0100414018171482
85.19638;1.044511152963628;0.8334320274960781;0.7979705932150654;-3.7869733655137694e-07;-3.443849686864929e-07;1.0448478396419016;1.0099960946530384;9.998211046252903;0.8334994062702107;0.015562219003135007;0.015563776108006985;0.7977049719411344;0.014893271533351385;0.7979112604954184;1.0100430370161275
85.20638;1.0445109327790423;0.8334318422163858;0.7979716914873398;-3.792342228109132e-07;-3.443468646854205e-07;1.0448497602442128;1.0099959509033445;9.998210322778336;0.8334980372586598;0.015562194885059872;0.015563820046624377;0.7977036062653043;0.014893291619358751;0.7979102474987071;1.0100447109074595
85.21638;1.0445106149005972;0.8334315705986105;0.7979727545844697;-3.797589146776755e-07;-3.443077932306387e-07;1.0448517316458237;1.0099958225440224;9.998209126669035;0.8334967016068495;0.015562170692027347;0.015563863331331194;0.7977022246854383;0.014893312572990279;0.7979092728940458;1.0100464222242225
85.22638;1.0445101911276893;0.8334312134358093;0.7979737808150368;-3.8027116565072697e-07;-3.442679633013652e-07;1.0448537358928458;1.0099957191721805;9.998207431591162;0.8334954059523806;0.015562146393770302;0.015563906016488117;0.7977008306325417;0.014893334374406477;0.797908334373322;1.0100481682934486
85.23638;1.0445096518487114;0.833430771520072;0.7979747679261433;-3.8077057274465366e-07;-3.442274556001802e-07;1.0448557543459027;1.0099956509092096;9.998205217346579;0.8334941558376388;0.015562121963358877;0.015563948169337455;0.7976994286981207;0.014893356993303068;0.7979074296544447;1.0100499462809382
85.24638;1.0445089877232077;0.833430244857317;0.7979757136536465;-3.8125723896692877e-07;-3.4418630803551685e-07;1.0448577684366904;1.0099956261210197;9.998202455429114;0.8334929556468251;0.01556209736507435;0.015563989878829152;0.797698023844693;0.0148933803754044;0.7979065577277461;1.010051752916688
85.25638;1.044508190145701;0.8334296323898956;0.7979766166958622;-3.8173232574999906e-07;-3.4414476447145264e-07;1.0448597595738838;1.0099956505592567;9.998199111430486;0.8334918083295618;0.015562072546992456;0.015564031248008883;0.7976966204694597;0.014893404439138797;0.7979057191393953;1.0100535830782391
85.26638;1.0445072505923536;0.8334289322085219;0.7979774766799952;-3.821976836041786e-07;-3.44103216563106e-07;1.0448617091760737;1.0099957279718297;9.998195161171521;0.8334907153377143;0.015562047458632025;0.015564072370988561;0.7976952217982438;0.014893429086306092;0.7979049160970562;1.010055429683541
85.27638;1.0445061608622008;0.8334281421639791;0.7979782939545625;-3.8265512896661867e-07;-3.4406178518581906e-07;1.0448635987234693;1.0099958603922352;9.998190598531107;0.8334896775592314;0.015562022072555476;0.015564113304213749;0.7976938295595782;0.014893454223192543;0.797904151920912;1.0100572850125693
85.28638;1.0445049141535319;0.8334272605825376;0.7979790702394114;-3.8310618150579933e-07;-3.440201239981434e-07;1.0448654094164513;1.009996048177078;9.998185428259168;0.8334886968868099;0.015561996382546506;0.01556415405262175;0.7976924442093147;0.014893479779897328;0.7979034290396632;1.0100591418457956
85.29638;1.0445035053443583;0.8334262861948112;0.7979798093088845;-3.8355209200711045e-07;-3.4397753599435103e-07;1.0448671226864854;1.0099962904248474;9.998179649761239;0.8334877759686092;0.01556197037758626;0.015564194586644774;0.7976910655512565;0.01489350570780042;0.7979027474945735;1.0100609938057346
85.30638;1.0445019304020768;0.8334252176660124;0.7979805161157434;-3.839938118031855e-07;-3.4393303807463694e-07;1.0448687221453743;1.009996585659201;9.99817324209864;0.8334869162785077;0.015561944018223889;0.01556423486908786;0.7976896933703828;0.014893531951924196;0.7979021053582063;1.0100628353588703
85.31638;1.0445001860210343;0.8334240541882004;0.7979811951022087;-3.844321609942068e-07;-3.438855274179874e-07;1.0448701955125148;1.0099969327101745;9.998166166124047;0.8334861174726981;0.01556191723756469;0.015564274855375612;0.797688328108335;0.014893558429297233;0.7979014998184288;1.0100646614195081
85.32638;1.0444982699347063;0.8334227963973796;0.7979818494112205;-3.848681046414743e-07;-3.438339593760891e-07;1.0448715350012139;1.0099973310706416;9.998158380435408;0.8334853779403842;0.015561889964103456;0.015564314473514035;0.7976869714062627;0.014893585043976046;0.797900927500644;1.0100664663855865
85.33638;1.0444961821724146;0.8334214460480885;0.7979824806284712;-3.853027724897239e-07;-3.4377739543918505e-07;1.0448727360193775;1.0099977800675635;9.998149853463302;0.8334846951117869;0.015561862145349784;0.015564353633557246;0.7976856259020895;0.014893611727853358;0.7979003842316323;1.0100682439038604
85.34638;1.0444939262011073;0.8334200053883165;0.7979830885204047;-3.8573745710646436e-07;-3.4371530188767143e-07;1.0448737959219183;1.0099982775005842;9.998140566146054;0.8334840663541224;0.015561833755842556;0.015564392265378535;0.7976842944000995;0.01489363847157675;0.7978998649685287;1.0100699882228914
85.35638;1.0444915073620957;0.8334184773998757;0.797983671246737;-3.8617362467706667e-07;-3.4364791130732285e-07;1.044874714260168;1.0099988189371163;9.99813050802221;0.8334834905074081;0.015561804800102155;0.015564430328071007;0.7976829793305407;0.014893665328394366;0.797899363798011;1.0100716957995166
85.36638;1.0444889295495263;0.8334168661814421;0.7979842258893991;-3.866126132173776e-07;-3.43576239210934e-07;1.0448754933075937;1.0099993984223359;9.998119671448986;0.8334829685203478;0.015561775315783597;0.015564467785465566;0.7976816824300103;0.014893692407403925;0.7978988738319551;1.0100733654999905
85.37638;1.0444861941428993;0.833415176856739;0.7979847490770646;-3.8705532127288754e-07;-3.4350194003814716e-07;1.044876137578928;1.0100000099523538;9.998108047239864;0.8334825031049019;0.015561745362678415;0.01556450458849752;0.7976804043535828;0.014893719865374655;0.7978983874252438;1.010074997349062
85.38638;1.0444833016990116;0.8334134152429743;0.7979852376853431;-3.8750235475759306e-07;-3.434272391656135e-07;1.0448766523878774;1.0100006482564057;9.99809562543196;0.8334820982482434;0.015561715005892415;0.015564540674547855;0.7976791447306987;0.014893747874630398;0.797897897001124;1.0100765911680245
85.39638;1.0444802537073206;0.8334115874806753;0.7979856890443744;-3.8795434364593516e-07;-3.433548094005284e-07;1.044877042330279;1.0100013087092616;9.99808240111855;0.8334817589301547;0.015561684315447303;0.015564575974792605;0.7976779021011333;0.01489377657065758;0.7978973960045201;1.0100781463531154
85.40638;1.0444770535513603;0.8334096996665401;0.7979861009874374;-3.8841186188081384e-07;-3.4328730559753295e-07;1.0448773113671401;1.0100019873829393;9.998068371897876;0.833481491095428;0.01556165337998105;0.015564610427218644;0.7976766737413794;0.01489380602056531;0.7978968792857705;1.0100796625301764
85.41638;1.0444737072981445;0.833407757222247;0.7979864724753312;-3.8887512788349695e-07;-3.432268594245984e-07;1.0448774640035658;1.0100026815259262;9.998053529054665;0.8334813012374684;0.015561622314908248;0.015564643980909508;0.797675457040529;0.014893836229927097;0.7978963426268174;1.0100811394875648
85.42638;1.0444702233483396;0.8334057640278947;0.7979868037990815;-3.8934407422807355e-07;-3.431751396409175e-07;1.0448775054111905;1.010003389119616;9.9980378609448;0.8334811953114551;0.015561591255360323;0.01556467658319;0.797674251196153;0.014893867167729091;0.7978957820312729;1.0100825763676562
