time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.43638;1.0444666103558138;0.8334037219811535;0.7979870956715841;-3.898187904769692e-07;-3.431337706555605e-07;1.0448774405916987;1.0100041068211072;9.99802136355177;0.8334811776544869;0.015561560340487446;0.015564708163713597;0.7976730568599458;0.014893898785116447;0.7978951933967153;1.0100839715711647
85.44638;1.0444628751483704;0.833401631341011;0.7979873486650358;-3.902998854733831e-07;-3.431045567091685e-07;1.0448772740750114;1.0100048285618157;9.998004045650289;0.8334812504539827;0.015561529697415108;0.015564738632134067;0.7976718752946258;0.014893931024254708;0.7978945723257194;1.0100853229570856
85.45638;1.0444590222706662;0.8333994917991107;0.7979875638396365;-3.907882803974696e-07;-3.4308947442095593e-07;1.0448770105659888;1.0100055464179585;9.997985930745319;0.833481414104884;0.015561499429624596;0.015564767898974107;0.7976707086309667;0.014893963825695297;0.7978939144756952;1.0100866277237215
85.46638;1.0444550549653528;0.8333973035216692;0.7979877433416774;-3.9128450267923865e-07;-3.430904967928299e-07;1.0448766554207534;1.0100062517792405;9.997967057220755;0.8334816684294686;0.015561469614304444;0.015564795906844144;0.7976695599840071;0.014893997134495017;0.7978932166399002;1.0100878826949984
85.47638;1.0444509760322511;0.8333950670627163;0.7979878900528776;-3.9178838141112983e-07;-3.4310941150858483e-07;1.044876214064234;1.0100069356498338;9.997947478582132;0.8334820133614553;0.015561440311037166;0.015564822645607252;0.7976684330267971;0.014894030899007498;0.7978924774966291;1.010089084573888
85.48638;1.0444467878444232;0.8333927821915452;0.7979880071948116;-3.922994457957953e-07;-3.431480434465804e-07;1.0448756910833856;1.010007589393258;9.997927262894786;0.8334824480737001;0.015561411575784475;0.01556484814529444;0.7976673316620695;0.01489406507078293;0.7978916976969078;1.0100902296263727
85.49638;1.044442492759408;0.8333904469037305;0.7979880988691052;-3.9281723997126985e-07;-3.4320860036216277e-07;1.0448750897557828;1.0100082057435287;9.997906480686574;0.8334829700181288;0.015561383475186739;0.015564872455814633;0.7976662596370118;0.014894099612041013;0.7978908795752471;1.0100913136989824
85.50638;1.0444380942444007;0.8333880577839957;0.797988170592877;-3.9334118232774225e-07;-3.4329363453611897e-07;1.0448744123791835;1.0100087788638903;9.997885188747254;0.8334835749985535;0.015561356097890479;0.01556489562620481;0.7976652200126121;0.014894134493544183;0.79789002663887;1.0100923325764712
85.51638;1.044433597523002;0.8333856112622473;0.7979882287219963;-3.938703875870053e-07;-3.434059295976053e-07;1.0448736615201004;1.010009304043947;9.997863430435062;0.8334842579521156;0.015561329546221315;0.015564917697604427;0.7976642146153833;0.014894169680474897;0.7978891433171186;1.0100932821494255
85.52638;1.0444290099394713;0.8333831046216867;0.7979882794535615;-3.944038088018654e-07;-3.435484020420728e-07;1.0448728412164905;1.0100097779080486;9.99784125006443;0.8334850141041987;0.01556130391301931;0.015564938708382976;0.7976632437679304;0.01489420512353538;0.7978882349466206;1.010094158782717
85.53638;1.0444243417636232;0.8333805367810281;0.7979883279235617;-3.949406148447894e-07;-3.4372369300729286e-07;1.044871957130223;1.0100101986767163;9.99781870833859;0.833485839462347;0.015561279273103036;0.015564958692052273;0.797662306583316;0.014894240758544529;0.7978873074195387;1.0100949593790995
85.54638;1.0444196069338507;0.8333779089809661;0.7979883770763752;-3.95480421522308e-07;-3.4393367856026373e-07;1.0448710155744731;1.0100105659360423;9.997795891735498;0.8334867303865439;0.01556125568637712;0.015564977658409794;0.7976614012920034;0.014894276511865883;0.7978863662684562;1.0100956802708592
85.55638;1.04441482259648;0.8333752247868812;0.7979884270305211;-3.960233245437527e-07;-3.441792780718378e-07;1.0448700223207534;1.0100108799052612;9.997772908678336;0.8334876836545693;0.015561233194371957;0.015564995571955228;0.7976605255856679;0.014894312304834517;0.7978854155648822;1.0100963160201935
85.56638;1.0444100066619728;0.833372489372188;0.797988475727652;-3.965699600632915e-07;-3.444606258242346e-07;1.0448689824856856;1.0100111407051802;9.997749875944626;0.8334886975308252;0.01556121181862335;0.015565012352300414;0.7976596775076851;0.014894348052675942;0.7978844577309905;1.0100968594743818
85.57638;1.044405175550851;0.8333697086247833;0.7979885203846048;-3.971213159419077e-07;-3.4477746953386504e-07;1.0448679013529425;1.0100113483880384;9.997726907785967;0.8334897722660718;0.015561191567019158;0.01556502790817418;0.7976588565034366;0.01489438367562137;0.7978834946656579;1.0100973027768019
85.58638;1.0444003445370076;0.8333668883811148;0.797988558893242;-3.976782765684988e-07;-3.4512949700236343e-07;1.0448667845557473;1.0100115033791648;9.997704109602209;0.8334909089524128;0.015561172436867398;0.015565042174099934;0.7976580638357349;0.014894419118323331;0.7978825290836251;1.0100976383900295
85.59638;1.0443955286194;0.8333640345019705;0.7979885903694137;-3.982416401207353e-07;-3.455163914415074e-07;1.0448656371208862;1.010011606391446;9.997681574950898;0.8334921078647668;0.015561154415530602;0.015565055113636263;0.7976573020691764;0.014894454343467346;0.797881565124113;1.0100978595895476
85.60638;1.0443907419395215;0.8333611541920999;0.7979886150342125;-3.9881259934790186e-07;-3.4593760208555046e-07;1.0448644628362869;1.0100116576656752;9.997659388198654;0.8334933672010532;0.015561137488980626;0.015565066708166962;0.7976565740755891;0.014894489307002545;0.7978806078458437;1.0100979610800096
85.61638;1.0443859970806282;0.8333582571509985;0.7979886340509234;-3.9939285163123897e-07;-3.4639189152130897e-07;1.044863264977789;1.010011656049214;9.997637629838275;0.8334946826600323;0.01556112165635496;0.015565076962787316;0.7976558821896848;0.014894523946807726;0.7978796618879932;1.0100979396619312
85.62638;1.0443813052468964;0.8333553552209407;0.7979886489086558;-3.999841638502208e-07;-3.4687703850498886e-07;1.044862047017991;1.0100115990513658;9.99761638061238;0.8334960481234104;0.015561106936674248;0.015565085924635654;0.7976552279519841;0.01489455818625394;0.7978787307082876;1.0100977934054094
85.63638;1.0443766764630726;0.8333524609785038;0.7979886606787111;-4.0058788685620057e-07;-3.4739014515445634e-07;1.044860811970936;1.0100114840190868;9.997595722848823;0.8334974560620209;0.0155610933605846;0.015565093691384401;0.7976546124841665;0.014894591951187898;0.7978778170982653;1.010097520504726
85.64638;1.0443721190237563;0.833349586296548;0.797988670041241;-4.0120466993358464e-07;-3.479282746848405e-07;1.044859561670115;1.0100113089458256;9.997575740108116;0.8334988974207486;0.015561080958724428;0.015565100399274149;0.7976540367214618;0.014894625191360967;0.7978769240494978;1.0100971200728894
85.65638;1.044367638594398;0.8333467414540473;0.7979886776307391;-4.018343795273647e-07;-3.484887446620078e-07;1.0448582970711249;1.010011072231878;9.997556514099541;0.8335003626295532;0.01556106975448804;0.015565106206612455;0.7976535005109067;0.014894657878851103;0.7978760549527665;1.010096593595431
85.66638;1.044363237748794;0.833343934781269;0.7979886842370858;-4.024763759729378e-07;-3.4906896233885906e-07;1.0448570191679813;1.0100107720934668;9.99753811535594;0.833501843522076;0.015561059755382026;0.015565111283348618;0.7976530012497217;0.014894689992203742;0.7978752130054703;1.0100959449258815
85.67638;1.0443589165762626;0.8333411726870166;0.7979886909589978;-4.031300335356655e-07;-3.496660854873105e-07;1.0448557303721087;1.01001040627351;9.997520596469755;0.8335033342581986;0.01556105094637531;0.015565115794585313;0.7976525344487186;0.01489472151105902;0.7978744005719388;1.010095179162336
85.68638;1.0443546740675647;0.8333384600347273;0.7979886993128442;-4.03795060377137e-07;-3.502767375529921e-07;1.044854434938371;1.0100099718004762;9.997503996725804;0.8335048306373509;0.01556104329171822;0.0155651198781127;0.797652096211695;0.014894752411229922;0.7978736191187337;1.0100943017602373
85.69638;1.0443505091744893;0.8333358004909401;0.7979887110125908;-4.04471541717911e-07;-3.508970946607001e-07;1.0448531376385781;1.0100094646740023;9.997488350379042;0.833506329074002;0.015561036736196306;0.015565123628597197;0.7976516846160862;0.014894782651538582;0.7978728695033721;1.0100933185301901
85.70638;1.0443464211822657;0.8333331966303018;0.7979887267133672;-4.0515987086166143e-07;-3.5152339820043405e-07;1.0448518429978841;1.010008880210611;9.9974736900267;0.83350782616101;0.015561031207778712;0.015565127093339239;0.7976512989807827;0.014894812163938004;0.797872152461762;1.0100922357203963
85.71638;1.0443424100221794;0.8333306499125307;0.7979887447184254;-4.058607001930888e-07;-3.5215237086902193e-07;1.044850555585171;1.0100082142636675;9.99746004849347;0.8335093183774196;0.01556102663927907;0.015565130274684947;0.7976509388499068;0.014894840850024703;0.797871469418881;1.010091059246668
85.72638;1.0443384768327832;0.8333281602081365;0.7979887615477691;-4.0657501444568555e-07;-3.527810911851965e-07;1.044849279899302;1.0100074644566632;9.997447468196322;0.8335108017253996;0.015561022995352931;0.01556513313015037;0.7976506035996054;0.014894868579952173;0.797870823178485;1.010089794084249
85.73638;1.0443346243953422;0.8333257254814161;0.7979887732291183;-4.073040515265228e-07;-3.5340658377867853e-07;1.0448480204344344;1.0100066304771027;9.997436014382993;0.8335122716600734;0.015561020280323133;0.01556513557223159;0.7976502920627778;0.01489489520077167;0.7978702177556355;1.0100884441791569
85.74638;1.0443308572748031;0.8333233428977387;0.7979887755640768;-4.080488774417515e-07;-3.540257528021227e-07;1.0448467822535847;1.0100057135542932;9.99742577536143;0.8335137234286806;0.01556101853015271;0.015565137480894654;0.7976500021305848;0.01489492056006568;0.7978696571657127;1.0100870124577088
85.75638;1.0443271807457828;0.8333210101653483;0.7979887639405607;-4.08810192847079e-07;-3.54635781991836e-07;1.0448455713011215;1.0100047156541798;9.997416844574895;0.8335151526032387;0.015561017788969886;0.015565138729140508;0.7976497305404827;0.014894944533154743;0.7978691441182496;1.010085501759087
85.76638;1.044323598199592;0.8333187256908134;0.7979887329788949;-4.0958861898989286e-07;-3.552345342482165e-07;1.0448443945085764;1.0100036384698716;9.997409299232617;0.8335165555959585;0.015561018077713644;0.015565139205019684;0.7976494730377837;0.014894967039055018;0.7978686800622324;1.0100839155036108
85.77638;1.044320110257414;0.8333164886157235;0.797988675935633;-4.103847088628585e-07;-3.5582052102634363e-07;1.0448432598109472;1.0100024827817828;9.997403195142814;0.833517929899617;0.015561019387909696;0.015565138822600537;0.797649225298531;0.014894988043676954;0.7978682663766221;1.0100822566128516
85.78638;1.0443167171610004;0.833314299173241;0.7979885849791267;-4.111985421028514e-07;-3.5639249124434964e-07;1.044842176040316;1.0100012491049186;9.997398574838298;0.8335192737878617;0.015561021703616215;0.015565137518379913;0.7976489838629551;0.014895007555712138;0.7978679046407249;1.0100805266840431
85.79638;1.0443134206318316;0.8333121583021094;0.7979884523226918;-4.1202972990881705e-07;-3.569490733038758e-07;1.0448411530731212;1.0099999394004018;9.997395461148816;0.8335205862158334;0.015561025018896519;0.015565135234380634;0.7976487461989712;0.01489502562248988;0.7978675951884333;1.0100787267653104
85.80638;1.044310222682067;0.8333100662455745;0.7979882706793886;-4.128779257978993e-07;-3.574886503472312e-07;1.0448402017611171;1.0099985581938187;9.99739383965651;0.833521867460106;0.015561029338159105;0.015565131909916308;0.7976485103663733;0.014895042323624885;0.7978673357521394;1.010076857981578
85.81638;1.0443071233167844;0.8333080214720261;0.7979880332413971;-4.1374313940831356e-07;-3.5800934964314755e-07;1.0448393331789279;1.0099971118782367;9.997393666109293;0.8335231189313355;0.015561034667762779;0.015565127487470309;0.7976482746718218;0.014895057744693734;0.7978671216254891;1.010074920491279
85.82638;1.0443041196347183;0.8333060212383002;0.7979877343496442;-4.146256191980311e-07;-3.585090688521231e-07;1.0448385583017912;1.0099956069802443;9.997394893798898;0.8335243415505404;0.015561041005251363;0.015565121919122868;0.7976480370102298;0.014895071943842875;0.7978669467884989;1.0100729121473087
85.83638;1.0443012070918773;0.8333040627943037;0.7979873702297249;-4.1552550589500256e-07;-3.589855265437569e-07;1.04483788806146;1.0099940488860881;9.99739748832446;0.8335255349190667;0.015561048335492515;0.015565115168247986;0.7976477941430742;0.01489508494743148;0.7978668050122828;1.0100708290440146
85.84638;1.044298381501661;0.8333021435826736;0.7979869389550409;-4.1644250689180025e-07;-3.5943654360756244e-07;1.0448373327307665;1.0099924415601411;9.997401425313358;0.8335266982543709;0.015561056634417078;0.015565107197824507;0.7976475419230529;0.014895096766547;0.7978666908983922;1.0100686673321548
85.85638;1.0442956398573635;0.8333002607713201;0.7979864399248411;-4.173758879138798e-07;-3.5986046752373227e-07;1.044836901457709;1.0099907882167072;9.99740668358691;0.8335278312201916;0.015561065866806794;0.01556509795327858;0.7976472765917101;0.014895107412138111;0.797866600937972;1.0100664244757425
85.86638;1.0442929802868022;0.8332984113989665;0.7979858730582874;-4.183247216518456e-07;-3.602562531239115e-07;1.04483660246262;1.0099890927269555;9.997413242784061;0.8335289333180271;0.015561075988249124;0.015565087373503771;0.7976469956066679;0.01489511691155007;0.797866533453101;1.0100640992027845
85.87638;1.044290402367697;0.8332965936430675;0.797985238096889;-4.1928804549273293e-07;-3.606233055459858e-07;1.044836442674579;1.009987360733119;9.997421085541728;0.8335300028792432;0.015561086964029311;0.015565075425603972;0.7976466969719254;0.014895125323548813;0.7978664871239711;1.0100616901481905
85.88638;1.0442879070559434;0.833294808019682;0.7979845342888671;-4.2026471217201426e-07;-3.609614734508848e-07;1.0448364262715721;1.00998559950846;9.9974302075269;0.8335310372900515;0.01556109877760385;0.015565062115969142;0.7976463781661023;0.014895132735035267;0.7978664599723759;1.0100591943767525
85.89638;1.044285495399035;0.8332930568055886;0.7979837598470152;-4.2125312431858645e-07;-3.612710263752822e-07;1.044836553200887;1.0099838168969046;9.997440636907093;0.8335320341125382;0.015561111420040403;0.015565047470027439;0.7976460355512716;0.014895139231853495;0.7978664500488821;1.0100566073488695
85.90638;1.0442831676718045;0.8332913425290919;0.7979829117919918;-4.2225136581514924e-07;-3.6155243115672797e-07;1.044836818996607;1.0099820199157106;9.997452437849446;0.8335329914928914;0.015561124884401;0.015565031518159087;0.7976456638431432;0.014895144871148054;0.7978664566356959;1.0100539241874305
85.91638;1.0442809242018891;0.8332896672768074;0.7979819872437931;-4.2325749350136796e-07;-3.61806262738098e-07;1.044837215939624;1.0099802133270213;9.997465682972392;0.833533907811723;0.01556113915854174;0.015565014302450135;0.7976452561135974;0.014895149683840186;0.7978664800077545;1.0100511405214565
85.92638;1.0442787662820763;0.8332880322095215;0.7979809850279213;-4.2426936895256326e-07;-3.6203339626356473e-07;1.0448377343091846;1.009978399052776;9.997480424645365;0.8335347814380489;0.015561154208949091;0.015564995884829286;0.7976448051186583;0.01489515368888348;0.7978665201598993;1.0100482525615109
85.93638;1.044276695730998;0.8332864369060993;0.7979799064599132;-4.2528444410305006e-07;-3.6223507653331643e-07;1.0448383630153972;1.0099765772024039;9.997496696456375;0.8335356104382314;0.01556116998081266;0.015564976344319017;0.7976443054156617;0.01489515689669043;0.7978665766780685;1.0100452577659136
85.94638;1.0442747144418136;0.8332848795573723;0.7979787552089074;-4.262999146490197e-07;-3.624127456850668e-07;1.0448390903266687;1.0099747483755304;9.997514534670042;0.8335363923306499;0.015561186419204039;0.01556495577590548;0.7976437550541533;0.014895159299555392;0.7978666497211955;1.0100421556570576
85.95638;1.0442728246458954;0.8332833576670899;0.7979775362618143;-4.273128199334969e-07;-3.625679404412326e-07;1.0448399052930306;1.0099729153890094;9.99753398661433;0.8335371244615153;0.015561203487407563;0.015564934295469433;0.7976431555623834;0.01489516085624764;0.797866740159354;1.0100389473833737
85.96638;1.0442710288211967;0.8332818682630102;0.7979762548457277;-4.2832000500626845e-07;-3.62702278551264e-07;1.044840799388489;1.009971082611048;9.997555099048405;0.8335378045463084;0.015561221167945042;0.01556491203068592;0.797642510421068;0.01489516149655303;0.7978668484099826;1.0100356346805537
85.97638;1.0442693295720833;0.8332804079987362;0.7979749159092285;-4.29318223083229e-07;-3.628173144735993e-07;1.044841767555708;1.009969254466985;9.997577912590978;0.8335384310151659;0.015561239446604433;0.015564889099717667;0.7976418235305021;0.014895161143319744;0.7978669734172045;1.0100322195882754
85.98638;1.044267729747987;0.8332789737540272;0.7979735241414889;-4.303044210354291e-07;-3.6291426738878773e-07;1.0448428080843961;1.009967435449941;9.997602467894662;0.8335390035974511;0.01556125829110533;0.015564865606219629;0.7976410979493855;0.014895159715506243;0.7978671132268864;1.010028704999326
85.99638;1.044266231871583;0.8332775631064607;0.7979720840222436;-4.312760935184067e-07;-3.6299396244924676e-07;1.0448439210583558;1.0099656305312157;9.99762880178211;0.833539523586311;0.015561277637866517;0.015564841650380695;0.7976403351959132;0.014895157118933662;0.7978672666578388;1.0100250951390297
86.00638;1.044264837527123;0.833276174214186;0.7979705988539757;-4.3223140517309305e-07;-3.630572953572862e-07;1.0448451058677002;1.009963844719492;9.997656937234408;0.8335399931458045;0.015561297394173475;0.015564817339826025;0.7976395361309807;0.014895153251487193;0.7978674342018023;1.010021395202566
86.01638;1.0442635478859672;0.8332748055843147;0.7979690700724212;-4.331690302926123e-07;-3.631057067729924e-07;1.0448463595743198;1.0099620825793987;9.997686883270775;0.8335404149410888;0.015561317458628111;0.01556479279564361;0.797638702519374;0.014895148014657234;0.7978676176794713;1.0100176108374657
86.02638;1.044262364281019;0.83327345561069;0.7979674986105534;-4.340880031688357e-07;-3.631409741447199e-07;1.044847677453527;1.0099603483824175;9.997718642003989;0.8335407928114758;0.015561337740549012;0.01556476814368291;0.7976378374759849;0.01489514132873789;0.7978678192947943;1.0100137485448764
86.03638;1.0442612876228672;0.8332721217590227;0.7979658862635259;-4.3498761823842087e-07;-3.631646786031646e-07;1.0448490544000015;1.0099586468017228;9.997752215994034;0.8335411319958698;0.015561358160601887;0.015564743494112564;0.797636944932484;0.014895133153801716;0.7978680409521417;1.0100098160064555
86.04638;1.0442603177083192;0.8332708003508608;0.7979642352656909;-4.358672239035389e-07;-3.6317800648965187e-07;1.044850485650962;1.0099569833096518;9.997787606873304;0.8335414378479988;0.015561378647682953;0.015564718927615514;0.7976360291633664;0.014895123490940614;0.7978682848715996;1.0100058212636263
86.05638;1.0442594531168463;0.8332694875330087;0.7979625477243691;-4.3672599403405776e-07;-3.6318188475673617e-07;1.0448519669590344;1.0099553637358887;9.997824803302294;0.8335417136902518;0.015561399136860502;0.015564694499790187;0.7976350943480794;0.014895112354224022;0.7978685544582468;1.0100017713155693
86.06638;1.0442586911522003;0.8332681806307276;0.7979608260948108;-4.375629174552889e-07;-3.6317717046788316e-07;1.044853494166526;1.0099537936015812;9.997863772833776;0.8335419594983259;0.015561419561558381;0.015564670264592198;0.7976341440804301;0.014895099744877554;0.7978688538808238;1.009997670920526
86.07638;1.0442580276546254;0.8332668788691047;0.7979590738687777;-4.383768246575064e-07;-3.631648301159856e-07;1.0448550625258242;1.0099522773814744;9.99790446633269;0.8335421725787076;0.015561439850031047;0.015564646289319133;0.7976331811772155;0.01489508565536745;0.7978691875681166;1.009993522653892
86.08638;1.0442574565933231;0.8332655833088289;0.797957295722806;-4.3916618865241127e-07;-3.631460353348161e-07;1.0448566670454167;1.009950817730108;9.997946827006674;0.8335423492888966;0.015561459926593189;0.015564622634236577;0.7976322071588056;0.014895070087946077;0.7978695606917798;1.0099893280171888
86.09638;1.044256970002701;0.8332642964991369;0.7979554972698305;-4.399289217063503e-07;-3.6312198356997374e-07;1.0448583037413512;1.0099494157612527;9.997990795576756;0.8335424860006966;0.015561479709425724;0.015564599320869852;0.7976312214228299;0.014895053058229657;0.7978699795597636;1.0099850878176764
86.10638;1.0442565593113864;0.8332630221749372;0.7979536845080742;-4.406624554346362e-07;-3.630936108413149e-07;1.0448599700823868;1.0099480727662087;9.998036309884348;0.8335425789529162;0.015561499108730276;0.01556457632733085;0.7976302217044122;0.014895034584878307;0.7978704511498189;1.0099808019544758
86.11638;1.0442562177412789;0.8332617647681735;0.7979518629545864;-4.413642113953727e-07;-3.630615263277649e-07;1.0448616636343246;1.0099467919170595;9.998083303412562;0.8335426241207406;0.015561518031054187;0.015564553610390754;0.7976292058747004;0.014895014680581806;0.7978709823610143;1.0099764701575353
86.12638;1.0442559419553452;0.8332605289058836;0.7979500371933653;-4.420321658346444e-07;-3.630260849279457e-07;1.044863379971161;1.0099455784687665;9.998131709376608;0.8335426177595616;0.015561536385634315;0.015564531121448523;0.7976281735131916;0.014894993349536968;0.7978715797363808;1.0099720934320784
86.13638;1.0442557315820649;0.8332593193768478;0.7979482113744459;-4.4266496440848956e-07;-3.629875517186226e-07;1.044865111996509;1.0099444389037229;9.998181463661453;0.8335425572926941;0.015561554087998423;0.0155645087984412;0.7976271262877079;0.01489497058593318;0.7978722495751241;1.009967674737868
86.14638;1.0442555868843018;0.8332581413337283;0.7979463900613386;-4.432615293159893e-07;-3.629465007217826e-07;1.0448668512502175;1.0099433804899245;9.998232496234063;0.8335424420702285;0.015561571067899205;0.015564486559742715;0.7976260669167907;0.014894946370229378;0.7978729978003944;1.0099632187554062
86.15638;1.0442555062928112;0.8332570000170197;0.7979445785091211;-4.4382060648206836e-07;-3.629040962734243e-07;1.0448685891770515;1.0099424113212987;9.99828471949631;0.8335422730840641;0.015561587278111692;0.015564464317718282;0.7976249975822431;0.014894920674383642;0.7978738296176846;1.0099587317085985
86.16638;1.0442554861506481;0.8332558996323458;0.7979427821143783;-4.443406583362691e-07;-3.628619867894316e-07;1.0448703168446654;1.0099415399657332;9.998338025991785;0.8335420513954784;0.015561602692764345;0.01556444198945828;0.7976239192118144;0.01489489347842356;0.7978747496610693;1.0099542210582664
86.17638;1.0442555228157844;0.833254842195101;0.7979410054504433;-4.4482010043858003e-07;-3.6282212383848034e-07;1.0448720240912124;1.009940775017195;9.998392293723802;0.8335417771607292;0.015561617302377071;0.015564419492214291;0.7976228314947597;0.014894864782551611;0.7978757624357126;1.0099496943540727
86.18638;1.0442556147764714;0.8332538276860242;0.7979392513267869;-4.452576439620582e-07;-3.627865983917227e-07;1.0448736995293268;1.0099401252100293;9.998447392836042;0.8335414503886284;0.015561631111892443;0.015564396737888566;0.7976217329134403;0.014894834614612622;0.7978768721800759;1.009945157938676
86.19638;1.0442557629889757;0.8332528554349143;0.7979375201483818;-4.456525243943373e-07;-3.627575145832646e-07;1.0448753317259207;1.0099395997312337;9.998503190624914;0.8335410716183541;0.015561644140970695;0.015564373641555957;0.797620621313725;0.014894803037328952;0.7978780821562923;1.009940616434211
86.20638;1.0442559699576115;0.8332519250732544;0.7979358098542375;-4.46004537562959e-07;-3.627370121385097e-07;1.0448769103899147;1.0099392079263478;9.99855955312626;0.8335406413073138;0.015561656420649671;0.015564350141643857;0.7976194950572517;0.014894770143401393;0.7978793939089793;1.0099360733839033
86.21638;1.0442562397339243;0.8332510361051944;0.7979341166136641;-4.4631390199734137e-07;-3.6272714187483143e-07;1.0448784264549429;1.0099389583662035;9.998616344415575;0.8335401593305595;0.015561667975211982;0.015564326209736825;0.7976183538763589;0.014894736047667155;0.7978808070589025;1.0099315328051437
86.22638;1.044256578886514;0.833250187307935;0.7979324359840198;-4.465809271122789e-07;-3.6272949579270747e-07;1.0448798720897818;1.0099388586117153;9.998673429216732;0.8335396253413203;0.015561678810565313;0.015564301833101677;0.7976171988724738;0.014894700891670344;0.797882320179958;1.0099269998796956
86.23638;1.0442569961473436;0.833249377246775;0.797930763898202;-4.468057577931953e-07;-3.627449961628679e-07;1.0448812413105313;1.0099389158149314;9.99873067907857;0.8335390392305169;0.015561688927745669;0.01556427698771877;0.7976160316180401;0.014894664841159965;0.7978839321073922;1.0099224796901678
86.24638;1.044257500834634;0.8332486052465851;0.7979290972498241;-4.4698866701440786e-07;-3.6277393769850794e-07;1.0448825295204822;1.0099391366913297;9.99878797187383;0.8335384015743931;0.015561698332825908;0.015564251636177065;0.7976148535531906;0.014894628059433222;0.7978856426475339;1.0099179760605632
86.25638;1.044258101623452;0.833247871682703;0.7979274339563361;-4.4713066931449386e-07;-3.62816041127277e-07;1.0448837316018527;1.0099395275300134;9.998845185586978;0.8335377140382008;0.015561707034343168;0.015564225752792378;0.7976136660893898;0.014894590680281775;0.7978874526843126;1.0099134923629878
86.26638;1.0442588054956894;0.8332471776055098;0.797925772303811;-4.4723362878409183e-07;-3.6287057033996294e-07;1.044884841363177;1.0099400948858843;9.998902201610402;0.833536979354419;0.015561715047641879;0.015564199346747144;0.7976124702652172;0.014894552812689098;0.7978893640174803;1.0099090329743525
86.27638;1.0442596169816256;0.833246524302453;0.7979241102690643;-4.472997533887066e-07;-3.629366482940785e-07;1.044885853831516;1.009940845265681;9.998958916080085;0.8335362009851514;0.015561722403292502;0.015564172452213516;0.7976112665473581;0.014894514568105957;0.7978913793291015;1.0099046039660255
86.28638;1.0442605385837112;0.8332459128734284;0.7979224456346484;-4.473310411197496e-07;-3.6301364157055424e-07;1.0448867673877875;1.0099417838560376;9.999015245872165;0.8335353822688336;0.015561729154183461;0.015564145088940726;0.7976100555021998;0.01489447607689253;0.7978935019031003;1.009900213125684
86.29638;1.0442615718250559;0.8332453435285818;0.7979207768890683;-4.4732888896938147e-07;-3.63101437766472e-07;1.0448875834413192;1.0099429139208622;9.999071131379178;0.833534525118633;0.015561735381281786;0.01556411724720321;0.7976088382629035;0.014894437486096068;0.7978957347080615;1.0098958693649362
86.30638;1.0442627178750146;0.8332448151588414;0.7979191044447846;-4.472940110412204e-07;-3.6320045544512686e-07;1.044888305384049;1.0099442366944655;9.999126540721349;0.8335336295941845;0.015561741183443703;0.01556408891147218;0.7976076165466645;0.014894398949503992;0.7978980799430649;1.009891582189025
86.31638;1.0442639782540573;0.8332443257915977;0.7979174309005437;-4.4722679686731376e-07;-3.633113374799837e-07;1.0448889375271142;1.0099457511336987;9.9991814679606;0.8335326949303585;0.015561746649514843;0.01556406006443956;0.797606392853253;0.014894360613940163;0.7979005390829711;1.009887362096778
86.32638;1.0442653561822768;0.8332438728113601;0.7979157599303651;-4.471277427916957e-07;-3.6343458827944976e-07;1.0448894836703484;1.0099474544342482;9.999235922689131;0.8335317208996594;0.015561751840694058;0.015564030661857594;0.7976051706620444;0.014894322614408602;0.797903112266944;1.0098832206023247
86.33638;1.0442668577315322;0.8332434521673655;0.7979140953651045;-4.469977799214537e-07;-3.6357050768077907e-07;1.0448899469794841;1.0099493436891915;9.999289916091588;0.833530708390134;0.015561756801824736;0.015564000633322157;0.7976039539542487;0.014894285089880763;0.7979057974897819;1.0098791688477344
86.34638;1.0442684919924814;0.8332430581100212;0.7979124412075614;-4.468386393186663e-07;-3.6371937652566403e-07;1.0448903314363145;1.0099514167524728;9.999343448543582;0.8335296590217928;0.015561761582896854;0.015563969915939486;0.7976027462190226;0.014894248195609326;0.797908590399221;1.0098752164119782
86.35638;1.0442702697428967;0.8332426844047753;0.7979108021153851;-4.4665299477838315e-07;-3.6388144752554806e-07;1.0448906425386488;1.0099536709205812;9.999396506616991;0.8335285746864685;0.015561766242172023;0.015563938470083322;0.7976015498418763;0.014894212088186875;0.7979114844605435;1.0098713711837435
86.36638;1.044272201093744;0.8332423259156766;0.7979091841932479;-4.464441623118376e-07;-3.6405681876075564e-07;1.0448908862706514;1.0099561007800808;9.999449067071883;0.833527457992136;0.015561770840240357;0.015563906265948464;0.7976003662317346;0.014894176904883023;0.7979144713532069;1.0098676398832083
86.37638;1.0442742941561036;0.8332419797460876;0.797907595236107;-4.462155417700588e-07;-3.6424576152205856e-07;1.0448910681424888;1.0099586974899204;9.999501096494981;0.8335263131243366;0.01556177544957358;0.015563873283699256;0.7975991962971688;0.014894142760777088;0.7979175416158131;1.0098640291366023
86.38638;1.0442765550066861;0.833241645869821;0.797906043683523;-4.4597008540309446e-07;-3.6444924649764443e-07;1.0448911934899168;1.0099614502497758;9.999552552373643;0.8335251462705123;0.015561780165170121;0.015563839532274049;0.7975980409022251;0.014894109753606258;0.7979206852046398;1.0098605464193804
86.39638;1.044278987053449;0.8332413268855419;0.7979045376546487;-4.457101453112269e-07;-3.646689355869668e-07;1.0448912678404771;1.009964348173845;9.999603392642522;0.8335239651676623;0.01556178509293654;0.015563805048113786;0.7975969011966014;0.014894077962924692;0.7979238913767785;1.0098572000603938
86.40638;1.0442815895843383;0.8332410269146254;0.7979030851401376;-4.45437695071961e-07;-3.649066367457154e-07;1.0448912960188477;1.0099673810212013;9.999653577804413;0.8335227775353683;0.015561790336023399;0.015563769870665073;0.7975957786903152;0.014894047446716704;0.7979271479854557;1.009853998527969
86.41638;1.0442843575445342;0.8332407505562731;0.7979016937413181;-4.4515455601654207e-07;-3.651636638387248e-07;1.0448912802165211;1.0099705396783436;9.999703056508416;0.8335215895505936;0.01556179600525978;0.01556373403432731;0.797594675350654;0.014894018247038912;0.7979304414308401;1.009850949849559
86.42638;1.0442872831594145;0.8332405025995879;0.797900369217842;-4.448625519991012e-07;-3.6544048201595394e-07;1.0448912192825832;1.0099738169534231;9.999751753782173;0.8335204058808932;0.015561802226111435;0.015563697589079706;0.7975935939995493;0.014893990404777752;0.797933757692908;1.0098480609145108
86.43638;1.0442903576646538;0.83324028794398;0.7978991148481183;-4.445636110846653e-07;-3.6573688252125736e-07;1.0448911105787473;1.0099772076819775;9.999799575244136;0.8335192308380758;0.01556180911176669;0.015563660616178341;0.7975925381100603;0.014893963970734076;0.7979370832921922;1.009845336240242
86.44638;1.044293572671017;0.8332401109900966;0.797897932067075;-4.442596949613161e-07;-3.660524527555062e-07;1.0448909519677319;1.009980707536883;9.99984641639602;0.8335180689688115;0.015561816733450706;0.015563623220561032;0.7975915104367608;0.01489393900251817;0.7979404053765203;1.0098427779422858
86.45638;1.0442969216248597;0.8332399750146696;0.7978968210288766;-4.4395261943394025e-07;-3.6638675081395504e-07;1.0448907417096873;1.0099843110690188;9.999892170419749;0.8335169247118237;0.015561825127369866;0.01556358550608173;0.7975905119421356;0.014893915550951533;0.7979437114914837;1.0098403873368436
86.46638;1.044300399965566;0.8332398824261282;0.797895780910504;-4.436439862653298e-07;-3.667391238332269e-07;1.0448904775770056;1.0099880102368888;9.999936736609092;0.833515802387796;0.015561834323385853;0.015563547548217874;0.797589542154107;0.014893893649719952;0.7979469897265364;1.0098381656959212
86.47638;1.044304003227799;0.8332398357909775;0.7978948101165012;-4.43335292499215e-07;-3.671086566746582e-07;1.0448901571460392;1.0099917947812787;9.999980025841953;0.8335147069520191;0.015561844355979708;0.015563509386171237;0.797588599831092;0.014893873306670835;0.7979502288041885;1.0098361134346447
86.48638;1.0443077253901252;0.8332398382672566;0.7978939062409247;-4.430279426183339e-07;-3.6749436118645197e-07;1.0448897789264853;1.0099956544025863;10.000021961005373;0.8335136444845966;0.015561855256748932;0.015563471026091095;0.797587683174864;0.01489385450295865;0.7979534179094682;1.0098342293076092
86.49638;1.044311559160945;0.8332398930420756;0.7978930661238723;-4.4272297468187266e-07;-3.6789533556664304e-07;1.0448893428586659;1.0099995809293667;10.000062471731788;0.8335126216918624;0.015561867057722552;0.015563432434739425;0.7975867904206093;0.01489383720839798;0.79795654688925;1.009832510904025
86.50638;1.0443154962503822;0.8332400032181885;0.7978922862603154;-4.4242085911351036e-07;-3.6831071561049264e-07;1.0448888503256004;1.0100035689243327;10.000101485339524;0.8335116445951252;0.01556187980164811;0.015563393542901718;0.797585920692334;0.014893821385459964;0.7979596067246025;1.0098309563674626
86.51638;1.0443195259587215;0.8332401720505318;0.7978915631666716;-4.421216391646097e-07;-3.6873937404579284e-07;1.0448883044655204;1.0100076148158108;10.000138925839677;0.8335107170749202;0.015561893531134654;0.015563354279358253;0.7975850744273295;0.014893806977976811;0.7979625900187977;1.0098295649076523
86.52638;1.0443236339792454;0.8332404023708921;0.7978908935166802;-4.4182503581689564e-07;-3.691797851768992e-07;1.0448877097700153;1.0100117158746889;10.000174724860898;0.8335098400452158;0.015561908268880134;0.015563314607354066;0.7975842538596588;0.014893793916571814;0.7979654913417971;1.0098283344037857
86.53638;1.0443278036073482;0.8332406958852201;0.7978902743086869;-4.415303311052958e-07;-3.6963051984955947e-07;1.0448870705349864;1.0100158696866361;10.000208830383741;0.8335090116465719;0.015561924024095461;0.015563274527470085;0.7975834633100585;0.014893782141352131;0.7979683065870702;1.0098272588997246
86.54638;1.0443320187895597;0.8332410532087005;0.7978897029940748;-4.4123650739866535e-07;-3.700907807538663e-07;1.044886389901264;1.010020073462862;10.000241208085933;0.8335082282980721;0.015561940818825556;0.015563234052734909;0.7975827083638102;0.014893771616250797;0.7979710317830138;1.0098263286954057
86.55638;1.044336266641512;0.8332414742263015;0.7978891774350915;-4.4094253451786764e-07;-3.7056014944002744e-07;1.0448856703256908;1.0100243233488913;10.00027184134117;0.8335074861187594;0.015561958705314042;0.015563193183949513;0.7975819950598357;0.01489376232199044;0.7979736627710475;1.0098255316175477
86.56638;1.0443405376594903;0.8332419584026193;0.7978886958847983;-4.406471664324663e-07;-3.7103781860272894e-07;1.0448849145229002;1.0100286141920347;10.000300725542735;0.8335067818571206;0.015561977765868169;0.015563151907223812;0.797581329793629;0.014893754242684472;0.797976195261242;1.0098248542353694
86.57638;1.0443448241410893;0.8332425049629972;0.797888256795732;-4.403486122533241e-07;-3.715221905779517e-07;1.0448841258631634;1.0100329393355905;10.0003278595584;0.8335061126892418;0.015561998093168475;0.015563110217029517;0.7975807186857214;0.014893747367716642;0.7979786244471272;1.0098242837660514
86.58638;1.0443491189521474;0.8332431126605095;0.7978878583010197;-4.400446725227007e-07;-3.720113294243378e-07;1.044883308441612;1.0100372908434418;10.000353244657381;0.8335054759326344;0.015562019749175626;0.015563068138585993;0.7975801667447454;0.01489374170281139;0.7979809447825235;1.009823810006667
86.59638;1.0443534157076981;0.8332437794612022;0.7978874983363909;-4.3973317276958253e-07;-3.725037281230413e-07;1.0448824673936494;1.010041660661828;10.000376883103838;0.8335048696303542;0.015562042724827458;0.015563025727495766;0.7975796779842594;0.014893737272900935;0.7979831502097999;1.009823425494684
86.60638;1.0443577091060703;0.8332445028853958;0.7978871755820451;-4.3941250844792434e-07;-3.7299833600272783e-07;1.044881608285941;1.0100460418320942;10.000398771672407;0.8335042927042875;0.015562066936245742;0.015562983058221293;0.79757925596802;0.014893734116076269;0.7979852344527063;1.0098231243369442
86.61638;1.0443619944495335;0.8332452807483305;0.7978868894254154;-4.390820924331222e-07;-3.734938614811249e-07;1.0448807353121583;1.010050428713754;10.00041889954065;0.8335037443526911;0.015562092256354113;0.015562940207175743;0.7975789035936327;0.014893732273839472;0.7979871914121235;1.0098229012555222
86.62638;1.0443662674765548;0.8332461113906819;0.797886638909892;-4.387423586589664e-07;-3.739883892716189e-07;1.0448798507376937;1.0100548163010263;10.000437251793295;0.8335032238711575;0.015562118543337678;0.015562897219175791;0.7975786223551837;0.014893731775038015;0.7979890160574318;1.0098227508332713
86.63638;1.044370525206944;0.8332469929725049;0.7978864230852097;-4.383944335932028e-07;-3.744797745774811e-07;1.0448789561506373;1.0100591999866573;10.00045381403898;0.8335027304742042;0.015562145653021582;0.0155628540874765;0.7975784129865949;0.01489373262033263;0.7979907054211544;1.0098226670061718
86.64638;1.0443747665166343;0.8332479221055141;0.7978862426598827;-4.380397992287858e-07;-3.7496626682166985e-07;1.0448780535804865;1.01006357619454;10.000468575041555;0.8335022626522144;0.015562173453528155;0.015562810788505596;0.7975782772817781;0.014893734781126055;0.7979922584874712;1.0098226432454733
86.65638;1.044378991121126;0.8332488926677873;0.7978861003520802;-4.376799523012031e-07;-3.7544667663961115e-07;1.0448771456521577;1.010067942415535;10.000481527977302;0.8335018178696768;0.015562201838020963;0.01556276733276944;0.7975782187096135;0.014893738210228756;0.7979936752598646;1.0098226730499498
86.66638;1.044383197538634;0.8332498956179704;0.7978859994256816;-4.3731613067147345e-07;-3.7592004425948224e-07;1.0448762354488057;1.0100722961911406;10.000492676972575;0.8335013928517532;0.01556223072400955;0.015562723772016151;0.7975782419001205;0.014893742852578318;0.797994956531449;1.0098227504058657
86.67638;1.0443873815888074;0.8332509199125923;0.7978859420388427;-4.3694919434398854e-07;-3.763853401864596e-07;1.0448753271790168;1.0100766341263174;10.000502046553962;0.8335009838434623;0.015562260047800487;0.015562680178093844;0.7975783521189126;0.014893748642019233;0.7979961042845377;1.0098228699547358
86.68638;1.0443915362409115;0.8332519541709117;0.7978859285487944;-4.365795772276801e-07;-3.7684146426011677e-07;1.0448744276276412;1.0100809518145994;10.000509684348744;0.8335005866823008;0.015562289753531303;0.015562636633800678;0.7975785544459412;0.014893755486268066;0.7979971218445879;1.009823026788752
86.69638;1.044395652552796;0.8332529883651931;0.797885957899324;-4.36207413165716e-07;-3.7728731224733876e-07;1.0448735467086463;1.0100852445846293;10.000515659615806;0.8335001974165238;0.015562319774311153;0.015562593233741668;0.7975788531870979;0.01489376326677561;0.7979980137453495;1.0098232165396839
86.70638;1.0443997210036038;0.8332540145970178;0.7978860285235204;-4.358326804284027e-07;-3.777218025060717e-07;1.044872696517866;1.010089507649065;10.000520060090965;0.8334998133298246;0.015562350016791224;0.015562550079513507;0.7975792521534173;0.014893771855760983;0.7979987855630141;1.0098234360837688
86.71638;1.0444037333754614;0.8332550267912374;0.7978861386736472;-4.3545523932008925e-07;-3.7814389767683134e-07;1.0448718900758762;1.0100937354044706;10.000522978933576;0.8334994327936329;0.015562380358810869;0.015562507269145511;0.7975797548802339;0.014893781132149933;0.7979994437701442;1.0098236837968562
86.72638;1.0444076846127484;0.8332560199526897;0.7978862860203617;-4.3507509565313434e-07;-3.785526588914413e-07;1.044871140024833;1.0100979218175443;10.000524498410185;0.833499053724532;0.01556241066132809;0.015562464886313892;0.7975803642873946;0.014893790998764651;0.7979999955038495;1.009823958369948
86.73638;1.0444115726595962;0.8332569895571148;0.7978864674597271;-4.346925961789561e-07;-3.7894750601588133e-07;1.044870457221919;1.0101020622792276;10.000524684345049;0.8334986725634463;0.015562440785501386;0.01556242299567905;0.7975810825649772;0.01489380139508251;0.7980004484094319;1.0098242572711187
86.74638;1.0444153965185166;0.8332579314025057;0.7978866788511542;-4.343082472741524e-07;-3.793284803943799e-07;1.044869850141605;1.0101061549150672;10.00052358684121;0.8334982845208181;0.015562470608527256;0.015562381652457252;0.797581911409004;0.014893812278130114;0.7980008104756331;1.0098245763680838
86.75638;1.0444191540808507;0.8332588418951479;0.7978869145932219;-4.3392266835031033e-07;-3.796961345210613e-07;1.0448693252541095;1.0101101997668414;10.000521244849411;0.8334978839116951;0.015562500032343949;0.015562340924146876;0.7975828519765888;0.014893823577211248;0.7980010895580583;1.00982491080852
86.76638;1.0444228408255145;0.8332597184860899;0.797887168514305;-4.3353667474578165e-07;-3.8005122495514475e-07;1.0448688874600094;1.0101141967735758;10.0005176955195;0.8334974646627383;0.015562528976952624;0.015562300905065466;0.7975839047251279;0.014893835182174946;0.7980012933096368;1.0098252567326316
86.77638;1.0444264512477526;0.8332605600960143;0.7978874355265467;-4.331511008608958e-07;-3.8039438928262733e-07;1.0448685398418032;1.0101181448054761;10.00051297436445;0.8334970215761165;0.01556255737472368;0.015562261709595878;0.7975850692800873;0.01489384698388198;0.7980014294349489;1.009825612352327
86.78638;1.0444299817067029;0.833261366641717;0.7978877120206826;-4.32766609272861e-07;-3.807259319008491e-07;1.0448682829081188;1.0101220420075978;10.000507106891625;0.8334965507951009;0.015562585179467346;0.015562223448909262;0.7975863444235237;0.01489385890052918;0.7980015046895657;1.0098259767980466
86.79638;1.0444334311666257;0.8332621370125988;0.7978879950658915;-4.3238366342267835e-07;-3.81046023260321e-07;1.0448681142606886;1.0101258862068732;10.00050011125363;0.8334960489935291;0.01556261236721634;0.015562186203734356;0.797587728879636;0.014893870866593132;0.7980015233028152;1.0098263483975327
86.80638;1.044436800937281;0.8332628672570336;0.7978882815656159;-4.3200238425790117e-07;-3.813549415412277e-07;1.0448680293158656;1.010129675092023;10.000492007111614;0.8334955135551418;0.015562638920626289;0.015562150011733887;0.79758922211508;0.014893882823230698;0.7980014869476765;1.0098267245890475
86.81638;1.0444400948580417;0.8332635507845635;0.7978885679159445;-4.316222331428317e-07;-3.8165272754281744e-07;1.0448680223589724;1.0101334065074852;10.00048281494423;0.8334949441751357;0.01556266482405288;0.01556211488308222;0.7975908237969391;0.014893894711307034;0.7980013961219242;1.009827102421121
86.82638;1.0444433178660426;0.8332641802168005;0.7978888500069163;-4.312419241643369e-07;-3.819387112101054e-07;1.0448680871977893;1.0101370788395396;10.000472554313003;0.8334943437732009;0.015562690072881115;0.015562080831061267;0.7975925325730664;0.014893906463710326;0.7980012514838948;1.0098274787207828
86.83638;1.0444464735711434;0.833264749494548;0.7978891235644205;-4.308599653251867e-07;-3.822117383015222e-07;1.0448682182525664;1.0101406913712838;10.00046124985483;0.8334937177515318;0.01556271467368739;0.015562047892241774;0.7975943453144495;0.014893918013222773;0.7980010546436985;1.0098278500539903
86.84638;1.0444495639846687;0.833265254579883;0.7978893850508103;-4.304755676738825e-07;-3.8247084768360235e-07;1.0448684117043263;1.0101442443596866;10.000448937211717;0.833493072565761;0.015562738632942722;0.015562016123218102;0.797596257329372;0.014893929304059415;0.7980008086463508;1.0098282120028634
86.85638;1.0444525915351162;0.833265692878438;0.7978896317674953;-4.300890576836909e-07;-3.827156221119521e-07;1.0448686649767958;1.0101477385653455;10.000435668022249;0.833492414899103;0.015562761951814155;0.01556198558036213;0.7975982636134952;0.014893940288780634;0.7980005179657609;1.0098285587049933
86.86638;1.0444555611480206;0.8332660629132771;0.7978898601053181;-4.2970136064216024e-07;-3.82946181277602e-07;1.0448689755544753;1.0101511747371195;10.000421518035012;0.8334917512662647;0.015562784628657393;0.015561956310275946;0.7976003597515491;0.014893950913935802;0.7980001882202082;1.0098288839983172
86.87638;1.044458480753325;0.8332663636904996;0.7978900638426214;-4.293131705702738e-07;-3.8316328699036856e-07;1.0448693409283902;1.010154553681914;10.000406589002703;0.8334910873698238;0.015562806652765208;0.01556192836199267;0.7976025415498508;0.014893961109359396;0.7979998259392654;1.0098291830734687
86.88638;1.044461359974135;0.8332665934995833;0.7978902342850198;-4.2892469085177313e-07;-3.833685449174847e-07;1.0448697592731193;1.0101578767488175;10.000390999886902;0.8334904280722667;0.015562827987516811;0.015561901789678576;0.7976048046274511;0.014893970795898626;0.7979994377154725;1.0098294528082497
86.89638;1.044464208596174;0.8332667497962345;0.7978903616983504;-4.2853598572323886e-07;-3.835641966799683e-07;1.0448702300849184;1.0101611460991575;10.000374876881434;0.8334897781455867;0.015562848562645355;0.015561876633817896;0.7976071441287483;0.014893979902119363;0.7979990289843064;1.009829690991131
86.90638;1.0444670363201558;0.8332668296561005;0.7978904368220329;-4.281473346844377e-07;-3.837524307039162e-07;1.0448707542916007;1.0101643644745042;10.000358346494309;0.8334891422394808;0.015562868286218147;0.01556185291638886;0.7976095536060328;0.014893988367734284;0.7979986034802174;1.0098298953678357
86.91638;1.0444698528627538;0.8332668295644794;0.7978904517306921;-4.2775928822181757e-07;-3.8393492272635027e-07;1.0448713335210884;1.010167534721469;10.00034153467503;0.8334885240351618;0.015562887056003874;0.015561830658512276;0.797612024140628;0.01489399613865778;0.7979981635973715;1.0098300628238839
86.92638;1.04447266749231;0.8332667456653243;0.7978904001999417;-4.273724998391484e-07;-3.841130205118549e-07;1.0448719687991983;1.0101706596751001;10.000324571492186;0.8334879258813992;0.0155629047516041;0.015561809886933203;0.7976145448650873;0.014894003166406412;0.7979977116732637;1.0098301899331175
86.93638;1.0444754884218095;0.8332665747074054;0.7978902778517313;-4.26987478274211e-07;-3.842880090202347e-07;1.0448726593656852;1.01017374258755;10.000307586830838;0.8334873489756744;0.015562921228570035;0.015561790618178086;0.7976171042551631;0.01489400941120934;0.7979972511761912;1.009830274752207
86.94638;1.044478321427026;0.8332663141430134;0.7978900819352687;-4.2660440375407146e-07;-3.844610746289827e-07;1.0448734024188346;1.0101767866555844;10.000290697566353;0.8334867936404949;0.015562936341755314;0.015561772845330465;0.7976196915286105;0.014894014850764255;0.797996786217204;1.00983031706918
86.95638;1.0444811677557417;0.8332659617775319;0.7978898115898313;-4.2622305151950253e-07;-3.8463335643484905e-07;1.0448741935901162;1.0101797928764116;10.000274004067792;0.8334862595996387;0.01556294998351524;0.015561756546598946;0.7976222975782243;0.014894019488496434;0.7979963201212878;1.0098303168921448
86.96638;1.044484024077416;0.8332655162731026;0.797889468618684;-4.2584288332925175e-07;-3.8480613348940914e-07;1.0448750273141;1.0101827581243412;10.000257598626902;0.8334857462513645;0.015562962101039848;0.015561741697632329;0.7976249146349011;0.014894023346531273;0.7979958549186135;1.0098302734729385
86.97638;1.0444868846992774;0.8332649778223974;0.7978890569779873;-4.254633090613184e-07;-3.849807958776474e-07;1.0448758968197351;1.0101856751301939;10.00024157428845;0.8334852530980121;0.015562972682748989;0.01556172827544944;0.7976275352156671;0.014894026445190986;0.7979953916899155;1.0098301848473605
86.98638;1.044489742862923;0.8332643483447505;0.7978885811839926;-4.250839393693454e-07;-3.851588414800038e-07;1.044876793549926;1.0101885345378947;10.000226021550553;0.8334847803515155;0.015562981732231132;0.015561716267043247;0.797630151881428;0.01489402878662475;0.7979949307367846;1.0098300473176494
86.99638;1.0444925910773644;0.8332636313245312;0.7978880452006974;-4.2470467953316607e-07;-3.8534216281605297e-07;1.0448777070825914;1.010191327754223;10.000211014830475;0.8334843293938669;0.015562989252276786;0.015561705671851946;0.7976327578127398;0.014894030355379517;0.7979944715674752;1.0098298556817946
