time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.00638;1.0444954221888296;0.8332628312809292;0.7978874520885209;-4.2432560795038917e-07;-3.85533136469956e-07;1.0448786270732198;1.010194047971171;10.00019660333094;0.8334839023646077;0.015562995242985326;0.015561696488289202;0.797635347439732;0.014894031129621947;0.7979940128037811;1.0098296040151356
87.01638;1.0444982301990842;0.8332619534636833;0.7978868041694887;-4.239468356565905e-07;-3.857341601798168e-07;1.0448795457084656;1.0101966891473309;10.000182811561594;0.8334835009962838;0.015562999705256922;0.015561688700746042;0.797637917090491;0.01489403108871604;0.7979935520088911;1.009829286398448
87.02638;1.0445010099260914;0.8332610038658762;0.7978861035486317;-4.2356866628965086e-07;-3.859470684736021e-07;1.0448804586712421;1.0101992455223525;10.000169645964945;0.8334831260717539;0.015563002647878478;0.015561682274275805;0.7976404652114601;0.014894030215504884;0.7979930861368782;1.0098288977319076
87.03638;1.0445037558432846;0.8332599886756765;0.797885352678261;-4.231918693389674e-07;-3.861730103984367e-07;1.0448813652413742;1.0102017122256677;10.000157104251157;0.833482777397328;0.015563004093051886;0.015561677161337129;0.7976429917099771;0.01489402850031832;0.7979926126543291;1.0098284343323107
87.04638;1.044506460854797;0.8332589135929199;0.7978845545609365;-4.22817584506282e-07;-3.864126801017863e-07;1.0448822680311805;1.0102040855602215;10.000145186955097;0.8334824535726058;0.015563004077469833;0.015561673323733203;0.7976454969706726;0.014894025953499573;0.797992130394213;1.0098278938348881
87.05638;1.044509116312633;0.8332577844411077;0.7978837131174948;-4.224469457387058e-07;-3.866664235389772e-07;1.044883171551424;1.010206362783261;10.000133908775092;0.8334821525607317;0.0155630026555805;0.015561670747942147;0.7976479813990515;0.01489402262034046;0.79799163965693;1.0098272747310175
87.06638;1.0445117128577401;0.8332566085768944;0.7978828338349582;-4.2208085462673403e-07;-3.869342825834174e-07;1.0448840802134485;1.0102085419227171;10.000123303488904;0.8334818729217693;0.015562999903478482;0.015561669433887556;0.7976504459604731;0.014894018580030805;0.7979911415073837;1.0098265762739886
87.07638;1.0445142405920957;0.8332553955019519;0.7978819234945939;-4.217199272522208e-07;-3.872162182169444e-07;1.0448849974755685;1.010210621432023;10.000113421389786;0.833481614364029;0.015562995916907966;0.015561669370229956;0.7976528929938976;0.014894013928975845;0.7979906368353886;1.0098257983905812
87.08638;1.0445166893544615;0.833254156329861;0.7978809890087653;-4.213644592779073e-07;-3.8751234144817157e-07;1.0448859259482877;1.0102125994175397;10.000104321506157;0.8334813777938672;0.015562990800375594;0.015561670519217223;0.7976553257867807;0.014894008760925701;0.7979901262639361;1.0098249409015603
87.09638;1.044519050406801;0.8332529022660206;0.7978800362349358;-4.210143699048124e-07;-3.8782300084287943e-07;1.0448868669949392;1.0102144730318723;10.000096063285602;0.8334811649482156;0.015562984657073444;0.015561672815351252;0.7976577471568931;0.014894003154673;0.7979896108298782;1.0098240031068846
87.10638;1.0445213181268598;0.8332516429703846;0.7978790691168786;-4.2066914394721205e-07;-3.8814876777416505e-07;1.0448878200321141;1.0102162385449938;10.000088708364542;0.8334809772548374;0.015562977598188137;0.015561676173445137;0.7976601588397533;0.014893997182204844;0.7979890927482838;1.0098229843961373
87.11638;1.0445234898375109;0.8332503865008798;0.797878089529822;-4.2032791872291586e-07;-3.8849019071923273e-07;1.0448887829959306;1.0102178915397784;10.000082329103282;0.8334808146777869;0.015562969757607688;0.015561680506632257;0.7976625620830489;0.014893990926984112;0.7979885758014424;1.009821884567784
87.12638;1.0445255643129971;0.8332491405017998;0.7978770977748517;-4.1998969189986497e-07;-3.8884737203966575e-07;1.0448897531422188;1.0102194270082148;10.000077001975782;0.8334806754817788;0.01556296128214929;0.015561685746249958;0.797664958674575;0.01489398448418441;0.7979880646240872;1.0098207036138276
87.13638;1.0445275402929792;0.8332479124004489;0.7978760933132879;-4.1965338746390007e-07;-3.89219771976049e-07;1.0448907266887686;1.0102208402116122;10.000072784315318;0.8334805569216511;0.015562952310743694;0.015561691848200082;0.7976673517465909;0.014893977939909717;0.7979875630624879;1.0098194422606044
87.14638;1.044529415695794;0.8332467084648437;0.7978750756814631;-4.1931779709116327e-07;-3.896062575292418e-07;1.0448916988031685;1.0102221281149601;10.000069703124993;0.8334804559651495;0.015562942967557171;0.015561698782232444;0.7976697454032727;0.014893971358873003;0.7979870726803066;1.0098181032596296
87.15638;1.0445311875154408;0.8332455335651727;0.7978740450922345;-4.1898155899106206e-07;-3.900050533863403e-07;1.0448926649022197;1.0102232896063656;10.000067766272688;0.8334803698022825;0.015562933365975558;0.015561706514136546;0.7976721429913806;0.014893964795392229;0.7979865918509741;1.0098166920533826
87.16638;1.0445328519569808;0.8332443917895636;0.7978730018071097;-4.1864334890677907e-07;-3.9041363545224065e-07;1.0448936219515579;1.010224324370572;10.000066970704296;0.8334802969655281;0.015562923618590168;0.015561714996191084;0.7976745458558245;0.014893958302563123;0.7979861159991422;1.009815215935602
87.17638;1.0445344047800116;0.8332432863921372;0.7978719453992283;-4.1830249617766075e-07;-3.9082885142525874e-07;1.044894568858737;1.0102252322866472;10.000067301551498;0.8334802382147396;0.01556291384989989;0.01556172417031135;0.797676953664629;0.014893951921162196;0.7979856391908579;1.009813682363514
87.18638;1.0445358419334245;0.8332422190753599;0.7978708756920788;-4.179594710780676e-07;-3.9124719017430766e-07;1.0448955060055136;1.0102260138882342;10.000068739536141;0.8334801952717699;0.015562904202222443;0.015561733967879764;0.797679364814188;0.014893945665534364;0.7979851556036512;1.0098120981803684
87.19638;1.0445371603911602;0.8332411903075598;0.797869793624777;-4.176155597833867e-07;-3.916650257072508e-07;1.0448964350039893;1.0102266712205954;10.000071267530132;0.8334801683551963;0.015562894833675496;0.015561744300462343;0.7976817759850036;0.014893939525994401;0.797984660452031;1.0098104702838557
87.20638;1.0445383584708636;0.8332402004117403;0.7978687001095578;-4.1727229487761654e-07;-3.920790004584706e-07;1.0448973589647257;1.0102272086813109;10.000074866239055;0.8334801553211891;0.015562885905896485;0.01556175506397894;0.7976841819405133;0.014893933478112926;0.7979841510707526;1.009808806395852
87.21638;1.0445394350057646;0.8332392496781783;0.7978675949271427;-4.169312736262977e-07;-3.924864856719569e-07;1.0448982818743495;1.0102276328402637;10.000079513153043;0.833480152710695;0.015562877558052095;0.015561766160999338;0.7976865766992847;0.014893927489608745;0.7979836273078469;1.0098071151475052
87.22638;1.044540388850885;0.8332383381559647;0.7978664775482496;-4.16594103369859e-07;-3.9288552952887075e-07;1.0448992070956231;1.0102279509353254;10.00008518786722;0.8334801566641739;0.015562869891144462;0.015561777513306091;0.7976889550157903;0.014893921534047913;0.7979830904106757;1.009805406250621
87.23638;1.0445412200997928;0.8332374660493101;0.7978653484564704;-4.162623700247787e-07;-3.9327439578233856e-07;1.044900136538932;1.01022816982287;10.00009187245099;0.8334801631447302;0.015562862979650552;0.015561789051126875;0.7976913123320708;0.0148939156001807;0.7979825411627537;1.00980369104681
87.24638;1.044541931776528;0.8332366335452116;0.7978642092867698;-4.159378414042111e-07;-3.9365154269663475e-07;1.044901070900256;1.010228296265166;10.000099545698708;0.833480168420772;0.015562856882778963;0.015561800691109427;0.7976936441952769;0.014893909688840431;0.7979819787940424;1.0098019826466347
87.25638;1.044542530129215;0.8332358402681395;0.7978630623720065;-4.156227353885926e-07;-3.940158896363733e-07;1.0449020101601216;1.0102283372685075;10.000108178977705;0.8334801697969761;0.015562851632675552;0.015561812326324856;0.7976959463192398;0.01489390381863286;0.7979814013093279;1.0098002952395193
87.26638;1.044543023186612;0.8332350858551733;0.7978619108881283;-4.1531948191345395e-07;-3.9436666887319514e-07;1.0449029538850867;1.0102282995006207;10.000117733623616;0.8334801656484376;0.01556284722019966;0.015561823841734497;0.7976982146391699;0.01489389803720054;0.7979808063589103;1.0097986425629693
87.27638;1.0445434192028913;0.8332343708076659;0.7978607590255925;-4.150300245852874e-07;-3.947030177622037e-07;1.044903901007032;1.0102281882324216;10.00012815615991;0.8334801545004629;0.015562843605406688;0.015561835135995218;0.797700445589551;0.014893892414496067;0.7979801919445664;1.009797036432293
87.28638;1.0445437263967432;0.8332336961629783;0.7978596111085942;-4.1475561697705893e-07;-3.9502366272074224e-07;1.0449048491092672;1.0102280070062066;10.000139374614898;0.8334801345488986;0.015562840741308743;0.015561846127652422;0.7977026362151619;0.014893887021961524;0.7979795567174404;1.0097954870836803
87.29638;1.0445439530685168;0.8332330626723601;0.7978584704314158;-4.144972256864511e-07;-3.9532685522664617e-07;1.044905794645515;1.0102277584194632;10.000151300722951;0.8334801040949981;0.015562838585838314;0.015561856747668721;0.797704783212423;0.014893881915185524;0.7979788996710773;1.0097940047842233
87.30638;1.0445441072517256;0.8332324704375829;0.797857338839738;-4.142557674045878e-07;-3.9561077584748207e-07;1.0449067348231507;1.0102274447430433;10.000163839494945;0.8334800614174722;0.01556283709973616;0.015561866927965089;0.7977068824451058;0.01489387713347628;0.7979782194253686;1.0097925998307702
87.31638;1.044544196553516;0.833231918853268;0.79785621659099;-4.140321063543003e-07;-3.958740181133169e-07;1.0449076696476864;1.0102270675046146;10.000176899098763;0.8334800040586183;0.015562836237288553;0.015561876595852044;0.7977089300478634;0.014893872719058754;0.7979775135429354;1.0097912806185307
87.32638;1.044544227996056;0.8332314068899002;0.7978551024073535;-4.1382706899400566e-07;-3.961155431483567e-07;1.0449086021888576;1.0102266267758417;10.00019039355374;0.8334799290036883;0.015562835941422085;0.01556188568780936;0.7977109233322086;0.014893868732880358;0.7979767783580978;1.0097900523557464
87.33638;1.0445442074979332;0.8332309337768627;0.7978539943557631;-4.1364151947641955e-07;-3.963344915277622e-07;1.0449095368998154;1.010226120993957;10.000204243236476;0.833479834204092;0.015562836149941372;0.015561894179594837;0.7977128602180931;0.014893865249971005;0.7979760094001399;1.0097889173558765
87.34638;1.0445441401049336;0.8332304994298757;0.7978528910591782;-4.1347633183224645e-07;-3.965304453304991e-07;1.0449104778772527;1.010225547361936;10.000218374691087;0.8334797197284309;0.015562836807210444;0.015561902098042724;0.7977147383280461;0.01489386234912776;0.7979752026787625;1.009787875980676
87.35638;1.0445440310130176;0.8332301044000131;0.7978517922544429;-4.1333203978803334e-07;-3.96703763172358e-07;1.0449114285564767;1.0102249022735672;10.000232714668943;0.8334795865330962;0.015562837884738036;0.015561909504207019;0.7977165545551156;0.01489386010577082;0.7979743566765714;1.0097869275295766
87.36638;1.0445438862181327;0.8332297497676336;0.7978506985709539;-4.132085318970808e-07;-3.968554552402595e-07;1.0449123923938184;1.0102241816012572;10.000247182919011;0.8334794342306991;0.01556283940169628;0.01556191648058869;0.7977183045480144;0.014893858581256426;0.797973472791553;1.0097860703791
87.37638;1.0445437126298331;0.8332294370220608;0.7978496109539096;-4.131051178285906e-07;-3.969868925284431e-07;1.0449133732495068;1.010223381523986;10.000261691105242;0.833479260631513;0.015562841416624852;0.01556192313318526;0.7977199826845494;0.014893857815566269;0.7979725533716084;1.0097853013385572
87.38638;1.0445435175738034;0.8332291674952237;0.7978485302259234;-4.1302079318922064e-07;-3.9709976254294437e-07;1.0449143749395315;1.01022249955446;10.000276144288296;0.8334790627579595;0.015562843997388786;0.015561929595651322;0.7977215837447461;0.014893857830631558;0.7979716002148861;1.009784615558027
87.39638;1.0445433080427518;0.8332289413704007;0.7978474570358204;-4.129546615059198e-07;-3.9719597711017167e-07;1.044915400943655;1.010221534314089;10.000290440032904;0.8334788377543271;0.015562847200841005;0.0155619360263975;0.7977231049616723;0.014893858634449407;0.7979706150789642;1.0097840070231452
87.40638;1.0445430905180009;0.8332287572404175;0.7978463917108074;-4.12906316230286e-07;-3.9727731581876663e-07;1.0449164548769927;1.010220484197001;10.000304473870484;0.8334785837776032;0.015562851065087677;0.015561942593292098;0.7977245463435856;0.014893860218481802;0.7979696002295312;1.0097834680850089
87.41638;1.04454287051262;0.8332286128861058;0.7978453333245686;-4.128759346247469e-07;-3.973452098657892e-07;1.0449175406558837;1.0102193465749665;10.000318155752733;0.833478300730556;0.015562855604501158;0.015561949458347334;0.7977259097434931;0.014893862552634295;0.7979685578215794;1.0097829887059364
87.42638;1.044542651288577;0.833228506550978;0.7978442789090692;-4.1286420079659123e-07;-3.974008294264036e-07;1.0449186616052548;1.0102181183855348;10.000331418995883;0.833477989983415;0.015562860814418971;0.015561956774324254;0.7977271978835689;0.014893865582895783;0.7979674893999111;1.009782557712675
87.43638;1.0445424334592521;0.8332284373524794;0.797843224237507;-4.1287210693033253e-07;-3.9744516903507643e-07;1.0449198190959688;1.0102167974474847;10.000344207208643;0.8334776536154667;0.015562866682770533;0.015561964685761086;0.7977284136833213;0.014893869230855065;0.7979663963246019;1.0097821660012576
87.44638;1.0445422167170693;0.8332284044102186;0.7978421652405244;-4.12900698281115e-07;-3.974789115633889e-07;1.0449210123543506;1.010215383205798;10.000356456078084;0.833477294010438;0.01556287318773204;0.015561973330310641;0.7977295602612977;0.01489387339775713;0.7979652800863624;1.0097818094245024
87.45638;1.0445420021190723;0.8332284057764884;0.7978410982209498;-4.129507642999313e-07;-3.975022153708928e-07;1.0449222398099904;1.0102138763764124;10.000368095613592;0.8334769136026332;0.015562880290816252;0.015561982843148118;0.7977306412586387;0.014893877972221732;0.797964141849909;1.0097814893460948
87.46638;1.0445417924004057;0.8332284387291724;0.7978400192734686;-4.130223255810489e-07;-3.975148442612317e-07;1.0449234997247023;1.0102122781874905;10.000379072981003;0.8334765148048867;0.015562887947292192;0.015561993357662241;0.7977316605215784;0.014893882837560428;0.7979629821683248;1.0097812104861168
87.47638;1.0445415903171482;0.8332285014724516;0.7978389247809036;-4.131144365442793e-07;-3.97516546614453e-07;1.0449247895165805;1.0102105899261296;10.000389371254245;0.8334761002651907;0.015562896119903703;0.015562004993200656;0.7977326211507865;0.014893887885919718;0.7979618015283106;1.009780977861623
87.48638;1.0445413969975046;0.8332285940791131;0.7978378130993005;-4.132258557206132e-07;-3.975070933419813e-07;1.044926105782459;1.0102088125416413;10.000399008444571;0.8334756728102954;0.015562904782141672;0.015562017837349956;0.7977335246793964;0.014893893026120776;0.7979606007939398;1.0097807948472266
87.49638;1.044541211537489;0.8332287173732723;0.7978366853830969;-4.133558207662078e-07;-3.974860082905576e-07;1.0449274455833717;1.0102069462887868;10.000408027549987;0.8334752350933057;0.01556291392175497;0.015562031938671316;0.7977343708075394;0.014893898172411851;0.7979593811857287;1.0097806629428756
87.50638;1.0445410316671053;0.8332288715996611;0.7978355445549036;-4.135038980443985e-07;-3.9745253102662635e-07;1.0449288075309362;1.0102049913615303;10.000416486989973;0.8334747898223108;0.01556292354988914;0.015562047309844706;0.7977351575771653;0.014893903244863227;0.7979581447368352;1.0097805829089537
87.51638;1.0445408547901545;0.8332290567188663;0.7978343942730024;-4.1366921082887575e-07;-3.9740589307736904e-07;1.0449301912864177;1.0102029491962508;10.000424448512502;0.8334743405611439;0.015562933707015688;0.01556206392344239;0.7977358819426115;0.014893908190682516;0.7979568951426629;1.0097805558577955
87.52638;1.0445406790357967;0.8332292733319915;0.7978332392505283;-4.138500073649964e-07;-3.9734552718825214e-07;1.044931595868385;1.0102008228492294;10.000431965974618;0.8334738921095983;0.015562944452869964;0.015562081696375;0.7977365409766793;0.01489391299362773;0.7979556383659324;1.009780583048958
87.53638;1.0445405036118274;0.8332295229428847;0.7978320853255059;-4.1404380249011147e-07;-3.9727104824146236e-07;1.0449330186462715;1.0101986164995278;10.00043908241238;0.8334734497015087;0.01556295583970665;0.015562100488983696;0.7977371331668037;0.014893917661756233;0.7979543829138913;1.0097806650973427
87.54638;1.0445403278636671;0.8332298080985031;0.7978309381042272;-4.1424779421038587e-07;-3.971822186783729e-07;1.0449344558156304;1.0101963351678842;10.000445833889563;0.8334730176442381;0.01556296789763065;0.015562120131172696;0.7977376588258713;0.014893922209407207;0.7979531396092513;1.0097808021311885
87.55638;1.0445401502310274;0.8332301326353825;0.7978298012866938;-4.1445924498701264e-07;-3.9707913743152406e-07;1.0449359031751801;1.010193984842395;10.000452251445118;0.8334725986240936;0.015562980653599514;0.015562140452036586;0.7977381194026644;0.014893926641495312;0.7979519208195751;1.009780995001355
87.56638;1.0445399688282446;0.8332305015172826;0.797828676161084;-4.146756628184033e-07;-3.9696257432010857e-07;1.0449373562197366;1.0101915726827426;10.000458360837307;0.833472193777723;0.01556299414951354;0.015562161289263871;0.7977385162593834;0.014893930939466742;0.7979507390835706;1.009781245918255
87.57638;1.0445397838730561;0.833230920574721;0.7978275626611605;-4.148949853085488e-07;-3.968339798650399e-07;1.044938810130141;1.01018910667346;10.000464187997853;0.8334718028230222;0.015563008426748714;0.01556218247817662;0.7977388504065545;0.014893935053283203;0.7979496054905746;1.0097815576397147
87.58638;1.0445396001060978;0.8332313964348991;0.7978264610155694;-4.151157414786395e-07;-3.9669504892917416e-07;1.0449402602611564;1.0101865943649386;10.000469765165922;0.8334714240887017;0.015563023502965274;0.015562203845125206;0.7977391233062037;0.014893938908464549;0.7979485289293935;1.0097819327474293
87.59638;1.0445394267556838;0.8332319365155585;0.7978253728116221;-4.153368125074838e-07;-3.965473349656186e-07;1.0449417025427659;1.0101840420587687;10.000475126389949;0.833471055005163;0.0155630393640302;0.015562225225302963;0.7977393369194358;0.014893942427058928;0.7979475162836414;1.0097823739989071
87.60638;1.0445392754916496;0.8332325487533685;0.7978243008709573;-4.1555687356391153e-07;-3.963920611053183e-07;1.04494313371315;1.010181455841927;10.000480297501483;0.8334706933308862;0.015563055963660692;0.015562246478178752;0.7977394930990254;0.01489394554765381;0.7979465729292327;1.0097828844998964
87.61638;1.0445391582240156;0.8332332404219265;0.7978232478212809;-4.157741051411613e-07;-3.962299885450433e-07;1.0449445518218425;1.0101788431189065;10.000485293061448;0.8334703381661199;0.015563073235850973;0.015562267474673477;0.7977395932573261;0.014893948228885998;0.7979457033594022;1.009783467473239
87.62638;1.0445390851292646;0.8332340168141836;0.7978222141091427;-4.159865720575037e-07;-3.960615366744348e-07;1.0449459560497791;1.010176212697891;10.00049012183267;0.8334699894915493;0.01556309111795735;0.015562288083018006;0.7977396380406205;0.01489395043701637;0.7979449114179329;1.0097841261737257
87.63638;1.044539064028209;0.8332348812933525;0.7978211971488997;-4.161928457337235e-07;-3.9588706931585985e-07;1.0449473455182214;1.0101735738263895;10.000494793130377;0.8334696466910513;0.015563109555855085;0.015562308173479464;0.7977396274136578;0.014893952133464098;0.7979442001753804;1.0097848630476325
87.64638;1.0445391015496974;0.833235835914752;0.797820192445857;-4.163921771862902e-07;-3.957069129722442e-07;1.0449487188580817;1.0101709351561263;10.000499319077745;0.8334693075252758;0.015563128490817726;0.015562327632617083;0.7977395613147389;0.014893953275981808;0.7979435723319321;1.009785678263545
87.65638;1.0445392036195402;0.8332368814541076;0.797819194906412;-4.165842879577357e-07;-3.955212305102257e-07;1.0449500751638436;1.0101683036885376;10.000503718158651;0.8334689682382879;0.015563147855178653;0.015562346379077722;0.7977394400923293;0.014893953832803921;0.7979430304717287;1.009786569479674
87.66638;1.044539374311499;0.8332380176273849;0.7978181988562209;-4.1676905732799483e-07;-3.9533013472160806e-07;1.0449514149071963;1.0101656843117257;10.000508025024795;0.8334686247892098;0.015563167577512825;0.015562364368727814;0.7977392644727345;0.014893953796533927;0.7979425762310245;1.0097875328712462
87.67638;1.044539614680303;0.8332392434901061;0.797817198315394;-4.169461382047747e-07;-3.9513378482518165e-07;1.0449527401850796;1.0101630803442625;10.000512296451609;0.8334682742581747;0.015563187583446374;0.015562381586833093;0.7977390351012739;0.014893953182491674;0.7979422094275054;1.0097885634501655
87.68638;1.0445399223194745;0.8332405572800642;0.7978161882212056;-4.1711494893196347e-07;-3.9493224274082993e-07;1.0449540549885867;1.0101604937767013;10.00051660107173;0.8334679149687669;0.01556320778915876;0.015562398040042993;0.7977387517034895;0.014893952005096838;0.7979419277804407;1.0097896545077538
87.69638;1.0445402915163708;0.8332419567871162;0.7978151646799365;-4.17275213488978e-07;-3.94725384871214e-07;1.0449553654762636;1.0101579247625558;10.000520998955919;0.8334675454170146;0.015563228094189425;0.015562413748870619;0.7977384124196372;0.01489395024729979;0.7979417268393049;1.0097907971258986
87.70638;1.0445407140769225;0.8332434405954108;0.7978141240076924;-4.174273329817741e-07;-3.945129251647996e-07;1.0449566796550265;1.0101553714186224;10.000525525468495;0.8334671633868821;0.015563248384979059;0.015562428737525334;0.7977380142439394;0.01489394784677254;0.7979416003120423;1.0097919797719292
87.71638;1.0445411809363419;0.8332450083782231;0.7978130622908428;-4.1757227464897514e-07;-3.94294427939146e-07;1.0449580066589943;1.010152830174334;10.000530187288403;0.8334667657093672;0.01556326854769841;0.015562443027417078;0.7977375543715994;0.01489394470384236;0.7979415406001275;1.0097931887297664
87.72638;1.0445416842274966;0.8332466600269318;0.7978119758348412;-4.1771135083931073e-07;-3.940692952047088e-07;1.0449593557738315;1.0101502968501246;10.000534973109133;0.8334663481852806;0.015563288479511439;0.015562456633646447;0.7977370307367019;0.014893940701375527;0.7979415390625542;1.0097944097759524
87.73638;1.0445422186289588;0.8332483943615817;0.7978108616380196;-4.1784605431102095e-07;-3.9383676830684585e-07;1.0449607351628984;1.0101477685850664;10.000539866461368;0.8334659054771462;0.015563308093398327;0.015562469558872655;0.7977364412102786;0.014893935726530111;0.7979415861779067;1.0097956300978859
87.74638;1.0445427810892502;0.833250206854464;0.7978097173869834;-4.179779662664923e-07;-3.935960073812591e-07;1.044962150870213;1.010145245305825;10.000544846186209;0.8334654312970102;0.015563327315293606;0.015562481793005283;0.7977357829777972;0.014893929692203947;0.797941671742357;1.0097968393830044
87.75638;1.0445433693396056;0.8332520878586437;0.7978085410736172;-4.181087494491051e-07;-3.933461318193689e-07;1.044963606855488;1.0101427296296832;10.000549885873117;0.8334649193759055;0.015563346082676061;0.015562493328232762;0.7977350532926227;0.014893922556656692;0.7979417853730213;1.00979802925749
87.76638;1.0445439805411643;0.8332540238688161;0.7978073307983259;-4.182399572288426e-07;-3.9308621328143454e-07;1.0449651064720502;1.0101402255668255;10.00055496534937;0.8334643644344301;0.015563364350906437;0.015562504172614905;0.7977342504930041;0.014893914327094337;0.7979419176220777;1.0097991925654632
87.77638;1.0445446108267238;0.8332560004167767;0.7978060850227826;-4.1837258687247863e-07;-3.9281537077928204e-07;1.0449666542263585;1.0101377371077853;10.000560083923146;0.8334637616062024;0.015563382098124271;0.015562514342278419;0.7977333737695247;0.014893905038407497;0.7979420611386976;1.0098003242613924
87.78638;1.0445452549258245;0.8332580037541606;0.7978048029007577;-4.1850691433767904e-07;-3.9253280330884657e-07;1.0449682559253604;1.0101352677574116;10.000565261174275;0.8334631051110819;0.015563399331165814;0.015562523848384371;0.7977324227981871;0.014893894727436664;0.7979422108736938;1.0098014217847437
87.79638;1.0445459054649924;0.8332600209966903;0.7978034844701002;-4.18642824367879e-07;-3.922378015348594e-07;1.0449699177222107;1.010132821002454;10.000570525363703;0.8334623883083582;0.015563416098833905;0.015562532698913683;0.7977313980720417;0.014893883432438547;0.7979423630490131;1.0098024834336963
87.80638;1.044546553030432;0.8332620398288404;0.7978021303797036;-4.1878024476577113e-07;-3.9193009334724974e-07;1.0449716456025206;1.0101304003579776;10.000575903273434;0.8334616050756175;0.015563432502101173;0.015562540909166462;0.7977303010103107;0.014893871208787103;0.7979425138270655;1.0098035068027338
87.81638;1.0445471870467258;0.8332640488690184;0.7978007413149557;-4.189193832191237e-07;-3.9161001143131726e-07;1.0449734452120374;1.0101280086074569;10.000581421498833;0.8334607510479802;0.015563448692107238;0.015562548508283027;0.7977291341351095;0.014893858125449725;0.7979426586723157;1.009804488939651
87.82638;1.0445477964402787;0.8332660384753955;0.7977993181003328;-4.190607549182989e-07;-3.912780579364164e-07;1.0449753212592;1.0101256475363236;10.000587110492658;0.8334598244742614;0.01556346485276521;0.015562555524729908;0.79772790120589;0.01489384424499426;0.7979427924542603;1.0098054278550965
87.83638;1.0445483703246192;0.8332680005821211;0.7977978619516678;-4.1920534235314677e-07;-3.9093474851227847e-07;1.0449772763261584;1.010123318437988;10.000593000380851;0.8334588267805157;0.015563481174037297;0.015562561954359998;0.7977266063761788;0.014893829619084139;0.7979429098488434;1.009806323654291
87.84638;1.044548898862752;0.8332699279235148;0.7977963738932673;-4.1935471712499995e-07;-3.905808617438593e-07;1.0449793097872335;1.0101210228975377;10.000599112548434;0.8334577619748815;0.015563497832703652;0.015562567751996766;0.7977252532785183;0.014893814301202013;0.797943005895198;1.0098071779047437
87.85638;1.044549373648738;0.833271813831267;0.7977948543419511;-4.195105120456186e-07;-3.9021728441130353e-07;1.044981417620378;1.010118763650646;10.000605459470796;0.8334566352486046;0.015563514983933007;0.015562572859258765;0.7977238449875853;0.014893798353725085;0.7979430766183937;1.0098079923378218
87.86638;1.0445497876737495;0.833273652314323;0.7977933034922456;-4.1967383316178253e-07;-3.898447494768665e-07;1.0449835933851828;1.01011654425658;10.000612052733237;0.8334554520670896;0.015563532752659703;0.015562577229138168;0.7977223844884982;0.014893781840952958;0.7979431190346814;1.0098087688462924
87.87638;1.0445501351226687;0.8332754381513531;0.7977917215219611;-4.198453424632932e-07;-3.8946377167013866e-07;1.0449858297666739;1.0101143673904802;10.000618905349576;0.8334542174744952;0.01556355122498272;0.015562580826020907;0.7977208752134198;0.014893764824819673;0.7979431307220046;1.0098095105472085
87.88638;1.044550411840342;0.8332771669147307;0.7977901087458836;-4.200254731402167e-07;-3.890744445594357e-07;1.0449881195967639;1.010112234270152;10.00062602827872;0.8334529354162814;0.015563570454703796;0.015562583621403796;0.7977193218070971;0.01489374737903331;0.7979431100114777;1.0098102222140104
87.89638;1.0445506168866219;0.8332788345596983;0.7977884664503677;-4.2021437621440116e-07;-3.886764331022707e-07;1.0449904562094658;1.0101101460617001;10.000633432727462;0.833451609021375;0.015563590486087771;0.01556258559946932;0.797717731405798;0.014893729604351036;0.79794305632931;1.0098109094869947
87.90638;1.044550752800361;0.8332804375492925;0.7977867975332711;-4.2041191177570397e-07;-3.8826940642230705e-07;1.0449928330622755;1.0101081048577514;10.00064113572271;0.8334502414631025;0.015563611365918151;0.015562586764411829;0.7977161139181115;0.014893711627954801;0.797942969701329;1.0098115778417165
87.91638;1.0445508234965033;0.8332819744795006;0.7977851062398611;-4.206177677212238e-07;-3.8785341252639975e-07;1.0449952429260547;1.0101061132094933;10.000649160063505;0.8334488362622553;0.015563633123683017;0.015562587135081787;0.7977144799624252;0.014893693602210057;0.7979428500085972;1.0098122323131953
87.92638;1.0445508326381279;0.8332834475170633;0.7977833975050809;-4.208314596355844e-07;-3.8742893518941364e-07;1.0449976779914782;1.010104173612253;10.000657530207636;0.833447397271034;0.015563655742906747;0.01556258672474797;0.7977128384957446;0.014893675709391393;0.7979426966813402;1.0098128779466018
87.93638;1.0445507842277302;0.8332848622838074;0.797781676672851;-4.2105217488132447e-07;-3.869967641618422e-07;1.0450001305955339;1.0101022886317592;10.00066626525844;0.8334459287285877;0.015563679167682096;0.01556258552637025;0.7977111962868495;0.014893658156496731;0.7979425084994202;1.0098135200492337
87.94638;1.0445506839961596;0.8332862271781252;0.7977799500724455;-4.2127863861473724e-07;-3.8655776899412863e-07;1.0450025931376274;1.0101004613429805;10.000675366081406;0.8334444350429822;0.015563703342334345;0.015562583515365224;0.7977095585691278;0.014893641162612074;0.7979422834325928;1.0098141633458046
87.95638;1.0445505397839585;0.8332875522584998;0.7977782260638013;-4.215090320138814e-07;-3.861127974976462e-07;1.045005057264866;1.010098695317284;10.00068480537336;0.8334429201431476;0.015563728240911066;0.015562580658108909;0.797707929791383;0.014893624953437616;0.7979420190542966;1.0098148107004783
87.96638;1.044550360759267;0.8332888478265111;0.7977765153985493;-4.2174100122180695e-07;-3.8566286915632894e-07;1.0450075132953704;1.0100969932903643;10.000694535023873;0.8334413867971466;0.015563753863804462;0.015562576922832054;0.7977063147427922;0.014893609756075734;0.7979417136047193;1.009815463070813
87.97638;1.0445501570126972;0.8332901243776047;0.7977748298707131;-4.219719926497025e-07;-3.852092881311876e-07;1.045009950892823;1.010095355682232;10.000704504367272;0.8334398363873939;0.015563780212293581;0.015562572301579083;0.7977047199001647;0.014893595789749041;0.7979413665257641;1.009816120761761
87.98638;1.0445499396916593;0.8332913934675332;0.7977731801877059;-4.2219975335325203e-07;-3.847533528221343e-07;1.0450123610573019;1.0100937810610093;10.000714671462436;0.8334382690211879;0.015563807276215027;0.015562566840189555;0.7977031535673207;0.014893583255416842;0.797940977705088;1.009816784662476
87.99638;1.0445497201526421;0.8332926678199726;0.797771575165546;-4.224224334005106e-07;-3.842960411499861e-07;1.0450147376351355;1.0100922679472242;10.000725007094903;0.8334366835386888;0.015563835058133727;0.015562560654841552;0.7977016246488102;0.014893572322794599;0.7979405466663354;1.009817456977745
88.00638;1.0445495089322345;0.8332939610597804;0.7977700220296551;-4.226384085657554e-07;-3.8383809544895097e-07;1.0450170770404017;1.0100908163965727;10.00073549729181;0.8334350773250228;0.015563863591248053;0.015562553918215746;0.7977001416758335;0.014893563131930942;0.7979400726306828;1.0098181414559535
88.01638;1.0445493159068289;0.8332952873541165;0.79776852644397;-4.22846251065737e-07;-3.83380306993271e-07;1.0450193766502403;1.0100894287248936;10.000746138220755;0.8334334464570216;0.015563892908441138;0.015562546826986769;0.7976987126469928;0.014893555811914023;0.797939555189882;1.0098188428710992
88.02638;1.0445491508567715;0.8332966602209696;0.7977670928883172;-4.230445934576311e-07;-3.8292362757308176e-07;1.0450216330281883;1.010088108686378;10.000756925323081;0.8334317869042501;0.015563923004843569;0.015562539567699665;0.7976973447567262;0.014893550486396729;0.7979389952551902;1.0098195661805922
88.03638;1.0445490240262885;0.833298091040541;0.7977657258560171;-4.2323186023430025e-07;-3.824690451047357e-07;1.0450238414590811;1.0100868600851827;10.000767855352345;0.8334300961122848;0.015563953837671117;0.01556253228766256;0.7976960435623719;0.014893547256299452;0.797938395534722;1.0098203157682237
88.04638;1.044548946627805;0.8332995886756208;0.7977644303950101;-4.234062423689838e-07;-3.8201738786269435e-07;1.045025996823589;1.0100856866201842;10.000778940212523;0.833428373643284;0.015563985341423496;0.015562525083772174;0.7976948122225799;0.014893546182334818;0.7979377601735111;1.009821094364902
88.05638;1.044548930344597;0.8333011602054973;0.7977632112211426;-4.235657660394666e-07;-3.8156931467513703e-07;1.045028094125416;1.0100845923150639;10.000790209351607;0.8334266206562405;0.01556401743880651;0.015562518016744829;0.7976936517605587;0.01489354728473723;0.7979370940192178;1.0098219021705166
88.06638;1.0445489856953063;0.8333028115252276;0.797762071739491;-4.2370837793175426e-07;-3.811255276635631e-07;1.0450301286030879;1.0100835811948317;10.000801698647921;0.8334248385234407;0.015564050045003643;0.015562511138436003;0.7976925624290172;0.014893550553637032;0.7979364017590636;1.0098227375379667
88.07638;1.0445491204701203;0.8333045468551964;0.797761014460343;-4.2383223203159587e-07;-3.806868374117245e-07;1.0450320968885238;1.010082656280441;10.00081344113772;0.8334230275606548;0.015564083054023754;0.01556250451034023;0.7976915450656571;0.014893555964072982;0.7979356869678865;1.0098235990297912
88.08638;1.0445493389926905;0.833306367677262;0.7977600417669435;-4.2393592495985515e-07;-3.802539164635717e-07;1.0450339984671464;1.0100818186026468;10.000825461848628;0.8334211871636902;0.015564116320965165;0.015562498204810775;0.7976906013552221;0.014893563496466975;0.7979349518151936;1.0098244869026438
88.09638;1.0445496421872176;0.8333082728413782;0.7977591554206325;-4.240184707982269e-07;-3.7982713849997674e-07;1.0450358353638496;1.0100810669522295;10.00083776985148;0.8334193167736613;0.015564149668296327;0.015562492300907907;0.797689733089973;0.014893573150031864;0.7979341977935616;1.0098254025258875
88.10638;1.0445500286860445;0.8333102598379297;0.7977583561173637;-4.240791404602785e-07;-3.7940671635354047e-07;1.0450376104449455;1.0100803983780484;10.000850354260294;0.8334174162826365;0.015564182914358808;0.015562486876582505;0.7976889414247601;0.014893584938810777;0.7979334260243084;1.0098263467194604
88.11638;1.0445504965004735;0.833312325255431;0.7977576442915769;-4.241172780395138e-07;-3.7899300746311075e-07;1.0450393263152093;1.0100798089356713;10.000863195005602;0.8334154861295646;0.015564215905324426;0.015562481995052993;0.7976882266166335;0.014893598884548213;0.797932636841131;1.0098273189786713
88.12638;1.044551043678953;0.8333144641167621;0.7977570209947681;-4.241322311939883e-07;-3.7858687147522464e-07;1.0450409854702853;1.0100792944501402;10.000876277224602;0.8334135273948634;0.01556424853112886;0.015562477698201467;0.7976875879752728;0.014893615021988167;0.7979318301543861;1.0098283176458203
88.13638;1.0445516673318633;0.8333166696811432;0.7977564878882062;-4.241233825371297e-07;-3.7818980086717326e-07;1.0450425906385392;1.0100788505145293;10.000889596611392;0.8334115413985009;0.015564280712054788;0.01556247400823058;0.7976870239590517;0.014893633396066901;0.7979310062259021;1.009829340014222
88.14638;1.044552362302094;0.8333189343727733;0.7977560462185613;-4.2409022449226066e-07;-3.7780358539910836e-07;1.0450441441922316;1.0100784715152629;10.000903158015708;0.8334095291749751;0.015564312373819831;0.015562470928566082;0.7976865324038265;0.014893654032272262;0.7979301658747154;1.0098303823560117
88.15638;1.0445531211374641;0.8333212505928889;0.7977556958026629;-4.2403256432584167e-07;-3.774296888979994e-07;1.0450456474427035;1.0100781503930258;10.000916969438407;0.8334074910768704;0.01556434344533547;0.015562468446189553;0.7976861108258344;0.0148936769142797;0.7979293105384101;1.0098314407288673
88.16638;1.0445539355450861;0.8333236103972044;0.7977554354107901;-4.239507246375023e-07;-3.770687522441824e-07;1.0450471009429931;1.010077879571096;10.000931040273079;0.8334054262911694;0.015564373878785839;0.015562466537278408;0.7976857572347618;0.014893701990889581;0.7979284420423144;1.0098325123960807
88.17638;1.044554797900277;0.8333260050894215;0.7977552632967964;-4.238455628163757e-07;-3.7672049652479446e-07;1.0450485048994722;1.0100776517170424;10.000945391979592;0.8334033330614888;0.01556440366037666;0.015562465165531654;0.7976854710376114;0.014893729181657168;0.7979275617910707;1.0098335965097895
88.18638;1.0445557014751752;0.8333284258334436;0.7977551764579314;-4.237184040034265e-07;-3.7638409653429316e-07;1.0450498591326733;1.0100774601905367;10.000960062385898;0.8334012099664083;0.01556443279427973;0.015562464271024323;0.7976852530895571;0.014893758371219926;0.7979266702283492;1.0098346940013263
88.19638;1.0445566396482937;0.833330864767359;0.7977551698572362;-4.235708909376856e-07;-3.760587678563797e-07;1.0450511628353913;1.0100772993865006;10.00097508991327;0.8333990569577636;0.015564461278905805;0.01556246376286944;0.7976851054484868;0.014893789414419708;0.7979257673600294;1.0098358073193388
88.20638;1.0445576049740042;0.833333315650738;0.7977552367617651;-4.2340460108783473e-07;-3.757440376285103e-07;1.045052413863326;1.0100771645875837;10.000990502327499;0.8333968754775664;0.015564489104761926;0.01556246352648491;0.7976850311039991;0.014893822157612188;0.7979248539644215;1.0098369398984937
88.21638;1.0445585888482485;0.8333357735571859;0.7977553698181093;-4.232206330539151e-07;-3.7543961041144657e-07;1.0450536082355624;1.0100770513407098;10.00100632295703;0.8333946683121745;0.015564516275270522;0.015562463450689335;0.7976850333668841;0.014893856463551718;0.7979239321886408;1.0098380954491895
88.22638;1.0445595825908178;0.8333382340628528;0.7977555614985159;-4.230196665650233e-07;-3.7514517407504313e-07;1.0450547407044093;1.01007695509781;10.001022572691397;0.8333924393445485;0.015564542830286474;0.01556246345248787;0.7976851155527414;0.014893892226440416;0.7979230053578442;1.009839277183055
88.23638;1.0445605793183985;0.8333406928867175;0.7977558034258181;-4.228024882042515e-07;-3.7486032478746913e-07;1.0450558059131954;1.0100768714732111;10.001039259536839;0.8333901930676766;0.015564568849342217;0.015562463466314009;0.7976852810665271;0.01489392937783462;0.7979220781041926;1.009840487033258
88.24638;1.0445615749187849;0.833343145822112;0.7977560863489336;-4.225703615095538e-07;-3.745846328187286e-07;1.0450567988407757;1.0100767963662054;10.001056371236508;0.8333879340480471;0.015564594429142542;0.01556246341546478;0.7976855334696563;0.014893967885661497;0.797921156419865;1.0098417252315854
88.25638;1.0445625676598818;0.833345588267548;0.7977564015518892;-4.223249049174621e-07;-3.743177019622666e-07;1.045057714135568;1.0100767261476737;10.001073883541542;0.8333856664465858;0.015564619656312622;0.015562463202493184;0.7976858764572392;0.014894007739563436;0.7979202468420644;1.0098429903279649
88.26638;1.044563557140339;0.8333480147918041;0.7977567420554968;-4.220676359277431e-07;-3.7405905753694135e-07;1.0450585457941595;1.010076658555651;10.001091778013723;0.8333833942149712;0.015564644594311691;0.015562462714364162;0.7976863138341073;0.014894048929777172;0.7979193561766545;1.0098442796247498
88.27638;1.0445645435413864;0.8333504188604557;0.797757103029481;-4.217993715806762e-07;-3.73808095418113e-07;1.0450592878495648;1.010076593108494;10.001110052974237;0.8333811221106696;0.01556466928911363;0.015562461823172676;0.7976868499930386;0.01489409143383018;0.797918492171405;1.0098455906343842
88.28638;1.044565527261033;0.8333527923567273;0.7977574819706845;-4.2151987128819474e-07;-3.735643268274281e-07;1.045059934988811;1.0100765307501527;10.00112871896208;0.833378856063754;0.015564693785478803;0.015562460390069432;0.7976874904570779;0.014894135221863709;0.7979176632879701;1.0098469234747312
88.29638;1.0445665081441837;0.8333551259669426;0.7977578782360517;-4.2122824003911544e-07;-3.733277526142828e-07;1.0450604829327015;1.0100764737089092;10.00114777753886;0.8333766025564491;0.015564718136236092;0.015562458281315264;0.7976882408330529;0.014894180276453032;0.797916877690297;1.0098482819612176
88.30638;1.044567484953242;0.8333574109698685;0.7977582922232195;-4.2092384961442973e-07;-3.730990765215001e-07;1.0450609287301278;1.0100764246643852;10.001167197728439;0.8333743684114716;0.01556474239735209;0.015562455372221527;0.7976891043527861;0.014894226599487428;0.7979161432609004;1.0098496716083434
88.31638;1.0445684561904216;0.8333596409044699;0.7977587251113221;-4.206069016838693e-07;-3.7287967051379696e-07;1.0450612700051713;1.0100763854984944;10.001186913625999;0.8333721610941157;0.015564766612370664;0.015562451525614678;0.7976900806039118;0.014894274199247055;0.7979154684187967;1.0098510965174075
88.32638;1.0445694212278178;0.8333618119100964;0.7977591782796182;-4.2027840143903933e-07;-3.72671448823471e-07;1.0450615035607675;1.0100763579968033;10.001206842522508;0.8333699888362709;0.015564790795829921;0.015562446572886843;0.7976911668914973;0.014894323077308326;0.7979148618004798;1.0098525586756384
88.33638;1.0445703810966853;0.8333639220250323;0.7977596519851703;-4.199399159999222e-07;-3.7247662647217015e-07;1.0450616249577196;1.010076345576584;10.001226902246616;0.8333678607674504;0.015564814929366092;0.015562440323771616;0.7976923603724946;0.014894373231194313;0.7979143307021062;1.0098540594812442
88.34638;1.0445713395413947;0.8333659702659977;0.7977601449083026;-4.1959324165900886e-07;-3.722972514876474e-07;1.0450616294222441;1.0100763533111328;10.001247016487126;0.8333657870118413;0.015564838972612313;0.015562432595192417;0.7976936585648194;0.014894424670553168;0.7979138805315711;1.0098556005041195
88.35638;1.044572303383048;0.8333679561249803;0.7977606545050379;-4.1924014323269655e-07;-3.72134881215345e-07;1.0450615131686507;1.010076386676752;10.00126711168625;0.8333637780937757;0.01556486287301013;0.015562423233805021;0.7976950587315201;0.014894477425047755;0.7979135156147041;1.0098571827527476
88.36638;1.0445732815672757;0.8333698799181353;0.7977611766745168;-4.18882327713513e-07;-3.719907921326126e-07;1.0450612734998448;1.0100764506355484;10.001287110770363;0.8333618437213215;0.015564886561021148;0.015562412120171305;0.7976965576486771;0.014894531538945389;0.7979132390114237;1.0098588059899913
88.37638;1.0445742838429;0.8333717435043614;0.7977617055108658;-4.1852138389949113e-07;-3.718664546741429e-07;1.045060907650635;1.0100765491198949;10.001306926726164;0.8333599914961803;0.015564909946338409;0.015562399156177593;0.797698151378305;0.01489458706587827;0.7979130511812424;1.009860468784559
88.38638;1.0445753195882619;0.8333735502281469;0.7977622346439234;-4.1815857393639873e-07;-3.717636473292029e-07;1.0450604125629703;1.0100766844935758;10.001326457463229;0.8333582257124711;0.015564932929578274;0.0155623842450922;0.797699834988579;0.014894644060729339;0.7979129501272628;1.0098621687877525
88.39638;1.0445763971571556;0.8333753041035392;0.7977627594213007;-4.17794730846708e-07;-3.716840882071528e-07;1.0450597861758073;1.01007685680355;10.00134558551624;0.8333565470653022;0.015564955409067691;0.015562367270657223;0.7977016033552591;0.01489470256665855;0.7979129333910251;1.00986390309767
88.40638;1.0445775237004635;0.8333770088841603;0.7977632781729805;-4.1743047371364063e-07;-3.716290768787857e-07;1.0450590285279897;1.0100770635508818;10.001364187891763;0.8333549536593788;0.015564977272460867;0.015562348084629658;0.7977034525212605;0.01489476261515503;0.7979129996148635;1.0098656684450786
88.41638;1.0445787050636477;0.8333786671573626;0.797763792106187;-4.170666505346918e-07;-3.715993074767163e-07;1.0450581414327487;1.0100773007202382;10.001382152155793;0.8333534419455103;0.015564998390521724;0.015562326522586394;0.7977053804326838;0.014894824243090247;0.7979131486620514;1.0098674610418976
88.42638;1.0445799458916987;0.8333802800496826;0.7977643043529754;-4.167045702144688e-07;-3.715948105586491e-07;1.045057127193765;1.0100775634719872;10.001399388892727;0.8333520070135774;0.0155650186195607;0.015562302443534359;0.7977073869983197;0.01489488750851272;0.7979133808600242;1.0098692771018487
88.43638;1.0445812494066962;0.8333818481864175;0.7977648187682278;-4.1634577164856906e-07;-3.7161528124370527e-07;1.0450559876277246;1.010077845620058;10.001415837541622;0.8333506430096441;0.015565037809798444;0.015562275760202028;0.7977094731671905;0.014894952496900432;0.7979136961265219;1.0098711135514502
88.44638;1.0445826168097792;0.8333833728845189;0.7977653393066174;-4.1599152849662875e-07;-3.716605538281028e-07;1.0450547240394392;1.0100781400678271;10.001431464920193;0.8333493436730135;0.015565055819072778;0.015562246438732032;0.7977116394507789;0.014895019325353849;0.797914093617377;1.0098729677179883
88.45638;1.0445840475433434;0.8333848566624776;0.7977658698233113;-4.1564260641473154e-07;-3.717305716405017e-07;1.045053338089464;1.010078440681921;10.00144625418072;0.8333481027354996;0.015565072522384973;0.015562214475838287;0.7977138854088942;0.0148950881445715;0.7979145719980356;1.0098748373153958
88.46638;1.0445855399714123;0.8333863038917663;0.7977664131706195;-4.1529965752034986e-07;-3.7182498383351756e-07;1.0450518327794793;1.0100787429648745;10.001460190890745;0.8333469144317094;0.015565087813448321;0.015562179875119117;0.7977162100137204;0.014895159124757567;0.797915129713666;1.0098767216703566
88.47638;1.0445870915641948;0.8333877214315536;0.7977669703846146;-4.149637005108704e-07;-3.719429677632902e-07;1.045050212939853;1.010079043161681;10.001473257378205;0.8333457738699499;0.01556510160478995;0.015562142638650715;0.7977186115533405;0.014895232426864755;0.7979157646906909;1.0098786225535599
88.48638;1.0445886994952838;0.8333891178185524;0.7977675415404591;-4.1463602817565007e-07;-3.7208324101933076e-07;1.0450484856333648;1.010079338504184;10.001485434280726;0.8333446770339759;0.015565113823292601;0.015562102779771988;0.7977210869478073;0.014895308173986698;0.7979164741927732;1.00988054330614
88.49638;1.0445903614012984;0.8333905013318753;0.7977681273684165;-4.1431783992704936e-07;-3.7224403782552576e-07;1.0450466600798656;1.0100796282475213;10.001496697032815;0.8333436207252529;0.015565124404589972;0.015562060344378278;0.7977236316191064;0.014895386430512561;0.7979172552793315;1.0098824869846499
88.50638;1.0445920750575406;0.8333918787078496;0.7977687300299987;-4.140100414850979e-07;-3.724231253518978e-07;1.0450447463504169;1.010079912824306;10.001507006466841;0.833342602393982;0.01556513330068993;0.015562015421456792;0.7977262403726324;0.014895467192226213;0.7979181049874244;1.0098844552110289
88.51638;1.0445938378142337;0.8333932551749087;0.7977693527348116;-4.1371335459779203e-07;-3.7261791804001265e-07;1.0450427541800043;1.010080191971928;10.001516306999203;0.8333416196921175;0.015565140492637056;0.015561968140591336;0.7977289084595188;0.014895550380788644;0.7979190202447797;1.0098864487799446
88.52638;1.0445956460775045;0.8333946353081298;0.7977699983661882;-4.1342874550243233e-07;-3.7282574863392556e-07;1.0450406930423248;1.0100804639302958;10.001524535261437;0.8333406701498999;0.015565145988229872;0.01556191865516356;0.7977316320206729;0.014895635842019058;0.797919998009437;1.0098884689430325
88.53638;1.0445974941697893;0.83339602385487;0.7977706683970418;-4.131577623450983e-07;-3.730441317440979e-07;1.0450385719748745;1.010080725402088;10.001531633644555;0.8333397513456369;0.01556514981044497;0.015561867116393615;0.7977344077499533;0.014895723358023033;0.7979210352468281;1.0098905175925035
88.54638;1.044599374061091;0.8333974254385813;0.7977713638600752;-4.1290236440221545e-07;-3.7327071871264605e-07;1.0450363981656625;1.0100809718004895;10.001537560479614;0.8333388612836549;0.015565151990374419;0.015561813664860756;0.7977372322288548;0.014895812667507094;0.7979221283974965;1.0098925966761272
88.55638;1.0446012758473227;0.8333988433665072;0.7977720872201945;-4.1266446388182343e-07;-3.7350306989591746e-07;1.0450341760507214;1.010081197889684;10.00154228453141;0.8333379988197132;0.015565152559608116;0.015561758443131748;0.7977401017875282;0.01489590348181313;0.797923272976061;1.0098947076460612
