time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.56638;1.0446031872423158;0.8334002790517084;0.7977728424024781;-4.124455895490979e-07;-3.7373864917308243e-07;1.0450319083999882;1.0100813980234804;10.001545771627534;0.8333371643126369;0.015565151537693996;0.015561701602700722;0.7977430129991917;0.01489599550078081;0.7979244639171389;1.0098968509337276
88.57638;1.0446050937028373;0.8334017320011261;0.7977736332514704;-4.1224678713868936e-07;-3.7397506562564004e-07;1.0450295985858584;1.0100815656752928;10.001547984172742;0.83333635973683;0.015565148924452826;0.015561643298176409;0.7977459633224195;0.014896088433401764;0.7979256958678731;1.0098990258113796
88.58638;1.0446069801399904;0.8334031993802422;0.7977744623782843;-4.120687212186447e-07;-3.74210113802093e-07;1.0450272521552342;1.01008169329104;10.001548888681809;0.8333355875967492;0.015565144704346131;0.01556158368405182;0.7977489516568551;0.01489618200374714;0.7979269630131208;1.0099012303779464
88.59638;1.044608832097786;0.8334046760300534;0.7977753309247869;-4.1191184614422775e-07;-3.744415224718386e-07;1.0450248766412844;1.0100817729938294;10.00154845710355;0.8333348502119776;0.015565138847220661;0.015561522917845943;0.7977519783517628;0.01489627593366506;0.7979282595416182;1.0099034612619033
88.60638;1.0446106357744118;0.8334061555408078;0.7977762392176553;-4.1177645601201755e-07;-3.746669002840982e-07;1.0450224805426929;1.0100817976903227;10.00154666885353;0.8333341502022367;0.015565131298121706;0.015561461154842708;0.797755044337026;0.014896369930220388;0.7979295813663948;1.0099057137353111
88.61638;1.0446123779801408;0.833407631030549;0.7977771876364609;-4.1166251928318884e-07;-3.7488415246406363e-07;1.0450200728270695;1.0100817619819626;10.00154351464241;0.8333334908123693;0.015565121987086991;0.01556139853337467;0.7977581495916108;0.014896463698138455;0.7979309274547556;1.009907983012911
88.62638;1.0446140467106169;0.8334090952923257;0.7977781764623676;-4.115695295379814e-07;-3.750920903769349e-07;1.0450176629076366;1.0100816623859423;10.001538992337023;0.8333328759465739;0.01556511085615882;0.015561335165680567;0.7977612916472351;0.014896556964349507;0.7979322985385425;1.0099102662715433
88.63638;1.0446156320079854;0.8334105408797268;0.7977792053890711;-4.1149667728341216e-07;-3.752907953814869e-07;1.0450152603739866;1.010081496953158;10.001533103475419;0.8333323100474495;0.015565097862156579;0.015561271134512188;0.797764465074593;0.01489664948763601;0.7979336947758453;1.0099125636188564
88.64638;1.0446171263015644;0.8334119597862774;0.7977802737401277;-4.114431200315715e-07;-3.754814782903184e-07;1.0450128747503844;1.0100812650081477;10.001525862290608;0.8333317974538511;0.015565082962074348;0.015561206500719902;0.7977676620123613;0.014896741044041288;0.7979351159023987;1.0099148779502587
88.65638;1.044618524420237;0.8334133427452004;0.7977813801142493;-4.11408054751926e-07;-3.7566596576243543e-07;1.0450105157805076;1.0100809671187159;10.001517310076355;0.8333313418371632;0.015565066108648745;0.015561141327036286;0.7977708733613513;0.014896831409093262;0.7979365628954695;1.009917214944679
88.66638;1.0446198232122241;0.8334146792699133;0.7977825211837173;-4.1139071331462364e-07;-3.7584628455799845e-07;1.0450081934177673;1.010080604852854;10.001507516939565;0.8333309454984029;0.015565047254162391;0.015561075688820437;0.7977740903594146;0.014896920360827261;0.7979380377413752;1.009919582170154
88.67638;1.0446210200663906;0.8334159588678217;0.7977836916268083;-4.1139044742049247e-07;-3.7602451488581384e-07;1.0450059169856842;1.0100801802130275;10.001496567424661;0.8333306084120606;0.015565026357572417;0.015561009660097736;0.7977773056821157;0.014897007695364272;0.797939541818734;1.0099219866602835
88.68638;1.0446221117930732;0.833417172373381;0.7977848852263498;-4.114070230471115e-07;-3.762027959098644e-07;1.0450036938769647;1.0100796947225055;10.001484548920786;0.8333303281363238;0.015565003391228566;0.015560943308898127;0.7977805135895156;0.01489709323053676;0.7979410756019438;1.0099244330515171
88.69638;1.0446230955623967;0.8334183125223036;0.797786095767728;-4.114409245410829e-07;-3.763834494738907e-07;1.0450015284395093;1.0100791484827447;10.001471548607293;0.833330100533743;0.015564978336059129;0.015560876713839109;0.7977837094655752;0.014897176802015678;0.7979426398316153;1.009926923230718
88.70638;1.0446239706312628;0.8334193735510648;0.7977873179889716;-4.114931958029978e-07;-3.765690612018778e-07;1.044999422352411;1.010078539967795;10.001457646976492;0.833329920751129;0.015564951170411382;0.01556080997214527;0.7977868889961033;0.014897258268803771;0.797944236282114;1.009929456003708
88.71638;1.044624739408886;0.8334203502105464;0.7977885484998389;-4.1156509202877806e-07;-3.7676232372390607e-07;1.0449973765089042;1.0100778669634851;10.001442906567808;0.8333297842708989;0.015564921874816225;0.01556074318395417;0.7977900473827824;0.014897337521223816;0.79794586729324;1.0099320266588434
88.72638;1.0446254078812933;0.8334212376538188;0.7977897854413489;-4.116580698742867e-07;-3.7696576131659185e-07;1.044995392371201;1.0100771280325254;10.001427363089071;0.8333296870382102;0.015564890451811022;0.01556067643141616;0.7977931791329683;0.014897414480562806;0.797947535248713;1.0099346276045893
88.73638;1.0446259850826174;0.833422032423632;0.7977910274478319;-4.117737669768773e-07;-3.7718168554603134e-07;1.0449934718487508;1.0100763234756462;10.001411028275307;0.833329624720949;0.015564856929429808;0.015560609769666717;0.7977962781299477;0.014897489091502772;0.7979492430293506;1.0099372493574326
88.74638;1.0446264816239748;0.8334227325300017;0.797792273373996;-4.1191368377421305e-07;-3.774122683148174e-07;1.0449916169599975;1.010075455697974;10.001393906348472;0.8333295927513972;0.015564821345765745;0.015560543228042475;0.7977993375087418;0.014897561313598932;0.7979509940819566;1.0099398808876807
88.75638;1.044626908164303;0.8334233361474588;0.7977935222069625;-4.120789595841348e-07;-3.7765935747212087e-07;1.04498983022981;1.010074529232543;10.001376009669034;0.8333295871977426;0.01556478375194184;0.015560476808220368;0.7978023496666882;0.014897631115365122;0.7979527908181522;1.009942509981756
88.76638;1.0446272744771363;0.8334238411322272;0.7977947723191009;-4.1227039076728385e-07;-3.779242841442658e-07;1.044988115199426;1.0100735497165736;10.001357361795286;0.8333296053559969;0.015564744229529677;0.015560410475126745;0.797805306432662;0.014897698467259237;0.797954633178067;1.0099451236912502
88.77638;1.044627588939797;0.8334242462820968;0.7977960209402708;-4.1248855613663664e-07;-3.7820790656216277e-07;1.0449864761553969;1.0100725212824813;10.00133799695201;0.8333296455739142;0.015564702888340809;0.015560344156475843;0.7978081991160327;0.014897763338976758;0.7979565189807303;1.0099477080671408
88.78638;1.0446278576150643;0.8334245524373914;0.7977972645928896;-4.127340818662507e-07;-3.7851063393380606e-07;1.044984916969626;1.0100714443574337;10.001317967667049;0.8333297060217754;0.015564659854643574;0.015560277756983999;0.7978110191154194;0.014897825705022948;0.7979584449051113;1.0099502481616347
88.79638;1.044628083961097;0.8334247619004472;0.7977984997367503;-4.13007760739493e-07;-3.7883236210475405e-07;1.044983440037731;1.0100703165094003;10.001297350240485;0.8333297833954687;0.01556461526672421;0.015560211180300047;0.7978137589251219;0.014897885547306589;0.7979604072011476;1.0099527297620543
88.80638;1.0446282708460783;0.8334248768313663;0.7977997231366999;-4.1331016489787054e-07;-3.791724342780073e-07;1.04498204622144;1.0100691352854734;10.001276238908615;0.8333298725843246;0.015564569268221784;0.015560144356596334;0.7978164122346542;0.014897942857749456;0.7979624020077829;1.0099551418547896
88.81638;1.044628422593005;0.8334248980483546;0.7978009325015147;-4.1364116848699857e-07;-3.7952967403309357e-07;1.0449807356316512;1.0100679002362558;10.001254736054879;0.8333299667365835;0.015564522004730668;0.015560077255063285;0.7978189739372474;0.014897997645392366;0.7979644248136857;1.009957477623179
88.82638;1.0446285444880952;0.8334248251862719;0.7978021269583541;-4.140000086660536e-07;-3.799026061442566e-07;1.044979508804434;1.0100666131400928;10.00123293842029;0.8333300580555021;0.015564473643575733;0.015560009859392328;0.7978214413676618;0.014898049931093345;0.7979664698635925;1.009959733310036
88.83638;1.0446286416666537;0.8334246576239825;0.7978033066947753;-4.1438589339065967e-07;-3.8028971677961214e-07;1.044978367223751;1.01006527693033;10.001210922016385;0.8333301401447625;0.015564424401480781;0.015559942142486264;0.7978238150834509;0.014898099733882942;0.797968530789869;1.009961906484646
88.84638;1.044628719398311;0.8334243947857783;0.7978044726792082;-4.147985871736893e-07;-3.8068949714787425e-07;1.0449773127948812;1.0100638945411113;10.001188738241332;0.8333302103495438;0.015564374540023615;0.015559874083248573;0.7978260976585535;0.014898147071809557;0.797970601582589;1.0099639949345383
88.85638;1.0446287835469852;0.8334240358403389;0.7978056270269271;-4.1523841833291204e-07;-3.8110044103605137e-07;1.0449763477813911;1.0100624680936188;10.00116642020888;0.8333302698240733;0.015564324331759685;0.01555980569405886;0.7978282921851784;0.014898191974709337;0.7979726765738285;1.0099659957941332
88.86638;1.044628840079193;0.8334235797149394;0.7978067733204346;-4.1570580717701823e-07;-3.8152128335905206e-07;1.0449754756128196;1.0100609981112367;10.001143993943558;0.8333303219537577;0.015564274033387749;0.015559737021715493;0.7978304016599895;0.0148982344946043;0.7979747500710012;1.009967905294214
88.87638;1.0446288941270292;0.8334230257011962;0.7978079166261146;-4.162009999605799e-07;-3.8195143760587544e-07;1.0449747014738644;1.010059483139252;10.001121489875059;0.8333303713094988;0.015564223874230045;0.01555966813721272;0.7978324280331854;0.014898274704778818;0.7979768167476734;1.0099697197289113
88.88638;1.044628949081951;0.8334223740888796;0.7978090632262337;-4.167243184290014e-07;-3.823912512869514e-07;1.0449740322419376;1.0100579202898896;10.00109894177989;0.8333304230049592;0.015564174046310742;0.015559599124918739;0.797834371128941;0.014898312687264898;0.797978872734595;1.0099714368998742
88.89638;1.044629005803342;0.8334216261350497;0.7978102195509698;-4.1727627039393635e-07;-3.828417879892085e-07;1.0449734754806554;1.010056306641904;10.001076378196405;0.8333304816533378;0.015564124700722153;0.015559530071025125;0.7978362289903896;0.014898348518182739;0.7979809162142855;1.0099730569678085
88.90638;1.0446290621396737;0.8334207837429053;0.7978113906391718;-4.178571349416837e-07;-3.833042262482304e-07;1.0449730374171549;1.0100546406829258;10.001053826287718;0.8333305509975063;0.015564075965518549;0.015559461062676331;0.7978379990939332;0.014898382260620258;0.7979829467841191;1.009974581936817
88.91638;1.0446291136345407;0.8334198495313859;0.7978125794377495;-4.184665383132723e-07;-3.8377932195154695e-07;1.0449727211369944;1.010052922916281;10.001031323380733;0.8333306348768063;0.015564027967599089;0.015559392192577926;0.7978396791873472;0.014898413967494525;0.7979849647571374;1.0099760146310974
88.92638;1.0446291553528237;0.8334188266597448;0.7978137872712215;-4.1910327961853863e-07;-3.8426726927554705e-07;1.0449725266665895;1.0100511555288694;10.00100891876039;0.8333307386130426;0.015563980832956022;0.015559323557626818;0.7978412676485759;0.014898443688580352;0.797986971207061;1.0099773584883451
88.93638;1.0446291822693121;0.8334177181025493;0.7978150149074016;-4.1976521285039085e-07;-3.84767743177933e-07;1.044972452533929;1.0100493415013019;10.000986666973164;0.8333308696343094;0.01556393468206018;0.015559255257776863;0.7978427632868079;0.014898471482838368;0.797988967348663;1.0099786178912233
88.94638;1.044629187608032;0.8334165263417563;0.7978162639034958;-4.2044929784835355e-07;-3.852800008048065e-07;1.0449724968277432;1.010047483676687;10.000964621904766;0.8333310370974467;0.015563889636044149;0.015559187400509654;0.7978441648436282;0.014898497429416973;0.7979909526596226;1.0099797982866798
88.95638;1.0446291627113153;0.8334152537663589;0.7978175378406762;-4.211520966976291e-07;-3.8580305011526485e-07;1.044972656984791;1.010045584293535;10.000942833078197;0.8333312515467064;0.01556384582162004;0.01555912010459543;0.7978454707921899;0.014898521622087596;0.7979929236430376;1.009980905545324
88.96638;1.044629099505431;0.833413903236857;0.7978188427182826;-4.2187040809858135e-07;-3.8633566192344785e-07;1.044972928786214;1.0100436449032644;10.000921345560556;0.8333315247397124;0.015563803370922067;0.01555905349381551;0.7978466797794886;0.014898544154487027;0.7979948745718302;1.0099819451452918
88.97638;1.044628991730907;0.8334124780163796;0.7978201859934293;-4.226015800009792e-07;-3.868762774211756e-07;1.0449733057611739;1.01004166629118;10.000900201044665;0.8333318686201765;0.015563762411710024;0.015558987684271865;0.7978477917783757;0.014898565103990733;0.7979967992852812;1.0099829220952237
88.98638;1.0446288336581324;0.8334109807990252;0.7978215749052149;-4.23343550377292e-07;-3.874230736295214e-07;1.0449737795340757;1.010039648968614;10.000879432343385;0.8333322936477107;0.01556372304821189;0.015558922775612608;0.7978488089098277;0.014898584515490582;0.7979986926372423;1.0099838413830415
88.99638;1.044628619203003;0.8334094130533174;0.7978230156202264;-4.2409471435791947e-07;-3.879743324056193e-07;1.0449743400518223;1.0100375948808011;10.000859058782526;0.8333328074404632;0.015563685360859933;0.01555885884262317;0.7978497350204152;0.014898602399748008;0.7980005511335428;1.0099847087371376
89.00638;1.0446283421968428;0.8334077755810869;0.7978245133717072;-4.2485371628427736e-07;-3.8852893280809594e-07;1.0449749752260928;1.0100355088916313;10.000839092862789;0.8333334144664156;0.01556364942879824;0.015558795923284852;0.7978505745436424;0.014898618746868686;0.7980023725774485;1.0099855309408379
89.01638;1.0446279966897456;0.8334060690677577;0.7978260728957637;-4.2561930149169487e-07;-3.890864308676714e-07;1.044975671014578;1.0100333983772085;10.000819552340948;0.8333341173594986;0.015563615340494318;0.015558734016512745;0.7978513313783899;0.014898633530740132;0.7980041547510973;1.0099863147217163
89.02638;1.0446275770673021;0.8334042933436001;0.7978276989714238;-4.263901133546295e-07;-3.896466584743164e-07;1.0449764128571013;1.0100312718382332;10.000800465318218;0.8333349191680813;0.015563583176422233;0.015558673105089512;0.7978520083507145;0.014898646699445147;0.7980058940543532;1.009987065381906
89.03638;1.0446270772284694;0.8334024467710934;0.7978293964285752;-4.271645828075421e-07;-3.9020943195683033e-07;1.0449771874456977;1.0100291380196322;10.000781859263379;0.833335824420703;0.015563552980185429;0.015558613189442695;0.7978526073015406;0.014898658180530582;0.7980075852402791;1.0099877870626564
89.04638;1.0446264894184527;0.8334005273694832;0.7978311697384739;-4.279411326791008e-07;-3.907745991941918e-07;1.0449779832867152;1.0100270052820208;10.000763743458013;0.8333368380463845;0.015563524751851496;0.015558554300335205;0.7978531291393853;0.014898667900985733;0.7980092222571803;1.0099884844918505
89.05638;1.0446258051203494;0.833398533915615;0.7978330229084019;-4.287182236814453e-07;-3.9134199246120884e-07;1.0449787906752683;1.0100248806075167;10.00074610291749;0.83333796345824;0.01556349847411692;0.015558496491917458;0.7978535737864183;0.014898675786790253;0.7980107991741429;1.0099891644108856
89.06638;1.0446250174356542;0.8333964651347159;0.7978349593733478;-4.294940705816033e-07;-3.919112381066516e-07;1.0449796018725412;1.0100227691095531;10.000728904557286;0.8333392013523662;0.015563474131976065;0.015558439839263548;0.7978539405234296;0.014898681755117263;0.7980123106347641;1.0099898353681636
89.07638;1.044624122088974;0.8333943183256186;0.7978369821066371;-4.3026655183859346e-07;-3.924817823561211e-07;1.0449804109202714;1.0100206749189609;10.00071210875812;0.833340549939762;0.015563451698896036;0.015558384442575823;0.7978542285219452;0.014898685724888349;0.7980137517223189;1.0099905064593324
89.08638;1.0446231166493418;0.8333920892559029;0.797839094598437;-4.3103340903522794e-07;-3.9305293365897537e-07;1.0449812131573548;1.0100186023526254;10.000695681733568;0.833342005978797;0.015563431114215948;0.01555833042116571;0.7978544365901221;0.014898687626801795;0.7980151174518378;1.0099911863454836
89.09638;1.044621999147555;0.8333897733069068;0.7978413017479628;-4.31792614464421e-07;-3.9362378801863904e-07;1.0449820047455627;1.0100165562404841;10.000679603143;0.8333435653383562;0.015563412281429;0.015558277895732064;0.7978545624127585;0.01489868740747814;0.7980164028363699;1.0099918829319017
89.10638;1.0446207666679392;0.83338736657318;0.7978436092329312;-4.325427938041332e-07;-3.9419335819962805e-07;1.0449827817745885;1.0100145420033753;10.000663869004269;0.8333452232320634;0.015563395089808196;0.015558226982112119;0.7978546028689377;0.014898685034680902;0.798017603391548;1.0099926034419935
89.11638;1.044619414641103;0.8333848659489611;0.7978460218909421;-4.3328335377678455e-07;-3.9476092423688694e-07;1.0449835393497433;1.010012566292407;10.000648491460797;0.8333469745456235;0.015563379442425083;0.015558177802979793;0.7978545551481161;0.01489868050090177;0.7980187150437131;1.009993354446103
89.12638;1.0446179371107867;0.8333822685662705;0.7978485427348486;-4.340143454410501e-07;-3.953263784979692e-07;1.0449842714381077;1.0100106377928963;10.000633494619299;0.833348813617391;0.015563365273945827;0.015558130496290477;0.797854417159803;0.014898673828811902;0.7980197339181384;1.0099941413756695
89.13638;1.044616327330634;0.8333795714748912;0.7978511729299443;-4.3473637006252533e-07;-3.958901368548506e-07;1.0449849711419266;1.0100087667996223;10.000618910002757;0.8333507338545036;0.015563352554215678;0.01555808521283428;0.7978541876278535;0.014898665073222551;0.798020656877252;1.0099949678204736
89.14638;1.0446145783781848;0.8333767721978317;0.7978539119698088;-4.3545051995917553e-07;-3.9645243430656226e-07;1.0449856311891907;1.0100069632905724;10.000604770689783;0.8333527288222536;0.015563341271601437;0.015558042106314217;0.7978538664172504;0.014898654316094015;0.7980214820114425;1.009995835186157
89.15638;1.0446126840862577;0.8333738700592862;0.797856757856305;-4.3615818363306717e-07;-3.9701272869663486e-07;1.0449862448768383;1.0100052354547602;10.000591107337737;0.8333547941072953;0.015563331404812709;0.0155580013177399;0.7978534543554974;0.014898641659182237;0.7980222082188423;1.0099967427257184
89.16638;1.0446106401780002;0.8333708671586424;0.7978597078291777;-4.368607069578939e-07;-3.975696914070346e-07;1.0449868069883688;1.0100035895957247;10.000577956893903;0.8333569275433854;0.015563322919082143;0.015557962970672589;0.7978529527775496;0.01489862721278431;0.7980228344806521;1.0099976882175323
89.17638;1.0446084445141697;0.8333677679702778;0.7978627595730768;-4.3755916928688885e-07;-3.981215488692977e-07;1.0449873141476844;1.010002030729516;10.000565372565397;0.8333591282089662;0.015563315786248606;0.015557927181861782;0.7978523634157058;0.014898611089982151;0.7980233594099678;1.009998669458154
89.18638;1.0446060957486754;0.8333645784544809;0.7978659119678381;-4.382543479963597e-07;-3.9866669795008466e-07;1.0449877648311543;1.0100005638015386;10.000553416459816;0.8333613961050278;0.015563309990509649;0.015557894064782975;0.7978516882485062;0.014898593412973565;0.7980237811481459;1.0099996856722757
89.19638;1.0446035917228298;0.8333613059937689;0.797869164734345;-4.389467447985806e-07;-3.992043269250742e-07;1.0449881593916954;1.009999194086746;10.0005421448481;0.833363732385351;0.015563305515569684;0.015557863722214226;0.7978509293470966;0.014898574314500423;0.7980240978589572;1.0100007379184441
89.20638;1.0446009295149827;0.8333579592435908;0.7978725173905551;-4.396367245983309e-07;-3.9973449719208346e-07;1.0449885003322352;1.009997925684191;10.000531605670737;0.8333661390005315;0.01556330233655437;0.015557836246132717;0.7978500891070373;0.014898553930952851;0.7980243083910636;1.0100018281201868
89.21638;1.0445981065639736;0.8333545471129991;0.7978759681760043;-4.4032459928362075e-07;-4.002577505761681e-07;1.0449887923332049;1.0099967604265248;10.000521840016718;0.8333686176548081;0.015563300422740803;0.01555781172352543;0.7978491706956768;0.01489853240831291;0.7980244121034861;1.010002957053059
89.22638;1.0445951216953226;0.8333510779682757;0.7978795129679732;-4.4101041206159043e-07;-4.0077466926711354e-07;1.044989041025922;1.009995698738173;10.000512871218;0.8333711690520261;0.015563299737410536;0.015557790232526727;0.797848178463484;0.01489850991904256;0.7980244081589892;1.0100041232592099
89.23638;1.0445919764152836;0.8333475594898696;0.7978831446617497;-4.416936060002104e-07;-4.0128551436061453e-07;1.0449892513396504;1.0099947414167227;10.000504696271777;0.8333737927594407;0.015563300226387619;0.015557771830580542;0.7978471181870002;0.014898486659444264;0.7980242955511477;1.0100053241081945
89.24638;1.0445886758172684;0.8333439986178147;0.7978868535911455;-4.423728840824845e-07;-4.017900362443818e-07;1.0449894265937683;1.0099938904101489;10.000497293112408;0.8333764868961364;0.015563301806477949;0.01555775654913791;0.7978459971703186;0.014898462823076835;0.7980240737513749;1.010006556889204
89.25638;1.044585228484266;0.833340401469731;0.7978906286209779;-4.430464855385079e-07;-4.0228747203700303e-07;1.044989568007497;1.0099931472155017;10.000490630270836;0.8333792476950346;0.015563304364093582;0.015557744402865495;0.7978448238001217;0.014898438580314774;0.7980237431371174;1.0100078181420604
89.26638;1.044581646287835;0.8333367731853446;0.7978944586853282;-4.4371289293581635e-07;-4.02776563859281e-07;1.044989675644097;1.009992510921828;10.000484672337395;0.8333820699710738;0.015563307766653876;0.015557735402667753;0.797843606614103;0.014898414080834376;0.7980233053984728;1.0100091027250213
89.27638;1.0445779440835137;0.8333331178846989;0.7978983340825644;-4.443713003956724e-07;-4.032557522737133e-07;1.0449897514078976;1.0099919781702331;10.000479381894428;0.8333849482337674;0.015563311882462785;0.015557729551249096;0.7978423541852597;0.014898389466849552;0.7980227637538541;1.0100104045302523
89.28638;1.044574138385676;0.8333294391791427;0.797902246108108;-4.4502125753491613e-07;-4.037235799055771e-07;1.0449898010974823;1.009991543589412;10.000474715121648;0.8333878769886318;0.015563316590128266;0.015557726821663677;0.7978410755294564;0.014898364878525092;0.7980221223698175;1.0100117182967923
89.29638;1.0445702456150048;0.8333257404134684;0.7979061858312068;-4.456620975588168e-07;-4.0417891610349244e-07;1.0449898334785441;1.009991199901697;10.000470622893472;0.8333908499141095;0.015563321774817057;0.015557727144553833;0.7978397796131681;0.014898340446985658;0.7980213857371936;1.0100130402746192
89.30638;1.0445662816176466;0.8333220235891199;0.797910144279038;-4.4629279495729105e-07;-4.046208681389354e-07;1.044989858237504;1.009990938738808;10.000467060569676;0.8333938594257574;0.015563327325433656;0.015557730419037618;0.7978384743667091;0.014898316282230345;0.79802055846452;1.0100143673329696
89.31638;1.044562262218354;0.8333182878300671;0.7979141133788884;-4.4691201338822757e-07;-4.050485439156228e-07;1.0449898847920538;1.0099907517354378;10.000463988922942;0.8333968977231968;0.015563333133752622;0.015557736535020185;0.7978371663157603;0.014898292457462919;0.7980196451632057;1.010015696524635
89.32638;1.044558203290834;0.8333145291765799;0.7979180858689375;-4.4751805133562876e-07;-4.054610506872455e-07;1.0449899217896645;1.0099906314392924;10.000461368927104;0.8333999577622414;0.015563339089771257;0.015557745389017767;0.7978358609061794;0.014898268996601058;0.7980186509187078;1.0100170256443
89.33638;1.0445541205899245;0.8333107421417331;0.7979220550945533;-4.4810862951543073e-07;-4.0585791341056233e-07;1.044989976319779;1.0099905719935747;10.000459162994552;0.8334030328320449;0.015563345072928678;0.015557756886079735;0.7978345627579004;0.014898245886842021;0.7980175817587545;1.0100183538417087
89.34638;1.044550030199976;0.8333069216358714;0.7979260155396724;-4.48680680521046e-07;-4.0623941161196976e-07;1.044990053252958;1.0099905690268012;10.000457337027354;0.8334061160247728;0.015563350954143507;0.015557770928198229;0.7978332755053829;0.014898223109572787;0.7980164435399799;1.010019682014958
89.35638;1.0445459484133282;0.8333030639839142;0.7979299628737871;-4.492305769689173e-07;-4.0660646887658096e-07;1.0449901561654977;1.009990619075473;10.000455860738036;0.8334092001928591;0.015563356613424716;0.015557787403102711;0.7978320018314669;0.014898200652214812;0.798015240063981;1.01002101254624
89.36638;1.0445418905185502;0.8332991672591786;0.7979338929059433;-4.497547876159241e-07;-4.0696027649357693e-07;1.0449902886116849;1.0099907187750925;10.000454712939337;0.833412277830038;0.015563361947151352;0.015557806183099708;0.7978307440164506;0.014898178493352544;0.7980139727836485;1.0100223477234653
89.37638;1.0445378703243742;0.8332952316611837;0.7979378005194742;-4.502501788891404e-07;-4.0730197464700036e-07;1.04499045331196;1.009990863780676;10.000453888209417;0.8334153414147332;0.015563366863712732;0.015557827119470112;0.797829504680007;0.01489815659062922;0.7980126423254431;1.0100236877697857
89.38638;1.0445339006989323;0.8332912597386546;0.7979416796841358;-4.5071351968230515e-07;-4.076326634669206e-07;1.0449906503163695;1.0099910484076366;10.000453392612572;0.8334183843467978;0.015563371289657558;0.01555785003984657;0.7978282871091753;0.014898134896437664;0.7980112495586384;1.0100250305327845
89.39638;1.0445299942265784;0.833287255763234;0.7979455242574751;-4.5114075806250685e-07;-4.0795363998930136e-07;1.0449908763283997;1.009991266415008;10.000453228405547;0.8334214014779755;0.015563375172079343;0.015557874770994448;0.7978270945993785;0.014898113387417384;0.7980097952591114;1.0100263726333598
89.40638;1.0445261638023615;0.8332832249662382;0.7979493286107746;-4.515268462183491e-07;-4.0826638115596284e-07;1.0449911257964788;1.0099915119802056;10.000453382303636;0.8334243889788607;0.015563378472065875;0.015557901159501706;0.7978259294164455;0.014898092069826464;0.7980082801880872;1.010027710206175
89.41638;1.0445224225182046;0.8332791736872338;0.7979530877364661;-4.518662087754306e-07;-4.085723113273169e-07;1.0449913929804493;1.009991780185816;10.00045383255087;0.8334273438131116;0.015563381169979755;0.015557929064715186;0.7978247926837123;0.014898070956645687;0.7980067062472956;1.0100290385812778
89.42638;1.0445187828963414;0.8332751096359273;0.7979567965983603;-4.521532759986723e-07;-4.088728633912103e-07;1.0449916730073265;1.0099920671703788;10.000454571093522;0.8334302631856282;0.015563383263556822;0.015557958349993338;0.7978236851566453;0.014898050045625734;0.7980050770457514;1.0100303515389446
89.43638;1.0445152567199076;0.833271041258981;0.7979604486214085;-4.523827321885628e-07;-4.091696763531179e-07;1.0449919617906636;1.0099923696589332;10.000455614758538;0.8334331444785136;0.015563384752009496;0.015557988886011764;0.7978226076461268;0.014898029310173153;0.7980033975377415;1.0100316414899648
89.44638;1.0445118551944823;0.8332669766017162;0.7979640348895433;-4.5254976621439824e-07;-4.0946464806445697e-07;1.0449922564083314;1.0099926840387343;10.000456994929632;0.833435985167117;0.015563385638802496;0.01555802055790842;0.7978215604939005;0.01489800869028617;0.7980016737033432;1.010032900576223
89.45638;1.044508588065176;0.8332629223126223;0.7979675454458397;-4.526504049446922e-07;-4.0975992611243693e-07;1.0449925556670294;1.0099930065734344;10.000458741734077;0.8334387824394225;0.015563385943677286;0.015558053278077973;0.7978205427577381;0.014897988087146307;0.7979999118946541;1.0100341209903867
89.46638;1.0445054627475538;0.8332588830538712;0.7979709709843835;-4.5268154867028656e-07;-4.1005763723573733e-07;1.0449928595864617;1.0099933346575307;10.000460877308086;0.8334415334839205;0.015563385691992896;0.015558086995830582;0.7978195522176783;0.014897967382467335;0.7979981175616843;1.0100352943686297
89.47638;1.0445024848540667;0.8332548619240924;0.7979743032363601;-4.5264079382141584e-07;-4.103595430058412e-07;1.044993168250103;1.009993667054087;10.000463416209074;0.8334442361959169;0.015563384889810787;0.01555812169263637;0.7978185864365994;0.014897946469926404;0.7979962943571789;1.0100364116275569
89.48638;1.0444996589797313;0.833250861896299;0.7979775350424446;-4.525264579236947e-07;-4.106671872124849e-07;1.0449934815370783;1.0099940030453949;10.000466357422836;0.8334468893019585;0.01556338351391453;0.015558157366439484;0.7978176440484396;0.01489792526733661;0.7979944438987477;1.0100374633229838
89.49638;1.0444969893394376;0.8332468866360232;0.7979806605235179;-4.523376307777336e-07;-4.1098214545830665e-07;1.0449937990174198;1.0099943424401685;10.000469670583543;0.8334494922459381;0.015563381526522611;0.015558194005438999;0.797816725435085;0.01489790370621015;0.7979925657769076;1.0100384402911045
89.50638;1.0444944804577998;0.8332429399757458;0.7979836747682104;-4.5207396838949216e-07;-4.1130581093783704e-07;1.04499411860948;1.0099946865618166;10.00047329781345;0.8334520449874443;0.015563378901073888;0.015558231563212701;0.7978158320833242;0.014897881712131526;0.7979906577334694;1.010039335341073
89.51638;1.0444921368274835;0.8332390254592636;0.7979865734917054;-4.5173546979450046e-07;-4.116391581515553e-07;1.0449944359632968;1.0099950383223277;10.000477166826993;0.8334545472696802;0.015563375640286575;0.01555826996228564;0.797814965041216;0.014897859196070106;0.7979887158947707;1.01004014515654
89.52638;1.0444899619086985;0.8332351466382044;0.7979893529040466;-4.513225754481233e-07;-4.119828721287141e-07;1.0449947460656825;1.00999540160143;10.000481202234301;0.8334569982057738;0.01556337177717721;0.0155583091211441;0.7978141240945179;0.014897836067858225;0.7979867352651568;1.01004087050487
89.53638;1.0444879577103383;0.8332313074181943;0.7979920095237272;-4.508365132894162e-07;-4.123376312101072e-07;1.044995044714452;1.0099957812657918;10.000485337911336;0.8334593970123543;0.015563367357129399;0.015558348973486999;0.797813307747278;0.014897812251216367;0.7979847107841935;1.0100415149270499
89.54638;1.044486124319519;0.8332275124038584;0.7979945400586428;-4.502795089947555e-07;-4.1270430668010905e-07;1.0449953280751738;1.0099961824073382;10.000489522637093;0.8334617438731139;0.015563362409706457;0.015558389473326393;0.7978125131802754;0.014897787688789733;0.7979826383661089;1.0100420832431198
89.55638;1.044484459481456;0.8332237674118498;0.7979969416218042;-4.496546318112437e-07;-4.1308394240880917e-07;1.0449955916405111;1.0099966080026899;10.000493712846232;0.8334640399232706;0.015563356937218577;0.015558430600991274;0.7978117365132348;0.014897762356970656;0.7979805153364518;1.0100425801580162
89.56638;1.0444829593200986;0.8332200795478933;0.7979992123325026;-4.489652795573957e-07;-4.1347757353939117e-07;1.0449958300280453;1.0099970575419632;10.000497863727265;0.8334662865307646;0.015563350925013838;0.015558472368910314;0.7978109734017025;0.014897736285369705;0.797978340431973;1.0100430087433276
89.57638;1.044481619331668;0.8332164561953042;0.7980013514489885;-4.48214623985164e-07;-4.1388603042106363e-07;1.0449960375131304;1.009997528208167;10.00050192588472;0.833468484643641;0.015563344351677916;0.015558514807473748;0.7978102193531227;0.014897709551543376;0.7979761138643839;1.0100433697112523
89.58638;1.044480434667971;0.8332129032289921;0.7980033582023953;-4.4740548585977914e-07;-4.1430988394802676e-07;1.0449962087001006;1.009998016931109;10.000505847381234;0.8334706350298247;0.015563337199694289;0.015558557937671984;0.7978094698362708;0.0148976822577443;0.7979738377937715;1.0100436619164543
89.59638;1.0444793996553905;0.8332094240035097;0.798005230349457;-4.465404594072135e-07;-4.14749660402496e-07;1.0449963384281251;1.0099985213195506;10.000509576113792;0.8334727392431301;0.015563329468720374;0.015558601765089363;0.7978087203943707;0.01489765451609101;0.7979715166637278;1.0100438832876164
89.60638;1.0444785069171187;0.8332060200318046;0.7980069638548773;-4.4562190577462525e-07;-4.1520599278777615e-07;1.0449964212049667;1.009999039441174;10.000513056299415;0.8334748002269657;0.01556332117670549;0.015558646298001352;0.7978079666403262;0.014897626437370555;0.7979691567063756;1.0100440319302417
89.61638;1.044477747296047;0.833202692424789;0.7980085535855482;-4.446521189313766e-07;-4.15679382171755e-07;1.0449964515494516;1.009999569719617;10.000516225060727;0.8334768219266036;0.015563312354676591;0.015558691565609135;0.7978072042215621;0.014897598111382564;0.7979667650013632;1.0100441070795618
89.62638;1.0444771104587143;0.8331994432314255;0.7980099943125875;-4.4363373227644127e-07;-4.1616992932374923e-07;1.0449964243859071;1.0100001119289599;10.000519015891191;0.8334788085760548;0.015563303047629911;0.01555873762419108;0.7978064289990615;0.014897569596070593;0.7979643490456821;1.0100441096431954
89.63638;1.0444765854058116;0.8331962765337989;0.7980112818022028;-4.425698842645302e-07;-4.166773190340602e-07;1.0449963342095752;1.0100006685019969;10.00052136028397;0.8334807643788059;0.015563293311417887;0.015558784545623582;0.7978056375324591;0.014897540929828956;0.7979619167575225;1.010044042045391
89.64638;1.0444761610528883;0.8331931981986661;0.7980124137795725;-4.4146417924580727e-07;-4.172008445964866e-07;1.0449961742521272;1.010001244195001;10.000523184717215;0.8334826931597189;0.015563283205733434;0.015558832390592813;0.797804827549233;0.014897512154433003;0.797959476011696;1.0100439066770397
89.65638;1.0444758264540588;0.8331902143174607;0.7980133902393756;-4.4032067794536546e-07;-4.177394762280131e-07;1.0449959374280338;1.0100018438673477;10.000524417837017;0.8334845977418248;0.015563272796708131;0.015558881184736495;0.7978039980596433;0.014897483333449814;0.7979570340565149;1.0100437042062886
89.66638;1.0444755709906495;0.8331873307888886;0.798014213255991;-4.391436524187529e-07;-4.182921628283392e-07;1.0449956187969867;1.0100024704260169;10.000525007693078;0.8334864797610539;0.015563262164449249;0.015558930917503072;0.7978031491217938;0.01489745455530716;0.7979545973860318;1.0100434336573556
89.67638;1.0444753851728017;0.8331845542978761;0.7980148866436086;-4.379371011850718e-07;-4.1885816877263307e-07;1.0449952169861947;1.01000312444958;10.000524925966808;0.8334883403559716;0.015563251405191368;0.015558981561003016;0.797802281341945;0.014897425918283086;0.7979521718089505;1.0100430937505842
89.68638;1.0444752609747634;0.8331818927839129;0.7980154151886337;-4.3670464869042117e-07;-4.1943700118290684e-07;1.0449947329796794;1.0100038048056716;10.000524151961327;0.8334901808009133;0.015563240620148732;0.0155590330912268;0.7978013954823842;0.014897397512739136;0.797949762630435;1.010042684787063
89.69638;1.0444751910288723;0.8331793549751815;0.7980158040163384;-4.3544997938387515e-07;-4.2002795316812426e-07;1.0449941680070303;1.0100045091253913;10.00052265546786;0.8334920021000308;0.015563229892708278;0.015559085501519179;0.797800492344988;0.014897369412856139;0.7979473747141405;1.0100422106699682
89.70638;1.0444751669908932;0.8331769493876062;0.7980160587170894;-4.3417707509106914e-07;-4.2062992867604127e-07;1.0449935230635898;1.010005234339833;10.000520393693444;0.8334938044561973;0.015563219279621827;0.01555913880440366;0.7977995726178146;0.014897341678310519;0.7979450127188367;1.010041678975485
89.71638;1.0444751783691673;0.8331746831835359;0.7980161856663782;-4.3288995126039565e-07;-4.2124185383868033e-07;1.0449927997225592;1.0100059773970105;10.000517319272713;0.8334955877993189;0.015563208824088225;0.015559193018214467;0.7977986366094;0.014897314362304454;0.7979426819742786;1.010041098962847
89.72638;1.04447521356511;0.8331725616354261;0.7980161923606011;-4.3159244049210584e-07;-4.2186315742425324e-07;1.0449920001107895;1.0100067354034123;10.000513391982945;0.8334973523691371;0.015563198561979607;0.01555924814058129;0.7977976838408689;0.014897287512578785;0.797940388918483;1.010040479950281
89.73638;1.0444752620145854;0.8331705886592918;0.7980160876011212;-4.302882353768555e-07;-4.224938144790647e-07;1.044991126394507;1.0100075055165494;10.000508588164976;0.8334990982810246;0.015563188514643141;0.015559304130553663;0.7977967128964557;0.014897261163057887;0.797938140401938;1.0100398307382623
89.74638;1.0444753151143742;0.8331687675798013;0.7980158809650937;-4.2898095964708204e-07;-4.231339806299364e-07;1.0449901815696478;1.0100082856964012;10.000502901365158;0.8335008255221843;0.015563178696429654;0.01555936091356339;0.7977957222521779;0.014897235331591357;0.797935942870831;1.010039159888381
89.75638;1.0444753656529457;0.8331671009345267;0.7980155819805462;-4.276741665171759e-07;-4.2378357786918286e-07;1.0449891708002788;1.0100090760748772;10.00049633544141;0.8335025352077398;0.015563169131689376;0.015559418390633635;0.7977947112915628;0.014897210025743441;0.7979338020155692;1.0100384761359016
89.76638;1.0444754058815449;0.8331655896903923;0.7980151995357985;-4.263711664549463e-07;-4.2444211194488335e-07;1.0449881013402367;1.0100098794113153;10.000488891095854;0.8335042303282035;0.015563159843762196;0.01555947644238602;0.7977936801778932;0.01489718525006723;0.7979317224664878;1.0100377878529077
89.77638;1.044475425322501;0.8331642329701994;0.7980147413466868;-4.250747810532251e-07;-4.251088122888475e-07;1.0449869812238568;1.0100106997690874;10.000480549100601;0.8335059149508703;0.01556315082384486;0.015559534940439629;0.7977926290881329;0.014897161012030181;0.7979297073860283;1.010037102275159
89.78638;1.0444754111506298;0.833163028606254;0.7980142135786038;-4.237873336531009e-07;-4.2578309391121617e-07;1.0449858174168534;1.0100115404680585;10.000471269098403;0.8335075927148792;0.015563142020599156;0.015559593767668847;0.7977915578009078;0.014897137322936961;0.7979277581363612;1.0100364251910012
89.79638;1.0444753509383178;0.8331619740872419;0.7980136208743326;-4.2251088700063695e-07;-4.264649140704655e-07;1.0449846137293848;1.010012402968284;10.000461004942172;0.8335092656990385;0.015563133362750768;0.015559652829679582;0.7977904656088806;0.014897114194551687;0.7979258741306552;1.0100357606509434
89.80638;1.044475233945226;0.8331610670011036;0.7980129664893802;-4.2124743584704846e-07;-4.271544830853695e-07;1.0449833704671487;1.0100132872607732;10.000449714871365;0.8335109342417896;0.015563124791596834;0.015559712050075548;0.7977893516473693;0.014897091632701762;0.7979240529045794;1.0100351108318848
89.81638;1.0444750497455697;0.833160305061135;0.7980122525335026;-4.1999890654216525e-07;-4.2785164353440864e-07;1.0449820858269063;1.0100141931687707;10.000437360682769;0.8335125976863557;0.015563116274766189;0.015559771361721356;0.797788215722459;0.01489706962964091;0.797922290172981;1.0100344768970981
89.82638;1.0444747866203012;0.8331596865884343;0.7980114807915947;-4.1876715604548375e-07;-4.2855564441752694e-07;1.0449807565887899;1.0100151212474098;10.00042390440844;0.833514255160425;0.015563107796859118;0.015559830695760269;0.7977870587744627;0.014897048162520393;0.7979205800680738;1.0100338604619024
89.83638;1.0444744316881633;0.8331592105167873;0.7980106538065692;-4.175540018441934e-07;-4.292654227777528e-07;1.044979378359336;1.0100160723056257;10.000409311733677;0.8335159055323664;0.015563099341541632;0.015559889974457194;0.7977858825869091;0.014897027200046264;0.7979189162759858;1.0100332636549576
89.84638;1.0444739729154753;0.8331588753175884;0.7980097756221756;-4.16360993145921e-07;-4.2998003304225207e-07;1.0449779464770519;1.0100170460910374;10.000393561991336;0.8335175471257122;0.015563090888191347;0.01555994912595877;0.7977846895237352;0.01489700670626801;0.7979172932513686;1.0100326871619596
89.85638;1.044473401683713;0.8331586782687763;0.7980088521793465;-4.1518906873949815e-07;-4.306988853536193e-07;1.0449764573255025;1.0100180406940382;10.000376654571568;0.8335191778433807;0.015563082430095946;0.015560008102751125;0.7977834823948051;0.014896986640910569;0.7979157061848509;1.0100321284802842
89.86638;1.044472713656646;0.8331586151829754;0.7980078911509207;-4.140385705577932e-07;-4.314217327160826e-07;1.0449749093163405;1.0100190528478923;10.000358609640823;0.8335207954928203;0.015563073984943308;0.015560066870565397;0.7977822640839967;0.014896966967875142;0.7979141503266804;1.0100315826828488
89.87638;1.0444719068496886;0.833158680360848;0.7980069011156278;-4.12909640638972e-07;-4.3214860166554663e-07;1.0449733029171708;1.0100200783873408;10.000339464904673;0.8335223982005984;0.015563065582743271;0.015560125378402316;0.7977810371287571;0.014896947663972853;0.7979126202838417;1.0100310445943856
89.88638;1.044470979151765;0.8331588674171102;0.7980058909809569;-4.118026237324137e-07;-4.32879699564713e-07;1.0449716403284046;1.0100211134003194;10.000319268885683;0.8335239845138745;0.015563057255278158;0.015560183546545068;0.7977798031953222;0.01489692871909866;0.7979111096000655;1.0100305095077045
89.89638;1.044469928479061;0.8331591700916644;0.7980048698455774;-4.107180446390619e-07;-4.3361520912729547e-07;1.0449699244481496;1.0100221551546444;10.000298077265896;0.8335255531446044;0.015563049038518042;0.015560241283361366;0.7977785625094894;0.014896910132487605;0.7979096118676027;1.010029972755305
89.90638;1.044468754609336;0.8331595822922849;0.7980038463930416;-4.09656256520146e-07;-4.3435517072564744e-07;1.0449681567395201;1.01002320104316;10.000275951650075;0.8335271030657174;0.015563040972589528;0.015560298502971547;0.7977773140778168;0.014896891906276868;0.7979081226130044;1.0100294299486925
89.91638;1.0444674595021521;0.8331600982565796;0.7980028283817739;-4.0861731396753763e-07;-4.350996234140815e-07;1.0449663364390203;1.0100242476159036;10.000252954925532;0.8335286335709442;0.015563033093482267;0.015560355119435343;0.7977760569559554;0.01489687403905216;0.7979066393102072;1.0100288772701147
89.92638;1.0444660461012993;0.8331607127043051;0.7980018229588339;-4.076008931017633e-07;-4.358486905111715e-07;1.0449644615990559;1.0100252917500214;10.00022915055391;0.8335301440044239;0.01556302542069788;0.015560411028921044;0.7977747911742273;0.014896856515400127;0.7979051600830369;1.010028311136118
89.93638;1.044464517221445;0.8331614200959079;0.7980008364391361;-4.066059892811537e-07;-4.3660237878896834e-07;1.0449625295800085;1.0100263316122269;10.00020460465445;0.833531634364022;0.015563017941956171;0.015560466104186824;0.7977735173673126;0.014896839290977976;0.7979036833962604;1.0100277279145573
89.94638;1.0444628745324112;0.8331622141548287;0.7979998733844849;-4.056309626919591e-07;-4.373603607299116e-07;1.0449605362956589;1.0100273656025038;10.000179376434128;0.8335331065953906;0.015563010606087974;0.015560520208145436;0.7977722361638133;0.014896822290570658;0.7979022080029063;1.0100271239158016
89.95638;1.0444611177888528;0.8331630887709794;0.7979989367435173;-4.046740291892458e-07;-4.381218129559709e-07;1.0449584752523375;1.0100283916065425;10.000153508814279;0.8335345643306455;0.015563003334145906;0.015560573212166105;0.797770948237107;0.014896805418053284;0.7979007322850893;1.010026495063931
89.96638;1.044459245591863;0.8331640386211434;0.7979980289167076;-4.0373379753936e-07;-4.3888519576305595e-07;1.0449563380882978;1.0100294084318988;10.000127039294826;0.8335360107250649;0.01556299603642866;0.015560625008353068;0.797769654409708;0.014896788567432862;0.7978992545231276;1.0100258360463186
89.97638;1.04445725754903;0.8331650585010234;0.7979971523506327;-4.0280972882179413e-07;-4.3964831485385465e-07;1.044954117043387;1.010030417646967;10.000100017356397;0.8335374469390744;0.015562988627984022;0.015560675516762544;0.797768355573116;0.014896771636587812;0.7978977743226864;1.0100251401172085
89.98638;1.0444551556472437;0.833166142903835;0.7979963093071023;-4.0190213650115386e-07;-4.4040876038244285e-07;1.0449518072412574;1.0100314238191115;10.000072509461168;0.8335388725120809;0.015562981049523441;0.01556072468139631;0.7977670529102524;0.01489675453021241;0.79789629321055;1.010024400003734
89.99638;1.0444529441801529;0.8331672863447399;0.7979955010137428;-4.0101149681199177e-07;-4.4116425879197554e-07;1.0449494068670901;1.0100324332582502;10.000044593672156;0.8335402862726555;0.015562973280133114;0.015560772459590498;0.7977657479779241;0.014896737153235728;0.7978948138972037;1.0100236088213295
90.00638;1.0444506294884672;0.8331684832833159;0.797994726921361;-4.0013783354916344e-07;-4.419128788043973e-07;1.0449469158059568;1.0100334523393903;10.000016352652576;0.8335416867882477;0.015562965330249694;0.015560818821704304;0.7977644424351847;0.014896719422394957;0.7978933393625952;1.0100227609072163
90.01638;1.044448219350796;0.8331697278375919;0.7979939850545933;-3.992809366152608e-07;-4.426531615825265e-07;1.0449443348326426;1.010034486530556;9.999987872480025;0.8335430727916376;0.015562957229808544;0.015560863751215603;0.7977631381596538;0.014896701291170414;0.7978918721542958;1.0100218523566802
90.02638;1.0444457216442296;0.8331710141951375;0.797993273335365;-3.984409375433009e-07;-4.4338394195273143e-07;1.0449416655991874;1.0100355403572363;9.9999592466722;0.833544443873275;0.015562949015907747;0.015560907231258745;0.7977618376033113;0.014896682758384537;0.7978904143245492;1.0100208806183826
90.03638;1.0444431434820582;0.8331723371640676;0.79799259072231;-3.9761838533443767e-07;-4.441040128681554e-07;1.0449389100847795;1.0100366178218534;9.999930579106067;0.8335458007219405;0.015562940720998876;0.015560949234213965;0.7977605437203895;0.014896663852237186;0.7978889680084607;1.0100198443968949
90.04638;1.0444404911766638;0.8331736922292992;0.7979919374169311;-3.9681397651727353e-07;-4.4481198520829e-07;1.0449360697640746;1.0100377231567967;9.999901982254187;0.833547144710934;0.015562932378362931;0.015560989724745893;0.7977592594299676;0.014896644609777854;0.7978875353735341;1.0100187443076925
90.05638;1.0444377698382556;0.8331750752727325;0.7979913140902973;-3.9602845760929917e-07;-4.455062641567951e-07;1.044933145125396;1.0100388611578703;9.999873566416383;0.8335484773674837;0.015562924032049083;0.01556102866568171;0.7977579868381295;0.014896625067891335;0.7978861179893375;1.0100175827612212
90.06638;1.044434982468394;0.8331764819669799;0.7979907208185694;-3.952625462823845e-07;-4.461848851071755e-07;1.0449301354628624;1.0100400361456772;9.999845421753209;0.8335497996325245;0.015562915718293834;0.015561066029883835;0.7977567266396673;0.014896605253494923;0.7978847165007686;1.0100163632325003
90.07638;1.0444321299850259;0.8331779071611239;0.7979901571770786;-3.9451680435066594e-07;-4.4684529762156717e-07;1.0449270393365206;1.0100412506184653;9.999817605435377;0.833551111022928;0.015562907441557923;0.01556110182174456;0.797755478100497;0.01489658516932424;0.7978833302749208;1.0100150899501066
90.08638;1.0444292125682637;0.8331793448043754;0.7979896235745176;-3.9379159742882785e-07;-4.4748447852428706e-07;1.0449238557447962;1.0100425048538855;9.999790142538952;0.8335524095614782;0.015562899180245565;0.015561136083310506;0.7977542396279186;0.014896564790833896;0.7978819572429279;1.0100137673169916
90.09638;1.0444262312760344;0.833180788535713;0.7979891220925373;-3.9308705302296104e-07;-4.480994838355064e-07;1.0449205853143106;1.0100437971138958;9.999763035234928;0.8335536926638613;0.015562890901608445;0.015561168873223615;0.7977530094250117;0.014896544071979831;0.7978805945254644;1.0100123984936813
90.10638;1.0444231894353502;0.8331822329917389;0.7979886557466084;-3.924032735753189e-07;-4.486879341127065e-07;1.0449172305051264;1.010045124383813;9.999736270821835;0.8335549580705869;0.015562882578225594;0.015561200245863358;0.7977517855330749;0.014896522952715777;0.7978792389457537;1.0100109842604472
90.11638;1.0444200933893488;0.8331836748698198;0.7979882266322266;-3.9174071357346257e-07;-4.49247857050905e-07;1.0449137939138395;1.010046483481733;9.999709831074885;0.8335562043782808;0.015562874211965123;0.015561230243568909;0.7977505654178754;0.01489650137037289;0.7978778871311563;1.010009523378514
