time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.12638;1.0444169519817383;0.8331851120488751;0.7979878344630377;-3.911000455766997e-07;-4.4977718295832364e-07;1.0449102761399247;1.0100478712739114;9.999683701074051;0.83355743146187;0.015562865832506068;0.015561258893499406;0.797749345836359;0.014896479268856705;0.7978765361751966;1.0100080138019747
90.13638;1.044413775538126;0.8331865415265626;0.7979874767582568;-3.904815741767837e-07;-4.5027357493684884e-07;1.0449066758457215;1.0100492839408997;9.999657868942462;0.8335586405482738;0.01556285747113396;0.015561286220298771;0.7977481235438216;0.01489645659824526;0.7978751844144881;1.010006453419378
90.14638;1.0444105750903443;0.833187958511927;0.7979871501206035;-3.8988489841404016e-07;-4.507346963076344e-07;1.0449029914010135;1.0100507168715627;9.999632325945955;0.8335598336253659;0.01556284915764935;0.015561312273477164;0.797746896497053;0.014896433309749789;0.7978738309070585;1.0100048408003468
90.15638;1.0444073613035716;0.8331893571618665;0.7979868515090349;-3.893092141060421e-07;-4.5115859546096773e-07;1.0448992219553537;1.0100521654270527;9.999607072311536;0.8335610122522713;0.015562840944968088;0.015561337136826333;0.7977456637744957;0.014896409356269782;0.797872474434125;1.0100031767045972
90.16638;1.0444041435062659;0.8331907322595675;0.7979865793330565;-3.887538054053177e-07;-4.515438006985245e-07;1.0448953677075676;1.0100536254157968;9.999582117456947;0.8335621766617767;0.015562832926784512;0.015561360909455969;0.7977444241916493;0.014896384701526473;0.797871114196573;1.0100014652294032
90.17638;1.0444009293357102;0.8331920804201047;0.7979863335119459;-3.88218173990078e-07;-4.518890252823726e-07;1.0448914306456873;1.01005509290152;9.999557476593367;0.8335633264056206;0.015562825227979284;0.015561383675193299;0.797743176053066;0.014896359326161427;0.7978697514354268;1.0099997131868925
90.18638;1.0443977245964444;0.8331933992672351;0.797986113952657;-3.877020680535786e-07;-4.521927843427601e-07;1.044887415922949;1.0100565635373757;9.999533172075694;0.8335644617180424;0.015562817979542945;0.015561405482752783;0.7977419179470736;0.014896333216118772;0.7978683898189817;1.009997928132125
90.19638;1.0443945342549898;0.8331946859900787;0.7979859194478572;-3.8720556266236116e-07;-4.524532610521278e-07;1.04488333140819;1.010058032207389;9.999509235858046;0.8335655839470413;0.015562811307015737;0.015561426360663468;0.7977406486768103;0.014896306350338496;0.7978670347640102;1.0099961166128486
90.20638;1.0443913640587814;0.8331959375938783;0.7979857482912824;-3.867289393322041e-07;-4.526685541954173e-07;1.0448791850080907;1.0100594937936813;9.999485708576241;0.8335666947788483;0.01556280533124426;0.015561446344603151;0.7977393667825028;0.014896278723241934;0.7978656921978243;1.0099942835901599
90.21638;1.0443882198590355;0.8331971520276615;0.7979855993920613;-3.86272514390589e-07;-4.5283708570996304e-07;1.0448749826525643;1.0100609439852142;9.999462633424995;0.8335677948847691;0.015562800164864688;0.015561465472392103;0.7977380701206638;0.014896250382851639;0.7978643669879396;1.0099924327321501
90.22638;1.0443851049677337;0.8331983286773958;0.7979854731629745;-3.8583653300389555e-07;-4.529578502386822e-07;1.0448707278170786;1.0100623791689025;9.999440043971992;0.8335688834307459;0.015562795912728477;0.015561483761973962;0.7977367547933718;0.014896221433164531;0.7978630623595782;1.0099905670123293
90.23638;1.0443820187157054;0.8331994684454201;0.7979853722038147;-3.854209047049797e-07;-4.530303744072411e-07;1.0448664223027486;1.0100637963164356;9.999417955151875;0.8335699588376208;0.015562792680578216;0.015561501208318836;0.7977354147357727;0.014896192009751634;0.7978617805303516;1.009988689831776
90.24638;1.0443789579185534;0.8332005737126238;0.797985301236677;-3.8502506405433186e-07;-4.5305452559952955e-07;1.0448620679182288;1.0100651931528752;9.999396367284193;0.8335710190356073;0.015562790580114675;0.015561517798507679;0.7977340433723411;0.014896162266431602;0.7978605229992998;1.009986806157175
90.25638;1.0443759199941314;0.8332016478788524;0.7979852657450365;-3.8464822036300115e-07;-4.5303043411827366e-07;1.0448576669772593;1.0100665679881775;9.999375276127783;0.8335720605360848;0.015562789722652855;0.015561533528804438;0.7977326356388713;0.014896132368929244;0.797859290207721;1.009984922084302
90.26638;1.0443729044456673;0.8332026945983942;0.7979852697968879;-3.842894463929719e-07;-4.529584600639134e-07;1.0448532213684616;1.0100679194799578;9.9993546764356;0.833573078074144;0.015562790200019576;0.015561548412185466;0.7977311884760855;0.014896102478249261;0.7978580815971891;1.009983043378982
90.27638;1.0443699123544987;0.8332037171535779;0.7979853151285227;-3.839474715955476e-07;-4.5283909804970917e-07;1.0448487326689988;1.010069246835187;9.999334555869124;0.8335740659756409;0.015562792060560396;0.015561562472929027;0.7977297003368877;0.014896072733107656;0.7978568956758983;1.009981175065954
90.28638;1.0443669458273304;0.8332047181555874;0.7979854023009291;-3.8362056684391823e-07;-4.526730707388006e-07;1.0448442041107455;1.0100705499107783;9.999314884638842;0.8335750198697106;0.015562795300027668;0.015561575735591148;0.7977281707588867;0.014896043246721101;0.7978557294861955;1.0099793218504645
90.29638;1.0443640065164717;0.8332056995599945;0.7979855316633753;-3.8330655324020674e-07;-4.524616958896346e-07;1.0448396426518123;1.0100718288139798;9.999295611799146;0.8335759373373494;0.015562799875993844;0.015561588220301055;0.797726600300962;0.014896014106737177;0.797854578356705;1.009977488086464
90.30638;1.0443610935360697;0.8332066627800958;0.79798570287767;-3.8300306663405136e-07;-4.52207163872926e-07;1.0448350591742206;1.0100730834809404;9.99927667422226;0.8335768179394639;0.01556280572600655;0.015561599947128494;0.7977249910278128;0.01489598536742279;0.7978534364473076;1.009975677017571
90.31638;1.0443582038189572;0.8332076089561944;0.7979859143036793;-3.827081571041843e-07;-4.519122875079247e-07;1.0448304665568615;1.0100743135304227;9.999258013404756;0.8335776627661708;0.015562812777336614;0.01556161094235722;0.7977233469502069;0.014895957058722799;0.797852297577322;1.0099738898350041
90.32638;1.0443553342979586;0.833208539498174;0.7979861632089023;-3.8242077650118375e-07;-4.5157978704332123e-07;1.044825877185222;1.0100755184800614;9.999239591276936;0.8335784732202437;0.015562820959640343;0.015561621241748433;0.7977216732656072;0.014895929223641134;0.7978511560046775;1.009972125605231
90.33638;1.0443524828851993;0.8332094561535756;0.7979864462645012;-3.8214072158146665e-07;-4.5121178389729947e-07;1.0448213011909402;1.0100766977339877;9.999221396220566;0.8335792500824587;0.01556283021627199;0.015561630892663311;0.7977199748103241;0.01489590195048528;0.7978500069537745;1.0099703817934633
90.34638;1.0443496481500427;0.833210360141212;0.7979867596461848;-3.8186819292795077e-07;-4.5080989459448953e-07;1.0448167455574786;1.010077850186391;9.999203437284272;0.8335799937831897;0.015562840500561774;0.015561639955542153;0.7977182555501946;0.014895875373103053;0.7978488464859123;1.0099686547204891
90.35638;1.0443468295450509;0.8332112514383004;0.7979870992985317;-3.816034992204526e-07;-4.503755325312516e-07;1.0448122142073148;1.0100789745334462;9.999185734841896;0.8335807054409675;0.015562851767789937;0.0155616485028226;0.7977165194491885;0.01489584964613624;0.7978476708168485;1.009966940533563
90.36638;1.0443440284799266;0.8332121291440816;0.7979874616615346;-3.813469859496658e-07;-4.4991008725704843e-07;1.0448077090248669;1.010080069425631;9.999168319165186;0.8335813872153054;0.015562863974844937;0.015561656611578873;0.797714771164223;0.01489582492049368;0.7978464760399449;1.0099652364674545
90.37638;1.044341248420806;0.8332129923458489;0.7979878438484839;-3.810988725054818e-07;-4.4941506326462415e-07;1.04480323101507;1.0100811322185774;9.99915123798849;0.8335820410298381;0.015562877082935706;0.01556166434679201;0.7977130160636089;0.014895801336200791;0.797845258627796;1.009963541671213
90.38638;1.0443384931877437;0.8332138408858487;0.7979882428494164;-3.8085906311681413e-07;-4.4889209252345615e-07;1.0447987811516244;1.0100821582865867;9.999134556510908;0.8335826672792346;0.015562891060205107;0.015561671755063577;0.7977112600597138;0.014895779021348726;0.7978440161185397;1.0099618574885028
90.39638;1.0443357653248437;0.8332146755963077;0.7979886547714587;-3.8062721788695256e-07;-4.483428622666094e-07;1.0447943611026418;1.0100831419137057;9.999118342644499;0.8335832649868105;0.015562905875763571;0.015561678879855273;0.7977095093370011;0.014895758081581665;0.7978427474971883;1.0099601869568902
90.40638;1.0443330656312233;0.8332154976430437;0.7979890753847099;-3.8040288462543126e-07;-4.4776910853125984e-07;1.0447899735785733;1.0100840766605832;9.999102656798966;0.8335838324434341;0.015562921488592242;0.015561685766950016;0.7977077703907134;0.014895738591387611;0.7978414528073033;1.0099585338613433
90.41638;1.0443303931886883;0.833216308244046;0.7979895015479939;-3.801853745745541e-07;-4.471724875189545e-07;1.044785621905719;1.0100849548505817;9.999087555474869;0.8335843673467177;0.01556293785339285;0.015561692453606535;0.797706050478852;0.014895720602243373;0.7978401322209715;1.0099569018844003
90.42638;1.0443277461411302;0.833217109374499;0.7979899315932368;-3.799736125843909e-07;-4.465544960736173e-07;1.0447813090483455;1.010085767696293;9.999073094920265;0.8335848664165068;0.015562954932852206;0.015561698972553235;0.7977043578957363;0.014895704149298002;0.7978387856439124;1.0099552941081231
90.43638;1.0443251230004438;0.8332179037338306;0.7979903644166555;-3.797661631484493e-07;-4.4591672755490854e-07;1.0447770369654859;1.0100865060806778;9.999059332253832;0.8335853252717876;0.01556297269691537;0.015561705365983702;0.7977027017731702;0.014895689239701634;0.7978374129645568;1.0099537135978789
90.44638;1.0443225228969282;0.8332186937734457;0.7979907990000016;-3.795613032021012e-07;-4.452610909289171e-07;1.0447728074734446;1.010087161538436;9.999046327384313;0.8335857395931457;0.015562991116206092;0.015561711682038923;0.7977010917093001;0.014895675847656446;0.7978360143573282;1.0099521643765768
90.45638;1.0443199447876923;0.8332194815687559;0.7979912349367344;-3.793571715670501e-07;-4.4458965855726574e-07;1.044768624113319;1.0100877269692485;9.999034138663339;0.8335861072115123;0.015563010152719443;0.015561717957707699;0.7976995375867836;0.014895663931017418;0.7978345909493287;1.0099506510782914
90.46638;1.0443173873682288;0.8332202698080348;0.7979916727907653;-3.791520906919152e-07;-4.439044829649335e-07;1.0447644926785578;1.0100881961636439;9.999022814454825;0.833586429529765;0.01556302975296406;0.01556172420240369;0.7976980490046656;0.014895653442376993;0.7978331458651506;1.009949178191204
90.47638;1.044314850045793;0.8332210622503612;0.7979921136535945;-3.7894498464144863e-07;-4.432077034066922e-07;1.044760419850806;1.0100885629217362;9.999012385405226;0.833586711319137;0.015563049851705996;0.015561730393165751;0.7976966340275539;0.014895644318795798;0.7978316840496652;1.009947750841752
90.48638;1.0443123333900017;0.8332218629409018;0.7979925584262967;-3.787357685067777e-07;-4.4250154438703915e-07;1.0447564117278774;1.0100888213027597;9.999002856843552;0.8335869594894564;0.015563070381698308;0.015561736495075567;0.7976952983553549;0.014895636469700019;0.7978302105717647;1.0099463758924752
90.49638;1.0443098386001666;0.8332226752700931;0.7979930074414461;-3.785254531593529e-07;-4.417880967234282e-07;1.044752473195689;1.0100889659956296;9.998994209718973;0.8335871815503949;0.01556309129021606;0.015561742486795446;0.7976940453311431;0.014895629781566744;0.7978287295222203;1.0099450608556892
90.50638;1.0443073672262977;0.8332235015563864;0.7979934608347273;-3.7831574836825223e-07;-4.410694393643339e-07;1.0447486077690336;1.0100889917492848;9.99898641476441;0.8335873840372957;0.015563112548512704;0.015561748356512585;0.7976928760599167;0.014895624134623649;0.7978272440282175;1.0099438119343305
90.51638;1.0443049213867748;0.8332243433496962;0.7979939192416869;-3.781084260431961e-07;-4.4034806135059795e-07;1.0447448177758103;1.010088893284297;9.998979446262933;0.833587571561042;0.015563134127348707;0.015561754084106915;0.7976917898105476;0.014895619418869863;0.7978257561269753;1.009942633769673
90.52638;1.0443025036316986;0.8332252021517416;0.7979943837123239;-3.7790486652064075e-07;-4.3962697790657314e-07;1.0447411051688928;1.0100886660100405;9.99897328022828;0.8335877466403706;0.015563155972595144;0.015561759644466188;0.7976907854185612;0.014895615543970026;0.7978242666027354;1.0099415299043912
90.53638;1.0443001164740064;0.8332260794347452;0.7979948552538374;-3.777059451371784e-07;-4.389092969451732e-07;1.0447374726556806;1.0100883063713464;9.998967890745302;0.8335879097026219;0.015563178021507945;0.015561765021296308;0.7976898627431659;0.014895612443313035;0.7978227756285932;1.009940502880801
90.54638;1.0442977625323497;0.8332269765367687;0.7979953351658919;-3.775120812912899e-07;-4.381976534172731e-07;1.0447339239942144;1.0100878121625108;9.998963264634623;0.8335880592947209;0.015563200215826519;0.01556177020690173;0.7976890225294762;0.014895610070619184;0.797821283948778;1.0099395549115262
90.55638;1.0442954453276958;0.8332278957597502;0.7979958252942574;-3.7732322253658937e-07;-4.374940639599287e-07;1.04473046309933;1.0100871834993337;9.99895941216204;0.8335881930482109;0.015563222483906635;0.015561775195777793;0.79768826489545;0.014895608381724467;0.7978197935379883;1.0099386886719843
90.56638;1.0442931700706464;0.8332288413614221;0.7979963273010661;-3.7713878428447663e-07;-4.368001791033404e-07;1.0447270933824868;1.0100864233600455;9.998956347621165;0.8335883088714376;0.015563244727195938;0.01556177998979761;0.7976875882046323;0.014895607307516857;0.7978183076836346;1.009937906938397
90.57638;1.044290944024367;0.8332298188282589;0.7979968418391938;-3.7695767095365997e-07;-4.3611755553642643e-07;1.0447238180325655;1.010085536551593;9.998954062106996;0.8335884052402969;0.015563266818748603;0.015561784616299777;0.797686989769429;0.014895606745849208;0.7978168312853005;1.0099372117284358
90.58638;1.0442887755600778;0.8332308335281798;0.7979973679266998;-3.7677865326812574e-07;-4.3544772165237254e-07;1.0447206404233924;1.0100845284327153;9.998952526428777;0.8335884804227237;0.015563288601889763;0.01556178914172945;0.7976864673453553;0.014895606579709997;0.7978153708608601;1.0099366044166416
90.59638;1.044286672907525;0.8332318903299165;0.7979979023623818;-3.766010750557384e-07;-4.3479211221905625e-07;1.0447175645830384;1.010083404864799;9.998951722554995;0.8335885313084676;0.015563309893966218;0.015561793663884282;0.7976860190188697;0.014895606695109316;0.7978139336887825;1.009936086550745
90.60638;1.044284644468952;0.8332329939610696;0.7979984398191426;-3.7642526938234774e-07;-4.3415191449900856e-07;1.0447145957036885;1.0100821724657123;9.998951664079046;0.8335885530538633;0.015563330492358115;0.015561798293893994;0.7976856423700083;0.01489560698192204;0.7978125269200739;1.009935660259832
90.61638;1.0442826987624607;0.8332341490666907;0.7979989739127017;-3.762522862939439e-07;-4.335277679904387e-07;1.0447117404086965;1.0100808384788467;9.998952384730798;0.8335885403137381;0.015563350179652135;0.015561803148012577;0.7976853350572999;0.014895607324899918;0.7978111569043328;1.0099353280835108
90.62638;1.0442808425563688;0.833235359932225;0.7979994985713507;-3.7608319594435286e-07;-4.329195529102543e-07;1.04470900715853;1.0100794107477884;9.998953915154244;0.8335884890043705;0.015563368740873149;0.015561808344555296;0.797685095588356;0.014895607602090254;0.7978098282548075;1.0099350924370536
90.63638;1.044279079462331;0.8332366303607917;0.7980000087224096;-3.7591854610979745e-07;-4.3232650867164344e-07;1.0447064058183317;1.0100778973119713;9.99895627215116;0.8335883969134563;0.015563385993307024;0.015561813993181618;0.7976849230496251;0.014895607694582976;0.7978085432151719;1.0099349551703176
90.64638;1.044277410541455;0.8332379635167043;0.7980005003201712;-3.7575825990773356e-07;-4.317475617188095e-07;1.0447039451286286;1.010076305155375;9.998959466298501;0.8335882625306205;0.015563401805251996;0.015561820184180198;0.7976848167607485;0.014895607485989148;0.7978073018555689;1.0099349174805563
90.65638;1.0442758356097441;0.8332393618672768;0.7980009701624537;-3.7560191320584024e-07;-4.311814944191391e-07;1.0447016299401084;1.0100746396637903;9.998963517543148;0.8335880831347368;0.015563416088416783;0.015561826995274242;0.7976847763319473;0.014895606851759375;0.7978061025608479;1.0099349797913513
90.66638;1.0442743533785814;0.8332408276086605;0.7980014149318837;-3.7544920548588284e-07;-4.3062693976619e-07;1.044699460849195;1.0100729056253503;9.998968460301315;0.8335878545305931;0.015563428776346738;0.015561834506722055;0.7976848020579063;0.014895605668525342;0.7978049427864717;1.0099351420297196
90.67638;1.0442729615737074;0.8332423630755152;0.7980018298269522;-3.7530015961098226e-07;-4.300826969368775e-07;1.0446974357344478;1.0100711080445446;9.998974335761844;0.833587573102964;0.015563439823985028;0.01556184279925655;0.7976848948598252;0.014895603833844022;0.797803820229817;1.0099354047071205
90.68638;1.044271658582356;0.8332439705559156;0.7980022083047598;-3.7515476126329334e-07;-4.295481445894727e-07;1.0446955514996674;1.0100692519376049;9.998981181934932;0.8335872375521434;0.015563449243245795;0.015561851939500482;0.7976850550525376;0.014895601257681159;0.7978027335939799;1.009935769258969
90.69638;1.0442704444755158;0.8332456511832267;0.7980025427206083;-3.750124778234206e-07;-4.2902301296900715e-07;1.0446938058897848;1.0100673422798436;9.998989023675488;0.8335868485197432;0.015563457128839388;0.015561861969533247;0.7976852810658819;0.014895597843509144;0.797801682443689;1.0099362366764093
90.70638;1.044269319418931;0.8332474033742664;0.7980028249445428;-3.7487219264101805e-07;-4.2850689695214204e-07;1.0446921983365391;1.0100653849491747;9.998997867113623;0.8335864071995903;0.015563463633117959;0.015561872897965809;0.7976855691921628;0.01489559349920572;0.7978006664989433;1.00993680613559
90.71638;1.044268281450146;0.8332492225799017;0.7980030470434815;-3.7473240975313005e-07;-4.279991791160536e-07;1.0446907282999875;1.0100633874043803;9.99900770336141;0.8335859142816178;0.015563468921717487;0.015561884694631786;0.797685914446707;0.014895588159382283;0.7977996848050402;1.0099374751376167
90.72638;1.0442673263706226;0.8332511027433437;0.7980032020253108;-3.745914686224452e-07;-4.2749902108187445e-07;1.0446893932479047;1.0100613575130735;9.999018516385217;0.8335853699858071;0.015563473160559609;0.01556189730305857;0.7976863122354603;0.014895581793363087;0.7977987354844803;1.0099382401893944
90.73638;1.044266449031708;0.8332530381384907;0.7980032844210245;-3.744478834910848e-07;-4.270052357598731e-07;1.0446881889912367;1.010059301895151;9.999030292960189;0.8335847747290694;0.015563476524943493;0.01556191066380884;0.797686759379335;0.014895574403892175;0.7977978165338913;1.0099390965889496
90.74638;1.04426564405528;0.8332550245103298;0.7980032899726177;-3.7430070620038187e-07;-4.265164757364121e-07;1.0446871109096159;1.010057225563488;9.9990430311234;0.8335841290122702;0.015563479191192291;0.015561924720135274;0.7976872532046513;0.014895566017297905;0.7977969263689372;1.00994003763819
90.75638;1.0442649058978073;0.8332570587282836;0.7980032140508925;-3.741497065923825e-07;-4.260316310518228e-07;1.0446861541691317;1.0100551322805658;9.999056735072244;0.8335834331118078;0.015563481313625002;0.015561939400345809;0.7976877903566604;0.01489555667269894;0.7977960626180509;1.0099410546335088
90.76638;1.0442642279715961;0.833259137691249;0.7980030504259207;-3.739954665687793e-07;-4.255499592753235e-07;1.044685314099027;1.0100530248849016;9.999071399109262;0.8335826880949373;0.015563483010777224;0.015561954601014845;0.7976883675270225;0.014895546426507459;0.7977952207176771;1.009942138114701
90.77638;1.0442636013885624;0.8332612578580582;0.7980027914259432;-3.738393152988268e-07;-4.2507096800527664e-07;1.044684587300022;1.0100509057201825;9.99908700109149;0.8335818970041968;0.015563484366356859;0.015561970192470789;0.79768898269123;0.014895535359956883;0.7977943943568312;1.0099432790659133
90.78638;1.044263015815608;0.8332634153021145;0.7980024287854656;-3.736829128088289e-07;-4.2459427603899546e-07;1.044683971546072;1.0100487771734965;9.999103510550093;0.8335810641257954;0.015563485444829925;0.01556198604743766;0.7976896347794395;0.014895523567133275;0.797793576504572;1.0099444687734658
90.79638;1.0442624618873637;0.833265606103448;0.7980019548132263;-3.7352777951329506e-07;-4.2411942800398635e-07;1.044683464018477;1.0100466421300256;9.999120895428415;0.8335801931475653;0.015563486313005874;0.015562002064026784;0.7976903226289925;0.014895511134930109;0.797792759784668;1.0099456982118806
90.80638;1.044261931902493;0.833267826828253;0.7980013633604844;-3.7337510328685014e-07;-4.2364564675702256e-07;1.044683060265784;1.0100445041148634;9.999139118625681;0.8335792864912339;0.015563487048340699;0.015562018160809514;0.7976910446103084;0.014895498137461983;0.7977919371535988;1.0099469583793135
90.81638;1.044261418520259;0.8332700746052595;0.7980006499580774;-3.7322571278746644e-07;-4.231717867829502e-07;1.0446827551226439;1.0100423667775753;9.999158134940416;0.833578345877326;0.01556348772997753;0.015562034263092146;0.7976917986518453;0.014895484645895055;0.7977911031983574;1.009948241005765
90.82638;1.0442609136907814;0.8332723467675279;0.7979998114084812;-3.730801702751509e-07;-4.226965249765787e-07;1.0446825445225243;1.0100402328301654;9.999177897852892;0.8335773724416966;0.015563488426540716;0.015562050299000874;0.7976925822729575;0.01489547074022339;0.7977902551826181;1.0099495384406747
90.83638;1.044260408794043;0.8332746401824898;0.7979988450117635;-3.729388985212153e-07;-4.2221847363869206e-07;1.044682426905797;1.010038103329211;9.9991983635291;0.8335763661672847;0.015563489188253215;0.015562066206084255;0.7976933929147999;0.014895456508478764;0.7977893931384273;1.0099508433100093
90.84638;1.0442598956479654;0.833276950790117;0.7979977476335418;-3.728020141198966e-07;-4.217363108128141e-07;1.0446824032571131;1.0100359779162216;9.999219482791473;0.8335753259007052;0.015563490046767466;0.015562081947522672;0.7976942279467081;0.014895442040069783;0.7977885189360814;1.0099521487905285
90.85638;1.0442593673593983;0.833279273438608;0.7979965154361022;-3.7266900678340654e-07;-4.21249248041962e-07;1.044682475921691;1.010033855249711;9.999241196874122;0.8335742500420419;0.015563491030572361;0.01556209751434727;0.7976950838923036;0.014895427431988108;0.7977876349258647;1.0099534491058706
90.86638;1.0442588175867844;0.8332816020827982;0.7979951441767559;-3.7253872040624885e-07;-4.207574367024423e-07;1.0446826475083055;1.0100317332601905;9.999263445578002;0.8335731368412712;0.015563492186409218;0.015562112896251078;0.7976959567151821;0.01489541279726137;0.797786743167919;1.0099547394899901
90.87638;1.0442582391312103;0.833283930712862;0.7979936294953525;-3.724095596440355e-07;-4.2026167999013676e-07;1.0446829207685526;1.0100296102317865;9.999286180382926;0.8335719842184189;0.015563493583616693;0.015562128057523066;0.7976968435551631;0.014895398254227168;0.7977858457275881;1.0099560154095013
90.88638;1.0442576244065476;0.8332862538466832;0.7979919676414453;-3.722797535600969e-07;-4.197629366752633e-07;1.0446832989234882;1.010027485996819;9.999309376205241;0.8335707897698611;0.015563495300324958;0.015562142945896246;0.797697743070731;0.014895383909693263;0.7977849453515331;1.0099572721552745
90.89638;1.0442569670006208;0.8332885659326195;0.7979901564181269;-3.721477395408656e-07;-4.192624072400895e-07;1.0446837855063624;1.0100253617507382;9.99933303079731;0.8335695510152413;0.015563497411929073;0.01556215751596021;0.7976986541160918;0.014895369855454425;0.7977840452721019;1.0099585058573854
90.90638;1.0442562621719977;0.8332908611201181;0.7979881953352902;-3.720122221162099e-07;-4.187617817903375e-07;1.0446843839859044;1.010023239121043;9.999357148314369;0.8335682656003817;0.015563499993499656;0.015562171752055837;0.7976995753000048;0.01489535616312306;0.7977831482115282;1.0099597145824055
90.91638;1.0442555070750887;0.8332931341076625;0.7979860851934643;-3.7187164179870085e-07;-4.1826310053053206e-07;1.0446850975316504;1.0100211192901098;9.999381721955128;0.8335669312880637;0.015563503132484995;0.015562185686100455;0.7977005053722873;0.014895342867848771;0.7977822564662936;1.0099608974817738
90.92638;1.0442547013386028;0.8332953811123394;0.797983827621386;-3.7172390450876613e-07;-4.1776840832903324e-07;1.0446859288538497;1.010019002604257;9.999406729911463;0.8335655459279859;0.015563506936700666;0.015562199400136057;0.7977014431637025;0.014895329963754545;0.7977813732425253;1.0099620531623326
90.93638;1.044253846530512;0.833297600192696;0.7979814245322921;-3.715668279919165e-07;-4.1727943494402976e-07;1.0446868800380045;1.0100168898125026;9.999432141913175;0.8335641079233264;0.015563511521995033;0.015562213002380823;0.797702387511445;0.014895317418908205;0.797780503138733;1.0099631798230164
90.94638;1.0442529443815631;0.8332997909366396;0.7979788776847266;-3.713985734883179e-07;-4.167975696172582e-07;1.0446879515450396;1.0100147847377519;9.999457923269262;0.833562616665144;0.015563516995949853;0.01556222658605402;0.7977033372504873;0.014895305189748511;0.7977796513054182;1.0099642760748144
90.95638;1.0442519959611067;0.8333019533528839;0.7979761884801877;-3.712177653727522e-07;-4.163241846178122e-07;1.0446891406754746;1.0100126954299609;9.99948403938454;0.8335610720577769;0.015563523462065338;0.015562240205836393;0.7977042909712319;0.01489529322560173;0.7977788227526563;1.0099653398968789
90.96638;1.0442510025006302;0.8333040864177118;0.797973357408496;-3.71023673128056e-07;-4.1586090858817473e-07;1.044690441360182;1.0100106318552535;9.999510466711408;0.8335594741646499;0.015563531031377009;0.015562253886553171;0.7977052471860487;0.014895281471376047;0.797778022387938;1.0099663668812224
90.97638;1.044249965870326;0.8333061874653287;0.797970383076811;-3.7081619039125275e-07;-4.154096254010931e-07;1.0446918456110776;1.01000860235434;9.999537192893596;0.833557823755295;0.015563539821476301;0.015562267638907896;0.7977062049063377;0.014895269867659667;0.797777255182012;1.0099673500567556
90.98638;1.0442488880376826;0.8333082520783356;0.7979672621638425;-3.7059533231154047e-07;-4.149723459491232e-07;1.0446933455124685;1.0100066119896622;9.999564198000073;0.8335561225557278;0.015563549942415551;0.015562281462818664;0.7977071641838717;0.014895258345844375;0.797776526612348;1.0099682806973287
90.99638;1.0442477711733813;0.8333102736595724;0.7979639908480609;-3.703609640009997e-07;-4.145511595917523e-07;1.04469493465647;1.010004663221218;9.999591439748523;0.8335543730032787;0.01556356148044877;0.015562295346594918;0.7977081264935759;0.014895246830538821;0.7977758432936431;1.009969149684127
91.00638;1.0442466190490802;0.8333122432088932;0.7979605664764521;-3.7011319084526037e-07;-4.1414817705107407e-07;1.0446966081656925;1.0100027571611396;9.999618861321789;0.8335525782557855;0.015563574489940885;0.015562309271327618;0.7977090945092336;0.01489523525610185;0.7977752125490214;1.009969949567261
91.01638;1.044245437847813;0.8333141501115231;0.7979569882437962;-3.6985270517312354e-07;-4.1376523348379107e-07;1.0446983615218381;1.0100008940142393;9.999646407387143;0.8335507421657106;0.01556358898902172;0.01556232321779475;0.7977100716521244;0.014895223587048844;0.7977746412041685;1.0099706754613114
91.02638;1.0442442352323538;0.8333159838595467;0.7979532569291616;-3.69580440355037e-07;-4.1340361205608243e-07;1.0447001894871935;1.009999073382814;9.999674026987208;0.8335488689323403;0.015563604961291022;0.015562337167268934;0.7977110619371147;0.014895211829005195;0.7977741349010201;1.009971324485247
91.03638;1.0442430191032377;0.8333177351907863;0.7979493747811145;-3.6929701059617727e-07;-4.1306417445312665e-07;1.0447020863818643;1.0099972951483482;9.999701667688763;0.8335469627966628;0.015563622367026162;0.015562351085050458;0.79771206971522;0.014895200025405564;0.7977736983108982;1.0099718957290371
91.04638;1.0442417968511162;0.8333193958211194;0.7979453463357555;-3.6900274129816843e-07;-4.127475421604325e-07;1.0447040473247828;1.0099955597212338;9.999729276220611;0.833545028107388;0.015563641151709556;0.015562364904159695;0.7977130997035095;0.01489518824412689;0.7977733357986606;1.0099723906846398
91.05638;1.0442405749085604;0.8333209578116557;0.7979411791780782;-3.6869798140387806e-07;-4.124539586740878e-07;1.044706068168241;1.0099938670310835;9.999756805551915;0.8335430692231328;0.01556366125635175;0.01556237855068316;0.7977141572840422;0.014895176569174632;0.7977730515631012;1.0099728131251102
91.06638;1.0442393586242498;0.8333224131991662;0.7979368830562703;-3.683831574712838e-07;-4.121832734739479e-07;1.0447081435632675;1.0099922156881858;9.999784217340812;0.8335410897344026;0.015563682629866843;0.01556239198843199;0.797715247773232;0.014895165106303778;0.7977728494310482;1.0099731686670053
91.07638;1.044238151984575;0.8333237536743384;0.7979324681641314;-3.6805902825055525e-07;-4.119352226503348e-07;1.044710265678288;1.009990603055439;9.999811479164924;0.8335390919459517;0.015563705221784956;0.015562405222295739;0.7977163750657105;0.01489515398986646;0.7977727328474419;1.0099734637862194
91.08638;1.0442369574088528;0.8333249705794008;0.7979279446151464;-3.677271704743626e-07;-4.1170949863491997e-07;1.0447124251594768;1.0099890254172512;9.99983856375174;0.8335370773905452;0.01556372896198547;0.015562418269097263;0.7977175411304814;0.01489514337507449;0.7977727046756314;1.009973703911861
91.09638;1.0442357765772328;0.8333260561610648;0.7979233230535622;-3.6738986633282423e-07;-4.1150551431631883e-07;1.0447146127845277;1.0099874781584675;9.999865448247572;0.8335350474748505;0.015563753760950384;0.015562431140550198;0.7977187458554847;0.014895133412402272;0.7977727669188979;1.0099738917934291
91.10638;1.0442346115637433;0.8333270052685654;0.7979186150948349;-3.6704941489138766e-07;-4.1132231711721967e-07;1.0447168201622603;1.0099859563637414;9.999892111960158;0.8335330031870456;0.015563779537911021;0.015562443848793241;0.7977199864803024;0.01489512422723696;0.7977729205984188;1.0099740274394495
91.11638;1.0442334646699871;0.8333278153651915;0.7979138333937769;-3.667077236763438e-07;-4.111587276405563e-07;1.0447190399122233;1.0099844550547241;9.999918537763888;0.833530944406848;0.015563806245963686;0.015562456416492194;0.7977212575658595;0.014895115922348894;0.7977731659808255;1.0099741094718175
91.12638;1.0442323377025495;0.8333284858441905;0.7979089918127421;-3.663664898529758e-07;-4.1101334456537393e-07;1.044721265955783;1.0099829690104758;9.99994470972284;0.8335288701404743;0.015563833869974847;0.015562468878320143;0.797722552176006;0.014895108580055137;0.7977735032407604;1.009974136718647
91.13638;1.0442312325124306;0.833329018481272;0.7979041048414297;-3.660274331642302e-07;-4.108845382019738e-07;1.0447234938421508;1.0099814931121698;9.999970598033421;0.8335267795875252;0.015563862412500877;0.015562481278145206;0.7977238631161473;0.014895102260399569;0.7977739327808909;1.00997410880883
91.14638;1.044230152155053;0.8333294175393521;0.7978991858401088;-3.656921859369009e-07;-4.1077066837814204e-07;1.0447257209450673;1.0099800223360935;9.999996150486183;0.8335246726259056;0.015563891889901468;0.015562493663343707;0.7977251826957711;0.014895097012901077;0.7977744551986673;1.009974026109916
91.15638;1.044229100782772;0.8333296884215733;0.7978942461474774;-3.653621588297346e-07;-4.106702137776598e-07;1.0447279460846042;1.0099785511305945;10.000021307457967;0.8335225491936239;0.0155639223323451;0.015562506077963289;0.7977265018650449;0.014895092882715802;0.7977750712015974;1.0099738904319462
91.16638;1.0442280821419825;0.8333298364692102;0.7978892957512688;-3.650385802642314e-07;-4.1058183667181423e-07;1.044730169077009;1.0099770735777382;10.000046024841831;0.8335204085637479;0.015563953772356334;0.015562518558146535;0.7977278106648852;0.014895089907073653;0.7977757809704076;1.0099737061559693
91.17638;1.0442270979622923;0.8333298668256021;0.7978843437463047;-3.647226227308711e-07;-4.105046191998091e-07;1.0447323911169362;1.0099755838074431;10.000070284836479;0.8335182492194627;0.01556398623025146;0.015562531123324352;0.7977290998567265;0.014895088129189209;0.7977765839758241;1.0099734800495836
91.18638;1.0442261473456862;0.8333297842399611;0.7978793980451123;-3.644154850874803e-07;-4.1043822679316074e-07;1.044734614358538;1.0099740759206826;10.00009409401816;0.833516069029065;0.015564019709584575;0.015562543768331504;0.7977303622605222;0.01489508761455494;0.7977774800356944;1.0099732197626152
91.19638;1.0442252275248967;0.8333295918770772;0.7978744651925272;-3.6411812426090016e-07;-4.1038306924156026e-07;1.0447368398170487;1.0099725442581888;10.000117479787255;0.8335138653798495;0.015564054188225542;0.015562556470062841;0.7977315925808516;0.01489508843708214;0.7977784698994028;1.0099729326156233
91.20638;1.0442243351994414;0.8333292902856924;0.7978695509344895;-3.638309914755082e-07;-4.1034051769782394e-07;1.044739066265637;1.009970984178858;10.000140485901992;0.833511635618587;0.015564089601364286;0.01556256920109236;0.7977327862461933;0.014895090651529953;0.7977795549448637;1.0099726249224814
91.21638;1.0442234674587672;0.83332887814757;0.7978646612170431;-3.6355432840106954e-07;-4.103127108716456e-07;1.044741291007329;1.0099693926120812;10.000163158741772;0.8335093782838222;0.015564125840869738;0.015562581936623554;0.7977339390106798;0.014895094287601012;0.7977807366029473;1.009972301202422
91.22638;1.0442226229038245;0.8333283539495286;0.7978598025495062;-3.632885823104458e-07;-4.103020889451781e-07;1.0447435104604264;1.0099677679850843;10.000185526894603;0.8335070943686883;0.015564162775805;0.015562594654252747;0.7977350473653857;0.014895099362518644;0.7977820149174181;1.0099719639372748
91.23638;1.044221803270413;0.8333277166939951;0.7978549819773489;-3.6303459878937467e-07;-4.103111150599069e-07;1.0447457201803334;1.0099661100102648;10.00020758907437;0.8335047877386381;0.015564200280136086;0.015562607328919629;0.7977361086221593;0.014895105882900666;0.7977833868565503;1.0099716146353976
91.24638;1.0442210134925505;0.8333269657161166;0.7978502075035202;-3.6279379709252373e-07;-4.1034212041403486e-07;1.0447479154896155;1.0099644193975508;10.00022932232725;0.833502464981463;0.015564238253806496;0.01556261993692237;0.7977371203245928;0.014895113835882273;0.7977848456845591;1.0099712552844107
91.25638;1.0442202593245302;0.8333261002513142;0.7978454881788936;-3.62568195369084e-07;-4.1039712256831973e-07;1.0447500926355533;1.0099626971611635;10.00025069694091;0.8335001347997996;0.015564276625390035;0.015562632473358115;0.7977380798243451;0.014895123193796938;0.7977863817975294;1.0099708887927172
91.26638;1.0442195450160345;0.833325119385877;0.7978408330746241;-3.623599799571491e-07;-4.104776093977979e-07;1.044752249860035;1.009960944282056;10.000271673902299;0.8334978068183052;0.015564315340851334;0.015562644950799074;0.797738984736793;0.014895133930623227;0.7977879847335343;1.0099705184136907
91.27638;1.0442188730197315;0.8333240237242897;0.7978362497874095;-3.6217083854489507e-07;-4.1058436357550617e-07;1.0447543879515417;1.009959161689442;10.000292192626643;0.8334954902139162;0.015564354352167485;0.01556265737897445;0.7977398334069886;0.014895146031359845;0.7977896450708734;1.0099701469394649
91.28638;1.0442182450325226;0.8333228173380614;0.7978317437694937;-3.620019088486992e-07;-4.107173343819095e-07;1.0447565095594344;1.0099573502398915;10.000312174028155;0.8334931928825856;0.015564393614284898;0.015562669766422142;0.7977406248838114;0.014895159487574264;0.7977913553072863;1.0099697762926654
91.29638;1.0442176633018614;0.8333215071748797;0.7978273192040019;-3.618544641064905e-07;-4.108755657691209e-07;1.0447586180207333;1.009955511544082;10.000331536769831;0.8334909213512731;0.015564433090560914;0.015562682136457628;0.7977413591130978;0.01489517428482273;0.7977931098155171;1.009969407673537
91.30638;1.0442171313786746;0.8333201011119168;0.797822979963616;-3.6173025483802075e-07;-4.1105743752870727e-07;1.0447607172428204;1.0099536488527805;10.000350207587186;0.8334886811150394;0.015564472752828396;0.01556269452288595;0.7977420371238215;0.014895190398346463;0.7977949041653696;1.0099690416575935
91.31638;1.0442166536123554;0.833318607324066;0.7978187292710518;-3.61631086744304e-07;-4.1126112727771103e-07;1.0447628122194372;1.0099517668432558;10.000368125520042;0.8334864773277475;0.01556451257011291;0.015562706957764667;0.7977426605403227;0.014895207799336696;0.7977967346533849;1.0099686775545809
91.32638;1.0442162339660628;0.8333170352965494;0.797814569539752;-3.6155824798930236e-07;-4.114848172312553e-07;1.0447649089365443;1.0099498709952952;10.000385249132075;0.8334843154555508;0.015564552502074029;0.015562719476622118;0.7977432309484627;0.01489522645375707;0.797798598624874;1.0099683126332835
91.33638;1.0442158749874757;0.8333153968306763;0.7978105034028471;-3.6151225247791396e-07;-4.1172672454510003e-07;1.044767013753013;1.0099479667238176;10.00040156213994;0.8334822015212326;0.015564592496133539;0.015562732125232558;0.7977437498730469;0.01489524631080344;0.7978004951466816;1.0099679425052615
91.34638;1.0442155771149233;0.8333137055994659;0.7978065342714074;-3.614929649319064e-07;-4.1198512094537803e-07;1.0447691329020754;1.009946058363431;10.000417069970549;0.8334801425059818;0.015564632476585188;0.01556274494876089;0.7977442191358619;0.01489526729367701;0.7978024253619587;1.0099675621586315
91.35638;1.0442153388613946;0.8333119760249196;0.7978026655627196;-3.6149987847749903e-07;-4.122581506636385e-07;1.0447712718095603;1.0099441492883166;10.00043178905512;0.8334781466915703;0.015564672339405939;0.015562757983274297;0.7977446408520563;0.014895289296250577;0.7978043920826351;1.009967166416746
91.36638;1.044215158059978;0.8333102223435116;0.7977989000613809;-3.615323218669973e-07;-4.1254364650096065e-07;1.0447734340969275;1.009942243248287;10.000445735029347;0.8334762227924595;0.015564711965482616;0.015562771258027555;0.7977450172400744;0.014895312186020134;0.7978063990234272;1.0099667504075962
91.37638;1.0442150328790478;0.8333084574696151;0.7977952399472333;-3.615894862581617e-07;-4.1283921745220035e-07;1.0447756213656534;1.0099403452891134;10.000458913599743;0.833474378316174;0.015564751240694735;0.015562784783323656;0.7977453509644953;0.014895335823184724;0.7978084498174846;1.0099663106541499
91.38638;1.0442149618857302;0.8333066923014508;0.7977916866227034;-3.616701942031481e-07;-4.131425021071809e-07;1.044777834057181;1.009938461455138;10.000471318284346;0.8334726185149411;0.015564790059791491;0.015562798530190346;0.7977456453714975;0.014895360085840605;0.7978105466485866;1.0099658457125262
91.39638;1.0442149445105826;0.8333049361757193;0.7977882404947253;-3.617726999181494e-07;-4.1345134581523453e-07;1.0447800718161704;1.0099365981578912;10.000482939199843;0.8334709461277618;0.01556482831334047;0.015562812437524469;0.7977459042168235;0.01489538486911306;0.7978126898488354;1.009965355799059
91.40638;1.044214982380206;0.833303197371419;0.7977849013448365;-3.6189475661828504e-07;-4.137637910259199e-07;1.044782332468414;1.0099347620992025;10.00049377510045;0.8334693614390384;0.015564865882731638;0.015562826438316383;0.7977461318944075;0.0148954100678358;0.7978148783154677;1.00996484197588
91.41638;1.044215079718392;0.8333014829205948;0.7977816689781427;-3.620338217805345e-07;-4.1407814062400254e-07;1.0447846111673276;1.009932960516269;10.000503834300309;0.8334678625362533;0.015564902639318765;0.01556284047190353;0.7977463339790113;0.014895435572289393;0.7978171089633795;1.009964305194681
91.42638;1.0442152426415312;0.833299798285743;0.7977785433595501;-3.6218730099208574e-07;-4.1439323361247446e-07;1.0447869014517945;1.0099312009831516;10.000513124491382;0.8334664457639921;0.015564938429852864;0.015562854486566663;0.7977465171382673;0.014895461265841082;0.7978193763686791;1.0099637457920185
91.43638;1.0442154785564277;0.833298147225703;0.7977755242750657;-3.6235268958666987e-07;-4.147086978059003e-07;1.0447891972716299;1.0099294905700666;10.000521645300775;0.8334651059913987;0.015564973068032966;0.015562868443480397;0.7977466885835327;0.014895487017175515;0.7978216743669092;1.0099631638559896
91.44638;1.044215794689267;0.8332965318755281;0.7977726108693565;-3.6252773695500053e-07;-4.150250203749196e-07;1.0447914937047595;1.009927835327509;10.000529387184537;0.8334638370388244;0.015565006346370288;0.015562882314797275;0.7977468556550205;0.014895512685173659;0.7978239981483624;1.0099625599288005
91.45638;1.0442161955920757;0.8332949532693192;0.7977698008486991;-3.6271078977174887e-07;-4.1534345374557777e-07;1.0447937862123204;1.009926240677609;10.000536328382706;0.833462632916149;0.015565038055614804;0.01556289608034081;0.7977470257535453;0.014895538137753234;0.7978263446788642;1.009961935649871
91.46638;1.0442166820559602;0.8332934120972806;0.7977670898952978;-3.6290084523112125e-07;-4.156657018824712e-07;1.04479606958679;1.0099247114886059;10.00054243362902;0.8334614888971623;0.015565068008699721;0.015562909728891964;0.7977472061662128;0.014895563268276185;0.7978287115322124;1.0099612943668166
91.47638;1.0442172523313527;0.833291909105996;0.7977644722754405;-3.6309724856465555e-07;-4.159933790024901e-07;1.0447983368822586;1.0099232512071108;10.000547662215832;0.8334604013777633;0.015565096060142683;0.015562923253646001;0.7977474036882516;0.014895587998773977;0.7978310958050244;1.009960641524486
91.48638;1.0442179038148107;0.8332904451651535;0.7977619422523219;-3.632995626671588e-07;-4.1632758414812186e-07;1.0448005787819286;1.0099218616074213;10.000551976214556;0.8334593673506092;0.015565122106347131;0.015562936636994018;0.7977476247650385;0.014895612276915758;0.7978334940106513;1.009959984423372
91.49638;1.0442186335614467;0.8332890212820803;0.7977594950182783;-3.6350755980209286e-07;-4.166688261836965e-07;1.0448027839737544;1.0099205441135417;10.000555340915483;0.8334583845699577;0.015565146074960592;0.015562949836417895;0.7977478758708972;0.014895636079690092;0.7978359022109535;1.0099593312874378
91.50638;1.0442194382251222;0.8332876385440374;0.7977571264876483;-3.637210966440695e-07;-4.1701720454364245e-07;1.0448049399117918;1.0099193014171928;10.000557721816547;0.8334574517489405;0.015565167913007907;0.01556296278599566;0.7977481631048577;0.014895659411249729;0.7978383157818287;1.0099586901439697
91.51638;1.0442203144903066;0.833286298121618;0.7977548325905451;-3.639399657249496e-07;-4.1737259449499496e-07;1.0448070333599209;1.0099181379912456;10.000559082278116;0.8334565684162961;0.01556518757149307;0.015562975412379363;0.7977484913110391;0.014895682281241591;0.7978407294443028;1.0099580682375804
91.52638;1.0442212596395657;0.8332850013783338;0.7977526093354894;-3.641637961486038e-07;-4.1773450282568475e-07;1.0448090509984451;1.0099170593325684;10.000559391510212;0.8334557354496733;0.015565204987909299;0.015562987651825469;0.7977488635426814;0.01489570468488428;0.7978431378724222;1.0099574718004731
91.53638;1.0442222713931582;0.8332837499352385;0.7977504537342383;-3.6439210483976943e-07;-4.181018723312869e-07;1.04481097991532;1.0099160703561942;10.000558645839394;0.833454955696139;0.015565220082062934;0.015562999463002101;0.7977492811183854;0.014895726604938304;0.7978455360525689;1.0099569054582447
91.54638;1.0442233472427047;0.8332825457916732;0.7977483644473046;-3.6462445711637006e-07;-4.1847327386229085e-07;1.0448128076950594;1.0099151739057854;10.000556873690401;0.8334542331995155;0.015565232780184823;0.015563010828948263;0.7977497443895522;0.014895748032835386;0.7978479190472869;1.0099563719108138
91.55638;1.0442244843367967;0.8332813919065342;0.7977463416443579;-3.648604329189279e-07;-4.1884718059439876e-07;1.0448145234053265;1.0099143703610427;10.000554109108709;0.8334535714148755;0.015565243049023056;0.015563021738854873;0.7977502532334397;0.014895768992145179;0.7978502818850484;1.009955872742138
91.56638;1.04422567960358;0.833280293333039;0.7977443865429353;-3.6509948114578483e-07;-4.192220745620643e-07;1.0448161195664003;1.0099136580968908;10.000550372581557;0.8334529719124092;0.01556525089879797;0.015563032161851115;0.7977508061440792;0.014895789542418368;0.797852619815335;1.0099554095133096
91.57638;1.0442269297444113;0.8332792573083636;0.7977425011759536;-3.6534106733749305e-07;-4.1959647561860663e-07;1.044817592445697;1.0099130341503262;10.000545681145972;0.8334524344871678;0.015565256353281516;0.015563042039859715;0.7977513992338009;0.014895809763857017;0.7978549286144745;1.0099549841129574
91.58638;1.044228232127667;0.8332782913310411;0.7977406882814178;-3.6558495537282197e-07;-4.1996885071318155e-07;1.0448189404416923;1.009912495047767;10.000540060868792;0.8334519577881493;0.015565259427959798;0.015563051308920248;0.7977520267372333;0.014895829734075564;0.7978572049266635;1.0099545985278393
91.59638;1.044229586111587;0.8332774014232408;0.7977389506453423;-3.658312852240022e-07;-4.2033746872888534e-07;1.0448201626327687;1.009912037462546;10.000533548550521;0.8334515390899652;0.015565260123947093;0.015563059920125341;0.797752682398082;0.014895849506080559;0.7978594462023413;1.0099542544795912
91.60638;1.044230993545709;0.8332765920783932;0.7977372902221427;-3.66080379492273e-07;-4.2070053775353993e-07;1.0448212580391367;1.0099116580258263;10.000526191315162;0.833451173964068;0.015565258420388296;0.015563067832019988;0.79775336059806;0.014895869109647715;0.7978616498594385;1.0099539532391328
91.61638;1.0442324585383524;0.8332758668844125;0.7977357082515621;-3.6633225090334347e-07;-4.2105664548139973e-07;1.0448222259789748;1.0099113525825132;10.00051804226138;0.8334508571613393;0.015565254276274122;0.015563074996552984;0.7977540567083595;0.01489588856876536;0.7978638124214013;1.00995369584622
91.62638;1.0442339862410916;0.8332752289122345;0.7977342058412934;-3.665864076485014e-07;-4.2140498058937994e-07;1.0448230674881847;1.0099111159229999;10.000509153690963;0.8334505836937466;0.01556524765252548;0.015563081361271023;0.7977547668685322;0.014895907899954857;0.7978659293104818;1.009953483732106
91.63638;1.044235580773305;0.8332746808259136;0.7977327836878109;-3.668423275809063e-07;-4.217451082801216e-07;1.0448237855893288;1.009910942233085;10.000499577971855;0.8334503490304892;0.015565238537902532;0.015563086873957816;0.7977554877245356;0.014895927101731883;0.7978679952791093;1.0099533193170938
91.64638;1.0442372442820085;0.8332742249377894;0.7977314421256776;-3.6709986307088007e-07;-4.220766066949236e-07;1.044824383218592;1.0099108258887854;10.000489370304077;0.8334501490731974;0.015565226946689182;0.015563091492620982;0.7977562159410523;0.014895946159373537;0.7978700055257182;1.009953205978286
91.65638;1.044238978299615;0.8332738635454077;0.7977301825073428;-3.673591780749866e-07;-4.223988564373783e-07;1.044824861118051;1.0099107619764716;10.00047858545191;0.8334499800266775;0.015565212888176926;0.015563095206111082;0.7977569478410245;0.01489596504733525;0.7978719570807342;1.0099531477738954
91.66638;1.0442407854320837;0.8332735996477627;0.7977290078806527;-3.676205814205474e-07;-4.227110657372396e-07;1.0448252175644759;1.009910746040169;10.000467277126674;0.8334498381807558;0.015565196348154061;0.015563098032766261;0.7977576798234233;0.014895983719437506;0.7978738491873901;1.0099531494831882
91.67638;1.04424266919009;0.8332734370190282;0.7977279217752673;-3.678846306800576e-07;-4.230123987398078e-07;1.0448254497282887;1.0099107740804891;10.000455502852752;0.833449720063723;0.015565177293108171;0.015563099989974839;0.7977584085209043;0.014896002104039383;0.7978756822486855;1.0099532165759957
