time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.68638;1.0442446332096222;0.8332733791739051;0.7977269269165942;-3.6815241908615194e-07;-4.2330202383637396e-07;1.0448255560009174;1.0099108430738686;10.00044332741743;0.8334496222903743;0.015565155682079248;0.015563101084804;0.797759130185829;0.014896020111939743;0.7978774561951211;1.0099533547877353
91.69638;1.0442466811373412;0.8332734286717585;0.7977260251329306;-3.6842548428624526e-07;-4.235790657387005e-07;1.0448255366546213;1.0099109506739978;10.000430826903582;0.8334495407128416;0.015565131480389778;0.015563101341150952;0.7977598405413698;0.014896037656439357;0.79787916933464;1.0099535692188037
91.70638;1.0442488160977654;0.8332735871224523;0.797725217468071;-3.6870521674108584e-07;-4.238425428459592e-07;1.0448253914936472;1.0099110947895744;10.000418097945387;0.8334494698448968;0.015565104663045178;0.015563100811873518;0.797760535282168;0.014896054672325588;0.7978808188244905;1.0099538632083505
91.71638;1.0442510399609586;0.8332738549147382;0.7977245038735014;-3.6899234432875874e-07;-4.2409150907332346e-07;1.0448251181700314;1.0099112735567282;10.000405260963587;0.8334494033206227;0.015565075214545155;0.015563099556314023;0.7977612102962172;0.014896071116091113;0.797882402396895;1.00995423766399
91.72638;1.0442533531121116;0.8332742310316971;0.7977238833699899;-3.6928689411166727e-07;-4.2432546784824644e-07;1.0448247134722262;1.0099114843772063;10.000392444295592;0.8334493349349216;0.01556504314076066;0.015563097622533746;0.7977618615046191;0.014896086952994573;0.7978839194299353;1.009954691199462
91.73638;1.0442557544681677;0.8332747135277512;0.7977233550137596;-3.6958850065485507e-07;-4.2454448095827507e-07;1.0448241751155987;1.0099117227613577;10.000379761855775;0.8334492595354138;0.01556500846616368;0.015563095053656929;0.7977624847403876;0.014896102139850691;0.7978853710625358;1.0099552205801696
91.74638;1.044258242011416;0.833275299889827;0.7977229186995498;-3.698966525234223e-07;-4.247487863492527e-07;1.0448235023795085;1.0099119825565464;10.000367303668291;0.8334491736097749;0.01556497120552253;0.01556309189655425;0.7977630758475608;0.014896116612692663;0.7978867600779127;1.0099558208455321
91.75638;1.0442608134609779;0.833275986683425;0.7977225753996015;-3.702106077224088e-07;-4.249385823636901e-07;1.0448226967467027;1.0099122571881187;10.000355141247336;0.8334490750427743;0.015564931352866174;0.01556308820031111;0.7977636308138116;0.014896130290014279;0.7978880903899614;1.0099564860960484
91.76638;1.0442634663078567;0.8332767691380472;0.7977223269782849;-3.705292541323873e-07;-4.2511403559365564e-07;1.044821762329831;1.009912540546626;10.000343338873995;0.8334489620864612;0.015564888901918143;0.015563084009564696;0.7977641456208341;0.01489614307665516;0.7978893662060492;1.0099572112293593
91.77638;1.0442661975769234;0.8332776413644206;0.7977221756059952;-3.7085143830539137e-07;-4.252751757084533e-07;1.0448207045533897;1.009912826906257;10.000331956549113;0.8334488330377716;0.015564843865898686;0.01556307934569093;0.7977646164950332;0.014896154856710359;0.797890591515632;1.0099579927653919
91.78638;1.0442690036632563;0.8332785967954868;0.7977221234495159;-3.711765902065274e-07;-4.254218953701142e-07;1.0448195280842965;1.0099131108409622;10.000321039751872;0.8334486870123975;0.015564796289188313;0.015563074181762821;0.7977650414118682;0.014896165497556995;0.7978917700381541;1.0099588290697494
91.79638;1.0442718802690811;0.8332796282902898;0.7977221729084012;-3.71504723111376e-07;-4.2555418355689095e-07;1.0448182357682558;1.0099133874953883;10.00031060971804;0.8334485246754934;0.01556474626506129;0.01556306845117958;0.7977654212803786;0.014896174878066128;0.7978929052051177;1.0099597210754154
91.80638;1.0442748228937282;0.8332807282797643;0.7977223268305031;-3.7183572733692264e-07;-4.256723903131499e-07;1.0448168286884294;1.0099136525483061;10.000300666967501;0.8334483477928529;0.01556469395041579;0.01556306209735648;0.7977657586589927;0.01489618291060446;0.7978940003810729;1.0099606717368792
91.81638;1.0442778274756062;0.8332818896882197;0.7977225885256626;-3.721690403028261e-07;-4.2577748277848296e-07;1.044815307119453;1.0099139024811168;10.000291203633687;0.8334481576523824;0.015564639555466839;0.015563055105613042;0.7977660555509234;0.014896189536197426;0.7978950596197966;1.0099616836153271
91.82638;1.0442808899269571;0.8332831072771177;0.7977229615459835;-3.7250402107090397e-07;-4.2587112181198244e-07;1.044813671679352;1.0099141355825767;10.000282212241588;0.8334479541731316;0.015564583315319095;0.015563047487178185;0.7977663132133102;0.014896194719096012;0.7978960877520845;1.0099627570614758
91.83638;1.0442840047691553;0.8332843779526925;0.797723449073571;-3.728401230143139e-07;-4.2595519059949017e-07;1.0448119241466385;1.0099143524255312;10.000273684569859;0.8334477359545147;0.015564525482124662;0.015563039259981825;0.797766533038601;0.014896198452220559;0.7978970895560443;1.0099638901218906
91.84638;1.0442871643359166;0.8332857001768428;0.7977240530514143;-3.731764093758407e-07;-4.2603110710304897e-07;1.0448100682276869;1.0099145550140873;10.000265600478915;0.8334474998296939;0.015564466330850967;0.015563030446929995;0.7977667162332976;0.014896200754787054;0.7978980698475308;1.0099650788294787
91.85638;1.0442903591026047;0.8332870737560047;0.7977247734186029;-3.735110996269675e-07;-4.2609968127412765e-07;1.04480810969909;1.0099147454875346;10.000257919566451;0.8334472412054676;0.015564406135692762;0.01556302106466878;0.7977668630917508;0.014896201659893357;0.7978990340724142;1.0099663171543776
91.86638;1.0442935784899563;0.8332884995584791;0.797725607850256;-3.738418484363469e-07;-4.2616147853095277e-07;1.0448060559997574;1.009914925551902;10.000250593009918;0.8334469564374805;0.015564345139157295;0.015563011111397816;0.7977669730053584;0.014896201200153112;0.7978999873215861;1.009967597047609
91.87638;1.0442968115317597;0.8332899787143815;0.7977265520003515;-3.7416659292219144e-07;-4.262170668531337e-07;1.0448039166870398;1.009915096899767;10.000243581943204;0.8334466445045959;0.015564283559325322;0.015563000576217742;0.7977670445485048;0.014896199398038915;0.7979009325974151;1.009968908617691
91.88638;1.0443000475359705;0.8332915120738714;0.797727599851665;-3.744842023351719e-07;-4.2626701605124607e-07;1.0448017041780222;1.009915262326525;10.000236860912667;0.8334463058256252;0.015564221617884667;0.015562989448222151;0.7977670756739413;0.014896196271228151;0.7979018703399542;1.0099702407515567
91.89638;1.0443032768325122;0.8332931004976053;0.797728744419954;-3.74794579301135e-07;-4.263119765765527e-07;1.0447994332818418;1.009915426615201;10.000230416266275;0.8334459402085587;0.01556415954741485;0.015562977716022499;0.7977670645068606;0.014896191846091006;0.7979027990798515;1.0099715827036744
91.90638;1.0443064909683548;0.8332947455888486;0.7977299789346937;-3.750986472363074e-07;-4.263527762841841e-07;1.044797119911257;1.0099155960579058;10.00022424819431;0.8334455462856859;0.015564097579260028;0.015562965382089154;0.7977670097721729;0.014896186162955351;0.7979037162911511;1.0099729251709142
91.91638;1.0443096824719205;0.8332964495263941;0.7977312974759425;-3.753982811596656e-07;-4.2639029297148395e-07;1.0447947798820918;1.0099157770487475;10.00021836545351;0.833445122125352;0.015564035935979853;0.015562952480435523;0.7977669106118732;0.014896179274543567;0.7979046192171299;1.009974259808619
91.92638;1.0443128450633037;0.8332982139765305;0.7977326946578205;-3.7569575880929554e-07;-4.264253226708895e-07;1.0447924281540315;1.0099159746429545;10.000212770448023;0.8334446657583531;0.01556397483242178;0.015562939066453637;0.7977667668101803;0.014896171241524083;0.7979055052756168;1.0099755788256213
91.93638;1.0443159737538112;0.833300039342183;0.7977341650723683;-3.759931056982653e-07;-4.2645861919700646e-07;1.0447900785068822;1.0099161912202077;10.000207450728945;0.8334441753808435;0.015563914479633314;0.015562925189072244;0.7977665792978987;0.014896162125736957;0.7979063719296531;1.0099768754458502
91.94638;1.0443190640456015;0.8333019244550103;0.7977357029222159;-3.762919903887666e-07;-4.2649095167053226e-07;1.0447877433792772;1.0099164260472062;10.000202385128285;0.833443649520997;0.015563855076459568;0.015562910875932005;0.7977663505120102;0.014896151989255294;0.7979072168976812;1.0099781444211235
91.95638;1.0443221113100807;0.8333038670257086;0.7977373021471806;-3.7659397858331786e-07;-4.265231273578482e-07;1.0447854339601204;1.009916675837437;10.000197553243746;0.8334430870109878;0.015563796785399537;0.015562896144266519;0.7977660843757397;0.014896140900859677;0.7979080388402751;1.009979381701044
91.96638;1.0443251119962746;0.8333058651054507;0.7977389569917948;-3.769005890827871e-07;-4.2655596213442095e-07;1.0447831603472344;1.0099169351011488;10.000192936386709;0.8334424869945598;0.015563739723977654;0.015562881018647128;0.7977657856588012;0.01489612894099052;0.7979088374452651;1.0099805829764323
91.97638;1.0443280656758864;0.8333079178324304;0.7977406623513732;-3.772130471925247e-07;-4.2659020107116194e-07;1.0447809315258634;1.0099171968239133;10.000188503806081;0.8334418492029125;0.015563683979330023;0.015562865526870244;0.7977654593152559;0.014896116199330595;0.7979096123709066;1.0099817424727389
91.98638;1.0443309749454515;0.8333100246454986;0.797742414331277;-3.775320706840976e-07;-4.266264428309605e-07;1.0447787558765318;1.0099174543294152;10.000184195374267;0.8334411739532728;0.015563629625596424;0.015562849684697563;0.797765110186835;0.014896102766969765;0.7979103620373158;1.009982853513978
91.99638;1.0443338432117333;0.8333121844764112;0.7977442113593695;-3.7785782422750465e-07;-4.266649836324848e-07;1.0447766419384106;1.0099177026343258;10.000179926809434;0.8334404622171483;0.015563576735565736;0.015562833503784432;0.7977647430553415;0.014896088730861326;0.7979110836439137;1.0099839098058145
92.00638;1.0443366731140098;0.8333143958181982;0.7977460542022063;-3.7818998670586075e-07;-4.267057273833364e-07;1.0447745982102656;1.009917938230371;10.000175613238298;0.833439716079594;0.015563525374757844;0.015562817017310144;0.7977643630212937;0.014896074172139919;0.7979117742033977;1.0099849054737386
92.01638;1.0443394667874228;0.8333166570759969;0.7977479440137203;-3.7852795777635005e-07;-4.267483487918391e-07;1.0447726319309147;1.009918158715437;10.0001711817893;0.8334389387114954;0.015563475584881702;0.015562800288413664;0.797763975576907;0.01489605916050475;0.7979124313988355;1.0099858347373554
92.02638;1.0443422273015102;0.833318966627627;0.7977498800992441;-3.7887102986266767e-07;-4.267924605218018e-07;1.0447707476966972;1.0099183631492965;10.000166566314045;0.8334381341340293;0.015563427388224428;0.015562783402171775;0.797763586169456;0.014896043745691779;0.797913053870116;1.0099866929748742
92.03638;1.044344959806311;0.8333213228582663;0.7977518592005409;-3.7921857218430705e-07;-4.2683771508035516e-07;1.0447689465294931;1.0099185526697574;10.000161695895013;0.8334373076816431;0.015563380805752333;0.015562766463649466;0.7977632001310271;0.014896027955636916;0.7979136413338742;1.0099874779020104
92.04638;1.0443476706456896;0.8333237246488484;0.7977538763491302;-3.7957052080326965e-07;-4.268838757374105e-07;1.0447672257201037;1.0099187305443857;10.000156488574973;0.8334364665042674;0.015563335856907681;0.015562749596483546;0.7977628235151057;0.014896011798860163;0.797914194888364;1.009988188423574
92.05638;1.0443503651804888;0.8333261717282812;0.7977559259371356;-3.7992779788916774e-07;-4.2693062763808683e-07;1.0447655802032887;1.0099189008184652;10.000150855531217;0.8334356189005748;0.01556329255367904;0.015562732932942846;0.7977624641246003;0.014895995270076956;0.7979147173171969;1.0099888222137123
92.06638;1.0443530474698124;0.8333286640166104;0.7977580018019634;-3.802920477341498e-07;-4.269771602455118e-07;1.044764004837987;1.0099190667548092;10.000144710450558;0.8334347728469638;0.015563250916028037;0.015562716605456984;0.797762131184342;0.01489597836822447;0.7979152130209498;1.0099893756190599
92.07638;1.0443557218811452;0.8333312005295322;0.7977600972389886;-3.8066496887967304e-07;-4.270218131286136e-07;1.0447624955274908;1.0099192311344465;10.000137983092824;0.8334339353853057;0.015563210992485994;0.01556270074444166;0.7977618333641864;0.014895961112672518;0.7979156875488165;1.0099898459787038
92.08638;1.0443583933973215;0.8333337788028464;0.7977622062024174;-3.8104796853941554e-07;-4.2706204134317143e-07;1.0447610488221188;1.0099193968973441;10.000130637656843;0.8334331131292732;0.01556317285912402;0.015562685472542833;0.7977615771527647;0.014895943539915453;0.7979161471319169;1.0099902330235024
92.09638;1.044361065710371;0.8333363946531754;0.7977643244050947;-3.8144223453386455e-07;-4.2709472565954663e-07;1.0447596611408168;1.0099195656279343;10.000122680240569;0.8334323126866082;0.015563136599981634;0.015562670890098438;0.7977613667542847;0.014895925696540288;0.797916598741924;1.009990537950387
92.10638;1.0443637394107685;0.8333390419312465;0.7977664491970967;-3.818488430157457e-07;-4.271166390673811e-07;1.0447583286555306;1.009919735685858;10.000114145767991;0.8334315404319893;0.015563102292628077;0.015562657063297068;0.7977612042820806;0.014895907639314174;0.797917050491589;1.0099907616997865
92.11638;1.0443664121288516;0.8333417125857319;0.7977685788947151;-3.8226863080416276e-07;-4.271248201938874e-07;1.0447570476913366;1.0099199029344126;10.0001050814729;0.833430801851608;0.015563070016497002;0.015562644024538464;0.7977610896233689;0.014895889430557476;0.7979175112042246;1.0099909043409419
92.12638;1.0443690799583676;0.8333443974061692;0.7977707118193939;-3.8270207351153427e-07;-4.271164907590151e-07;1.044755814501514;1.0099200629426897;10.00009554061637;0.8334301011578362;0.015563039870644958;0.015562631780592997;0.7977610207656255;0.014895871130749357;0.7979179888729472;1.0099909656254122
92.13638;1.044371738178502;0.8333470875229422;0.7977728455021657;-3.831495543930267e-07;-4.2708866599108103e-07;1.0447546245277075;1.0099202119495507;10.000085580765234;0.83342944153264;0.015563011981045701;0.015562620318392058;0.7977609945378829;0.014895852796019054;0.7979184893588435;1.009990945174733
92.14638;1.0443743806964165;0.8333497759050663;0.7977749769057444;-3.836116236508575e-07;-4.270381276332342e-07;1.0447534720256164;1.0099203468421223;10.000075263569222;0.8334288251232144;0.01556298650342107;0.015562609598965205;0.7977610069553068;0.01489583447342599;0.7979190161249758;1.009990842473021
92.15638;1.0443770000800432;0.8333524576830413;0.7977771031132926;-3.8408885254238967e-07;-4.2696168596992465e-07;1.044752350260144;1.009920465388768;10.000064656891803;0.8334282525335807;0.015562963618736065;0.015562599544556098;0.7977610529989451;0.01489581619293239;0.7979195707783062;1.0099906580446831
92.16638;1.0443795894514387;0.8333551292062559;0.7977792213616943;-3.8458162804150646e-07;-4.268561886105311e-07;1.0447512522958413;1.0099205662778796;10.000053836015452;0.8334277229379878;0.015562943510899332;0.015562590035904567;0.7977611264016682;0.014895797962564605;0.7979201537038327;1.0099903944861597
92.17638;1.0443821447849202;0.8333577862167422;0.7977813284962406;-3.8509004545239714e-07;-4.2671855743901723e-07;1.0447501720155261;1.0099206484544017;10.00004288274491;0.833427234969657;0.015562926349196633;0.015562580931078911;0.7977612201354793;0.014895779774387226;0.7979207643615509;1.0099900557401587
92.18638;1.0443846658900662;0.8333604220734192;0.797783420576755;-3.8561365116088e-07;-4.2654622275501883e-07;1.0447491046418902;1.0099207101227772;10.000031881742402;0.8334267874965918;0.015562912295316218;0.015562572101681486;0.7977613273947253;0.014895761622743402;0.7979214017774215;1.0099896459465625
92.19638;1.0443871551638872;0.8333630280669342;0.7977854928176086;-3.861511098059257e-07;-4.263375113343533e-07;1.044748046541249;1.0099207481998007;10.000020915900564;0.8334263797926776;0.015562901518262359;0.01556256345972795;0.7977614421399581;0.014895743514768685;0.7979220649293135;1.009989169199432
92.20638;1.044389614236952;0.8333655956726204;0.7977875400302201;-3.867002590527861e-07;-4.2609175201777226e-07;1.044746994981504;1.0099207589475716;10.000010064415662;0.8334260111477428;0.015562894197695465;0.015562554951513421;0.7977615589701219;0.01489572546005138;0.7979227524300689;1.0099886299097414
92.21638;1.0443920412367254;0.833368118102561;0.7977895575410981;-3.872586248873455e-07;-4.2580929196468296e-07;1.0447459485237787;1.009920739409205;9.999999401319252;0.8334256804717541;0.015562890517183804;0.015562546533861977;0.7977616728256998;0.014895707456375149;0.7979234623592716;1.0099880329947801
92.22638;1.0443944315684934;0.8333705902808275;0.7977915415850696;-3.878239253656559e-07;-4.2549140244075e-07;1.0447449071945099;1.0099206888018977;9.999988994020127;0.8334253862164809;0.015562890648304175;0.015562538173571795;0.7977617790780948;0.014895689486630916;0.7979241927904145;1.0099873833387425
92.23638;1.0443967809841106;0.8333730078614321;0.7977934887381486;-3.8839429938086675e-07;-4.25140026400262e-07;1.0447438716082478;1.0099206095292845;9.99997889932781;0.8334251265397558;0.015562894721836772;0.015562529864493276;0.7977618741662393;0.01489567151612779;0.7979249424796837;1.0099866848744816
92.24638;1.0443990876650209;0.8333753657861243;0.7977953952180662;-3.8896832670606383e-07;-4.247575547177746e-07;1.0447428422212033;1.0099205064118175;9.999969155444251;0.8334248997953512;0.015562902807707684;0.015562521611750648;0.7977619561724737;0.014895653485898488;0.7979257113820166;1.0099859404398088
92.25638;1.044401352831623;0.8333776580016591;0.7977972569534489;-3.8954479595047056e-07;-4.243468871578084e-07;1.04474181941831;1.0099203841190647;9.999959784164929;0.8334247050325925;0.01556291492446802;0.015562513397293686;0.7977620249176278;0.014895635315737628;0.7979265008653285;1.009985152977883
92.26638;1.0444035807571024;0.8333798792498699;0.7977990703317674;-3.9012224083027035e-07;-4.2391149313143093e-07;1.0447408037555876;1.009920246337369;9.999950804404877;0.8334245420743387;0.0155629310558823;0.015562505174525468;0.7977620816772624;0.014895616907176256;0.7979273132474589;1.009984326870573
92.27638;1.0444057780411007;0.8333820267005848;0.7978008321821025;-3.906985736821077e-07;-4.234549803297083e-07;1.0447397966110739;1.009920097084049;9.999942239044053;0.8334244113878133;0.01556295114831713;0.015562496870093371;0.797762128461426;0.014895598137187735;0.7979281508599572;1.009983468242793
92.28638;1.044407952193301;0.8333840993426938;0.7978025388096727;-3.9127105614401757e-07;-4.2298060338689713e-07;1.0447388009797904;1.009919940935851;9.999934117138476;0.8334243138387261;0.01556297510123913;0.015562488377838525;0.7977621669221252;0.014895578866534954;0.7979290154491151;1.0099825846099204
92.29638;1.0444101103072896;0.8333860964441155;0.7978041862684041;-3.918365293267736e-07;-4.224913750678984e-07;1.0447378208249434;1.0099197820705461;9.999926479042362;0.8334242501104487;0.015563002771891217;0.01556247957293501;0.7977621970753229;0.014895558959327586;0.7979299078856426;1.009981684084201
92.30638;1.0444122585137252;0.8333880172154393;0.7978057718349967;-3.923916134501815e-07;-4.2199034179781414e-07;1.0447368594954252;1.0099196236609773;9.999919373118445;0.8334242204032815;0.01556303399359931;0.01556247033496318;0.797762216596398;0.014895538282790185;0.7979308277879833;1.0099807744619718
92.31638;1.0444144016184889;0.8333898614273441;0.7978072944659678;-3.929326732496891e-07;-4.214803321079267e-07;1.044735919405038;1.0099194675826528;9.999912843639578;0.8334242250024969;0.015563068603289657;0.015562460564903605;0.7977622216656924;0.014895516695405465;0.797931772944354;1.0099798632984125
92.32638;1.0444165422787672;0.8333916292930088;0.7978087543883534;-3.934558109352374e-07;-4.2096342922749286e-07;1.0447350029566764;1.0099193144639653;9.99990691976868;0.8334242646866643;0.015563106466075702;0.015562450202484882;0.7977622085145418;0.014895494045084827;0.7979327384239198;1.009978959068261
92.33638;1.0444186803784081;0.8333933207064694;0.797810152745182;-3.939571454074903e-07;-4.2044079952886827e-07;1.044734112998257;1.009919164115358;9.999901606159206;0.8334243401801498;0.015563147476031177;0.015562439232544413;0.7977621741066275;0.014895470171869577;0.797933716113037;1.0099780718498859
92.34638;1.0444208129987276;0.8333949356381297;0.7978114910487413;-3.944332951510103e-07;-4.199130285015797e-07;1.04473325245525;1.0099190158776;9.999896881332706;0.8334244514472517;0.015563191535289313;0.015562427683496189;0.7977621158637236;0.014895444913901825;0.797934695325125;1.0099772124341695
92.35638;1.0444229354967334;0.8333964751326411;0.7978127705887679;-3.94881832124493e-07;-4.1938046171817183e-07;1.0447324240658709;1.0099188690560263;9.999892708843525;0.8334245975244143;0.015563238529027626;0.01556241562418295;0.7977620311492887;0.014895418126299197;0.7979356639860223;1.0099763911215514
92.36638;1.0444250435964246;0.8333979407945674;0.7978139921483663;-3.953013197333368e-07;-4.1884319932803423e-07;1.0447316308256225;1.0099187234898193;9.999889054095764;0.8334247768802234;0.015563288312202168;0.015562403141602682;0.7977619169262183;0.014895389704086265;0.7979366099455891;1.0099756175473569
92.37638;1.0444271341088995;0.8333993336161823;0.7978151561914648;-3.956909376244329e-07;-4.183010740466409e-07;1.044730876799727;1.0099185799564805;9.99988589686123;0.8334249880048742;0.01556334071315637;0.015562390305448114;0.797761769646082;0.014895359588353052;0.7979375220146502;1.009974901006388
92.38638;1.0444292034692082;0.8334006540459311;0.7978162635186299;-3.9605009330048554e-07;-4.177536915587018e-07;1.0447301673228524;1.0099184403771628;9.999883230506375;0.8334252295577221;0.015563395542722703;0.015562377153077083;0.79776158565513;0.014895327752648117;0.7979383898523961;1.0099742506342089
92.39638;1.0444312462509862;0.8334019029994566;0.7978173152133052;-3.9637823008200924e-07;-4.1720037901894855e-07;1.044729508241263;1.009918307286155;9.999881049678374;0.8334255000796141;0.01556345260410028;0.015562363697800572;0.7977613618255945;0.014895294189104008;0.7979392028232756;1.0099736750827129
92.40638;1.0444332554412932;0.8334030829507624;0.7978183112087409;-3.9667478988276225e-07;-4.166404137001637e-07;1.0447289051064006;1.0099181823359704;9.999879338056282;0.8334257983837723;0.01556351169409958;0.015562349931330627;0.7977610956413425;0.014895258907288015;0.7979399494979735;1.0099731815185067
92.41638;1.044435224663986;0.833404198371953;0.797819249457786;-3.969391474588369e-07;-4.160736133751697e-07;1.0447283630612387;1.0099180650460933;9.99987806347146;0.8334261247493352;0.015563572581786337;0.01556233582656442;0.7977607854520015;0.014895221932325474;0.7979406182267648;1.009972774331379
92.42638;1.0444371504132541;0.8334052550060119;0.7978201271070589;-3.971705880500862e-07;-4.155004834940641e-07;1.0447278867669008;1.0099179525157367;9.999877183243608;0.8334264815642506;0.015563634997245177;0.015562321368766532;0.7977604314674679;0.014895183288831321;0.7979411979191181;1.0099724538327928
92.43638;1.044439032036119;0.8334062586914712;0.7978209422647375;-3.973684240610395e-07;-4.1492158719894427e-07;1.0447274794163317;1.0099178394258401;9.999876657575937;0.833426873000906;0.015563698654358613;0.015562306586248553;0.7977600362087898;0.01489514298140333;0.7979416793672084;1.0099722156578552
92.44638;1.0444408701378616;0.8334072144900612;0.7978216947107942;-3.97532033340353e-07;-4.1433702392036354e-07;1.0447271416216475;1.0099177187410227;9.999876459032798;0.8334273047419678;0.015563763269360445;0.015562291538434872;0.7977596034766445;0.014895100992503338;0.7979420566706503;1.0099720516495925
92.45638;1.0444426653989105;0.8334081262889407;0.7978223855427243;-3.976608391430516e-07;-4.1374663268415367e-07;1.0447268717931137;1.0099175837152852;9.999876569803307;0.8334277837362358;0.015563828563087441;0.015562276286016809;0.797759137005228;0.014895057308338951;0.7979423273381249;1.009971951356541
92.46638;1.0444444182855976;0.8334089973789799;0.7978230168199021;-3.977544460051002e-07;-4.131504346952971e-07;1.0447266673675524;1.0099174291545132;9.999876978703341;0.833428317218448;0.015563894270389365;0.015562260879278547;0.7977586402810309;0.014895011946574723;0.7979424917188862;1.0099719032275278
92.47638;1.0444461291178546;0.8334098314279871;0.7978235914122377;-3.9781283460682986e-07;-4.1254872696122973e-07;1.0447265249269828;1.009917250315112;9.999877689623402;0.833428911693352;0.015563960154631719;0.015562245361196226;0.7977581169232613;0.014894964943743387;0.7979425528522143;1.009971896014265
92.48638;1.0444477977425854;0.8334106320396428;0.7978241125014416;-3.9783640702837974e-07;-4.1194171743843236e-07;1.0447264397352984;1.0099170413795204;9.9998787278035;0.8334295725449635;0.015564026012247358;0.015562229775640894;0.797757570713537;0.014894916320764067;0.7979425161716548;1.0099719200808832
92.49638;1.0444494226534846;0.8334114016119232;0.79782458320531;-3.9782603903478805e-07;-4.113290227486421e-07;1.044726406875926;1.009916796143316;9.99988013340709;0.8334303038141329;0.01556409165469941;0.015562214169889062;0.7977570055823319;0.014894866083615404;0.7979423883586799;1.0099719673841792
92.50638;1.044451000788679;0.833412141652255;0.7978250066795848;-3.977832625872495e-07;-4.1070960923760054e-07;1.044726423390277;1.0099165102639758;9.99988195372255;0.8334311079971211;0.015564156876267913;0.015562198586875724;0.7977564255119525;0.014894814258094188;0.797942175830478;1.0099720303279582
92.51638;1.0444525285818242;0.8334128539175084;0.7978253859379536;-3.9771019203712687e-07;-4.100821974554426e-07;1.044726488819623;1.0099161818192015;9.999884241429763;0.8334319858760797;0.015564221437115475;0.015562183061726928;0.797755833929653;0.014894760905738007;0.7979418841177246;1.0099721011555929
92.52638;1.0444540029637006;0.8334135411164293;0.7978257233989196;-3.9760911148526573e-07;-4.094455809755259e-07;1.0447266035283487;1.0099158099627972;9.999887053348544;0.8334329362473328;0.015564285069419283;0.015562167620860655;0.7977552329715252;0.014894706104626131;0.7979415183795462;1.0099721725978519
92.53638;1.0444554214622077;0.8334142068499094;0.7978260210579294;-3.9748210371987444e-07;-4.087986839653353e-07;1.0447267665194853;1.0099153945817292;9.999890442418058;0.8334339560839374;0.015564347500785492;0.015562152277256599;0.7977546236823567;0.014894649930743667;0.797941083961612;1.0099722384468908
92.54638;1.0444567821582509;0.8334148541822816;0.7978262812250556;-3.9733076997127575e-07;-4.081404902034729e-07;1.0447269754370037;1.0099149369631273;9.999894452390759;0.8334350414655829;0.0155644084924136;0.015562137037566892;0.797754007051804;0.014894592462266962;0.7979405866898068;1.0099722937706515
92.55638;1.0444580839804238;0.8334154841015754;0.7978265068736792;-3.971561325809975e-07;-4.074700130086181e-07;1.0447272286537181;1.009914439743369;9.999899125527744;0.8334361882919885;0.015564467869360069;0.015562121913651186;0.7977533844658199;0.014894533794161039;0.7979400331811684;1.0099723359514812
92.56638;1.044459326448916;0.8334160958369425;0.7978267014252908;-3.9695885742032095e-07;-4.067863673370926e-07;1.044727525499071;1.00991390609332;9.999904508600212;0.8334373923728842;0.01556452551985624;0.01556210691385191;0.7977527574241186;0.01489447404334155;0.7979394307146693;1.009972365521416
92.57638;1.044460508851426;0.8334166879022479;0.7978268687337173;-3.967394484482165e-07;-4.060887843286748e-07;1.0447278638319901;1.0099133385052514;9.999910650756021;0.8334386499438095;0.015564581377419971;0.015562092026595222;0.7977521272825568;0.014894413336988729;0.7979387868422034;1.0099723853763314
92.58638;1.0444616308292713;0.8334172580115727;0.7978270134166828;-3.964983093046527e-07;-4.053767272161202e-07;1.0447282386888248;1.0099127376617285;9.99991760030774;0.8334399584123969;0.015564635404448893;0.0155620772249566;0.797751494997142;0.014894351797213165;0.7979381091889601;1.009972398926847
92.59638;1.0444626945953508;0.8334178026904749;0.7978271406529044;-3.962359990577621e-07;-4.046501664556253e-07;1.0447286431655958;1.0099121019368125;9.999925398985841;0.8334413156569142;0.015564687574978016;0.015562062487035472;0.7977508613703836;0.014894289536744936;0.7979374048209221;1.0099724082264594
92.60638;1.0444637054974766;0.8334183180544551;0.7978272550419029;-3.959537158884822e-07;-4.039096588693519e-07;1.044729069635121;1.009911427792975;9.999934077129666;0.8334427181643123;0.015564737857931473;0.015562047800478289;0.7977502281949701;0.014894226662380139;0.7979366795018397;1.0099724133253256
92.61638;1.044464669502455;0.8334188014759091;0.7978273599198908;-3.956535429858797e-07;-4.0315630619442716e-07;1.044729510474319;1.0099107114533006;9.999943655868648;0.8334441601684286;0.015564786206595661;0.015562033151131114;0.797749598969613;0.014894163286343994;0.7979359382357447;1.0099724126481042
92.62638;1.0444655902871283;0.8334192527085688;0.797827458162386;-3.953380044441202e-07;-4.0239158285671624e-07;1.0447299578282179;1.009909950807794;9.999954153700939;0.8334456343951403;0.015564832561651813;0.01556201852851892;0.7977489783895845;0.014894099548734772;0.7979351864135596;1.009972403001918
92.63638;1.0444664680427616;0.8334196731247905;0.7978275531296504;-3.95009388154892e-07;-4.016167401277112e-07;1.0447304026289574;1.0099091455307745;9.999965588400427;0.8334471333298648;0.015564876878262107;0.01556200394831303;0.7977483712323152;0.01489403563034707;0.7979344299491355;1.0099723798754265
92.64638;1.0444673003502074;0.8334200639076476;0.7978276485174862;-3.9466962575074297e-07;-4.0083231126081874e-07;1.0447308349455506;1.0099082961237773;9.999977967960087;0.8334486500411357;0.015564919159716377;0.015561989457908855;0.7977477815876097;0.014893971744670628;0.79793367476599;1.0099723390278248
92.65638;1.0444680846074132;0.8334204253698628;0.7978277475001947;-3.943205516104431e-07;-4.000382742054978e-07;1.0447312456045394;1.009907403938215;9.999991279948418;0.8334501782767487;0.015564959461682262;0.015561975104022614;0.7977472131879972;0.014893908125590825;0.7979329259647585;1.0099722780532354
92.66638;1.044468819989654;0.8334207570227885;0.797827852281454;-3.93963968335896e-07;-3.992343241433231e-07;1.0447316267468778;1.0099064716850608;10.000005494456481;0.8334517124297594;0.015564997869173995;0.015561960887273173;0.7977466701557699;0.014893845006189631;0.7979321867341375;1.0099721965536088
92.67638;1.0444695077553305;0.8334210573183797;0.7978279645281535;-3.9360143649981185e-07;-3.9841978737927405e-07;1.044731971734369;1.009905503493048;10.000020580012452;0.8334532476964919;0.015565034465118846;0.015561946754752391;0.7977461571649442;0.0148937825866115;0.7979314587800679;1.0099720953457716
92.68638;1.0444701507030771;0.8334213239973504;0.7978280855245993;-3.932340339740398e-07;-3.9759361926195945e-07;1.044732275779229;1.0099045053313989;10.000036518756328;0.8334547793996181;0.015565069291485463;0.015561932634043492;0.7977456790315637;0.014893721021592784;0.7979307439387678;1.009971975458678
92.69638;1.044470752631234;0.8334215548907273;0.7978282155412342;-3.928623954592068e-07;-3.9675478772843214e-07;1.0447325361304751;1.009903485913242;10.000053311139283;0.8334563015289933;0.015565102329687793;0.01556191846237606;0.797745239729164;0.01489366042911099;0.7979300441270955;1.0099718375170086
92.70638;1.0444713180681102;0.8334217476902334;0.7978283538528711;-3.9248710266056316e-07;-3.959026926182599e-07;1.0447327515662437;1.0099024565927819;10.000070966016725;0.8334578066608452;0.01556513352645882;0.015561904188015946;0.7977448412395218;0.014893600904176548;0.7979293601875428;1.0099716819469007
92.71638;1.0444718520368534;0.8334218992319948;0.7978284996805576;-3.92109016094257e-07;-3.950372112497765e-07;1.0447329223905342;1.0099014297531774;10.00008947688303;0.8334592874171537;0.015565162832708968;0.015561889759611354;0.7977444832702211;0.014893542539613011;0.7979286917810346;1.0099715092685446
92.72638;1.0444723596057497;0.8334220059041176;0.7978286522523945;-3.9172916279905685e-07;-3.941585729904479e-07;1.0447330500420136;1.00990041718527;10.000108800648475;0.8334607368689788;0.0155651902121647;0.01556187511985752;0.7977441642511799;0.014893485429702832;0.7979280380264587;1.0099713200316853
92.73638;1.0444728456232364;0.8334220653306211;0.7978288093286524;-3.9134844017289724e-07;-3.932674991244469e-07;1.0447331356268148;1.0098994290549137;10.000128856470486;0.8334621474899527;0.01556521562516751;0.015561860207846424;0.7977438825568307;0.014893429648511676;0.7979273980408225;1.0099711150012467
92.74638;1.0444733151131549;0.8334220778500298;0.7978289658526415;-3.909675989453767e-07;-3.923653020330121e-07;1.0447331789416694;1.0098984726390159;10.000149539211058;0.8334635111457795;0.015565239027628994;0.015561844960178843;0.7977436364496532;0.014893375246587626;0.7979267708103973;1.009970895358579
92.75638;1.0444737741334336;0.8334220464865024;0.797829114132207;-3.9058759866425655e-07;-3.9145357953056475e-07;1.0447331785868057;1.0098975518158655;10.0001707343069;0.8334648208200216;0.01556526038587847;0.0155618293025607;0.7977434236916714;0.0148933222679412;0.7979261543901935;1.0099706626924545
92.76638;1.0444742298680627;0.8334219758372816;0.7978292450877978;-3.9020997021877394e-07;-3.905338728703573e-07;1.0447331327634881;1.0098966684605537;10.000192328476935;0.8334660719277394;0.015565279671139484;0.015561813138826815;0.7977432426175077;0.01489327075084039;0.797925545746967;1.0099704191534251
92.77638;1.0444746890875898;0.8334218705155358;0.7978293496473128;-3.8983659987722136e-07;-3.8960771616944246e-07;1.0447330406320903;1.0098958242185228;10.000214214671152;0.833467261678383;0.015565296846831155;0.01556179634513965;0.7977430933537358;0.014893220718620575;0.797924942067922;1.009970167188076
92.78638;1.0444751560477605;0.8334217338695008;0.7978294199005667;-3.8946900967441114e-07;-3.886768893096044e-07;1.0447329034145831;1.0098950208399955;10.000236292037807;0.8334683872270279;0.01556531187517814;0.015561778777783;0.7977429773211866;0.014893172186421614;0.7979243422269873;1.0099699089693184
92.79638;1.044475631322769;0.8334215685708704;0.7978294496895952;-3.891079814392069e-07;-3.8774337727727314e-07;1.0447327249476965;1.0098942591881208;10.000258460917593;0.8334694444091696;0.015565324716423483;0.01556176029134858;0.797742896123813;0.014893125185073812;0.7979237466152004;1.009969647060043
92.80638;1.0444761127909663;0.8334213785796355;0.7978294348514698;-3.887539686232869e-07;-3.868092690461637e-07;1.044732511697312;1.009893538763238;10.000280616227853;0.8334704279073439;0.015565335304918394;0.015561740751891146;0.7977428514976524;0.014893079776885868;0.7979231559208972;1.0099693860011996
92.81638;1.044476598559832;0.833421169357912;0.7978293735099102;-3.8840768755979105e-07;-3.858770757727978e-07;1.044732271595487;1.0098928587819909;10.000302646673079;0.8334713321649181;0.015565343536252267;0.015561720040803188;0.7977428459295286;0.014893036040774637;0.7979225705000855;1.0099691328443146
92.82638;1.044477088476716;0.8334209459003331;0.7978292657097186;-3.8807007581236126e-07;-3.8494996198204707e-07;1.0447320120899686;1.009892219482643;10.000324444008706;0.8334721523154397;0.015565349282487652;0.015561698056926844;0.7977428830134204;0.014892994037446422;0.7979219902276444;1.009968896256089
92.83638;1.0444775828424904;0.8334207119562168;0.7978291119523266;-3.877417868115905e-07;-3.8403140595846574e-07;1.044731738535425;1.0098916227935215;10.000345913052637;0.8334728846769265;0.015565352409247401;0.01556167472825244;0.7977429673996761;0.014892953782507224;0.797921413986222;1.0099686848714917
92.84638;1.044478081136329;0.8334204713288724;0.7978289120571832;-3.87422995770961e-07;-3.831246835213498e-07;1.044731453496863;1.0098910724810755;10.00036696735071;0.8334735266031547;0.015565352785506088;0.015561650032810386;0.7977431041097915;0.014892915244347776;0.7979208386042632;1.0099685051633758
92.85638;1.0444785817531366;0.8334202284171094;0.7978286653674955;-3.8711355501389405e-07;-3.822325982397824e-07;1.0447311569164637;1.0098905731886147;10.000387521656465;0.8334740761779669;0.015565350300859235;0.015561624007834184;0.7977432971325706;0.014892878364916673;0.7979202579524672;1.009968360245046
92.86638;1.0444790813928058;0.8334199873758866;0.7978283710063391;-3.868129821359006e-07;-3.8135750664801967e-07;1.0447308470280892;1.0098901284851507;10.000407496598172;0.8334745320905106;0.015565344887274585;0.015561596725273501;0.7977435481479896;0.014892843086502598;0.7979196634785983;1.0099682509745669
92.87638;1.044479574272305;0.8334197521118678;0.7978280273303102;-3.8652032250815825e-07;-3.805014385479873e-07;1.0447305216467533;1.0098897395828847;10.00042682190604;0.8334748937129878;0.015565336538535984;0.015561568251279138;0.7977438562778789;0.014892809365754062;0.7979190462774277;1.0099681777185452
92.88638;1.0444800527406857;0.8334195270158049;0.7978276316875806;-3.862342415285385e-07;-3.7966623227623116e-07;1.044730178958798;1.0098894056029675;10.000445431897568;0.83347516132179;0.01556532531819161;0.015561538634197857;0.7977442189660524;0.014892777165650828;0.7979183989459323;1.009968140705718
92.89638;1.0444805090996367;0.8334193164847216;0.7978271810111841;-3.8595325411826796e-07;-3.7885376628927703e-07;1.0447298176810853;1.0098891242645127;10.00046326660868;0.8334753361722068;0.015565311342659881;0.01556150792301061;0.7977446333061358;0.014892746433006782;0.7979177157379868;1.009968139629542
92.90638;1.0444809359279277;0.8334191234837983;0.79782667251563;-3.8567590035842464e-07;-3.7806608929903095e-07;1.044729436915349;1.009888892619254;10.00048027748527;0.8334754205026877;0.015565294755278979;0.015561476183796838;0.7977450964804613;0.014892717080660341;0.79791699160722;1.009968173544202
92.91638;1.0444813249265532;0.8334189486527067;0.7978261040615008;-3.8540094530040805e-07;-3.7730533589746714e-07;1.0447290363263448;1.0098887084251706;10.000496427969583;0.8334754178097814;0.015565275714252862;0.015561443500916502;0.7977456050040704;0.01489268898203141;0.797916221543717;1.0099682408288229
92.92638;1.0444816678786955;0.8334187905963454;0.7978254743459291;-3.8512759937907973e-07;-3.765736344188603e-07;1.0447286172814014;1.0098885711677195;10.000511691270082;0.8334753334019863;0.015565254390351016;0.015561409975409665;0.7977461541037998;0.014892661981076055;0.7979154004746238;1.0099683392919012
92.93638;1.0444819596285815;0.8334186468036696;0.7978247830999536;-3.8485577492739884e-07;-3.7587311173584335e-07;1.0447281836128441;1.0098884819421483;10.000526049319676;0.8334751747298295;0.015565230956438447;0.01556137573225021;0.797746737750215;0.014892635921324749;0.7979145233809751;1.009968466109864
92.94638;1.0444821989018025;0.8334185143170886;0.7978240311493695;-3.845862475418041e-07;-3.752059555469285e-07;1.0447277407503515;1.009888442775253;10.000539492752788;0.8334749504458833;0.015565205567230189;0.015561340925985176;0.7977473490539275;0.014892610671773193;0.7979135857767232;1.0099686169879647
92.95638;1.0444823860228296;0.8334183899392533;0.7978232204726272;-3.8432030397651075e-07;-3.7457443359742275e-07;1.0447272943226218;1.0098884562742516;10.000552021066785;0.8334746682933963;0.015565178349584314;0.015561305728731864;0.7977479810478926;0.014892586121441337;0.7979125844529829;1.0099687859119741
92.96638;1.044482520822479;0.8334182697099475;0.7978223545420507;-3.8405906257788865e-07;-3.73980772747715e-07;1.0447268490915622;1.0098885262205302;10.000563645640442;0.8334743340105782;0.015565149410288446;0.015561270302355398;0.7977486274702323;0.014892562161427307;0.797911517743468;1.0099689664371905
92.97638;1.0444826026664078;0.8334181485835848;0.7978214383926746;-3.838030014777663e-07;-3.734269206402854e-07;1.0447264080243743;1.0098886575442017;10.000574396763257;0.8334739522863476;0.015565118855519965;0.015561234781733784;0.7977492833526456;0.014892538693130048;0.7979103850014029;1.0099691528659027
92.98638;1.0444826316334812;0.8334180217113736;0.7978204779666342;-3.835518032700099e-07;-3.72914329827619e-07;1.044725971927062;1.0098888543911109;10.000584322543656;0.8334735279354338;0.01556508681482258;0.015561199284392615;0.7977499452810883;0.014892515646218966;0.7979091859173564;1.0099693405895735
92.99638;1.0444826096662543;0.8334178859798171;0.7978194789189262;-3.833044696303765e-07;-3.7244396725002735e-07;1.0447255399753628;1.009889118856807;10.000593472562178;0.8334730659150871;0.015565053449505591;0.015561163922536297;0.7977506108839779;0.01489249297605369;0.7979079202052186;1.009969526562961
93.00638;1.0444825406486522;0.8334177402235892;0.7978184455504064;-3.8305953136185177e-07;-3.720165823961368e-07;1.0447251108735294;1.0098894520464854;10.000601880691788;0.8334725708041705;0.015565018941893915;0.015561128805872099;0.7977512780563035;0.014892470656475684;0.7979065874890665;1.0099697095252607
93.01638;1.0444824288352264;0.8334175845601695;0.7978173807258122;-3.8281517696685296e-07;-3.716329002584073e-07;1.044724684283643;1.0098898552429139;10.000609563973041;0.833472046354105;0.0155649834812051;0.015561094051862833;0.7977519447912998;0.01489244868134128;0.7979051874586565;1.0099698889770423
93.02638;1.0444822769927533;0.8334174197178473;0.7978162863523269;-3.8256939512086487e-07;-3.712935133431948e-07;1.0447242614663161;1.0098903300779136;10.000616532821065;0.8334714954645769;0.015564947248009171;0.015561059791315316;0.797752609644027;0.014892427071494203;0.7979037208305035;1.0099700637738414
93.03638;1.0444820859473607;0.8334172471004139;0.7978151636888602;-3.82320077990991e-07;-3.709986591627545e-07;1.0447238447532183;1.009890878791691;10.000622792213298;0.8334709210861347;0.015564910400161667;0.015561026146798305;0.7977532720832451;0.014892405885679317;0.797902190698326;1.0099702320911033
93.04638;1.0444818555964717;0.8334170693084606;0.7978140137047769;-3.820649276072391e-07;-3.707480005308065e-07;1.0447234368967702;1.009891504234874;10.000628333382855;0.8334703273451186;0.015564873070964947;0.015560993217502143;0.7977539324231551;0.014892385217831797;0.7979006024155242;1.00997039280755
93.05638;1.044481585880833;0.8334168898612098;0.7978128376878454;-3.8180141444952196e-07;-3.7054056884898454e-07;1.0447230405968668;1.0098922082260537;10.000633133817084;0.8334697193942385;0.015564835375321167;0.01556096109594052;0.7977545920026531;0.014892365173781289;0.7978989622282072;1.0099705466415796
93.06638;1.0444812761824245;0.8334167122313137;0.797811637843573;-3.815270180840688e-07;-3.70375134562091e-07;1.044722657851496;1.0098929889757946;10.000637160448552;0.8334691019217204;0.015564797415887512;0.015560929879868596;0.7977552531544404;0.0148923458597499;0.7978972771632387;1.0099706961201127
93.07638;1.0444809242155033;0.8334165394150541;0.7978104171754604;-3.8123948566053443e-07;-3.702507537345119e-07;1.0447222893789365;1.0098938400662398;10.000640362912872;0.8334684779212395;0.015564759284252659;0.015560899660885774;0.7977559181640546;0.01489232739628162;0.7978955557161564;1.0099708445181168
93.08638;1.0444805262394723;0.8334163742496744;0.7978091785793842;-3.8093682911899125e-07;-3.701670827517022e-07;1.0447219347341585;1.0098947516642163;10.000642675342513;0.8334678490810714;0.01556472104643079;0.015560870513423827;0.7977565882532395;0.01489230992408586;0.7978938075620463;1.0099709940976598
93.09638;1.0444800781104395;0.8334162196128129;0.7978079241530786;-3.806171408742207e-07;-3.701243788294213e-07;1.0447215934194447;1.0098957124665429;10.000644038668925;0.8334672168563022;0.015564682726324334;0.015560842499801768;0.7977572632052781;0.014892293590246852;0.7978920426877;1.0099711450205262
93.10638;1.044479576017718;0.8334160780956833;0.7978066552167163;-3.802785622895086e-07;-3.7012311662063386e-07;1.0447212662203678;1.0098967112462855;10.00064441775976;0.8334665825194736;0.015564644315223775;0.015560815677902306;0.7977579414103959;0.014892278545019526;0.7978902703278301;1.0099712959332028
93.11638;1.0444790167224671;0.8334159518837879;0.797805372992344;-3.799196610747669e-07;-3.701632899028526e-07;1.0447209556789316;1.0098977378294858;10.00064380132249;0.8334659467077145;0.015564605800302752;0.015560790100108891;0.797758620421616;0.014892264956720455;0.7978884980104853;1.0099714448996087
93.12638;1.044478398240339;0.8334158432584633;0.797804079822141;-3.795399869446572e-07;-3.7024387619618653e-07;1.0447206656137906;1.0098987831249178;10.000642198854822;0.8334653097685748;0.015564567181694591;0.015560765807996556;0.7977592973928532;0.014892253016649452;0.7978867313684537;1.0099715896075119
93.13638;1.0444777208812686;0.833415755483618;0.7978027798472461;-3.79140446288686e-07;-3.703629367811149e-07;1.0447203994427965;1.0098998377898314;10.000639635751025;0.8334646727591679;0.015564528460688887;0.015560742821447529;0.7977599692405201;0.014892242921968066;0.7978849745910442;1.0099717271524995
93.14638;1.0444769869424393;0.8334156935014412;0.7978014781062204;-3.7872344592339275e-07;-3.7051820650425556e-07;1.0447201575409548;1.0099008914322185;10.000636139746737;0.8334640379304753;0.015564489617132825;0.01556072113806459;0.7977606332467282;0.014892234849380967;0.797883231229154;1.0099718539851728
93.15638;1.044476199266855;0.83341566310573;0.7978001791404528;-3.78292704006936e-07;-3.7070762056545417e-07;1.0447199363307789;1.0099019343995905;10.000631723002117;0.8334634080880278;0.015564450608823159;0.015560700753879648;0.7977612879608675;0.014892228928421377;0.7978815049069451;1.0099719671377323
93.16638;1.0444753600255503;0.8334156688391741;0.7977988867864724;-3.778526603396632e-07;-3.709295130317617e-07;1.0447197305432394;1.009902959856964;10.000626370798804;0.8334627857968924;0.01556441138272058;0.015560681676407126;0.7977619337683449;0.014892225216675338;0.7978797994949988;1.0099720661998344
93.17638;1.0444744700656892;0.8334157128901375;0.7977976049520817;-3.774078930108664e-07;-3.7118268691618135e-07;1.0447195361440293;1.009903963062705;10.000620043123718;0.8334621734537037;0.015564371869362577;0.015560663915123932;0.7977625722793277;0.014892223686503973;0.7978781187277966;1.0099721534332253
93.18638;1.0444735288766929;0.8334157956360093;0.7977963379430629;-3.769628152482151e-07;-3.714665437832417e-07;1.0447193513328872;1.0099049393930086;10.000612686920439;0.8334615735573583;0.015564331980833714;0.015560647461659319;0.7977632043596459;0.0148922242411058;0.7978764653018614;1.0099722315839958
93.19638;1.0444725351701707;0.8334159166826399;0.7977950899372616;-3.765214232469148e-07;-3.7178102270648155e-07;1.0447191760538324;1.0099058842397135;10.000604256584822;0.8334609881647594;0.015564291634737795;0.015560632275973405;0.7977638285813394;0.014892226755742394;0.7978748397592864;1.0099723019774365
93.20638;1.0444714879942048;0.8334160755742995;0.7977938647685703;-3.760871019217298e-07;-3.721262079425714e-07;1.0447190118342178;1.0099067940853366;10.000594732538428;0.8334604181787376;0.015564250768717234;0.015560618289649417;0.7977644413994692;0.014892231110376781;0.7978732394660245;1.0099723645944323
93.21638;1.0444703875743038;0.8334162718362423;0.7977926664400572;-3.7566263647556776e-07;-3.725018318022286e-07;1.0447188618214787;1.009907666889464;10.000584123368773;0.8334598635433856;0.015564209327076394;0.015560605415062429;0.7977650384193514;0.014892237203646267;0.7978716585028989;1.0099724189328483
93.22638;1.0444692354729184;0.833416504625621;0.7977914999459855;-3.7525024206938963e-07;-3.729069690475733e-07;1.044718729198481;1.0099085023672505;10.000572460177182;0.8334593240038796;0.015564167258527427;0.015560593555166355;0.7977656156762384;0.01489224495835517;0.7978700891699764;1.0099724640616172
93.23638;1.0444680345048147;0.833416772580062;0.7977903725279508;-3.748514952499789e-07;-3.733401884219289e-07;1.0447186141980134;1.009909302078269;10.00055979494666;0.8334587993649228;0.015564124534986512;0.015560582623112188;0.797766170153214;0.014892254310165012;0.797868523683096;1.009972497950335
