time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.24638;1.0444667878435565;0.8334170740855039;0.7977892943560378;-3.7446732765621843e-07;-3.737999576524383e-07;1.044718512756099;1.00991006813247;10.000546189450688;0.8334582889657953;0.01556408115985168;0.015560572556838494;0.7977666995250762;0.014892265191451027;0.7978669543697453;1.0099725168203852
93.25638;1.0444654974949166;0.8334174080986964;0.7977882773273062;-3.740981620316577e-07;-3.742849357015728e-07;1.0447184181947797;1.0099108013920894;10.000531695213416;0.8334577911967227;0.015564037156276963;0.01556056331419118;0.7977672015294034;0.014892277539183787;0.7978653728963104;1.0099725152266243
93.26638;1.0444641638415715;0.8334177747732915;0.7977873332549799;-3.737440894074568e-07;-3.747941405280663e-07;1.0447183238295428;1.0099115009260442;10.00051635255151;0.8334573035276591;0.01556399254318851;0.015560554861849577;0.7977676730930356;0.014892291311646808;0.7978637699353865;1.009972487326844
93.27638;1.044462786534015;0.8334181747367513;0.7977864731684032;-3.7340506117515057e-07;-3.753269576313361e-07;1.0447182243585265;1.0099121649315006;10.000500207681657;0.83345682272009;0.01556394731514284;0.015560547163809405;0.7977681099129397;0.014892306489080442;0.7978621354562717;1.009972428580688
93.28638;1.0444613652425652;0.8334186081971575;0.7977857073978283;-3.730810018583607e-07;-3.758829901068894e-07;1.044718115309623;1.0099127920663844;10.000483317289296;0.8334563451917885;0.015563901446395568;0.015560540166909045;0.7977685072113568;0.014892323069411809;0.7978604590423263;1.0099723363547408
93.29638;1.044459899701253;0.8334190753740065;0.7977850456657541;-3.7277174238277455e-07;-3.7646190130204336e-07;1.0447179917240679;1.009913381950414;10.000465738274345;0.8334558678324664;0.015563854914002391;0.01556053379368256;0.7977688607782042;0.014892341059248089;0.7978587300069055;1.0099722095565908
93.30638;1.0444583898186117;0.8334195771656933;0.7977844971916506;-3.724770569358867e-07;-3.7706320367186033e-07;1.0447178483037622;1.009913934303074;10.000447521281579;0.8334553890888824;0.015563807720451427;0.015560527946518575;0.7977691673241177;0.014892360448083326;0.7978569377522683;1.0099720487353174
93.31638;1.0444568361001576;0.8334201147108867;0.7977840706572382;-3.72196937446539e-07;-3.776859787544272e-07;1.0447176801027829;1.0099144477128177;10.000428709204153;0.8334549092431875;0.015563759901017693;0.015560522515572923;0.7977694241997092;0.014892381191434573;0.7978550727101301;1.0099718566658658
93.32638;1.044455239591403;0.8334206880293462;0.7977837733616215;-3.7193170239719694e-07;-3.783288220120715e-07;1.0447174820843705;1.0099149198243476;10.000409338078274;0.8334544296188222;0.015563711516717135;0.015560517382546575;0.7977696290205046;0.014892403223555175;0.7978531272645512;1.009971638351429
93.33638;1.0444536012339536;0.8334212950116092;0.7977836101576965;-3.716817774435617e-07;-3.789899870690315e-07;1.044717249087692;1.0099153479971972;10.000389443983847;0.8334539519051108;0.015563662645331348;0.015560512420084657;0.7977697801328266;0.014892426478609893;0.7978510962754338;1.0099713997248987
93.34638;1.0444519219934112;0.8334219317932102;0.7977835836063655;-3.714475261087362e-07;-3.7966723055660813e-07;1.044716976381802;1.009915728229457;10.000369072794049;0.8334534778677466;0.015563613371635896;0.01556050749938589;0.7977698772773948;0.014892450902892913;0.7978489769452333;1.009971145991908
93.35638;1.0444502036973466;0.8334225938840498;0.7977836945415459;-3.7122925620379186e-07;-3.8035741784137567e-07;1.0447166592855934;1.00991605470519;10.000348287691716;0.8334530089997445;0.015563563780777596;0.015560502507564364;0.7977699207550752;0.014892476456378801;0.7978467678895861;1.0099708816985569
93.36638;1.0444484488219277;0.8334232769886021;0.7977839416962501;-3.710272895480056e-07;-3.8105652133388216e-07;1.0447162931463636;1.0099163220241476;10.000327168148697;0.8334525465786462;0.015563513958072473;0.015560497360977189;0.7977699099932936;0.01489250310867043;0.797844468691468;1.0099706120551184
93.37638;1.044446659415749;0.8334239773736398;0.7977843214459723;-3.708421821825917e-07;-3.8175997602261543e-07;1.0447158749190457;1.0099165268037562;10.000305796708233;0.8334520921426678;0.015563463980962068;0.01556049200643769;0.7977698434276483;0.014892530842640691;0.7978420804479321;1.009970343312963
93.38638;1.0444448369219415;0.8334246917668393;0.797784828382308;-3.7067482965619776e-07;-3.824629049599891e-07;1.0447154045584999;1.00991666733047;10.000284244901032;0.8334516472959735;0.015563413905431332;0.015560486412568793;0.797769719256704;0.014892559663154184;0.7978396060894091;1.0099700823162272
93.39638;1.0444429828929955;0.8334254166612479;0.7977854553764705;-3.705261868495765e-07;-3.8316031521907404e-07;1.044714884298373;1.0099167435293048;10.000262570977174;0.8334512130579922;0.015563363768707043;0.01556048056392949;0.7977695360447621;0.014892589596248715;0.797837050011171;1.0099698363523777
93.40638;1.044441099370077;0.8334261475982094;0.7977861929916399;-3.7039714006779894e-07;-3.8384731943088344e-07;1.0447143164678674;1.0099167572768375;10.000240828352334;0.8334507898565077;0.015563313602253987;0.015560474463176835;0.7977692929863154;0.014892620684617058;0.7978344176225945;1.009969612564511
93.41638;1.0444391888749023;0.8334268793263454;0.7977870300774956;-3.7028877695659536e-07;-3.8451906768780294e-07;1.0447137021393065;1.0099167114676806;10.000219071999526;0.8334503774729082;0.0155632634388289;0.015560468134308817;0.7977689895144178;0.014892652986257224;0.7978317151770554;1.0099694166612416
93.42638;1.044437254604206;0.8334276064826203;0.7977879556837129;-3.702024103628651e-07;-3.851706061807374e-07;1.0447130415187715;1.0099166079144117;10.000197354349528;0.8334499743988693;0.015563213322263417;0.015560461622679062;0.797768624657197;0.014892686566193292;0.7978289495133756;1.0099692523348685
93.43638;1.0444353007652012;0.8334283240650363;0.7977889601216432;-3.7013909316398065e-07;-3.857968981322e-07;1.044712335235527;1.0099164459549939;10.000175715979523;0.8334495776792468;0.015563163316475443;0.015560454990876387;0.7977681971544749;0.014892721487444317;0.7978261275689316;1.009969121870329
93.44638;1.044433332740549;0.833429028022417;0.7977900345662964;-3.7009910461578416e-07;-3.863927009785305e-07;1.0447115853596451;1.0099162227784695;10.000154177647941;0.8334491836656769;0.015563113501172558;0.015560448313282974;0.7977677060622825;0.014892757814781034;0.7978232561096424;1.009969027394508
93.45638;1.0444313571985402;0.8334297157541526;0.7977911710717946;-3.700819760243314e-07;-3.8695249669540395e-07;1.044710795281612;1.0099159344868636;10.000132740147485;0.8334487891233333;0.01556306396479921;0.015560441671362248;0.7977671509483102;0.014892795621394688;0.7978203414051606;1.009968971855998
93.46638;1.0444293821527126;0.8334303859145128;0.7977923633816747;-3.700870189230745e-07;-3.874708541574133e-07;1.0447099690892019;1.0099155770642625;10.000111396021953;0.8334483916169692;0.015563014800403075;0.015560435151101202;0.797766531990934;0.01489283498824062;0.7978173887475876;1.009968959186328
93.47638;1.0444274168742822;0.8334310381400062;0.7977936064094263;-3.7011360952060623e-07;-3.8794273495822125e-07;1.0447091116253877;1.0099151470450527;10.000090143499335;0.8334479883173964;0.015562966096282474;0.015560428841706886;0.7977658503628546;0.014892875993426232;0.797814402701343;1.009968994170813
93.48638;1.0444254718575177;0.8334316732826071;0.7977948938039409;-3.701610200788283e-07;-3.8836354387391873e-07;1.0447082286789402;1.009914642056202;10.000068989787117;0.8334475746841404;0.015562917924925512;0.015560422831213252;0.7977651082187044;0.014892918689663862;0.7978113880202838;1.009969082118894
93.49638;1.0444235588873814;0.833432293475325;0.7977962160629719;-3.7022845661288997e-07;-3.88729299190279e-07;1.0447073262277333;1.0099140616129016;10.000047948452734;0.8334471453393836;0.015562870343510279;0.015560417210087671;0.7977643081085973;0.014892963090291606;0.797808350463972;1.0099692284796065
93.50638;1.0444216909476614;0.8334329016074664;0.7977975612378734;-3.7031538564801137e-07;-3.890367681473127e-07;1.044706409109875;1.0099134073758949;10.000027040175961;0.8334466962769795;0.015562823400235713;0.015560412094355651;0.7977634523867808;0.014893009178104651;0.7978052970616127;1.009969438930054
93.51638;1.044419881258692;0.8334335007821562;0.7977989171255613;-3.7042153917053365e-07;-3.8928340657175573e-07;1.044705480333215;1.0099126820046238;10.000006287955149;0.8334462256634151;0.015562777128611479;0.015560407641841157;0.797762543006473;0.01489305691014459;0.7978022354133926;1.0099697186735113
93.52638;1.0444181418485747;0.8334340938312512;0.7978002727173502;-3.7054672763101623e-07;-3.894673118047861e-07;1.0447045415145073;1.009911887485247;9.999985703546198;0.8334457331811546;0.015562731539432169;0.015560404026988692;0.7977615818281767;0.014893106203065207;0.7977991727181099;1.009970070360459
93.53638;1.0444164837508547;0.8334346828729232;0.7978016185173072;-3.706909595147108e-07;-3.8958709476965133e-07;1.0447035939080849;1.0099110243463045;9.999965278445421;0.8334452196657047;0.015562686625012789;0.015560401394351534;0.7977605712082307;0.014893156922330567;0.797796115571526;1.0099704930397302
93.54638;1.0444149185901328;0.8334352695405983;0.7978029464671165;-3.708546383176884e-07;-3.896415523750119e-07;1.0447026391655614;1.0099100920846222;9.999944982385868;0.8334446871463179;0.015562642369113245;0.01556039984473368;0.7977595146913968;0.014893208898001518;0.7977930702258835;1.0099709832199206
93.55638;1.0444134589626093;0.8334358555101449;0.7978042496400959;-3.710386086017236e-07;-3.896296422485872e-07;1.0447016794941077;1.009909090048676;9.999924764382975;0.8334441386213666;0.015562598770718715;0.015560399457267284;0.7977584178017091;0.014893261963960945;0.7977900429905213;1.0099715364600768
93.56638;1.0444121173031347;0.8334364424338372;0.7978055220251369;-3.712440103506431e-07;-3.8955090008998177e-07;1.0447007176922238;1.0099080177684703;9.99990455902569;0.8334435776643475;0.01556255587860677;0.015560400306985661;0.7977572882843762;0.014893315987686603;0.7977870407944677;1.0099721484792354
93.57638;1.0444109049399997;0.8334370317446105;0.7978067586319662;-3.714717586258629e-07;-3.89405619860661e-07;1.0446997574269863;1.0099068749276183;9.999884297132796;0.8334430081414339;0.015562513794025616;0.01556040246927298;0.7977561349726365;0.014893370865588862;0.7977840710805479;1.009972815899333
93.58638;1.0444098320165132;0.8334376252093822;0.7978079554626689;-3.717220060079469e-07;-3.891946881887454e-07;1.044698803300088;1.0099056618031823;9.99986390730187;0.8334424340539869;0.015562472633670065;0.015560406018462581;0.79775496594991;0.01489342650306678;0.797781140831226;1.00997353655365
93.59638;1.0444089074495264;0.8334382257038344;0.7978091096143505;-3.7199412290650806e-07;-3.8891951411267127e-07;1.0446978602625907;1.0099043799135556;9.999843308254459;0.8334418592703832;0.015562432495965265;0.015560411015541608;0.7977537878177643;0.014893482798643254;0.7977782558833769;1.009974308549872
93.60638;1.0444081385337374;0.83343883722376;0.7978102194766908;-3.722870667097808e-07;-3.8858218283025717e-07;1.0446969328284132;1.0099030325029266;9.999822412468392;0.8334412870916762;0.015562393453523433;0.015560417490740856;0.797752606389029;0.014893539627930151;0.797775420890427;1.0099751286049479
93.61638;1.0444075307124836;0.8334394646979729;0.7978112843843909;-3.7259971515523045e-07;-3.8818573956197665e-07;1.0446960245501882;1.0099016245744383;9.999801144755875;0.8334407197014801;0.015562355554384464;0.01556042543812511;0.7977514272797342;0.014893596833166435;0.7977726394309633;1.009975992062236
93.62638;1.0444070875214162;0.8334401139866325;0.7978123041707965;-3.7293094829088296e-07;-3.8773431054479334e-07;1.0446951375322018;1.0099001623488089;9.999779457078057;0.8334401577152425;0.015562318816919602;0.015560434833052196;0.7977502557689191;0.014893654230110277;0.7977699143114412;1.0099768945706917
93.63638;1.0444068109743103;0.8334407910937291;0.7978132789720844;-3.732795721251516e-07;-3.87232756248275e-07;1.0446942718447658;1.0098986528102354;9.999757327527298;0.8334396005448398;0.015562283231603734;0.015560445654251688;0.7977490964127929;0.014893711630625497;0.7977672479487877;1.0099778328179758
93.64638;1.0444067020208614;0.8334415008164385;0.7978142092400162;-3.7364427191357065e-07;-3.866859406685773e-07;1.0446934247427702;1.0098971031574684;9.999734749000833;0.8334390473327438;0.015562248777042941;0.01556045788030712;0.7977479521553899;0.014893768869678808;0.7977646424197673;1.0099788037678892
93.65638;1.0444067598274223;0.8334422462779415;0.797815095809589;-3.740236896217256e-07;-3.8609810044766124e-07;1.0446925904112334;1.009895520018102;9.999711715458492;0.8334384977485301;0.015562215431460207;0.015560471472272845;0.7977468234430547;0.014893825826017146;0.7977620998060143;1.0099798038510075
93.66638;1.0444069812514734;0.8334430293500655;0.7978159394358777;-3.7441655478428526e-07;-3.854727445585736e-07;1.0446917614413476;1.0098939095809851;9.999688208606342;0.8334379528173345;0.015562183167829896;0.015560486380860147;0.7977457089001287;0.014893882428679828;0.7977596231337103;1.0099808285047793
93.67638;1.0444073623069152;0.8334438505585089;0.7978167402353237;-3.748216071487093e-07;-3.848129911598308e-07;1.04469093019861;1.0098922783095239;9.999664194329855;0.8334374151456159;0.015562151943289922;0.015560502573801996;0.7977446068250471;0.014893938648852818;0.7977572166842104;1.0099818719698668
93.68638;1.044407899895583;0.8334447087370784;0.7978174976631713;-3.752373621848326e-07;-3.841219279632478e-07;1.0446900884453938;1.0098906328251276;9.999639632445641;0.8334368881182159;0.015562121697554849;0.015560520050156908;0.797743515760816;0.014893994485474718;0.7977548853164629;1.0099829277602368
93.69638;1.0444085914102115;0.833445601734658;0.797818210604161;-3.7566206536262194e-07;-3.834028323498202e-07;1.0446892273475983;1.0098889795477324;9.999614489539015;0.833436375196544;0.015562092363409833;0.015560538837276058;0.7977424344771437;0.014894049947407149;0.7977526337562225;1.0099839892125024
93.70638;1.0444094327912532;0.8334465273413699;0.7978188773576838;-3.760937563943198e-07;-3.826593232914195e-07;1.044688337954112;1.0098873249443137;9.999588746276858;0.8334358796595499;0.015562063883963584;0.015560558979756679;0.7977413621458165;0.014894105030649593;0.7977504662135102;1.0099850492360147
93.71638;1.044410417450315;0.8334474833737365;0.7978194956610951;-3.7653024135149355e-07;-3.8189536114280574e-07;1.0446874104837158;1.0098856757867765;9.999562395319291;0.833435404212897;0.015562036227224295;0.015560580526538135;0.7977402986921955;0.014894159703699292;0.7977483861876219;1.0099860998710264
93.72638;1.0444115367087898;0.8334484673974683;0.7978200627833503;-3.769691976985663e-07;-3.8111498524708547e-07;1.0446864340072906;1.0098840394489768;9.999535434584036;0.8334349503656304;0.015562009378810906;0.015560603518153845;0.7977392450400329;0.014894213921088131;0.7977463966168444;1.0099871328920065
93.73638;1.044412780812199;0.8334494765752285;0.7978205756779627;-3.7740848402591555e-07;-3.8032196613582903e-07;1.0446853981740556;1.0098824245042644;9.999507866454811;0.8334345179070878;0.015561983312983921;0.015560627975830243;0.7977382030074046;0.014894267649911962;0.7977445002770416;1.0099881415309182
93.74638;1.044414140324608;0.8334505081524397;0.7978210315677847;-3.778463431928415e-07;-3.795197399482552e-07;1.044684295467117;1.0098808406257693;9.999479702804758;0.8334341048397775;0.015561957977511877;0.015560653905329588;0.7977371753107416;0.014894320876277721;0.7977427001556391;1.0099891218444679
93.75638;1.0444156071639452;0.8334515605003011;0.7978214288994855;-3.7828148998476916e-07;-3.787117045723024e-07;1.0446831220944288;1.0098792975748714;9.99945096849117;0.8334337077127691;0.015561933306245633;0.015560681301557733;0.7977361657687899;0.014894373600180548;0.7977409996032474;1.0099900729273263
93.76638;1.0444171741652335;0.8334526332319543;0.7978217672308455;-3.7871331879414103e-07;-3.779014834804537e-07;1.0446818777865365;1.0098778045413832;9.999421701754217;0.8334333222956692;0.015561909234342287;0.015560710138446399;0.7977351788551263;0.014894425838052436;0.7977394017733529;1.0099909965939355
93.77638;1.0444188343854433;0.8334537264064299;0.797822046024604;-3.791420881790056e-07;-3.770927632025925e-07;1.0446805654650915;1.009876370372344;9.99939194973028;0.8334329449389025;0.015561885701481204;0.015560740367638761;0.797734218800884;0.014894477621040804;0.7977379088404426;1.0099918964104435
93.78638;1.0444205818088685;0.8334548404896188;0.7978222642632065;-3.795687687669817e-07;-3.762888476637998e-07;1.044679190581823;1.009875003522328;9.999361760134011;0.8334325743546697;0.015561862648915894;0.015560771927354836;0.7977332891830333;0.01489452898057562;0.7977365221782466;1.0099927759331495
93.79638;1.0444224119437202;0.833455976558186;0.7978224212861005;-3.799946878127507e-07;-3.7549261506599646e-07;1.0446777593684702;1.0098737108643048;9.999331181923404;0.833432212399731;0.015561840019110944;0.015560804753783191;0.797732393070652;0.014894579938501297;0.7977352428112365;1.009993637720004
93.80638;1.0444243201940333;0.8334571353610077;0.7978225173534267;-3.804212981131145e-07;-3.747071003432952e-07;1.044676276960467;1.009872496982292;9.99930027382579;0.8334318633982444;0.015561817759357688;0.01556083880398396;0.7977315332100704;0.014894630512871756;0.7977340707849488;1.0099944840112764
93.81638;1.0444262998706184;0.833458316080595;0.7978225527105409;-3.808500173336528e-07;-3.7393594270917476e-07;1.0446747474139735;1.0098713650052173;9.999269105962433;0.8334315330576128;0.015561795819468262;0.015560874063778882;0.7977307116089064;0.014894680719804817;0.7977330043253745;1.009995317563547
93.82638;1.044428342505858;0.8334595160368936;0.7978225261248097;-3.812820685125027e-07;-3.7318327421794086e-07;1.0446731745359188;1.0098703171198535;9.999237760901625;0.8334312271491416;0.01556177414501719;0.01556091051953306;0.7977299286286331;0.014894730559026336;0.7977320400964212;1.0099961414695817
93.83638;1.0444304393036046;0.8334607313763712;0.7978224347949225;-3.817184456367896e-07;-3.724535484661966e-07;1.0446715616785456;1.009869354219357;9.999206337339746;0.8334309500416821;0.015561752675969844;0.015560948129753942;0.7977291827139502;0.014894780008210056;0.7977311738242613;1.0099969587728053
93.84638;1.0444325817560323;0.8334619583030181;0.7978222754950143;-3.821598222812107e-07;-3.7175143080812277e-07;1.0446699121582166;1.0098684760950916;9.99917493799545;0.8334307043965046;0.015561731349771684;0.015560986829700623;0.7977284714657344;0.014894829038076197;0.7977304005636897;1.0099977720152233
93.85638;1.0444347617275462;0.8334631937891886;0.7978220456883458;-3.826061856831921e-07;-3.710813248928199e-07;1.044668230685867;1.009867681834228;9.999143648590325;0.8334304920916961;0.015561710108794966;0.015561026547893304;0.7977277932594335;0.0148948776190342;0.7977297156684038;1.0099985821217754
93.86638;1.0444369717433302;0.8334644349422539;0.7978217438137551;-3.8305647881221314e-07;-3.704468849016671e-07;1.0446665231365113;1.0098669698004243;9.999112535505455;0.8334303147530489;0.01556168890555647;0.015561067196457728;0.7977271480827564;0.014894925705557234;0.7977291164995379;1.0099993880258695
93.87638;1.0444392055491973;0.8334656783362319;0.7978213683624349;-3.83508684678588e-07;-3.698512052233809e-07;1.0446647951360635;1.0098663380432065;9.99908165850824;0.83343017322904;0.015561667696925206;0.01556110864282081;0.7977265373649641;0.014894973223473187;0.7977286025049063;1.0100001880034077
93.88638;1.044441458342216;0.8334669208007841;0.7978209167665096;-3.8396027900856886e-07;-3.6929725542555623e-07;1.0446630523248452;1.0098657850170858;9.999051076029064;0.833430066754795;0.015561646437942757;0.015561150700406368;0.7977259632042314;0.014895020075623312;0.7977281734096663;1.0100009814982964
93.89638;1.0444437257124457;0.8334681604622416;0.7978203859812757;-3.844085622847939e-07;-3.6878780276997855e-07;1.0446613018241901;1.0098653092055363;9.999020844197892;0.8334299929557697;0.015561625082047474;0.015561193149294428;0.7977254276598377;0.014895066153376867;0.797727828027655;1.0100017707548052
93.90638;1.0444460021744935;0.8334693965201515;0.7978197743398556;-3.848508253295601e-07;-3.683249899664785e-07;1.0446595526125515;1.009864908117563;9.998991026990806;0.8334299492372168;0.015561603583696109;0.015561235765473634;0.7977249327986451;0.014895111344784226;0.7977275641451383;1.0100025614996246
93.91638;1.044448281258511;0.8334706285653503;0.7978190827449706;-3.852846227479341e-07;-3.6791010748708993e-07;1.044657814802297;1.0098645782080709;9.998961708339841;0.833429934160025;0.015561581908820317;0.01556127834033601;0.7977244809686692;0.014895155544742007;0.79772737847634;1.0100033617170527
93.92638;1.0444505570089915;0.8334718564872151;0.797818314784503;-3.857079288463096e-07;-3.675437676453819e-07;1.0446560990231475;1.00986431520555;9.998932978819559;0.8334299473520467;0.015561560046544933;0.015561320690779253;0.7977240749569273;0.014895198666936324;0.7977272667285874;1.010004179602663
93.93638;1.0444528249101983;0.8334730806956502;0.7978174759744439;-3.861189404354278e-07;-3.672262528913762e-07;1.0446544161965399;1.0098641142316171;9.99890490719519;0.833429988735675;0.015561538006220744;0.01556136265676302;0.7977237182664133;0.014895240648501446;0.7977272236209768;1.0100050223249015
93.94638;1.0444550811014546;0.8334743023153147;0.7978165727108264;-3.865158379407932e-07;-3.66957651836546e-07;1.0446527777075338;1.0098639702335543;9.99887752828613;0.8334300581707083;0.015561515808118888;0.015561404090221697;0.7977234151598788;0.014895281447465191;0.7977272426391092;1.0100058955153612
93.95638;1.0444573213376658;0.8334755229356535;0.7978156119886128;-3.868968299809209e-07;-3.667377622628684e-07;1.044651195630062;1.0098638789378251;9.998850851396787;0.8334301556032832;0.015561493475475011;0.01556144485871643;0.7977231706191923;0.014895321039454386;0.7977273159002977;1.0100068026858757
93.96638;1.044459541376765;0.833476743641155;0.7978146014148565;-3.8726033361951665e-07;-3.6656605845538204e-07;1.04464968232285;1.0098638380766316;9.998824877885435;0.8334302813306218;0.015561471025402104;0.015561484865594288;0.797722989978739;0.01489535941707677;0.7977274346146345;1.0100077445188225
93.97638;1.044461737548287;0.8334779644130662;0.7978135487589052;-3.8760500051528496e-07;-3.664416882818312e-07;1.044648249770019;1.0098638479491047;9.998799613689393;0.8334304356023549;0.015561448473921123;0.015561524062614176;0.7977228777557938;0.014895396588888919;0.7977275904687738;1.010008718542826
93.98638;1.0444639061350753;0.8334791842019654;0.7978124616688943;-3.879295542730921e-07;-3.663633070140905e-07;1.0446469091038209;1.009863910539334;9.99877507157218;0.8334306176991992;0.015561425853629319;0.015561562442120463;0.7977228369458611;0.014895432572245676;0.797727776850523;1.0100097199733218
93.99638;1.0444660431457906;0.8334804005404608;0.7978113477678784;-3.8823248972209326e-07;-3.663289867861112e-07;1.0446456697340814;1.0098640280945024;9.998751271673047;0.8334308257692773;0.01556140321507635;0.015561600015005084;0.7977228694525208;0.014895467383489397;0.7977279886873289;1.0100107437387689
94.00638;1.0444681454125626;0.8334816091109033;0.7978102147912076;-3.885119300392312e-07;-3.663363081849256e-07;1.0446445385502505;1.0098642023827558;9.99872823672048;0.8334310578278015;0.01556138061636089;0.015561636788389285;0.7977229764216838;0.014895501029491935;0.7977282216636125;1.0100117861474591
94.01638;1.0444702108485648;0.8334828041422616;0.7978090709500082;-3.8876575808515463e-07;-3.663824589763393e-07;1.044643520557083;1.0098644342495549;9.998705977413838;0.8334313128954298;0.01556135812954617;0.015561672759054065;0.7977231581833976;0.01489553349803865;0.7977284717994316;1.0100128452724912
94.02638;1.0444722371497959;0.8334839789294635;0.7978079252068643;-3.8899158523026916e-07;-3.6646438575491455e-07;1.044642620109997;1.0098647234021483;9.998684482569365;0.8334315911910776;0.015561335855743224;0.015561707923774882;0.7977234147954537;0.014895564748055711;0.797728735675554;1.010013920878025
94.03638;1.04447422108638;0.8334851264316955;0.7978067867705297;-3.891865901195114e-07;-3.6657896653664656e-07;1.0446418408445317;1.0098650690049578;9.99866372251319;0.8334318937751743;0.015561313919007077;0.015561742287067862;0.797723746926175;0.014895594709892263;0.7977290109084574;1.010015014279187
94.04638;1.044476158489302;0.8334862407623288;0.7978056642020207;-3.8934758986068735e-07;-3.6672310868910846e-07;1.0446411847738282;1.0098654703337429;9.998643656306275;0.8334322223192882;0.01556129244304032;0.015561775854336535;0.7977241560107102;0.014895623302286881;0.7977292958958703;1.0100161278919941
94.05638;1.044478043284035;0.8334873183375892;0.7978045651269597;-3.894711355058527e-07;-3.6689381257613353e-07;1.0446406521960017;1.0098659268587311;9.998624233184765;0.8334325784310065;0.015561271537085314;0.01556180861569507;0.7977246437754586;0.014895650462933212;0.7977295890784092;1.0100172651660118
94.06638;1.044479866402634;0.8334883572120102;0.797803496526824;-3.8955350549532777e-07;-3.6708823426062297e-07;1.044640242443455;1.009866437748688;9.998605390389088;0.8334329626332978;0.015561251300331024;0.015561840541461949;0.7977252114771846;0.014895676178532003;0.7977298885188315;1.0100184309792595
94.07638;1.0444816165535165;0.8334893557631189;0.7978024647213973;-3.895909934834207e-07;-3.6730381439160946e-07;1.044639954828564;1.0098670006016952;9.998587058837877;0.8334333740915265;0.01556123183997737;0.015561871602676374;0.7977258589810763;0.014895700483660882;0.797730191590457;1.0100196312852991
94.08638;1.0444832822985854;0.8334903122067469;0.7978014752697541;-3.8958036740901747e-07;-3.675383566215192e-07;1.0446397896467616;1.0098676103266087;9.9985691772754;0.8334338113740892;0.015561213288560218;0.01556190178466837;0.7977265845721649;0.014895723426808987;0.7977304945621416;1.0100208721090607
94.09638;1.044484853429226;0.8334912249681846;0.7978005337292101;-3.895189958631623e-07;-3.6778985420809624e-07;1.0446397481527563;1.009868259606963;9.998551697368736;0.8334342736334457;0.015561195803358635;0.01556193106780017;0.7977273857655875;0.014895745044740083;0.7977307928347034;1.0100221589561174
94.10638;1.0444863210682862;0.8334920933542741;0.797799646525227;-3.894047271334026e-07;-3.680561218314689e-07;1.0446398304199154;1.0098689407054684;9.998534578323975;0.8334347612540007;0.015561179547017742;0.015561959411599893;0.797728259717755;0.014895765364883509;0.7977310823882643;1.0100234967821398
94.11638;1.0444876768606484;0.8334929178632569;0.7977988208197542;-3.8923578459795027e-07;-3.6833448545548957e-07;1.0446400331578014;1.009869647194487;9.998517789647167;0.8334352755407897;0.015561164665686559;0.015561986776950521;0.7977292028291139;0.014895784415926174;0.7977313610560736;1.0100248901491329
94.12638;1.044488912024351;0.8334936997578787;0.7977980633373863;-3.890109430549213e-07;-3.686219854912531e-07;1.0446403497242387;1.0098703750304268;9.998501321537981;0.8334358178065729;0.01556115128315993;0.015562013158681746;0.7977302107183264;0.014895802227195979;0.7977316283911564;1.010026343153488
94.13638;1.0444900171225038;0.8334944406297475;0.7977973782497301;-3.8873001873632127e-07;-3.689160426863682e-07;1.0446407710896473;1.0098711233635895;9.99848518997966;0.8334363883752731;0.015561139511378313;0.015562038582370548;0.7977312785337537;0.014895818820509605;0.7977318852348622;1.0100278592020568
94.14638;1.0444909828051046;0.8334951425751811;0.7977967660011712;-3.8839404813206257e-07;-3.692147955235526e-07;1.0446412869679258;1.0098718945947198;9.998469435608165;0.8334369862289812;0.01556112946204392;0.015562063073837788;0.7977324005686046;0.01489583420613432;0.7977321334261822;1.0100294411089006
94.15638;1.0444918014332047;0.8334958080910431;0.7977962244783636;-3.880049515443892e-07;-3.695170235557693e-07;1.0446418871725514;1.0098726925370225;9.99845411813276;0.833437609543574;0.015561121248738829;0.015562086652340362;0.7977335698222606;0.014895848390342798;0.7977323753042436;1.0100310911638648
94.16638;1.0444924682288483;0.8334964394786492;0.7977957498997934;-3.8756535102334327e-07;-3.698221560462673e-07;1.044642561791798;1.0098735199300668;9.998439305126142;0.8334382563245654;0.015561114973313002;0.015562109355123975;0.7977347789751918;0.014895861399105408;0.797732614201252;1.0100328104122156
94.17638;1.044492980862209;0.8334970385752949;0.7977953364297014;-3.870786601037468e-07;-3.701302571890696e-07;1.044643300576164;1.0098743780641488;9.998425059577881;0.8334389249492541;0.015561110705998426;0.015562131253040663;0.7977360218869382;0.014895873302714656;0.7977328558898568;1.0100345971475997
94.18638;1.0444933383458896;0.8334976070192232;0.7977949770202518;-3.8654887036484547e-07;-3.704418361942983e-07;1.0446440931767011;1.0098752680987653;9.998411436134743;0.8334396150752631;0.015561108483208666;0.015562152440189074;0.7977372940596307;0.014895884211157081;0.7977331090191895;1.0100364456893052
94.19638;1.0444935400472777;0.833498146696076;0.7977946653306286;-3.8598021683461164e-07;-3.7075761144767913e-07;1.0446449300478873;1.0098761911542442;9.998398488503694;0.8334403282843069;0.015561108317823114;0.015562173010978666;0.7977385928404209;0.014895894242559575;0.7977333841018399;1.0100383463071414
94.20638;1.044493584956458;0.8334986595847754;0.7977943963107834;-3.853772145924216e-07;-3.7107820607132347e-07;1.044645803305269;1.0098771468629897;9.998386275848706;0.8334410676122295;0.015561110199863941;0.015562193039773879;0.7977399174296921;0.014895903498783555;0.7977336924905993;1.0100402853767094
94.21638;1.04449347168415;0.8334991472856308;0.7977941655595794;-3.847447187354671e-07;-3.7140384367039584e-07;1.0446467072088967;1.009878132915503;9.99837485493613;0.8334418362165759;0.015561114090198764;0.015562212577431652;0.7977412674906156;0.01489591206023393;0.7977340460805017;1.0100422454358824
94.22638;1.0444931996888243;0.8334996111592912;0.7977939690868627;-3.8408756960355874e-07;-3.717342487919117e-07;1.044647637766041;1.0098791466069117;9.998364264429194;0.8334426360335667;0.015561119921308797;0.015562231664315812;0.7977426418525453;0.014895919981698836;0.7977344567738451;1.0100442065497055
94.23638;1.044492770276052;0.8335000526225612;0.7977938035144813;-3.834101080138169e-07;-3.7206881205572535e-07;1.0446485917749526;1.0098801863717468;9.998354518678576;0.83344346713997;0.015561127612645945;0.015562250339719828;0.7977440391638084;0.014895927285313184;0.7977349355060028;1.0100461483723422
94.24638;1.0444921856953322;0.8335004735071855;0.7977936661958025;-3.827160915448103e-07;-3.724067868358405e-07;1.0446495669877538;1.0098812516393063;9.998345613348837;0.8334443278390462;0.015561137095549257;0.015562268639703359;0.7977454589405293;0.014895933971956403;0.7977354921477878;1.0100480508402
94.25638;1.0444914479582574;0.8335008768483743;0.7977935554664225;-3.820089466030875e-07;-3.7274713068356995e-07;1.0446505628426097;1.009882342088836;9.998337535046165;0.8334452152547089;0.015561148331795007;0.015562286599395129;0.7977469012463339;0.01489594004287003;0.7977361362063359;1.0100498938826363
94.26638;1.0444905594206662;0.8335012669655527;0.7977934710560161;-3.8129186899070746e-07;-3.7308821508493575e-07;1.0446515796559461;1.0098834574863622;9.998330270396226;0.833446126086817;0.015561161316112885;0.015562304266068477;0.7977483657254824;0.014895945498863443;0.7977368768009301;1.0100516575294072
94.27638;1.04448952405444;0.833501648485118;0.797793414349471;-3.8056761721391e-07;-3.734279696260248e-07;1.0446526176127908;1.0098845974750175;9.998323814022777;0.8334470567396012;0.015561176065977967;0.015562321697336573;0.7977498510515283;0.014895950328835873;0.7977377217724875;1.0100533225031896
94.28638;1.0444883473005135;0.8335020257512515;0.7977933881600446;-3.7983823793304533e-07;-3.7376424176008476e-07;1.0446536772276673;1.0098857614177037;9.998318176022803;0.8334480028448616;0.01556119260942832;0.015562338935937886;0.7977513551337331;0.01489595450970879;0.7977386772968763;1.0100548711934156
94.29638;1.0444870348594317;0.8335024024859211;0.7977933956806178;-3.7910503587211433e-07;-3.740948037409138e-07;1.0446547599381932;1.0098869489831235;9.998313382727556;0.8334489588978079;0.015561210975516993;0.015562355999758455;0.797752875860904;0.014895958003740887;0.7977397480657057;1.0100562887788285
94.30638;1.0444855920790657;0.833502780723819;0.7977934389997534;-3.7836882000488603e-07;-3.7441705035549187e-07;1.0446558678112001;1.0098881603470673;9.998309465119641;0.8334499182975568;0.015561231185436784;0.01556237289813942;0.7977544114589085;0.014895960758243787;0.7977409367181452;1.0100575636750724
94.31638;1.0444840237798194;0.8335031600320925;0.7977935185432156;-3.776303168838479e-07;-3.7472794400832975e-07;1.0446570028546835;1.009889395247889;9.998306447556992;0.8334508738429652;0.015561253256407791;0.015562389633746652;0.797755960289133;0.014895962724498033;0.7977422430097652;1.0100586872305752
94.32638;1.0444823337527742;0.8335035377930109;0.7977936341387093;-3.7689060554326767e-07;-3.750243599576792e-07;1.0446581665030417;1.0098906524472049;9.998304351787178;0.8334518182414569;0.015561277219938966;0.015562406184754506;0.7977575206531329;0.014895963874637732;0.7977436643232046;1.0100596534366124
94.33638;1.0444805245973425;0.8335039100591416;0.7977937866734568;-3.7615134509466456e-07;-3.753032956748232e-07;1.0446593597559883;1.0098919305850909;9.998303207055331;0.8334527441529834;0.015561303124923766;0.015562422502883536;0.7977590909145207;0.014895964199887092;0.79774519703465;1.0100604584301143
94.34638;1.0444785986600946;0.8335042728319313;0.7977939787030836;-3.7541484753702683e-07;-3.755618716405916e-07;1.044660584081856;1.0098932290950626;9.998303047982686;0.833453644131359;0.015561331020677882;0.01556243852776732;0.797760670040532;0.014895963697410999;0.7977468371951771;1.010061099636825
94.35638;1.0444765592025735;0.8335046232934546;0.7977942135097422;-3.7468402507785975e-07;-3.757975648658313e-07;1.0446618422404;1.0098945483817898;9.998303898892818;0.833454510976583;0.015561360939796948;0.01556245419600346;0.7977622579011402;0.014895962358944253;0.7977485806939818;1.010061575396309
94.36638;1.0444744104348835;0.8335049599596549;0.7977944938442842;-3.739621408344074e-07;-3.760084352460803e-07;1.04466313820666;1.0098958901135593;9.998305761582087;0.8334553384840145;0.01556139288089858;0.015562469444649415;0.7977638551421126;0.014895960177986868;0.797750423767604;1.010061884310811
94.37638;1.044472156750691;0.8335052815290228;0.7977948215923544;-3.7325250076997227e-07;-3.761929367047931e-07;1.044664476382162;1.0098972576493814;9.998308616806368;0.8334561220718212;0.015561426801946342;0.015562484216190197;0.797765463246833;0.01489595715915058;0.797752363772441;1.010062023843768
94.38638;1.0444698026263795;0.8335055858280862;0.7977951980182652;-3.72558190389886e-07;-3.7634961331574337e-07;1.0446658610542243;1.009898656198503;9.99831243081088;0.8334568589587076;0.015561462636604389;0.015562498466579682;0.7977670843392711;0.014895953306626245;0.7977543997724411;1.0100619902308483
94.39638;1.0444673534532916;0.8335058699259621;0.7977956236989183;-3.7188215430952796e-07;-3.764770021998537e-07;1.0446672968943713;1.0099000928142445;9.99831716251266;0.8334575477527181;0.015561500305853916;0.01556251216787873;0.7977687205292586;0.014895948615128728;0.7977565321459523;1.0100617798554725
94.40638;1.0444648167168507;0.8335061302819747;0.7977960984862689;-3.712276436295327e-07;-3.765737555770254e-07;1.0446687896385136;1.0099015755601315;9.998322771510512;0.8334581875546552;0.015561539707453758;0.015562525296042674;0.7977703733501392;0.014895943075025208;0.7977587610609383;1.0100613897956052
94.41638;1.0444622029237283;0.8335063625133026;0.7977966221873221;-3.7059813849791875e-07;-3.7663882003856194e-07;1.044670345594132;1.0099031117838722;9.998329220792735;0.8334587779344326;0.015561580703819246;0.01556253781587547;0.797772043172765;0.014895936670703927;0.7977610855600884;1.0100608172134602
94.42638;1.0444595255012499;0.833506562038281;0.7977971947541616;-3.699965908116941e-07;-3.766713995365979e-07;1.044671970687761;1.009904707252694;9.998336474440201;0.8334593197387022;0.01556162312344781;0.015562549681574797;0.7977737292749728;0.014895929376352982;0.7977635043185869;1.0100600588301953
94.43638;1.0444567999088026;0.8335067253176824;0.797797815037213;-3.694250795998478e-07;-3.7667081076255853e-07;1.0446736701659785;1.0099063667206627;9.998344494900788;0.8334598147171792;0.01556166677142646;0.015562560855820418;0.797775431230228;0.014895921169822628;0.7977660166813986;1.0100591110189576
94.44638;1.0444540421900557;0.8335068505593962;0.797798479740516;-3.688852121475902e-07;-3.766363722679838e-07;1.0446754484809304;1.0099080941576364;9.998353243302759;0.833460264646069;0.01556171144530977;0.015562571333740876;0.7977771495968584;0.014895912052285324;0.797768622655222;1.0100579707494244
94.45638;1.0444512668146102;0.8335069378598604;0.7977991835587698;-3.683787240967133e-07;-3.765671807526588e-07;1.0446773090296653;1.0099098917872877;9.998362680856069;0.8334606715341677;0.015561756961396727;0.015562581152671725;0.7977788847412266;0.014895902040424217;0.7977713224134618;1.010056636873397
94.46638;1.0444484852004992;0.833506988927555;0.7977999198730626;-3.6790785281336837e-07;-3.764619200083031e-07;1.044679254052632;1.0099117592524542;9.998372761031476;0.8334610377496786;0.01556180317989732;0.015562590379612265;0.7977806355861505;0.014895891133160496;0.7977741162158297;1.0100551106316904
94.47638;1.0444457061273298;0.8335070067430831;0.7978006819089366;-3.6747514563492586e-07;-3.763190267007225e-07;1.0446812845193614;1.0099136940461269;9.998383422511196;0.8334613653266981;0.015561850008692124;0.015562599087046944;0.7977823991667319;0.014895879288469714;0.7977770041629584;1.0100533959764537
94.48638;1.044442937225401;0.8335069958628677;0.7978014639034557;-3.670829559647779e-07;-3.761370800393734e-07;1.0446833998956178;1.0099156924858057;9.998394600164264;0.833461655736285;0.015561897390120037;0.015562607332147656;0.797784170886388;0.014895866433797832;0.797779985143407;1.0100514999357593
94.49638;1.0444401860490806;0.8335069627857722;0.7978022614087642;-3.6673332060943245e-07;-3.7591507137010174e-07;1.0446855984436623;1.0099177498868328;9.998406238187144;0.8334619103959222;0.015561945291841168;0.015562615145047998;0.7977859456509264;0.014895852497203828;0.7977830560764596;1.0100494315269815
94.50638;1.04443746033872;0.8335069150907164;0.797803071160112;-3.6642799020194043e-07;-3.756526734104311e-07;1.0446878782137716;1.0099198600561912;9.998418291263096;0.8334621305934118;0.01556199370940777;0.015562622536515644;0.7977877188979907;0.014895837421633385;0.7977862123209767;1.0100472000424532
94.51638;1.0444347679780852;0.8335068599598341;0.797803891233222;-3.661680978222722e-07;-3.7535039056685506e-07;1.0446902374843523;1.009922015159141;9.998430727087865;0.8334623169532375;0.015562042658255393;0.015562629520153713;0.7977894867690286;0.014895821159151217;0.7977894486841217;1.0100448144427567
94.52638;1.0444321163888406;0.8335068035510382;0.7978047208301419;-3.659538899009803e-07;-3.750091886501423e-07;1.0446926739495555;1.0099242062520781;9.998443529856882;0.833462469548117;0.015562092152268022;0.01556263612166882;0.7977912462532477;0.014895803670148224;0.7977927605813248;1.0100422832868405
94.53638;1.0444295110175565;0.8335067509839003;0.7978055590581472;-3.6578483720190804e-07;-3.746299588666669e-07;1.0446951839424727;1.0099264240231915;9.998456693062106;0.8334625879353;0.015562142200393482;0.015562642368928443;0.7977929952153371;0.014895784921029534;0.7977961446919981;1.0100396145907522
94.54638;1.0444269545704672;0.8335067060990976;0.797806403866465;-3.6565980725702177e-07;-3.742132860571345e-07;1.0446977628702883;1.0099286594390275;9.998470211269904;0.8334626705661191;0.015562192820929062;0.015562648280675415;0.7977947317068659;0.014895764875693803;0.7977995981867566;1.0100368161689894
94.55638;1.0444244485419851;0.8335066709142258;0.7978072525780553;-3.655771678653559e-07;-3.737594268594485e-07;1.0447004060182254;1.009930904351663;9.998484077739016;0.8334627148632996;0.015562244047142022;0.015562653866790349;0.7977964535377856;0.014895743491837077;0.7978031173867776;1.0100338964502635
94.56638;1.0444219951317344;0.833506645282786;0.7978081037074397;-3.655350832692173e-07;-3.732682128484988e-07;1.0447031085254648;1.0099331519720023;9.998498282279543;0.8334627181340911;0.015562295917087847;0.015562659130286047;0.7977981585061995;0.014895720716456175;0.7978066975584628;1.0100308644908362
94.57638;1.0444195971323442;0.8335066272129471;0.797808958348366;-3.65532199737869e-07;-3.7273907206264985e-07;1.0447058646192067;1.009935396505987;9.998512813044284;0.8334626778211297;0.015562348468521916;0.015562664058907596;0.7977998446881859;0.014895696479722035;0.7978103335527957;1.0100277291393005
94.58638;1.0444172565316003;0.8335066130837713;0.7978098193595369;-3.655681079401344e-07;-3.721714945069113e-07;1.0447086668595158;1.0099376315302642;9.998527662945605;0.8334625909053397;0.015562401755032306;0.01556266861604008;0.7978015107570426;0.014895670696860472;0.7978140197972372;1.0100244988001836
94.59638;1.0444149735073094;0.8335065972483685;0.7978106887921111;-3.656429092230354e-07;-3.7156539985648856e-07;1.0447115059654393;1.0099398489914506;9.998542832337074;0.8334624535009996;0.015562455858840925;0.015562672735994088;0.7978031560643792;0.014895643282480067;0.7978177497830818;1.0100211815316684
94.60638;1.0444127461418649;0.8335065725110559;0.7978115666470614;-3.657564867693061e-07;-3.709210292905745e-07;1.0447143713739708;1.009942040605105;9.998558328925133;0.8334622609203742;0.01556251087782681;0.015562676314392536;0.7978047802037502;0.014895614168966852;0.7978215163262146;1.0100177850822496
94.61638;1.0444105709171505;0.833506531904065;0.7978124521352263;-3.65908267333056e-07;-3.7023868976957885e-07;1.0447172523257766;1.0099441990566238;9.99857416805175;0.8334620080284851;0.015562566907191622;0.015562679203074532;0.7978063823825212;0.01489558331647688;0.7978253123481718;1.0100143174511809
94.62638;1.044408443710289;0.8335064700984662;0.7978133444925211;-3.660974489696728e-07;-3.6951855565951636e-07;1.0447201393322132;1.0099463168534681;9.998590370327754;0.8334616900216555;0.01556262403336035;0.015562681225724552;0.7978079605039577;0.01489555071629034;0.7978291314682533;1.0100107871405084
94.63638;1.0444063600602402;0.833506383727833;0.7978142422383643;-3.6632332080833147e-07;-3.6876069508977825e-07;1.0447230254182536;1.0099483855837743;9.998606962515813;0.8334613036035392;0.015562682327963224;0.015562682205148358;0.7978095105931815;0.014895516394411359;0.7978329685848558;1.0100072029134837
94.64638;1.0444043144532926;0.8335062708343415;0.7978151430373336;-3.6658520121075997e-07;-3.6796541277631555e-07;1.044725906832353;1.0099503972816148;9.998623979454068;0.8334608474700108;0.015562741834449195;0.015562681983943541;0.7978110276002469;0.014895480406490018;0.7978368200386098;1.0100035740606468
94.65638;1.0444022999607845;0.8335061297518257;0.7978160445324105;-3.668819682246472e-07;-3.6713363215430243e-07;1.0447287827480398;1.0099523457344308;9.99864145591506;0.8334603213740693;0.015562802561258457;0.015562680435120534;0.797812506518545;0.01489544282491643;0.7978406828614595;1.009999910482046
94.66638;1.0444003085586275;0.8335059580965597;0.7978169446955798;-3.6721187675409066e-07;-3.6626707338086745e-07;1.0447316537508455;1.0099542267235615;9.998659415347555;0.8334597245319325;0.01556286449207617;0.015562677462356416;0.7978139423374002;0.014895403736958043;0.7978445539207297;1.0099962213494695
94.67638;1.0443983314834;0.8335057524514196;0.7978178416143217;-3.6757295788265755e-07;-3.6536825724030486e-07;1.0447345201455853;1.0099560379584862;9.99867786309935;0.8334590547515417;0.015562927595426816;0.01556267298478688;0.7978153297215875;0.014895363246052102;0.7978484295699357;1.0099925138724781
94.68638;1.0443963592732048;0.8335055089151824;0.7978187334655855;-3.6796343288688297e-07;-3.6444044738476036e-07;1.0447373814792502;1.009957778649138;9.99869678269016;0.833458309122936;0.015562991810730302;0.015562666914321814;0.7978166634451052;0.014895321457300529;0.7978523055116197;1.0099887938682086
94.69638;1.0443943818998804;0.8335052239216106;0.7978196183915539;-3.6838179041343726e-07;-3.6348739262350296e-07;1.04474023771955;1.0099594489508519;9.99871613869642;0.8334574854343952;0.015563057029525922;0.01556265914486428;0.7978179393477236;0.014895278464979502;0.7978561766460065;1.0099850666112025
94.70638;1.0443923899424634;0.8335048946641634;0.7978204936223973;-3.68826763086963e-07;-3.6251285889216024e-07;1.0447430905198416;1.009961050570658;9.99873588778779;0.8334565829831069;0.015563123103424548;0.015562649559551913;0.7978191550235607;0.014895234360861929;0.797860036934913;1.0099813370121549
94.71638;1.0443903756297064;0.8335045190344632;0.7978213542241126;-3.6929733618415325e-07;-3.6152044384900054e-07;1.044745942592479;1.0099625880502494;9.998755991106565;0.8334556031554154;0.015563189869185801;0.01556263804648778;0.7978203094474672;0.014895189248614943;0.7978638797035277;1.0099776098245132
94.72638;1.044388332215274;0.8335040952883314;0.7978221926324645;-3.6979278143449593e-07;-3.605137680476533e-07;1.0447487960981432;1.009964068470373;9.998776416640627;0.8334545503452746;0.01556325716488086;0.015562624508666942;0.7978214025581536;0.014895143249203492;0.7978676986313948;1.0099738898643194
94.73638;1.0443862534027826;0.833503622007276;0.7978230000291797;-3.703126792719792e-07;-3.5949657035686796e-07;1.044751652233884;1.0099654997535383;9.998797127661325;0.8334534320930159;0.015563324836107985;0.015562608865472507;0.7978224357801571;0.014895096500338191;0.7978714884913662;1.009970182391568
94.74638;1.0443841341702114;0.8335030986077449;0.7978237688351506;-3.7085673212626273e-07;-3.5847256313419907e-07;1.0447545119067245;1.0099668897530165;9.998818071970009;0.8334522579022703;0.01556339273335204;0.015562591051986005;0.7978234121561217;0.01489504915389076;0.7978752450572608;1.009966492822422
94.75638;1.0443819714876867;0.833502525701215;0.7978244939930023;-3.7142449873534857e-07;-3.574452246293526e-07;1.0447573760691207;1.0099682466011233;9.99883918602442;0.8334510379924384;0.015563460700714928;0.015562571017619483;0.7978243353790128;0.014895001371838947;0.7978789649197491;1.0099628248703607
94.76638;1.0443797637686802;0.8335019045319332;0.7978251724848632;-3.7201544245508354e-07;-3.5641774146848426e-07;1.0447602454448115;1.009969578896145;9.998860406289262;0.8334497826345021;0.015563528573023651;0.015562548730046758;0.7978252086430726;0.01489495331899383;0.7978826454651915;1.0099591796415255
94.77638;1.044377510117611;0.8335012360452481;0.797825802466454;-3.726292776059638e-07;-3.5539303308565626e-07;1.0447631208562116;1.009970894210959;9.99888167636556;0.8334485019563206;0.015563596181163503;0.01556252418178416;0.79782603389648;0.014894905146733781;0.7978862847088956;1.0099555571622039
94.78638;1.0443752103173436;0.8335005207417886;0.7978263824460613;-3.732661843649216e-07;-3.543735813280613e-07;1.0447660042350766;1.0099721969228297;9.9989029481777;0.8334472064679462;0.015563663357391422;0.01556249738751095;0.7978268115601238;0.01489485697335381;0.797889880924336;1.009951957652712
94.79638;1.0443728650051833;0.8334997590119577;0.7978269105083755;-3.73926475730655e-07;-3.533613602795867e-07;1.0447688977888925;1.009973487914947;9.998924179838884;0.8334459078410281;0.015563729945988258;0.015562468380392979;0.7978275408137118;0.014894808886713592;0.7978934320681663;1.0099483813950345
94.80638;1.0443704759330252;0.8334989511573033;0.7978273843066814;-3.7460992991058016e-07;-3.523581668620682e-07;1.0447718012511324;1.0099747661143708;9.998945335442023;0.8334446187575297;0.015563795809558632;0.015562437214266893;0.7978282203442193;0.014894760976068589;0.7978969354200012;1.0099448283598051
