time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.81638;1.0443680462842946;0.8334980976566672;0.7978278016558653;-3.7531553232539845e-07;-3.513659227017206e-07;1.0447747109628223;1.0099760306071293;9.998966385172315;0.8334433515375642;0.015563860823977338;0.015562403958993214;0.7978288491390892;0.014894713358858959;0.7979003879330001;1.0099412979753217
94.82638;1.0443655800319442;0.8334971997104066;0.7978281609644582;-3.760417777102402e-07;-3.503866039108442e-07;1.0447776213077127;1.0099772826124223;9.998987298071713;0.833442116948066;0.015563924882307099;0.015562368691343312;0.7978294270610701;0.014894666171496238;0.7979037869115286;1.009937789606199
94.83638;1.0443630804236665;0.8334962589208749;0.7978284616321335;-3.767870086983323e-07;-3.4942202080280833e-07;1.044780525858488;1.0099785258012104;9.999008033526788;0.8334409244438632;0.01556398791666645;0.015562331496103202;0.7978299548060684;0.014894619532296576;0.7979071304074014;1.0099343038879496
94.84638;1.0443605495530148;0.8334952769013527;0.7978287046528589;-3.7754972758827397e-07;-3.484738022733391e-07;1.0447834181576074;1.0099797648337856;9.999028547554474;0.8334397829056371;0.015564049916589936;0.01556229247062099;0.7978304329145073;0.014894573516696156;0.7979104172055037;1.0099308436345595
94.85638;1.044357989321092;0.8334942561518504;0.7978288931028585;-3.78329074693609e-07;-3.4754371690980024e-07;1.0447862929870448;1.0099810040770754;9.999048811020597;0.8334387008271674;0.015564110925132012;0.015562251727195804;0.7978308610144872;0.014894528166550172;0.7979136460665609;1.0099274134729532
94.86638;1.044355401967906;0.8334932006525823;0.7978290317821819;-3.7912499552233646e-07;-3.466341330133359e-07;1.0447891471311967;1.0099822471697584;9.999068818907272;0.8334376866901759;0.01556417101594759;0.015562209409604719;0.7978312383213947;0.01489448350507413;0.7979168144609656;1.0099240190742942
94.87638;1.0443527901459908;0.8334921147358869;0.7978291257936815;-3.7993775743129035e-07;-3.4574821401756986e-07;1.044791978801077;1.00998349678414;9.999088585124532;0.8334367498017858;0.015564230272625063;0.015562165715813979;0.7978315644280395;0.014894439535425677;0.7979199185017438;1.0099206670782583
94.88638;1.0443501572055482;0.8334910017008267;0.797829179445816;-3.807674780503036e-07;-3.448895695761266e-07;1.0447947863478697;1.0099847542883307;9.999108134750696;0.8334359000212521;0.015564288787244767;0.015562120892417992;0.7978318397688589;0.014894396242972818;0.7979229545477595;1.0099173647542365
94.89638;1.0443475067457424;0.8334898636602684;0.7978291964647585;-3.8161420989585975e-07;-3.4406146224714953e-07;1.044797567610766;1.0099860195206496;9.999127497094324;0.8334351457888862;0.015564346664260244;0.015562075203228066;0.7978320657294117;0.014894353614033223;0.7979259203410276;1.0099141187107106
94.90638;1.0443448417140218;0.8334887022485695;0.7978291803537051;-3.8247820727604076e-07;-3.4326616020943395e-07;1.0448003205866572;1.0099872908726568;9.999146702857571;0.8334344924810205;0.015564404009609413;0.015562028905899918;0.7978322440798513;0.014894311653012915;0.7979288143258317;1.0099109341359245
94.91638;1.0443421650715483;0.833487519311565;0.7978291344638089;-3.833599599750351e-07;-3.425049511843655e-07;1.044803044237555;1.0099885653326046;9.999165791829672;0.8334339426007898;0.015564460911398858;0.015561982244329113;0.7978323764913801;0.01489427038575831;0.7979316342918114;1.009907815118431
94.92638;1.0443394809138065;0.8334863167914606;0.7978290625226463;-3.8425997663075695e-07;-3.4177850628789217e-07;1.0448057383731315;1.0099898386752049;9.999184817858309;0.8334334967946604;0.015564517435271128;0.015561935443982022;0.7978324646992438;0.01489422985046621;0.7979343767808236;1.009904765029435
94.93638;1.044336793137829;0.8334850960100966;0.7978289691711852;-3.851785234072806e-07;-3.4108708839818475e-07;1.0448084031859872;1.0099911060750206;9.99920384211418;0.8334331545475705;0.01556457363828577;0.015561888716348915;0.7978325106335211;0.014894190075422472;0.7979370373748436;1.0099017862170236
94.94638;1.044334103412082;0.8334838576952802;0.7978288601588583;-3.8611556392294183e-07;-3.404307128991191e-07;1.0448110385312395;1.0099923624350418;9.999222927917213;0.8334329147731584;0.01556462956938364;0.015561842276507308;0.7978325163037252;0.01489415106086536;0.7979396112367249;1.0098988795020443
94.95638;1.044331411732666;0.8334826024946356;0.7978287421219081;-3.870707695161584e-07;-3.3980933177399444e-07;1.0448136429338069;1.0099936024745546;9.99924214000043;0.833432776406666;0.015564685245867809;0.015561796347058928;0.7978324837741664;0.014894112783416097;0.7979420936157036;1.0098960447867864
94.96638;1.0443287187023433;0.8334813307136345;0.7978286215097942;-3.880434164375185e-07;-3.3922279027446477e-07;1.044816213669266;1.0099948209219802;9.999261542625279;0.8334327387638851;0.015564740639485682;0.0155617511413366;0.7978324152115172;0.014894075207423777;0.7979444801776248;1.009893282563901
94.97638;1.044326026854093;0.8334800420110663;0.7978285036756629;-3.8903225103018767e-07;-3.386707078113358e-07;1.0448187480419204;1.0099960127225311;9.999281197843723;0.833432801355744;0.01556479568902085;0.01556170686115218;0.7978323129013868;0.014894038291238356;0.797946766828176;1.0098905948463057
94.98638;1.0443233399393952;0.8334787360628414;0.7978283931106989;-3.900353686070499e-07;-3.38152486811988e-07;1.0448212436318813;1.0099971740624;9.9993011630808;0.8334329628077248;0.015564850326503111;0.015561663716896181;0.7978321795103901;0.014894001997954865;0.797948949490596;1.0098879848975948
94.99638;1.0443206611851492;0.8334774132563374;0.7978282935694012;-3.910501531713157e-07;-3.37667313967753e-07;1.0448236966029845;1.0099983034906523;9.999321488083776;0.8334332201529808;0.015564904492864781;0.015561621934911627;0.7978320183358617;0.014893966306962802;0.7979510244679788;1.009885456500083
95.00638;1.044317992548498;0.8334760744890362;0.7978282076918704;-3.9207332526870334e-07;-3.3721423738099574e-07;1.044826100132924;1.0099994009343554;9.999342206014093;0.8334335694528461;0.015564958127749372;0.015561581736462824;0.7978318324998899;0.014893931210352498;0.7979529887142744;1.009883013737459
95.01638;1.0443153356687374;0.8334747205812679;0.7978281373695003;-3.931011129707356e-07;-3.3679238709200706e-07;1.044828445046659;1.0100004655548036;9.999363316929882;0.8334340062035928;0.015565011155604054;0.015561543307749847;0.7978316235725346;0.014893896695826178;0.7979548393959495;1.0098806607282202
95.02638;1.044312692869403;0.8334733516720292;0.7978280842568478;-3.941295264506215e-07;-3.364011170672308e-07;1.0448307220404902;1.0100014949072622;9.999384782889058;0.8334345251340683;0.015565063485154768;0.015561506791253718;0.7978313912967822;0.014893862731853336;0.7979565733988584;1.0098784008921586
95.03638;1.044310066416439;0.8334719667003105;0.797828049755513;-3.9515451047040217e-07;-3.360400688785864e-07;1.044832923533247;1.0100024855324978;9.999406540356908;0.8334351203584349;0.015565115010266802;0.015561472302233464;0.7978311341995121;0.014893829262694768;0.7979581881509155;1.0098762370963072
95.04638;1.0443074564662709;0.833470563778568;0.7978280352698842;-3.961719651260161e-07;-3.357093907687749e-07;1.0448350444096037;1.0100034338889003;9.999428516212996;0.8334357855387069;0.015565165612347262;0.015561439941135449;0.7978308502026401;0.014893796217867737;0.797959683768134;1.0098741726528793
95.05638;1.044304859873181;0.8334691410394185;0.7978280423942575;-3.9717793241045467e-07;-3.354099433168317e-07;1.0448370817654704;1.0100043365090219;9.999450641313965;0.8334365140284941;0.015565215168871625;0.01556140979230893;0.7978305375704183;0.014893763539392384;0.7979610640176946;1.009872211119252
95.06638;1.0443022707682763;0.8334676967242884;0.797828072505425;-3.9816881645156435e-07;-3.3514303508564225e-07;1.0448390343217746;1.0100051894161115;9.999472853426866;0.8334372995382829;0.01556526356901218;0.015561381919910014;0.7978301960792945;0.01489373120660173;0.7979623348625605;1.0098703550531274
95.07638;1.044299681819997;0.8334662291691279;0.7978281264527092;-3.9914143990923803e-07;-3.349098592601057e-07;1.0448409022617344;1.0100059884756742;9.999495087530615;0.8334381366512118;0.01556531074014222;0.0155613563709763;0.7978298276341719;0.01489369922935762;0.7979635025030595;1.0098686056905297
95.08638;1.0442970853027498;0.8334647371230489;0.7978282050817529;-4.000930572837172e-07;-3.347111736473808e-07;1.0448426870421244;1.0100067308742424;9.999517264629015;0.8334390205561524;0.015565356665807687;0.015561333190795988;0.7978294357240258;0.01489366762289406;0.7979645725138489;1.0098669634299415
95.09638;1.0442944739281865;0.833463219340262;0.7978283098194143;-4.010212896742287e-07;-3.345473159802011e-07;1.0448443911263836;1.0100074157210863;9.999539288030006;0.8334399467452136;0.015565401370479565;0.015561312431939178;0.7978290238694208;0.014893636398440536;0.7979655497541654;1.009865428428723
95.10638;1.0442918418388147;0.8334616736533993;0.7978284418161645;-4.019241260351312e-07;-3.3441835744423037e-07;1.0448460181897;1.0100080428724214;9.999561056343069;0.8334409113123309;0.01556544488722011;0.015561294150556132;0.7978285945927512;0.014893605569652323;0.7979664383965747;1.0098640012545532
95.11638;1.0442891857529537;0.8334600968056698;0.7978286006564872;-4.028000891134e-07;-3.3432413636098317e-07;1.0448475732218523;1.0100086115052473;9.999582485542566;0.8334419113807493;0.015565487238024683;0.015561278405622003;0.7978281496897198;0.014893575157872381;0.7979672416166907;1.0098626827858872
95.12638;1.0442865054295494;0.8334584850976535;0.7978287845428583;-4.036482251139094e-07;-3.3426416451406937e-07;1.0448490619464676;1.0100091197376828;9.999603517123921;0.8334429452511867;0.01556552842375228;0.015561265255450644;0.7978276912167828;0.014893545185620263;0.797967961078981;1.0098614735375162
95.13638;1.044283802805792;0.8334568351204542;0.7978289911289486;-4.044680037071716e-07;-3.3423766078195825e-07;1.044850489996818;1.0100095645331841;9.999624114131288;0.8334440125466037;0.01556556841346671;0.01556125474483542;0.797827222724048;0.014893515656276177;0.7979685974366835;1.0098603733250202
95.14638;1.0442810801850895;0.8334551442638849;0.7978292176304865;-4.0525934622520433e-07;-3.342435581544532e-07;1.0448518624528096;1.0100099416132005;9.999644256958069;0.83344511406906;0.015565607145813426;0.015561246896571896;0.7978267497664235;0.01489348654504646;0.7979691514937907;1.0098593807813794
95.15638;1.0442783392360906;0.8334534111367512;0.797829460634357;-4.0602251140127496e-07;-3.342803271860464e-07;1.044853183653866;1.0100102463253964;9.999663930301306;0.8334462506953667;0.015565644549596238;0.015561241721334737;0.7978262789826409;0.01489345782840089;0.7979696243169756;1.009858492798663
95.16638;1.0442755814441531;0.8334516359441099;0.7978297162983639;-4.067577585082375e-07;-3.343459963943383e-07;1.0448544571481782;1.010010474649343;9.99968309984666;0.8334474222115366;0.015565680557026104;0.015561239240189003;0.7978258165778549;0.014893429528541051;0.7979700167626128;1.0098577050600086
95.17638;1.0442728086129216;0.8334498205566518;0.7978299811174622;-4.0746512212943454e-07;-3.344385860821717e-07;1.0448556862594023;1.010010623018285;9.999701699643046;0.8334486274515039;0.015565715091733455;0.015561239488181078;0.7978253678365543;0.014893401726009826;0.7979703297247768;1.0098570132935376
95.18638;1.0442700233935276;0.8334479683746762;0.7978302529454555;-4.0814454784155474e-07;-3.345565292607263e-07;1.0448568752724579;1.0100106879255726;9.999719640169706;0.8334498653923726;0.015565748057428025;0.01556124248307926;0.7978249381847913;0.014893374534510277;0.7979705646642989;1.0098564140181001
95.19638;1.0442672300568474;0.8334460838120812;0.7978305311468887;-4.087962043600945e-07;-3.3469855085446183e-07;1.0448580304084785;1.0100106657807482;9.999736823298264;0.833451136380641;0.015565779343470075;0.015561248194144216;0.7978245340115385;0.014893348072955236;0.7979707234778324;1.0098559049827052
95.20638;1.0442644338139473;0.8334441712669871;0.797830815687772;-4.0942061492486895e-07;-3.348632129474317e-07;1.044859159622229;1.010010552257319;9.999753150534252;0.8334524429720821;0.01556580883786971;0.015561256543893837;0.7978241616685767;0.014893322458685411;0.7979708079128145;1.0098554859489246
95.21638;1.0442616390549877;0.8334422346789437;0.7978311062763941;-4.100184560397074e-07;-3.3504876487226404e-07;1.0448602714415953;1.0100103420122941;9.999768526676446;0.8334537892727869;0.015565836441736498;0.015561267426833255;0.7978238255981338;0.01489329780930307;0.7979708190717829;1.0098551585236692
95.22638;1.0442588491421245;0.8334402778731186;0.7978314020362324;-4.1059027740239907e-07;-3.352532831409205e-07;1.0448613742406319;1.0100100293555665;9.999782865083702;0.8334551789334446;0.015565862077169973;0.015561280719122448;0.7978235275638248;0.014893274239304342;0.7979707574974912;1.0098549239462782
95.23638;1.04425606742806;0.833438304631469;0.7978317017953365;-4.1113668565146967e-07;-3.3547465977709877e-07;1.0448624756141955;1.0100096089260773;9.999796091611872;0.8334566139602786;0.015565885689335854;0.015561296274697966;0.7978232673870231;0.014893251858299133;0.7979706240750938;1.0098547807718454
95.24638;1.0442532971483522;0.8334363183038366;0.7978320045533804;-4.1165884192526036e-07;-3.357105868466088e-07;1.0448635811617144;1.0100090764084528;9.99980814467868;0.833458095040429;0.015565907246796462;0.01556131391869907;0.797823043760703;0.01489323077375097;0.7979704201550716;1.0098547242973013
95.25638;1.044250540309778;0.8334343216693724;0.7978323094320667;-4.1215836510960014e-07;-3.3595886093030607e-07;1.0448646943115651;1.010008429469315;9.999818974284274;0.8334596220142528;0.015565926731265299;0.015561333450709057;0.7978228547283802;0.014893211092668135;0.7979701457915473;1.0098547476481015
95.26638;1.044247797457945;0.8334323172837667;0.797832615579529;-4.126366837648377e-07;-3.362177992485138e-07;1.0448658176000902;1.0100076679649268;9.999828539269103;0.8334611940460057;0.01556594412677081;0.015561354658274261;0.7978226986832226;0.01489319291784901;0.7979697984389973;1.0098548430590093
95.27638;1.0442450686186344;0.833430307790528;0.7978329223085702;-4.1309491364756e-07;-3.364863884072761e-07;1.0448669535075763;1.0100067925038967;9.999836806625815;0.8334628098973015;0.015565959429697395;0.015561377334688636;0.7978225752631422;0.014893176330700886;0.7979693742126235;1.009855001272611
95.28638;1.0442423537704941;0.8334282961933985;0.7978332291052955;-4.1353426180672055e-07;-3.3676387146287197e-07;1.044868104259408;1.0100058020634592;9.999843758071973;0.8334644678537563;0.01556597267169716;0.015561401293913243;0.7978224851997271;0.014893161369477236;0.7979688699947102;1.0098552101954363
95.29638;1.0442396525961963;0.8334262861102021;0.797833535663633;-4.139560754228093e-07;-3.370491600606352e-07;1.0448692718651136;1.0100046931198952;9.999849394665398;0.8334661653756826;0.015565983928682331;0.015561426376493903;0.7978224298878163;0.014893148032555531;0.7979682840471867;1.009855455750126
95.30638;1.0442369649528458;0.8334242815112118;0.7978338420612102;-4.1436153851148315e-07;-3.3734089378764645e-07;1.0448704586775333;1.0100034610993185;9.999853735082727;0.8334678994629002;0.01556599330056388;0.015561452442458011;0.7978224116093978;0.014893136303537606;0.7979676156918009;1.009855724679687
95.31638;1.044234291894345;0.8334222860881025;0.79783414899707;-4.1475151751073046e-07;-3.3763799321150934e-07;1.0448716669563727;1.0100021023456427;9.999856812332682;0.833469667328883;0.015566000875763073;0.015561479353942623;0.797822434049868;0.01489312616479599;0.7979668653993129;1.0098560070935194
95.32638;1.0442316364175812;0.8334203027962136;0.7978344577036263;-4.151267040430542e-07;-3.379400666600424e-07;1.044872897560069;1.010000615560024;9.999858664387427;0.8334714658284325;0.015566006714083076;0.01556150696329846;0.7978225018220156;0.014893117591887344;0.7979660351153395;1.0098562971941312
95.33638;1.04422900343288;0.8334183338770889;0.7978347692374952;-4.154878874513903e-07;-3.3824737472847396e-07;1.0448741499952077;1.0099990024180359;9.999859318852176;0.8334732901243813;0.015566010859542503;0.015561535114709297;0.7978226190764486;0.014893110545826769;0.7979651283006691;1.0098565920769689
95.34638;1.0442263983892042;0.8334163813837572;0.797835084285721;-4.1583604716678444e-07;-3.385603537175139e-07;1.0448754240927856;1.0099972666223662;9.999858783087987;0.8334751339262253;0.015566013358979924;0.015561563648826396;0.7978227888942376;0.014893104971541962;0.7979641494434463;1.0098568900243834
95.35638;1.0442238260608616;0.8334144473822144;0.7978354036431756;-4.161721676851491e-07;-3.3887924360812035e-07;1.0448767211317673;1.0099954126829909;9.999857050336427;0.8334769915197315;0.015566014267567572;0.015561592403261408;0.7978230136247284;0.014893100792021802;0.7979631028685754;1.0098571894028048
95.36638;1.0442212908698951;0.8334125331190771;0.7978357276924303;-4.164969859786167e-07;-3.3920411296569867e-07;1.0448780438266043;1.0099934466648863;9.999854120814069;0.8334788596904134;0.015566013648689769;0.015561621212180564;0.7978232950164382;0.014893097897692477;0.7979619917710111;1.0098574881687215
95.37638;1.0442187975378425;0.8334106384590687;0.797836055537391;-4.168108561878283e-07;-3.395347764656007e-07;1.0448793963331775;1.009991378240924;9.999850018736018;0.8334807380409373;0.015566011569546123;0.015561649909091474;0.7978236337590322;0.014893096150445402;0.7979608190143364;1.0098577840144594
95.38638;1.0442163509259295;0.8334087627102191;0.7978363855628139;-4.171137366683099e-07;-3.398704925324141e-07;1.0448807837923475;1.009989221497651;9.999844789643102;0.8334826276715666;0.01556600808715986;0.01556167834016448;0.79782402864752;0.014893095403401014;0.7979595890033915;1.009858074839477
95.39638;1.0442139549798026;0.8334069058229682;0.797836716345435;-4.1740522453869894e-07;-3.4020993526538334e-07;1.0448822112364005;1.0099869932507064;9.99983848578969;0.8334845298598982;0.015566003236551286;0.015561706382636344;0.7978244757078788;0.014893095518740226;0.7979583083581187;1.0098583586960972
95.40638;1.0442116119119922;0.8334050691627495;0.7978370466830442;-4.176846201068301e-07;-3.4055153096005754e-07;1.0448836827794237;1.0099847107919908;9.99983115745999;0.8334864456447943;0.015565997032144448;0.015561733941659836;0.7978249677642011;0.014893096375806724;0.797956984967581;1.0098586333703579
95.41638;1.0442093228566505;0.833403255666146;0.7978373754536995;-4.1795104203114945e-07;-3.408938323559216e-07;1.044885201072038;1.009982390669283;9.99982285176612;0.8334883753317044;0.01556598948019846;0.015561760925865193;0.7978254949976571;0.014893097869281481;0.7979556267350139;1.0098588964235107
95.42638;1.0442070890789847;0.833401469215248;0.79783770156061;-4.182034986155132e-07;-3.4123573000784863e-07;1.0448867674814653;1.0099800469953315;9.999813609312131;0.833490317925185;0.015565980594977352;0.015561787235359316;0.7978260463184534;0.014893099900590526;0.7979542410233637;1.0098591457679307
95.43638;1.0442049124316177;0.8333997140581958;0.797838024013871;-4.184409395369785e-07;-3.4157643071300373e-07;1.044888382711525;1.0099776898055413;9.999803464174532;0.8334922713690809;0.015565970408041264;0.015561812778330401;0.7978266105966962;0.014893102369137611;0.7979528347333095;1.0098593801065276
95.44638;1.0442027949920392;0.8333979947893899;0.7978383422348194;-4.186624071919409e-07;-3.41915195777644e-07;1.044890046568017;1.0099753261147095;9.999792455282233;0.833494232888044;0.015565958965604348;0.015561837495228345;0.7978271771306744;0.01489310516213927;0.7979514140803087;1.0098595986674772
95.45638;1.0442007384234042;0.8333963158566305;0.7978386555751478;-4.188672023147529e-07;-3.422510575261857e-07;1.0448917575893573;1.0099729627320668;9.99978063840463;0.8334961992021355;0.01556594632345963;0.015561861354324233;0.7978277354166063;0.014893108149891117;0.79794998369621;1.0098598008228015
95.46638;1.0441987442138179;0.8333946802621602;0.7978389622104458;-4.190550090684453e-07;-3.4258262314225434e-07;1.0448935133738728;1.0099706078854966;9.999768082663328;0.8334981676069441;0.015565932546393019;0.0155618843267377;0.7978282748636986;0.014893111203084656;0.7979485458715038;1.009859986128878
95.47638;1.0441968148826652;0.8333930889909872;0.7978392591615135;-4.1922582261477293e-07;-3.4290794346209787e-07;1.0448953108169348;1.0099682708816833;9.99975485884933;0.83350013699804;0.015565917703134351;0.015561906393213667;0.7978287850249279;0.014893114212916166;0.7979471003636367;1.009860154267228
95.48638;1.044194954181958;0.8333915420953523;0.7978395434325147;-4.1937956544526383e-07;-3.4322472047659955e-07;1.0448971462484131;1.0099659611166714;9.99974103927261;0.8335021073572799;0.015565901857190909;0.0155619275844086;0.7978292563130667;0.014893117080295597;0.7979456445479673;1.0098603050155475
95.49638;1.0441931658977044;0.8333900401530465;0.7978398124636344;-4.195158546667684e-07;-3.435308489562151e-07;1.0448990158982927;1.0099636878919502;9.999726706229149;0.8335040786869866;0.015565885067277864;0.015561947993933819;0.7978296808161357;0.014893119693386617;0.7979441742636469;1.0098604387594505
95.50638;1.0441914533341983;0.8333885845795019;0.7978400637725126;-4.196341107208678e-07;-3.43824844894839e-07;1.0449009158976543;1.0099614609458976;9.999711958468191;0.8335060509441894;0.015565867394835736;0.015561967740765695;0.7978300526924116;0.014893121934209547;0.7979426852424112;1.009860557161475
95.51638;1.0441898198328428;0.8333871769755867;0.7978402949692609;-4.1973357675919273e-07;-3.4410593808430525e-07;1.0449028414995243;1.00995929123432;9.999696912377313;0.8335080245501798;0.015565848904860291;0.015561986929839141;0.7978303678437602;0.014893123702245575;0.7979411737152332;1.0098606635250753
95.52638;1.0441882686317245;0.8333858185705117;0.7978405037136692;-4.1981330247061364e-07;-3.4437387205819066e-07;1.0449047869211097;1.0099571913452146;9.999681691935116;0.8335100002550838;0.015565829658862747;0.015562005646468521;0.7978306227031994;0.01489312492072622;0.7979396357290932;1.009860762613308
95.53638;1.0441868022743266;0.8333845104722418;0.7978406871140176;-4.198723794925341e-07;-3.446284169777012e-07;1.044906746846183;1.0099551738368533;9.999666417136412;0.8335119785616061;0.01556580970720389;0.015562023963366886;0.7978308124970036;0.014893125533551706;0.7979380665827155;1.0098608598151066
95.54638;1.0441854231496919;0.8333832544026328;0.7978408413176834;-4.1991008865331477e-07;-3.4486878178550613e-07;1.0449087181644254;1.0099532483392994;9.999651204844213;0.833513959449526;0.015565789093421527;0.015562041948165259;0.7978309303122767;0.014893125509611749;0.7979364612942071;1.009860960399573
95.55638;1.0441841342753033;0.833382052836301;0.7978409616326685;-4.1992563262782644e-07;-3.4509353766821386e-07;1.0449106998149473;1.0099514207135882;9.999636167468283;0.8335159421873579;0.015565767881367149;0.015562059679415024;0.7978309675425092;0.014893124840306003;0.797934815091797;1.0098610694112335
95.56638;1.0441829389489585;0.8333809085929341;0.7978410432636377;-4.1991780112509214e-07;-3.4530111376245016e-07;1.0449126907079662;1.0099496942963493;9.999621403332622;0.8335179250138038;0.01556574617717523;0.015562077256592362;0.7978309146773884;0.014893123530565962;0.7979331231843172;1.0098611916553446
95.57638;1.0441818401223606;0.8333798247626659;0.7978410823952541;-4.198849822779215e-07;-3.4549019081665147e-07;1.0449146877216124;1.009948071042704;9.999606999488247;0.8335199054170965;0.015565724111254169;0.015562094789895037;0.7978307620992702;0.014893121604450821;0.7979313810286488;1.0098613313159615
95.58638;1.044180840003038;0.8333788047336452;0.797841076728957;-4.198253068087892e-07;-3.4565990217792377e-07;1.0449166857704708;1.0099465522330942;9.99959304403298;0.8335218813527999;0.015565701808270247;0.015562112388222055;0.7978305014657131;0.014893119108947547;0.7979295854307379;1.0098614910659898
95.59638;1.0441799399041076;0.8333778517699587;0.7978410251013295;-4.19736766883721e-07;-3.458100189878767e-07;1.0449186791726093;1.0099451388767302;9.999579622404982;0.8335238518578736;0.015565679382163789;0.015562130170541862;0.7978301269493182;0.01489311609482497;0.7979277347237091;1.0098616709967962
95.60638;1.044179141136121;0.8333769688039443;0.7978409266561732;-4.1961763203283887e-07;-3.4594090552276273e-07;1.0449206620315585;1.0099438317916154;9.999566801043063;0.833525816421291;0.015565656941189814;0.015562148277091733;0.7978296356307356;0.01489311259702236;0.7979258276043015;1.0098618683718472
95.61638;1.044178445927046;0.8333761585530807;0.7978407807262203;-4.194670129906626e-07;-3.460533657106381e-07;1.044922628005811;1.0099426318831082;9.99955462154854;0.8335277741180083;0.015565634588123368;0.015562166848715513;0.7978290275239595;0.01489310862813373;0.7979238623198857;1.0098620787418429
95.62638;1.044177856363302;0.8333754225226607;0.7978405873959731;-4.192850308414497e-07;-3.461485555955737e-07;1.0449245710126185;1.0099415403234848;9.999543105367385;0.8335297224359537;0.01556561242634878;0.015562186003328466;0.7978283048458508;0.014893104177091629;0.7979218370367834;1.0098622977020866
95.63638;1.0441773727422492;0.83337475950083;0.7978403472756046;-4.190725554772306e-07;-3.462277703457908e-07;1.0449264866403214;1.0099405583066696;9.999532260044793;0.8335316565399931;0.015565590568853706;0.015562205835123695;0.7978274703314644;0.014893099219300591;0.7979197500696399;1.0098625219668362
95.64638;1.0441769935788157;0.8333741655971939;0.7978400610344494;-4.1883094068043016e-07;-3.46292266950147e-07;1.0449283731814623;1.0099396869666695;9.99952208759084;0.8335335701754275;0.015565569130090388;0.015562226417947614;0.7978265264115557;0.014893093733816847;0.7979175994569697;1.00986274944034
95.65638;1.044176716440783;0.8333736351413491;0.7978397299316943;-4.1856201770103233e-07;-3.463433034957948e-07;1.044930231066012;1.0099389276550157;9.999512590069441;0.8335354569047031;0.015565548205046397;0.0155622477983781;0.7978254756627524;0.014893087709411914;0.7979153836385383;1.0098629791211624
95.66638;1.0441765386305224;0.8333731608317971;0.7978393561416075;-4.182681488070789e-07;-3.4638206837197054e-07;1.044932060868631;1.009938281984999;9.999503768140503;0.8335373106674332;0.015565527863686443;0.015562269989300603;0.797824320548383;0.01489308114025942;0.7979131031952155;1.0098632115041242
95.67638;1.0441764581586548;0.8333727336789591;0.7978389418863795;-4.179521564947009e-07;-3.464095593444623e-07;1.0449338626118168;1.0099377514396055;9.999495617531148;0.8335391266103932;0.015565508159066118;0.015562292974613933;0.797823062519506;0.014893074027023109;0.7979107615823178;1.0098634491941445
95.68638;1.0441764746446676;0.8333723437098566;0.7978384885102999;-4.1761708539584403e-07;-3.464267136224044e-07;1.0449356373832082;1.0099373372758964;9.999488123934766;0.8335409020035704;0.015565489126155444;0.015562316715256812;0.7978217020795596;0.014893066389811397;0.7979083645522339;1.0098636966929138
95.69638;1.0441765890340715;0.8333719806662647;0.7978379963048996;-4.172658776614515e-07;-3.464344974359103e-07;1.0449373884238053;1.0099370407154045;9.99948125554511;0.8335426361661569;0.01556547077685505;0.015562341153163005;0.7978202395159398;0.014893058269215095;0.7979059188084949;1.0098639588875025
95.70638;1.0441768020268773;0.8333716342156099;0.7978374647413663;-4.169012768634277e-07;-3.4643377760961057e-07;1.0449391198657814;1.0099368629794288;9.999474963796795;0.8335443298794285;0.015565453104147876;0.015562366218100752;0.7978186754214049;0.014893049701297765;0.7979034305077402;1.0098642394532351
95.71638;1.0441771125720052;0.8333712943516881;0.7978368929494487;-4.165259096433559e-07;-3.464251444319047e-07;1.0449408351498748;1.0099368059337988;9.999469194368253;0.8335459848835568;0.01556543608607987;0.015562391832792953;0.7978170112290706;0.014893040695043713;0.797900904810493;1.0098645405627016
95.72638;1.0441775179826296;0.8333709515399558;0.7978362798838884;-4.1614241330398793e-07;-3.4640881483853496e-07;1.0449425370948398;1.0099368731897413;9.999463894888288;0.8335476033533085;0.015565419687127066;0.015562417917364877;0.7978152496608051;0.014893031231192164;0.7978983462502419;1.0098648632635674
95.73638;1.04417801518551;0.833370596596048;0.7978356235169842;-4.1575375991968215e-07;-3.46384860430378e-07;1.0449442282555903;1.0099370702517603;9.999459013951581;0.8335491874200861;0.015565403873933563;0.015562444394749676;0.7978133946406126;0.014893021277290948;0.7978957591088354;1.0098652076814987
95.74638;1.0441786009608953;0.8333702210400128;0.7978349201793398;-4.1536350854626166e-07;-3.4635369268340177e-07;1.0449459103996945;1.009937403989045;9.999454497238242;0.8335507388305062;0.01556538864288327;0.015562471190748751;0.7978114511922647;0.014893010807699985;0.7978931482158185;1.009865573635684
95.75638;1.044179270920021;0.8333698169467865;0.7978341652177733;-4.1497566531033347e-07;-3.463163550025737e-07;1.0449475841664575;1.0099378821012932;9.999450288448353;0.833552259227136;0.015565374024354706;0.015562498228616791;0.7978094252664731;0.014892999810688066;0.7978905200455347;1.0098659613395498
95.76638;1.0441800195987387;0.8333693765959103;0.7978333540080481;-4.145944257782857e-07;-3.4627449919679075e-07;1.044949249355674;1.00993851198527;9.99944633331841;0.8335537505972785;0.015565360045032808;0.015562525425050539;0.7978073226870418;0.014892988281554987;0.7978878831173741;1.0098663709605828
95.77638;1.0441808425775867;0.8333688934267498;0.7978324823895396;-4.142241429787523e-07;-3.4623009380525317e-07;1.0449509053812611;1.0099392997704053;9.9994425756163;0.8335552147446822;0.015565346680416443;0.015562552691277024;0.7978051477913899;0.014892976210533128;0.7978852474834714;1.0098668015629622
95.78638;1.0441817380294107;0.833368362937297;0.797831546876777;-4.1386926143928114e-07;-3.4618500150802053e-07;1.0449525515539522;1.0099402504238315;9.999438950762443;0.8335566523748398;0.015565333845301623;0.015562579937400805;0.7978029028426047;0.014892963569203747;0.7978826240790945;1.0098672512695877
95.79638;1.0441827058974182;0.833367781777294;0.7978305447817016;-4.135338777116743e-07;-3.4614090904148155e-07;1.0449541870112273;1.0099413676762425;9.999435393077317;0.8335580625196886;0.015565321425691376;0.01556260707537339;0.7978005880422715;0.014892950310295461;0.7978800243646855;1.0098677183471363
95.80638;1.0441837460808667;0.8333671457861171;0.7978294743754651;-4.1322152336809115e-07;-3.4609944309686547e-07;1.0449558105933836;1.0099426532351592;9.999431848796512;0.8335594426696015;0.01556530930455709;0.015562634014722155;0.7977982015650105;0.014892936385123182;0.7978774596339987;1.0098682013564588
95.81638;1.0441848567191225;0.8333664491039032;0.7978283354510879;-4.129354812982083e-07;-3.460618851183269e-07;1.0449574215513622;1.0099441059911667;9.999428277201348;0.8335607902045723;0.015565297352912363;0.015562660654166737;0.7977957400556841;0.01489292176319098;0.797874940246115;1.0098686986697303
95.82638;1.044186032765733;0.8333656855732633;0.7978271299505532;-4.126786196753465e-07;-3.4602887560240706e-07;1.044959020815461;1.0099457219595513;9.999424645315798;0.8335621040982826;0.015565285413338594;0.015562686884331635;0.7977932001497154;0.014892906444347391;0.7978724759402273;1.00986920825048
95.83638;1.0441872656905027;0.833364850803337;0.797825862342016;-4.1245252268174676e-07;-3.4600058220090086e-07;1.0449606106076403;1.009947495273632;9.999420929288178;0.833563385334404;0.01556527330698862;0.015562712597189766;0.7977905800805496;0.014892890458693174;0.7978700764950744;1.0098697276658872
95.84638;1.0441885442107461;0.8333639423078835;0.7978245398620701;-4.122570890686953e-07;-3.459769456485235e-07;1.0449621922368204;1.009949419230823;9.999417114856906;0.8335646360551661;0.015565260854391737;0.015562737679586396;0.7977878799543996;0.014892873857455281;0.7978677513819672;1.0098702545785214
95.85638;1.0441898551712174;0.8333629581114214;0.7978231721412873;-4.120910900011067e-07;-3.4595765496731647e-07;1.0449637646973158;1.009951486697027;9.999413189046301;0.8335658583609615;0.015565247880272684;0.015562762001424858;0.7977851008202275;0.01489285670667569;0.7978655092893162;1.009870787081154
95.86638;1.0441911850513097;0.8333618964375069;0.7978217698163876;-4.119530635013618e-07;-3.4594208143301634e-07;1.0449653248436017;1.0099536905932662;9.99940913900697;0.8335670536885644;0.015565234209498086;0.015562785422216074;0.7977822441474615;0.01489283908421105;0.7978633585852704;1.0098713233511136
95.87638;1.0441925225532738;0.8333607565823629;0.7978203429047636;-4.118418070553417e-07;-3.4592929839265517e-07;1.0449668684814712;1.0099560248321606;9.999404963520114;0.8335682233688003;0.015565219680253609;0.015562807809944006;0.7977793125615543;0.014892821074503617;0.7978613077311532;1.0098718611299395
95.88638;1.0441938607580648;0.8333595389830055;0.7978188999186059;-4.117562226273012e-07;-3.4591797823044716e-07;1.0449683920258228;1.0099584847361724;9.999400677580208;0.8335693696773806;0.015565204158628915;0.01556282906413522;0.7977763106480472;0.014892802767166792;0.7978593646507813;1.0098723963860747
95.89638;1.0441951970308165;0.8333582446904348;0.7978174481037938;-4.116949764488851e-07;-3.459062687552579e-07;1.0449698931963876;1.009961066377804;9.999396304451148;0.8335704960943756;0.015565187538808777;0.01556284913425462;0.797773244421852;0.014892784266608878;0.7978575361067238;1.0098729214827256
95.90638;1.0441965306610854;0.8333568753924997;0.7978159939772658;-4.1165655424012247e-07;-3.458919056291354e-07;1.044971370359168;1.0099637653900386;9.999391864266169;0.8335716066933815;0.015565169747302886;0.015562868017546068;0.797770119615384;0.014892765704370856;0.7978558281251141;1.0098734248913446
95.91638;1.0441978602512783;0.8333554336376531;0.7978145431893803;-4.1163954522342007e-07;-3.458724810107062e-07;1.044972822070131;1.0099665755492744;9.999387367613544;0.8335727052073638;0.015565150752128758;0.015562885740348817;0.7977669398503429;0.01489274724197358;0.7978542460683908;1.0098738923743207
95.92638;1.0441991832852213;0.833353922699209;0.7978131009328595;-4.1164263852863087e-07;-3.458456699935271e-07;1.0449742465723655;1.0099694874693947;9.999382823188526;0.8335737940745462;0.0155651305560673;0.015562902332544641;0.7977637057050908;0.01489272906967542;0.7978527938064731;1.00987430819341
95.93638;1.044200497829277;0.8333523457716344;0.7978116733332008;-4.116644631686357e-07;-3.458093500777482e-07;1.0449756410281361;1.0099724884558474;9.999378248827556;0.8335748740438992;0.015565109171176948;0.015562917802230411;0.7977604153631213;0.014892711408165069;0.7978514740632663;1.0098746558142635
95.94638;1.0442018036334297;0.8333507050419976;0.7978102679123664;-4.117037465607856e-07;-3.457616675183054e-07;1.044977002055462;1.009975564215114;9.999373665800498;0.8335759450190005;0.01556508659066541;0.015562932122278371;0.7977570666620751;0.014892694500134146;0.7978502898969945;1.0098749187493226
95.95638;1.0442031007870551;0.8333490020448038;0.7978088929995886;-4.1175965889708445e-07;-3.4570110416203493e-07;1.044978327224721;1.0099787008147043;9.999369082427721;0.8335770073948306;0.015565062776406189;0.015562945228293018;0.7977536591655533;0.014892678588374527;0.797849244881655;1.0098750822600164
95.96638;1.0442043875042784;0.8333472391668258;0.7978075569893571;-4.1183191195752596e-07;-3.4562646445142546e-07;1.0449796158442484;1.0099818848422102;9.999364487821456;0.8335780623417097;0.015565037670274949;0.015562957028181454;0.7977501947186045;0.014892663896159416;0.7978483416553837;1.0098751349314066
95.97638;1.0442056599032874;0.8333454201624485;0.7978062673173856;-4.11920557469918e-07;-3.455366994023685e-07;1.0449808683080137;1.0099851029050184;9.99935985929207;0.8335791115008696;0.015565011216274025;0.015562967426672578;0.7977466765118322;0.014892650617806254;0.7978475811792839;1.0098750687204503
95.98638;1.0442069138678196;0.8333435485361975;0.7978050297665934;-4.120257038323184e-07;-3.454307033076288e-07;1.0449820839948762;1.0099883417689683;9.999355172145185;0.8335801569945899;0.015564983374413446;0.015562976346532895;0.7977431079033368;0.014892638926753176;0.79784696422617;1.0098748773865205
95.99638;1.0442081464312105;0.8333416256719466;0.7978038485797083;-4.1214737920032754e-07;-3.453072722833473e-07;1.0449832589935841;1.0099915883620882;9.999350407217602;0.8335812011781257;0.015564954125345122;0.015562983731219867;0.7977394917274524;0.014892628996584488;0.797846493112861;1.0098745550275423
96.00638;1.0442093553816711;0.8333396505243205;0.7978027267769192;-4.122856054756727e-07;-3.4516520851915056e-07;1.0449843851456717;1.0099948298767198;9.999345557784904;0.8335822463341835;0.015564923472816489;0.015562989537218509;0.7977358302708812;0.014892621004237196;0.7978461713456327;1.009874096474705
96.01638;1.0442105387105185;0.8333376206342924;0.7978016666598642;-4.124406257485434e-07;-3.4500338038669496e-07;1.044985450653388;1.0099980543611462;9.999340629140763;0.8335832946331875;0.015564891440651901;0.015562993725960974;0.7977321259610898;0.014892615113244672;0.7978460025966062;1.0098734978396233
96.02638;1.0442116952613498;0.8333355339411267;0.7978006704306259;-4.126130257705106e-07;-3.448206139534979e-07;1.044986441749815;1.0100012507582086;9.999335620365832;0.8335843477140886;0.01556485806081134;0.01556299625959965;0.7977283824547949;0.014892611468810869;0.797845990884036;1.0098727554856122
96.03638;1.044212825050018;0.8333333902334316;0.7977997400642156;-4.128034006570773e-07;-3.446154767057717e-07;1.0449873447501905;1.0100044082663064;9.999330501387352;0.8335854057755089;0.015564823364393668;0.015562997096238507;0.7977246050886648;0.014892610205966089;0.7978461403999336;1.0098718655695031
96.04638;1.0442139283528729;0.8333311909476885;0.7977988767047929;-4.13011881910621e-07;-3.4438617260957447e-07;1.0449881476478682;1.010007516575527;9.999325212001338;0.8335864667140727;0.015564787390331476;0.01556299617522961;0.7977208000682564;0.014892611448874545;0.7978464541128251;1.0098708254006228
96.05638;1.0442150054178219;0.8333289379078361;0.7977980804998126;-4.13238061437654e-07;-3.4413080306026534e-07;1.0449888403614809;1.01001056750642;9.999319679345387;0.8335875264754999;0.015564750202768953;0.015562993406526287;0.7977169738651373;0.014892615300667966;0.7978469332442515;1.0098696347689209
96.06638;1.0442160573514256;0.8333266324118863;0.7977973505263012;-4.1348115754082533e-07;-3.438477715415493e-07;1.044989413917909;1.0100135562643044;9.999313826294324;0.833588581124588;0.01556471189696273;0.015562988690580384;0.7977131337286525;0.014892621840970734;0.7978475778907418;1.0098682960135577
96.07638;1.0442170863413751;0.8333242750591656;0.7977966846564276;-4.137402032879274e-07;-3.4353586174629806e-07;1.0449898601011365;1.0100164814378234;9.999307564806752;0.8335896288075761;0.015564672595008936;0.015562981957281436;0.7977092881111509;0.01489263113574344;0.7978483869997496;1.0098668133337565
96.08638;1.044218094577473;0.8333218661904982;0.797796080176081;-4.140141451901769e-07;-3.4319416003640674e-07;1.0449901722597248;1.0100193445035397;9.99930079867336;0.8335906700274437;0.015564632434456445;0.0155629731861994;0.797705446242656;0.014892643248834459;0.7978493578517507;1.0098651921479849
96.09638;1.044219083428356;0.8333194070518365;0.7977955346760143;-4.1430164688410195e-07;-3.428222515056655e-07;1.044990346052241;1.010022148920691;9.999293443958882;0.8335917067247918;0.015564591550587554;0.015562962399153706;0.7977016167779107;0.01489265824842924;0.7978504862135061;1.0098634385953857
96.10638;1.0442200538694746;0.8333169010428251;0.7977950458026765;-4.1460084280948515e-07;-3.424205248709657e-07;1.044990378890732;1.0100248989560177;9.999285442486979;0.8335927409829093;0.01556455007203979;0.015562949643643142;0.797697806230355;0.014892676200951754;0.7978517668178505;1.009861559089872
96.11638;1.0442210075279135;0.8333143536549058;0.7977946106744059;-4.149094356021182e-07;-3.4199004858772034e-07;1.0449902693808777;1.010027598287612;9.99927675515912;0.8335937740349528;0.015564508129700354;0.015562934984497305;0.7976940187783963;0.014892697158333208;0.7978531935847434;1.0098595605346625
96.12638;1.044221947386054;0.8333117714072237;0.7977942267397861;-4.152251174819519e-07;-3.415321682359974e-07;1.0449900179226013;1.0100302485026404;9.999267348264244;0.8335948063357674;0.015564465858551656;0.01556291850760665;0.7976902572183263;0.014892721158606103;0.7978547596458362;1.009857451054495
96.13638;1.0442228772868904;0.8333091612444277;0.7977938931118554;-4.1554598196330724e-07;-3.410486226899096e-07;1.0449896269126118;1.0100328489563262;9.999257186268082;0.8335958386470649;0.015564423398039108;0.01556290031874899;0.7976865235374565;0.0148927482275971;0.7978564570532611;1.0098552397965534
96.14638;1.0442238010580815;0.8333065299845889;0.7977936104493913;-4.1587056129171243e-07;-3.40542010846532e-07;1.0449891002084521;1.010035398208368;9.999246230883749;0.8335968727580497;0.015564380894645298;0.015562880524959986;0.7976828192320846;0.01489277836541789;0.7978582765641192;1.0098529353868444
96.15638;1.0442247228401027;0.8333038831959189;0.7977933797809551;-4.16197629684771e-07;-3.40015698702059e-07;1.0449884435014456;1.0100378946701742;9.99923444183072;0.8335979108384757;0.01556433849224497;0.015562859215745942;0.797679145948025;0.014892811536524681;0.797860207941009;1.009850544548416
96.16638;1.0442256476173357;0.8333012246435011;0.7977932014791256;-4.1652624074749684e-07;-3.394732986815076e-07;1.0449876652533117;1.0100403355614451;9.999221783996214;0.8335989544600111;0.015564296320168135;0.015562836462569611;0.7976755059291707;0.014892847672724282;0.7978622402787233;1.0098480721446141
96.17638;1.0442265809395186;0.833298556851973;0.7977930745376332;-4.168558157267229e-07;-3.389183118653167e-07;1.0449867761059954;1.0100427164741503;9.999208239850272;0.8336000043123942;0.015564254491604528;0.015562812327550463;0.7976719018790249;0.014892886680668382;0.7978643623127974;1.0098455220176743
96.18638;1.044227528473782;0.8332958819138864;0.7977929962169638;-4.1718592704100776e-07;-3.3835371182884553e-07;1.044985786547301;1.0100450331102566;9.999193813935662;0.8336010601738585;0.015564213093884838;0.015562786863203934;0.7976683365653564;0.014892928446652944;0.7978665631721075;1.009842897446317
96.19638;1.0442284952946432;0.8332932021015126;0.7977929625731164;-4.1751608463683275e-07;-3.377815046828633e-07;1.0449847050055816;1.0100472831199778;9.99917853045261;0.8336021211284392;0.015564172169575027;0.015562760102364723;0.7976648127847465;0.014892972835805911;0.797868832904749;1.0098402011072407
96.20638;1.0442294849237437;0.8332905205359395;0.7977929697137128;-4.178455792069893e-07;-3.372029551591807e-07;1.0449835380053092;1.0100494655167613;9.99916242855414;0.8336031863437238;0.015564131719544821;0.015562732054361086;0.7976613338733234;0.014893019695060551;0.797871162036432;1.0098374349026766
96.21638;1.0442304989598354;0.8332878416298942;0.7977930147369929;-4.181732137270201e-07;-3.3661926522124875e-07;1.0449822918796872;1.0100515796109724;9.999145554805263;0.8336042554994758;0.015564091734458076;0.015562702721655528;0.797657904051983;0.01489306886779286;0.7978735411418294;1.0098345998720288
96.22638;1.0442315376213274;0.8332851711950713;0.7977930958327442;-4.18497352727072e-07;-3.360318785961718e-07;1.0449809738258042;1.0100536260045172;9.999127963925496;0.8336053283761847;0.015564052220544819;0.015562672120252577;0.7976545276695929;0.014893120213939915;0.7978759613215959;1.0098316967428038
96.23638;1.0442326002053486;0.8332825163191039;0.7977932118084556;-4.1881633076447536e-07;-3.354424179632441e-07;1.0449795906909667;1.0100556077100553;9.999109719184277;0.8336064043714217;0.01556401319284633;0.015562640278792875;0.7976512078767771;0.014893173620175554;0.7978784149022372;1.00982872688631
96.24638;1.0442336845413966;0.83327988400943;0.7977933610961158;-4.191287160829353e-07;-3.348526211335434e-07;1.0449781471553434;1.010057529628271;9.999090873408893;0.8336074823202065;0.015563974648319543;0.01556260723308769;0.7976479465148206;0.014893228994476754;0.7978808953155375;1.0098256923321658
96.25638;1.0442347871199795;0.8332772794526477;0.7977935402572939;-4.194333902302643e-07;-3.342642878863791e-07;1.0449766461535008;1.0100593972308656;9.999071455903193;0.8336085604707898;0.01556393654509184;0.015562573032917006;0.7976447454845162;0.014893286255746109;0.7978833957983389;1.009822595136646
96.26638;1.044235904955779;0.8332747061526004;0.7977937429929927;-4.197295427327599e-07;-3.3367931051437393e-07;1.0449750911049456;1.010061215580112;9.999051483773764;0.8336096364843952;0.015563898803697688;0.015562537741703946;0.7976416082999321;0.014893345324913468;0.7978859078382263;1.009819437474768
96.27638;1.0442370367653948;0.8332721666142268;0.797793961120777;-4.2001666112491596e-07;-3.330999172699518e-07;1.0449734867443214;1.0100629894672721;9.999030970952486;0.8336107075478848;0.015563861323938203;0.015562501424914988;0.7976385408829351;0.014893406118257766;0.797888420966113;1.009816221913967
96.28638;1.0442381826881613;0.8332696618667085;0.7977941866892135;-4.202946211250295e-07;-3.3252883117028313e-07;1.0449718378647341;1.0100647241799614;9.99900992587628;0.8336117706231554;0.015563823993396042;0.015562464147775555;0.7976355512213626;0.014893468546398158;0.7978909242130828;1.009812951044754
96.29638;1.0442393437426662;0.833267191221981;0.797794412832456;-4.2056362851831305e-07;-3.319689649765627e-07;1.0449701485369585;1.0100664260128918;9.99898835103155;0.8336128224115426;0.015563786689493568;0.01556242598128897;0.7976326481720116;0.014893532516206337;0.7978934078546888;1.009809627658556
96.30638;1.04424052080678;0.8332647526713868;0.7977946335550732;-4.2082400928689585e-07;-3.314228244622135e-07;1.0449684226082896;1.0100681023099956;9.998966246415954;0.8336138591761423;0.015563749289008796;0.01556238700433281;0.7976298400011688;0.0148935979321076;0.7978958639009254;1.0098062558487395
96.31638;1.0442417139416902;0.8332623429241232;0.7977948435751;-4.210761581464049e-07;-3.308921476342697e-07;1.0449666643145465;1.0100697606680185;9.998943614067455;0.833614877248711;0.01556371167372269;0.015562347306798311;0.7976271331080369;0.01489366469970615;0.7978982852220937;1.0098028413728297
96.32638;1.0442429229662595;0.8332599576929508;0.7977950375548046;-4.2132052710049593e-07;-3.303780392382158e-07;1.0449648788929673;1.0100714075209123;9.99892046037408;0.833615873840737;0.015563673728956654;0.01556230699122337;0.7976245314301154;0.014893732721803592;0.7979006649251698;1.0097993910031506
96.33638;1.0442441477617248;0.8332575929024054;0.7977952091294722;-4.215574292660405e-07;-3.298813925331043e-07;1.044963073427263;1.010073047127891;9.998896795021139;0.8336168471355376;0.015563635348984167;0.015562266169294995;0.7976220366360238;0.014893801882156362;0.7979029970678727;1.0097959122959164
96.34638;1.0442453874226472;0.8332552461623333;0.7977953513721482;-4.2178678241011847e-07;-3.294031907734599e-07;1.0449612573752454;1.0100746815991717;9.998872627199983;0.8336177963889515;0.015563596449615457;0.015562224963927437;0.7976196487615732;0.01489387203974733;0.7979052775763625;1.0097924141956567
96.35638;1.0442466395682137;0.8332529175966105;0.7977954582783907;-4.2200811279062626e-07;-3.28944532698485e-07;1.0449594420643442;1.0100763120845877;9.99884796055504;0.8336187225251318;0.015563556979930244;0.015562183505071414;0.7976173673983362;0.014893943045134281;0.7979075041199385;1.0097889073802764
96.36638;1.0442479008951722;0.8332506095572326;0.7977955257080999;-4.222208698319844e-07;-3.2850661401906154e-07;1.0449576394666387;1.0100779404576359;9.998822791395721;0.8336196278177059;0.015563516922223023;0.015562141907771908;0.7976151933750137;0.014894014760555255;0.797909675405116;1.0097854032538065
96.37638;1.044249168402577;0.8332483258172311;0.7977955515037733;-4.2242456450082414e-07;-3.280907821533355e-07;1.0449558617278367;1.0100795697425702;9.99879710833221;0.83362051457075;0.015563476272064728;0.015562100255569583;0.7976131294744703;0.014894087053775897;0.7979117904811669;1.0097819118810436
