time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.38638;1.044250440620369;0.8332460708750469;0.7977955349200692;-4.226185553674881e-07;-3.276985401458025e-07;1.044954121503147;1.0100812027046904;9.998770889837962;0.8336213843405631;0.015563435026799625;0.01556205860237512;0.7976111796729657;0.014894159770002541;0.7979138479388171;1.0097784405760737
96.39638;1.044251718365556;0.8332438493635588;0.7977954755248214;-4.228019438059043e-07;-3.273314656945671e-07;1.044952431533144;1.0100828407894338;9.998744104914048;0.833622237826725;0.015563393203606724;0.015562016983020944;0.7976093485239557;0.014894232729532034;0.7979158453936172;1.009774994222425
96.40638;1.0442530044249247;0.8332416657600656;0.7977953727655848;-4.2297369674370673e-07;-3.269910172987554e-07;1.0449508032594277;1.0100844848180217;9.998716716322768;0.8336230745054447;0.015563350850805761;0.01556197541991953;0.7976076409715748;0.014894305752452316;0.7979177797357505;1.0097715761542496
96.41638;1.0442543029262348;0.8332395245222858;0.7977952268915679;-4.23132811559509e-07;-3.2667824110190334e-07;1.044949245618777;1.0100861357933655;9.998688682120427;0.8336238921406235;0.01556330803645447;0.015561933923057571;0.7976060616143237;0.014894378673006858;0.7979196477449714;1.009768188597078
96.42638;1.0442556190922354;0.8332374303331641;0.7977950400041579;-4.232784804642408e-07;-3.2639358486581747e-07;1.0449477649852634;1.0100877947084503;9.998659964345542;0.833624687173084;0.015563264838464368;0.01556189249756366;0.7976046140813129;0.014894451343598458;0.7979214463827307;1.0097648334937497
96.43638;1.0442569585969488;0.8332353880993543;0.7977948161949519;-4.234101437399182e-07;-3.261369917489171e-07;1.0449463660415246;1.010089462059625;9.998630544456846;0.8336254558809739;0.015563221326574004;0.015561851162490906;0.7976033010663449;0.014894523627542252;0.7979231727338687;1.0097615136718534
96.44638;1.0442583264572203;0.8332334030812031;0.7977945611409663;-4.235274276028404e-07;-3.2590810197021243e-07;1.0449450521310586;1.010091137488053;9.998600425969716;0.8336261946938623;0.01556317753302021;0.01556180996190072;0.7976021239059915;0.014894595378163906;0.7979248238481728;1.0097582329639767
96.45638;1.044259726719611;0.8332314815518601;0.7977942812596229;-4.2363000427980135e-07;-3.257062074014723e-07;1.0449438249437824;1.0100928200370762;9.998569624848237;0.8336268991946484;0.01556313345471499;0.015561768958062414;0.7976010818713318;0.014894666428603834;0.7979263966785204;1.0097549948382714
96.46638;1.0442611635937542;0.8332296311529682;0.7977939826671329;-4.237174465542966e-07;-3.255299973813438e-07;1.0449426847227012;1.0100945089872613;9.998538166381685;0.8336275633837814;0.015563089083160881;0.01556172821590666;0.7976001726129858;0.014894736593684883;0.7979278885695937;1.009751800587298
96.47638;1.0442626431013105;0.8332278603052852;0.797793671020152;-4.2378927947770836e-07;-3.253774927754484e-07;1.0449416310682227;1.0100962036383037;9.998506088436688;0.8336281801392571;0.015563044419918784;0.015561687782166296;0.797599393105895;0.014894805679120078;0.7979292975927512;1.0097486488059748
96.48638;1.0442641734187164;0.8332261773191377;0.7977933518373207;-4.2384502270551727e-07;-3.2524633000390885e-07;1.044940664054702;1.0100979017494;9.998473443121895;0.8336287422977141;0.015562999478703637;0.015561647665344788;0.7975987397001525;0.014894873512071147;0.797930621956936;1.0097455366083996
96.49638;1.0442657631360266;0.8332245899010038;0.7977930300654424;-4.238839977326549e-07;-3.2513404885459e-07;1.044939785361259;1.0100995987332277;9.998440295448948;0.8336292434022876;0.015562954283025131;0.015561607840358718;0.797598207507035;0.01489493997205198;0.797931859658013;1.0097424610556018
96.50638;1.0442674190969823;0.8332231050426808;0.7977927095595033;-4.2390520525870304e-07;-3.2503814100124443e-07;1.0449389982180541;1.0101012885688723;9.9984067155362;0.8336296776364022;0.015562908862517032;0.015561568285225851;0.7975977898046704;0.014895004995281763;0.7979330087661406;1.0097394199222576
96.51638;1.0442691461011198;0.8332217289664251;0.7977923934964117;-4.239075074775103e-07;-3.249561899729318e-07;1.0449383061137902;1.0101029650847992;9.99837277069282;0.8336300393452248;0.015562863256585496;0.01556152902932998;0.7975974782646853;0.014895068567486234;0.7979340676989582;1.009736412279412
96.52638;1.0442709484438915;0.8332204669629755;0.7977920853037817;-4.238900662879187e-07;-3.2488618546189424e-07;1.0449377119363168;1.01010462253317;9.998338524886385;0.8336303223607516;0.015562817519267526;0.015561490181102543;0.7975972639298329;0.014895130719093624;0.7979350358863606;1.0097334384795493
96.53638;1.0442728305216542;0.8332193234431255;0.797791789390321;-4.2385275734683836e-07;-3.2482665438890037e-07;1.0449372179030714;1.0101062559845446;9.99830403623733;0.833630519702545;0.015562771727536043;0.015561451911999646;0.7975971377187439;0.014895191512628608;0.7979359147216395;1.009730499364962
96.54638;1.0442747949002193;0.8332183026911454;0.7977915113823232;-4.2379613485972936e-07;-3.24776579632476e-07;1.0449368252729456;1.0101078620929649;9.998269356246027;0.8336306246221298;0.015562725998947828;0.015561414412874758;0.7975970906985338;0.014895251013182878;0.7979367075397623;1.0097275962212238
96.55638;1.0442768407639922;0.8332174098958476;0.7977912579852219;-4.237211198887177e-07;-3.247353829022961e-07;1.0449365340710917;1.0101094396747323;9.998234542624646;0.8336306317685941;0.015562680501380034;0.015561377859798784;0.7975971148207586;0.014895309257767633;0.7979374185462502;1.0097247313390052
96.56638;1.0442789654894242;0.8332166512710357;0.7977910365549232;-4.2362897733574314e-07;-3.2470320404716456e-07;1.0449363434778776;1.0101109894154412;9.998199672636597;0.8336305371903944;0.01556263544109771;0.015561342408955348;0.7975972038280523;0.01489536624907547;0.7979380520862294;1.0097219074209454
96.57638;1.0442811672173442;0.8332160327354824;0.7977908544417943;-4.235215378699768e-07;-3.24681211297673e-07;1.0449362526231367;1.0101125127484794;9.998164845263569;0.8336303378961;0.015562591037627594;0.015561308206476462;0.7975973539254603;0.014895421976843294;0.797938612932275;1.0097191265844996
96.58638;1.0442834456587389;0.8332155577878811;0.7977907185184254;-4.2340142716896495e-07;-3.246712928166777e-07;1.044936261268996;1.0101140105969657;9.998130175849946;0.8336300310401937;0.015562547494187234;0.015561275387383331;0.7975975631765071;0.014895476439936238;0.7979391068447254;1.009716390536261
96.59638;1.0442858015353988;0.8332152260078419;0.7977906348203565;-4.232722227641936e-07;-3.2467535975403706e-07;1.0449363696789111;1.0101154825234986;9.998095782496915;0.8336296131698915;0.015562504969438262;0.015561244079547914;0.7975978299626344;0.01489552964434234;0.7979395407938406;1.009713701278647
96.60638;1.0442882356538357;0.8332150332051481;0.7977906080886098;-4.23138147746716e-07;-3.2469514362810516e-07;1.044936577531664;1.0101169260141982;9.998061767081916;0.833629081128279;0.015562463567700134;0.015561214423775603;0.7975981525072783;0.014895581600434301;0.797939923112052;1.00971106115644
96.61638;1.044290747938304;0.8332149724759998;0.7977906414573125;-4.23003378113558e-07;-3.24732506738126e-07;1.0449368831417452;1.0101183362169814;9.998028206071824;0.8336284336625789;0.015562423359306115;0.015561186570460121;0.7975985289818658;0.014895632338571737;0.7979402629710307;1.0097084720362217
96.62638;1.0442933370588943;0.8332150351110056;0.7977907363273598;-4.228718024896178e-07;-3.247895068531941e-07;1.044937283974081;1.0101197069921033;9.997995156203633;0.8336276718345996;0.015562384411616203;0.01556116064945054;0.7975989569633768;0.014895681907489348;0.797940568455958;1.0097059344062236
96.63638;1.0442960006687059;0.833215211270543;0.7977908920804738;-4.2274734442610564e-07;-3.248678894389671e-07;1.0449377777341855;1.0101210321280676;9.997962659437922;0.8336267990312075;0.01556234680590137;0.015561136754753187;0.7975994333646025;0.014895730348194861;0.7979408447511752;1.0097034476137101
96.64638;1.0442987353669664;0.8332154902639494;0.7977911055462663;-4.2263399396494443e-07;-3.2496857482137573e-07;1.044938362872927;1.010122305358156;9.997930739796935;0.8336258210676019;0.015562310648562831;0.015561114953299194;0.7975999552103256;0.014895777679137415;0.7979410939800766;1.009701011627419
96.65638;1.0443015359990817;0.8332158608533868;0.797791371101756;-4.2253533337909143e-07;-3.2509170344880606e-07;1.0449390382680988;1.0101235203161807;9.997899406581107;0.833624745108481;0.015562276078220333;0.015561095298954757;0.7976005201874812;0.014895823895403155;0.7979413166103173;1.009698629116085
96.66638;1.0443043949844328;0.8332163123827792;0.7977916815244303;-4.2245429556802066e-07;-3.2523705845479993e-07;1.0449398028721248;1.0101246714489291;9.997868669009215;0.8336235777592079;0.015562243248146753;0.015561077836122598;0.7976011270760173;0.01489586896772421;0.7979415135039138;1.0096963058495776
96.67638;1.0443073029856047;0.8332168356767143;0.7977920286018493;-4.223933294004483e-07;-3.2540443916580225e-07;1.044940655987313;1.010125754924798;9.997838539331783;0.833622324326818;0.015562212291628774;0.015561062590271105;0.7976017761165796;0.014895912843404052;0.7979416870967744;1.009694049295893
96.68638;1.044310251107026;0.8332174222522065;0.7977924040581724;-4.223544568045158e-07;-3.2559375932367646e-07;1.0449415976381646;1.0101267683749953;9.997809017047548;0.833620989664321;0.015562183292198533;0.015561049565143223;0.7976024684049711;0.014895955452114166;0.7979418412037319;1.0096918676736324
96.69638;1.0443132325128506;0.833218062901503;0.7977928011741848;-4.223391097583701e-07;-3.258048830708592e-07;1.0449426282584322;1.0101277095769159;9.997780087713652;0.8336195790380461;0.01556215627379004;0.015561038756782587;0.797603204975204;0.014895996714153446;0.7979419801647957;1.0096897704181356
96.70638;1.0443162418982086;0.8332187471462766;0.7977932152924411;-4.2234800333153227e-07;-3.2603739992178875e-07;1.044943747860769;1.0101285757668745;9.997751745289174;0.8336180982260526;0.015562131216226975;0.015561030161863106;0.7976039869144459;0.014896036548789938;0.7979421079076263;1.0096877679630016
96.71638;1.0443192745716323;0.8332194633923099;0.7977936427778115;-4.223813575448464e-07;-3.2629050739737056e-07;1.0449449559753166;1.0101293647440952;9.997723999129228;0.8336165534232958;0.015562108079362936;0.015561023770522845;0.7976048160652196;0.014896074887604072;0.7979422275120662;1.0096858694127278
96.72638;1.0443223271393616;0.8332201996945158;0.7977940801117468;-4.2243936381202426e-07;-3.2656306304683216e-07;1.0449462526499207;1.010130075968434;9.997696860556008;0.8336149509231903;0.015562086814842205;0.015561019554387403;0.7976056955941632;0.014896111687025537;0.7979423414886501;1.009684080245315
96.73638;1.0443253981871876;0.8332209451696411;0.7977945233557763;-4.2252222172432054e-07;-3.268537298855191e-07;1.0449476386997418;1.0101307100227497;9.99767034315694;0.8336132966385152;0.015562067356499582;0.01556101745738097;0.797606630337115;0.014896146919270067;0.7979424525217143;1.009682402104856
96.74638;1.0443284871378855;0.8332216913397943;0.7977949676881323;-4.22629675932166e-07;-3.2716120215329686e-07;1.0449491151791168;1.0101312675820515;9.997644473266229;0.8336115963529108;0.01556204960987307;0.015561017395339395;0.7976076263915002;0.014896180551492387;0.7979425643022707;1.0096808338995291
96.75638;1.0443315929841728;0.8332224322368726;0.7977954081147751;-4.2276075929690914e-07;-3.2748463091860324e-07;1.0449506836396139;1.0101317488721233;9.997619288126842;0.8336098560064648;0.015562033468254929;0.015561019257354536;0.7976086898007656;0.01489621254624019;0.797942681292024;1.0096793733337563
96.76638;1.0443347141904404;0.8332231628633754;0.7977958406650685;-4.229139499541409e-07;-3.2782386778494006e-07;1.044952346062422;1.010132154037299;9.997594829066626;0.8336080808329469;0.015562018837244502;0.015561022907416478;0.7976098255412895;0.014896242872415564;0.7979428072728945;1.0096780183581293
96.77638;1.0443378484844537;0.8332238776991797;0.7977962621604275;-4.230872963235201e-07;-3.281791293797369e-07;1.0449541032094376;1.0101324846753283;9.997571139874204;0.8336062746907414;0.015562005638485178;0.015561028204121558;0.7976110375017481;0.01489627149128504;0.7979429447135418;1.0096767673439222
96.78638;1.0443409920913673;0.8332245708635015;0.7977966697742399;-4.232782795978961e-07;-3.285505503081119e-07;1.0449559532937187;1.010132745038489;9.997548264067046;0.8336044405928913;0.015561993803019985;0.01556103502732628;0.7976123285691611;0.014896298335338159;0.797943095572797;1.009675618547142
96.79638;1.0443441396619808;0.8332252372518767;0.7977970620293134;-4.23483634439205e-07;-3.2893795380647655e-07;1.0449578924031342;1.0101329416809344;9.997526237898539;0.8336025809465872;0.01556198327975478;0.015561043279812635;0.797613700157793;0.01489632331924972;0.7979432620965752;1.0096745705842918
96.80638;1.044347285649847;0.8332258730738231;0.7977974399130823;-4.2369949206189383e-07;-3.2934073604887865e-07;1.0449599156647662;1.0101330821939165;9.997505082219526;0.8336006969326898;0.015561974053164892;0.015561052871459468;0.7976151515452555;0.014896346368308578;0.797943447088349;1.009673623148544
96.81638;1.0443504258737435;0.8332264750310162;0.7977978067645327;-4.2392180151589613e-07;-3.2975808990063183e-07;1.0449620186981599;1.0101331735943975;9.997484797305944;0.8335987880510027;0.015561966135632987;0.015561063713512721;0.7976166795992429;0.014896367427604428;0.7979436536591956;1.0096727770438294
96.82638;1.0443535576693415;0.8332270389393777;0.7977981672639552;-4.2414669725744103e-07;-3.301894843647459e-07;1.0449641985502829;1.010133220754391;9.997465368191447;0.8335968523064377;0.015561959537786826;0.015561075722460037;0.7976182789280156;0.014896386450589605;0.7979438845649709;1.009672034739028
96.83638;1.044356679207181;0.8332275593052989;0.7977985263669242;-4.2437086821291545e-07;-3.3063476687868527e-07;1.0449664527414935;1.0101332260844216;9.997446773807882;0.8335948870380905;0.015561954258690829;0.015561088819313956;0.7976199424976542;0.014896403387897661;0.7979441420028661;1.0096714012063115
96.84638;1.0443597890201606;0.8332280300821037;0.7977988888020672;-4.24591679158409e-07;-3.310936946328031e-07;1.044968778160267;1.0101331906305733;9.997428987869862;0.8335928899382479;0.015561950287487726;0.015561102928669;0.7976216627564812;0.014896418193418729;0.7979444276561459;1.0096708833816137
96.85638;1.0443628857274285;0.8332284455922166;0.797799258824207;-4.248066787442932e-07;-3.3156539981302795e-07;1.0449711711987333;1.010133115082908;9.99741198479847;0.8335908593938888;0.015561947590068374;0.015561117984187094;0.7976234322340122;0.014896430846630435;0.7979447422556091;1.009670488746098
96.86638;1.0443659681967625;0.8332288010970198;0.7977996400404064;-4.2501318732712395e-07;-3.3204834523626665e-07;1.0449736274523804;1.0101330005732738;9.9973957563075;0.8335887938672875;0.015561946105640389;0.015561133925588194;0.7976252434494885;0.014896441366084366;0.7979450857183283;1.0096702247382805
96.87638;1.0443690358537272;0.8332290933087453;0.797800036078318;-4.252085207142036e-07;-3.3254067276056294e-07;1.0449761411325569;1.01013285008236;9.997380313866858;0.8335866913086563;0.01556194575906753;0.015561150689680881;0.797627089633541;0.014896449800272469;0.7979454583158345;1.009670098786782
96.88638;1.0443720884351366;0.8332293208850057;0.7978004516309237;-4.253904177179777e-07;-3.330403654742897e-07;1.0449787053089135;1.0101326695312831;9.997365666868818;0.8335845497527306;0.015561946458345511;0.015561168213971865;0.7976289660901572;0.014896456213508432;0.797945861364964;1.0096701184119365
96.89638;1.04437512559778;0.8332294845745609;0.7978008921672176;-4.2555727996074155e-07;-3.335451025718403e-07;1.0449813118763016;1.0101324673828413;9.997351800374364;0.833582368037213;0.015561948087537116;0.015561186435495077;0.797630870342844;0.014896460674542597;0.7979462971806475;1.0096702920529224
96.90638;1.0443781466131687;0.8332295865702344;0.7978013623264653;-4.257081255770737e-07;-3.340521309393902e-07;1.0449839510095251;1.0101322532853325;9.99733867700547;0.8335801453446484;0.015561950521119515;0.01556120527660114;0.7976328005547806;0.0148964632418476;0.7979467688062657;1.009670629646303
96.91638;1.0443811502504996;0.8332296292542629;0.7978018650246982;-4.258423053908281e-07;-3.345582647653681e-07;1.0449866112386181;1.0101320371883458;9.997326257936288;0.8335778805311492;0.015561953640544097;0.015561224644803428;0.7976347532735071;0.01489646396601129;0.797947278783849;1.0096711414981667
96.92638;1.0443841351613328;0.8332296148787407;0.7978024023798601;-4.259593490617429e-07;-3.350600415107247e-07;1.0449892803279985;1.0101318291401278;9.997314519583908;0.8335755719001066;0.01556195732434545;0.015561244444991192;0.7976367222113283;0.014896462918621;0.797947827478206;1.0096718368193969
96.93638;1.0443871001299059;0.83322954652422;0.7978029771669104;-4.2605910210598946e-07;-3.355540783706171e-07;1.0449919466301423;1.0101316380890062;9.997303454189463;0.8335732168788839;0.01556196142432596;0.015561264586832598;0.7976386991136583;0.014896460204387884;0.7979484127397577;1.0096727233197713
96.94638;1.044390044028225;0.8332294285065682;0.797803593306897;-4.26141828377443e-07;-3.36037364914025e-07;1.044994600287941;1.0101314698730992;9.997293058652453;0.8335708117845907;0.015561965763098677;0.015561284991829568;0.7976406754916088;0.014896455933378436;0.7979490307691122;1.0096738071692501
96.95638;1.0443929663461626;0.8332292657958336;0.7978042554509751;-4.262082216814721e-07;-3.3650727209256693e-07;1.0449972334875528;1.0101313267978234;9.997283323562783;0.8335683527352961;0.015561970159454536;0.015561305597790247;0.7976426434602074;0.01489645019874567;0.7979496765930358;1.0096750931623097
96.96638;1.044395868434128;0.8332290633166478;0.7978049680873376;-4.2625952732444807e-07;-3.3696149645368974e-07;1.0449998395392428;1.0101312082551819;9.997274232258698;0.8335658378026657;0.015561974461250266;0.015561326356777908;0.7976445957016439;0.014896443091774052;0.797950343808477;1.0096765852483107
96.97638;1.0443987543590025;0.8332288250262796;0.7978057345281077;-4.262975522393872e-07;-3.3739816062057296e-07;1.0450024114074585;1.0101311109182054;9.99726576416938;0.8335632682864488;0.015561978564819223;0.015561347229007526;0.7976465253562169;0.014896434719550102;0.7979510245789639;1.0096782867360767
96.98638;1.044401630215718;0.8332285534468381;0.797806556456796;-4.2632427946752114e-07;-3.378160374625058e-07;1.0450049411427662;1.01013102940308;9.997257891586212;0.833560647365871;0.015561982409925934;0.015561368168028507;0.7976484264113781;0.0148964251992089;0.7979517103318429;1.0096802000946656
96.99638;1.0444045024233484;0.8332282506393872;0.7978074341486063;-4.2634146299175075e-07;-3.3821465141571455e-07;1.0450074202821287;1.010130958050268;9.997250577886629;0.833557977898493;0.015561985968575465;0.015561389105830537;0.7976502942959783;0.014896414643960283;0.7979523930836603;1.0096823265413721
97.00638;1.0444073766877355;0.8332279193744243;0.7978083670305833;-4.263505724913203e-07;-3.385939115950745e-07;1.045009839640592;1.0101308930538913;9.997243791350613;0.8335552619399434;0.01556198924085018;0.01556140995246981;0.7976521254657121;0.014896403155196206;0.7979530668072276;1.00968466553179
97.01638;1.04441025832892;0.833227563125285;0.7978093545168574;-4.263527350632611e-07;-3.389535774408233e-07;1.0450121886080743;1.010130832435148;9.997237522223825;0.8335525014630206;0.015561992239333787;0.015561430612642686;0.7976539164753623;0.014896390828350363;0.7979537277407123;1.0096872150108058
97.02638;1.0444131529203944;0.8332271854658114;0.797810396580724;-4.2634857735152415e-07;-3.3929332887385204e-07;1.0450144551498506;1.0101307736418335;9.997231781005555;0.8335496988341446;0.015561994963932447;0.015561451009421521;0.7976556640579358;0.014896377762889127;0.7979543739310169;1.009689972381487
97.03638;1.0444160658402026;0.8332267900192437;0.7978114931694564;-4.263383724845535e-07;-3.396131271402381e-07;1.0450166266407446;1.0101307132229744;9.997226585134262;0.8335468573864484;0.01556199738448661;0.015561471087468446;0.7976573655254473;0.014896364061777554;0.7979550050848164;1.0096929346624297
97.04638;1.044419001244009;0.833226380972679;0.7978126428971114;-4.2632242554019116e-07;-3.399130714154167e-07;1.0450186907185102;1.010130649352108;9.99722195328809;0.8335439816006707;0.015561999432185607;0.015561490792565092;0.7976590185326866;0.014896349828261539;0.7979556224499335;1.0096960974704658
97.05638;1.0444219618699482;0.833225963259461;0.7978138420664509;-4.263012125809783e-07;-3.4019314558651235e-07;1.0450206351567712;1.0101305827362723;9.997217906286505;0.8335410754908654;0.015562001010453538;0.015561510059052758;0.7976606208972656;0.014896335160794454;0.7979562282973022;1.0096994541788167
97.06638;1.0444249491474977;0.8332255419280467;0.7978150844691506;-4.2627512327424425e-07;-3.4045331210918636e-07;1.0450224475241652;1.0101305153215872;9.99721446463459;0.8335381409910917;0.015562002027569237;0.015561528816415118;0.7976621709829335;0.014896320140740694;0.797956825318041;1.0097029963063597
97.07638;1.0444279625385684;0.8332251208990533;0.7978163627414455;-4.262441456784126e-07;-3.406935095634035e-07;1.0450241163214096;1.0101304501746378;9.99721164766602;0.8335351784318124;0.0155620024156248;0.01556154700333149;0.7976636679191772;0.014896304824423647;0.797957416002706;1.0097067146958858
97.08638;1.0444309991317458;0.8332247022414666;0.7978176705052982;-4.2620771815669155e-07;-3.409134267443881e-07;1.0450256331670587;1.0101303922247487;9.9972094858557;0.833532187631506;0.015562002119848987;0.015561564576629033;0.7976651109693778;0.014896289247196234;0.7979580021076499;1.009710600220835
97.09638;1.0444340544972324;0.8332242873768937;0.7978190026887313;-4.261646723276087e-07;-3.411124874838269e-07;1.0450269941920065;1.010130347314972;9.997208030192867;0.8335291683696896;0.015562001091058375;0.015561581513404405;0.7976664991022879;0.014896273433579542;0.7979585841692051;1.0097146438470093
97.10638;1.044437123890513;0.8332238793854793;0.797820354483096;-4.2611343280609267e-07;-3.4129006113265903e-07;1.0450281997278466;1.0101303207668433;9.997207332864663;0.8335261207963047;0.015561999289311415;0.015561597809064997;0.7976678316500699;0.014896257409345266;0.797959161342237;1.009718836494985
97.11638;1.0444402030618605;0.8332234835798042;0.797821721476086;-4.2605265523661604e-07;-3.414455468459562e-07;1.045029253186191;1.0101303173150618;9.997207420844925;0.8335230457385098;0.015561996678997835;0.015561613463093893;0.7976691088859842;0.01489624121489729;0.7979597323673798;1.0097231684248238
97.12638;1.0444432887792638;0.8332231058997588;0.7978231003403065;-4.259818342675155e-07;-3.415782841211594e-07;1.045030160167923;1.010130341146947;9.997208295589703;0.8335199443570821;0.015561993232803304;0.015561628460108;0.7976703316654364;0.01489622490818565;0.7979602964966083;1.0097276284708083
97.13638;1.0444463783865656;0.8332227519479957;0.7978244882774119;-4.2590137419282195e-07;-3.416876069286687e-07;1.0450309274984908;1.0101303954191876;9.997209944918238;0.8335168175904143;0.015561988943913176;0.015561642769844402;0.797671500416458;0.014896208545116222;0.7979608530064461;1.0097322044888777
97.14638;1.0444494684319596;0.833222427570947;0.7978258819999714;-4.2581232981645263e-07;-3.4177321106760426e-07;1.0450315623652904;1.0101304825815507;9.997212349230393;0.8335136661989785;0.015561983812456891;0.015561656367054791;0.7976726143012093;0.01489619215163255;0.7979614007197199;1.0097368849511348
97.15638;1.0444525546557246;0.8332221390774391;0.797827277673602;-4.257162587880313e-07;-3.418354773826336e-07;1.0450320721736412;1.0101306052237442;9.997215485281803;0.8335104911755871;0.015561977824794718;0.015561669250231643;0.7976736716506053;0.014896175712949109;0.7979619384675907;1.0097416595276407
97.16638;1.0444556333973956;0.8332218927994156;0.7978286716309655;-4.25615055214783e-07;-3.418754420170779e-07;1.0450324647161162;1.0101307660293413;9.997219321724122;0.833507293872231;0.015561970952508565;0.015561681450061772;0.7976746713084129;0.014896159194349936;0.7979624648439915;1.0097465180058127
97.17638;1.0444587017963154;0.8332216950679783;0.7978300610224999;-4.2551037854644425e-07;-3.4189464570713435e-07;1.0450327480696344;1.0101309670669145;9.99722380901877;0.8335040761514022;0.015561963153938523;0.015561693028411146;0.7976756132338845;0.01489614258053692;0.7979629763816223;1.0097514492187225
97.18638;1.0444617564908683;0.8332215525040986;0.7978314441608892;-4.2540299897140984e-07;-3.4189508994963716e-07;1.0450329298129397;1.0101312091723569;9.997228885343503;0.8335008411244602;0.015561954381394096;0.015561704054834813;0.7976764979482266;0.014896125893913708;0.7979634663502578;1.0097564405421817
97.19638;1.0444647922958241;0.8332214722116847;0.7978328206385744;-4.252926054995909e-07;-3.4187912210409615e-07;1.0450330156670795;1.0101314919178155;9.997234497007925;0.8334975939297831;0.015561944610339138;0.015561714576355943;0.7976773259328198;0.014896109181693484;0.7979639262479414;1.0097614778077633
97.20638;1.0444678025378646;0.8332214617645683;0.7978341912617262;-4.251781115371191e-07;-3.418491596120989e-07;1.045033008920138;1.0101318146098226;9.997240605351042;0.8334943418948558;0.015561933863828687;0.015561724627285764;0.7976780975684177;0.014896092490644632;0.7979643483590766;1.009766546260798
97.21638;1.0444707814422953;0.8332215287076478;0.7978355577416449;-4.250582637675051e-07;-3.4180751577020357e-07;1.0450329117957813;1.0101321773177254;9.997247172974522;0.8334910938827856;0.015561922207136633;0.015561734263743994;0.7976788131473178;0.014896075836708505;0.797964726675257;1.0097716320107697
97.22638;1.0444737257581929;0.8332216792938113;0.7978369216375714;-4.2493219166495823e-07;-3.417563864228619e-07;1.0450327278032945;1.0101325808794648;9.997254148826674;0.8334878591935447;0.015561909732106739;0.015561743561342569;0.7976794728539532;0.01489605918544154;0.7979650562592937;1.0097767226816674
97.23638;1.0444766339778941;0.8332219172045479;0.7978382828578426;-4.2479964603719627e-07;-3.416977267804643e-07;1.0450324630313965;1.0101330263903128;9.997261465361353;0.8334846470253878;0.015561896552404924;0.015561752576920848;0.797680077099639;0.014896042460656051;0.7979653325442144;1.0097818073871305
97.24638;1.0444795053617186;0.8332222434850862;0.7978396394315466;-4.2466109457758456e-07;-3.416330191022799e-07;1.0450321255572539;1.0101335140892642;9.997269049758913;0.8334814662932237;0.015561882809570894;0.015561761326991608;0.7976806271105934;0.014896025568818394;0.7979655511324679;1.009786876627519
97.25638;1.0444823400935257;0.8332226569809981;0.7978409888711222;-4.2451772030984696e-07;-3.4156329203471186e-07;1.0450317237272455;1.0101340414966675;9.997276842606853;0.8334783251075789;0.015561868679982377;0.015561769800093172;0.7976811254410631;0.014896008417333441;0.7979657082380278;1.0097919221826752
97.26638;1.04448513962251;0.8332231543364846;0.7978423296069873;-4.2437121348534965e-07;-3.414894448714879e-07;1.0450312651593703;1.010134602401846;9.997284807410036;0.8334752303575028;0.015561854372204585;0.01556177797779917;0.7976815758997368;0.014895990923947227;0.7979658015312076;1.009796936302257
97.27638;1.0444879069588235;0.8332237302644746;0.797843661477092;-4.242235296188462e-07;-3.4141254360446987e-07;1.0450307574831563;1.0101351875830513;9.997292927082762;0.8334721879490556;0.015561840111079908;0.015561785850056907;0.7976819825421614;0.014895973018090126;0.7979658303919531;1.009801909808474
97.28638;1.0444906465954726;0.833224378436822;0.7978449849699721;-4.240767664338478e-07;-3.4133385259159994e-07;1.045030209238752;1.0101357864679696;9.99730119863922;0.8334692036060317;0.015561826114095461;0.015561793425915613;0.7976823486330997;0.01489595462971106;0.7979657953704972;1.0098068310037391
97.29638;1.0444933632947322;0.8332250922967886;0.7978463000153136;-4.2393308653132866e-07;-3.41254498638568e-07;1.045029629128482;1.0101363892004764;9.997309628289848;0.8334662835048845;0.015561812577627928;0.015561800727948109;0.7976826762771184;0.014895935681521599;0.7979656975618268;1.009811686727443
97.30638;1.044496060448531;0.8332258648620801;0.7978476053097723;-4.2379462829934496e-07;-3.411751285227538e-07;1.0450290242676965;1.0101369886612963;9.997318227200386;0.8334634342524562;0.01556179967229119;0.015561807772415174;0.7976829664654816;0.014895916096490654;0.7979655379551821;1.0098164642593532
97.31638;1.0444987393562697;0.8332266882029622;0.7978488981103801;-4.2366334907943194e-07;-3.410962131926476e-07;1.045028399570629;1.0101375814045663;9.997327011862202;0.8334606625508876;0.015561787532092225;0.015561814564062202;0.7976832197124423;0.014895895801001592;0.797965317053899;1.0098211529213166
97.32638;1.0445013997458;0.83322755428174;0.7978501750943796;-4.235407376207766e-07;-3.410185149145413e-07;1.045027758869701;1.0101381669394593;9.997336008482131;0.8334579750033334;0.01556177625332086;0.015561821108838192;0.7976834369026921;0.014895874721254436;0.7979650353863466;1.009825744864302
97.33638;1.044504040437139;0.8332284564422862;0.7978514339717436;-4.234276025787971e-07;-3.4094276376303555e-07;1.0450271062053809;1.0101387460709577;9.997345258252503;0.8334553781047029;0.015561765909529384;0.01556182741619266;0.7976836193154879;0.01489585278939318;0.797964694012278;1.009830234718246
97.34638;1.0445066598327957;0.8332293899215699;0.7978526740302938;-4.2332421418293603e-07;-3.4086913967165934e-07;1.045026446318672;1.0101393196187385;9.997354813577667;0.8334528778749981;0.01556175655837417;0.015561833482727841;0.797683768431026;0.01489582995003205;0.7979642938922035;1.0098346183297473
97.35638;1.0445092569699712;0.8332303514635097;0.7978538956210489;-4.232306119573246e-07;-3.407975454732653e-07;1.0450257850224918;1.0101398878877716;9.997364725593512;0.8334504787738696;0.015561748237330923;0.015561839286125385;0.797683886474378;0.014895806151176522;0.797963834904686;1.009838891203035
97.36638;1.044511831607933;0.8332313385350176;0.7978550993114955;-4.231467266438487e-07;-3.4072827008167137e-07;1.045025129821844;1.0101404504154847;9.997375039048059;0.8334481825516643;0.015561740956632052;0.015561844809002884;0.7976839763664827;0.014895781333065421;0.7979633159757751;1.0098430480930451
97.37638;1.04451438242163;0.8332323485937975;0.7978562848481034;-4.2307230823151205e-07;-3.4066210602917467e-07;1.0450244900405716;1.010141006091313;9.997385793888672;0.8334459881477875;0.015561734691067615;0.015561850065068378;0.7976840402227696;0.014895755431949735;0.7979627361744734;1.009847083782485
97.38638;1.0445169058209645;0.833233379309455;0.7978574506332007;-4.2300690261306817e-07;-3.405997086859481e-07;1.0450238761606778;1.0101415535245444;9.997397023662574;0.8334438929722815;0.015561729383231153;0.015561855104033793;0.7976840782772447;0.014895728382021406;0.7979620953814299;1.0098509935350362
97.39638;1.0445193969259141;0.833234429761188;0.7978585940340904;-4.2295014738329476e-07;-3.405409363282824e-07;1.0450232989389776;1.010142090926816;9.997408748638827;0.8334418944927471;0.015561724969242746;0.015561860009215557;0.7976840890974864;0.014895700108072988;0.7979613938867417;1.009854773511902
97.40638;1.044521851944825;0.8332355010471847;0.7978597123992046;-4.2290221468609784e-07;-3.4048483744846457e-07;1.0450227684706361;1.010142615719468;9.997420968860698;0.8334399907952695;0.015561721413818492;0.015561864892362753;0.797684070014981;0.014895670525735169;0.7979606314433627;1.0098584216915762
97.41638;1.0445242700931912;0.8332365951528693;0.7978608044548666;-4.228639248615674e-07;-3.40430038046106e-07;1.0450222931811959;1.010143124526043;9.997433673973886;0.8334381799001813;0.015561718726475958;0.015561869876910073;0.7976840178140819;0.014895639553218019;0.7979598070606607;1.0098619382732885
97.42638;1.044526652992436;0.8332377132316061;0.7978618705672664;-4.2283652822669577e-07;-3.403751219738373e-07;1.0450218791487953;1.0101436135520678;9.99744686615479;0.8334364588318443;0.015561716950153771;0.015561875077686959;0.7976839300253564;0.014895607131606913;0.7979589200114404;1.009865324894492
97.43638;1.0445290028013694;0.8332388552336737;0.7978629114423136;-4.2282138388842534e-07;-3.403188431159095e-07;1.0450215299759544;1.0101440791579186;9.997460568671205;0.8334348235696627;0.01556171614222799;0.015561880593266509;0.7976838061099324;0.014895573237527758;0.797957970390275;1.0098685836058972
97.44638;1.0445313218971506;0.8332400204613747;0.7978639271187091;-4.2281966033220305e-07;-3.402600583462228e-07;1.0450212467926707;1.010144518258544;9.997474816198931;0.8334332695496621;0.015561716362895323;0.015561886516269776;0.7976836477821454;0.014895537874292316;0.7979569584415301;1.0098717165492272
97.45638;1.0445336137804597;0.8332412075378488;0.7978649169848467;-4.2283222368507755e-07;-3.401977088114851e-07;1.0450210276538443;1.0101449276928176;9.997489645029422;0.8334317914335766;0.015561717665028995;0.015561892948374647;0.7976834579043917;0.014895501062183566;0.7979558839039824;1.0098747261848944
97.46638;1.0445358832760065;0.8332424141854538;0.7978658800418481;-4.2285977128216037e-07;-3.4013115780435416e-07;1.0450208666413494;1.0101453028898664;9.997505092439756;0.8334303823085062;0.015561720079731537;0.015561900001831788;0.7976832387207995;0.014895462841567297;0.797954745718219;1.0098776164057968
97.47638;1.04453813555153;0.833243637509653;0.7978668152096859;-4.229030032393729e-07;-3.400603276468452e-07;1.045020754195604;1.0101456376814801;9.997521193151202;0.8334290338186645;0.01556172360860705;0.015561907793436582;0.7976829917772219;0.01489542327790803;0.7979535419416437;1.0098803935944625
97.48638;1.044540374864303;0.8332448748026373;0.7978677216132868;-4.2296250098979997e-07;-3.39985334196325e-07;1.045020679218132;1.0101459255713756;9.997537965419422;0.8334277375160493;0.01556172823979044;0.015561916450380782;0.7976827193483153;0.014895382466151463;0.7979522704200936;1.0098830653011308
97.49638;1.0445426040119274;0.8332461244567402;0.7978685985285391;-4.230383826422651e-07;-3.399063434888964e-07;1.0450206314123454;1.0101461612296607;9.997555410400304;0.833426486324592;0.015561733975745113;0.015561926124299172;0.7976824246364789;0.014895340522768329;0.7979509298557034;1.0098856380397705
97.50638;1.0445448248099767;0.8332473856523671;0.7978694450904236;-4.2313023809039966e-07;-3.398238817614367e-07;1.0450206023369581;1.0101463412791762;9.997573530318595;0.8334252749872989;0.01556174084308734;0.015561936990549422;0.79768211073501;0.014895297552915831;0.7979495200135883;1.0098881172325913
97.51638;1.0445470393205134;0.8332486570663935;0.7978702603765995;-4.232375005051995e-07;-3.397388325665377e-07;1.0450205854134649;1.0101464637718875;9.997592334280432;0.8334240993096473;0.015561748889226826;0.015561949223053697;0.7976817802522278;0.01489525362495567;0.7979480410681722;1.0098905083128604
97.52638;1.044549251190407;0.8332499360494116;0.7978710441780387;-4.233597730867697e-07;-3.396519480599677e-07;1.045020575313294;1.0101465270475236;9.997611824131955;0.8334229555681099;0.01556175817558571;0.01556196296501386;0.797681435533089;0.014895208779684437;0.7979464930723934;1.0098928171571202
97.53638;1.0445514662048392;0.8332512179650224;0.7978717979785741;-4.2349672820621376e-07;-3.395636675369948e-07;1.0450205667439314;1.0101465296714112;9.997631981287245;0.8334218412905098;0.015561768753969524;0.01556197832029332;0.7976810786734483;0.014895163049791028;0.7979448756507954;1.009895050220183
97.54638;1.0445536913008868;0.8332524958859062;0.797872525382661;-4.236477556615436e-07;-3.3947432295124835e-07;1.045020553641805;1.0101464715073543;9.997652765573559;0.8334207566037481;0.015561780641962458;0.015561995354674089;0.7976807118829534;0.014895116470129323;0.797943187866997;1.009897214246202
97.55638;1.0445559325593308;0.8332537620578999;0.7978732317325549;-4.238117281716971e-07;-3.393839963572236e-07;1.0450205300494804;1.0101463543984592;9.9976741219735;0.833419704527836;0.01556179382662146;0.015562014089512247;0.7976803387982687;0.014895069084913701;0.7979414285627884;1.0098993153117097
97.56638;1.0445581940140998;0.8332550103362174;0.7978739234725536;-4.239871112014034e-07;-3.392921306844685e-07;1.0450204918781603;1.0101461815989097;9.997695983094372;0.8334186896765869;0.015561808286525002;0.015562034501854002;0.7976799653268762;0.014895020943967816;0.7979395966829236;1.0099013585763752
97.57638;1.044560478081505;0.8332562374922229;0.797874607797911;-4.241722147715937e-07;-3.3919753733004827e-07;1.0450204371020406;1.0101459560332637;9.997718264784812;0.8334177165541837;0.01556182400662174;0.015562056534211546;0.7976795986736054;0.014894972089571105;0.7979376914882537;1.0099033492445797
97.58638;1.044562786013017;0.8332574428771582;0.7978752924434196;-4.2436534800682597e-07;-3.3909877037863055e-07;1.0450203641944396;1.0101456786652554;9.99774086841517;0.8334167891443571;0.015561840969785454;0.015562080099469543;0.7976792457744303;0.014894922562179093;0.7979357132727718;1.009905293478588
97.59638;1.0445651170569523;0.8332586272590341;0.7978759852967008;-4.2456513319474793e-07;-3.3899435069857957e-07;1.0450202708147165;1.0101453486862995;9.997763691617525;0.8334159113232064;0.015561859130154653;0.015562105082367883;0.7976789121871942;0.014894872422278898;0.7979336638556288;1.0099071981125247
97.60638;1.0445674678269785;0.8332597921316879;0.7978766940386985;-4.247709670208045e-07;-3.3888261073497564e-07;1.0450201531262393;1.0101449647092489;9.997786635792039;0.8334150865435839;0.015561878408120726;0.015562131340456177;0.797678601407093;0.014894821754712075;0.7979315460988096;1.0099090691082837
97.61638;1.0445698331806055;0.833260940086689;0.797877425935068;-4.2498307559597627e-07;-3.387615779959101e-07;1.0450200053180771;1.0101445255322463;9.997809605641038;0.8334143172661801;0.015561898719508187;0.015562158710289278;0.7976783150497399;0.014894770656242753;0.7979293632684804;1.0099109099674848
97.62638;1.044572207032454;0.8332620752803912;0.7978781869144913;-4.2520211872916877e-07;-3.386291789520475e-07;1.045019819678955;1.010144030723701;9.997832506466864;0.8334136051448029;0.015561919988835528;0.015562187030805254;0.7976780532426784;0.014894719239729064;0.7979271187673167;1.0099127215197299
97.63638;1.044574582265192;0.833263203212977;0.79787897993546;-4.2542886784438336e-07;-3.3848347915107353e-07;1.0450195872891037;1.0101434801216769;9.99785524839774;0.8334129517583033;0.015561942127136403;0.015562216175184518;0.7976778147545504;0.014894667655273832;0.7979248162361109;1.0099145031903047
97.64638;1.044576950821727;0.8332643301647235;0.7978798044630645;-4.2566400227073447e-07;-3.3832286289903323e-07;1.0450192994252625;1.0101428718926977;9.997877755216217;0.8334123592416964;0.015561965013429444;0.01556224606946331;0.7976775979782156;0.01489461608800332;0.7979224598071215;1.0099162541304871
97.65638;1.0445793037744662;0.8332654626203828;0.7978806572703251;-4.259078505423056e-07;-3.381461670980793e-07;1.0450189491073199;1.0101422017467527;9.9978999705062;0.8334118300896665;0.015561988506486189;0.015562276690748264;0.7976774020685988;0.014894564724458752;0.797920053758456;1.0099179730301684
97.66638;1.0445816312826406;0.8332666069291879;0.7978815327854291;-4.261602317102758e-07;-3.379526454989119e-07;1.0450185315887122;1.0101414640509643;9.997921861919268;0.8334113663692346;0.015562012475292786;0.015562308053019062;0.7976772267996343;0.014894513728001072;0.7979176014564427;1.0099196581211058
97.67638;1.0445839240076107;0.8332677694656265;0.7978824231160156;-4.2642030399014135e-07;-3.3774176858996333e-07;1.0450180440630101;1.0101406527974899;9.997943422669433;0.8334109692897782;0.015562036815866966;0.015562340184265088;0.7976770719805907;0.01489446323931704;0.7979151043541619;1.0099213083896186
97.68638;1.0445861752773453;0.8332689566749729;0.7978833192039659;-4.26686385161633e-07;-3.3751286320634344e-07;1.045017485132367;1.0101397618212922;9.997964665392232;0.8334106389870788;0.01556206144103153;0.015562373099012167;0.7976769370861886;0.01489441338035899;0.7979125620232976;1.009922924508738
97.69638;1.0445883809055416;0.8332701740225177;0.7978842122580897;-4.269560484037144e-07;-3.372648906559524e-07;1.0450168539222497;1.0101387850674448;9.997985606904345;0.8334103745340573;0.015562086264998866;0.015562406782774721;0.797676820778696;0.01489436425121062;0.7979099733954085;1.009924508772837
97.70638;1.044590537118689;0.8332714249154216;0.7978850934869881;-4.272263994475309e-07;-3.3699676256784636e-07;1.0450161494353039;1.0101377169999133;9.998006252188848;0.8334101747095178;0.015562111202393087;0.015562441187924086;0.797676720787009;0.0148943159204825;0.7979073380045685;1.0099260643896193
97.71638;1.044592639980877;0.8332727115388436;0.7978859531476483;-4.274942933708049e-07;-3.367077445880536e-07;1.0450153704705336;1.0101365527652428;9.998026589684914;0.8334100387943331;0.01556213617241995;0.015562476232818362;0.7976766344394512;0.01489426841708693;0.7979046560342865;1.0099275946050585
97.72638;1.0445946859409616;0.8332740360856447;0.7978867812061513;-4.277565348642516e-07;-3.363975338379593e-07;1.0450145155233592;1.0101352883422534;9.99804659590358;0.8334099664907918;0.01556216109614352;0.015562511818484328;0.797676559169153;0.014894221739580025;0.797901927693031;1.009929102787975
97.73638;1.0445966709630055;0.833275399843004;0.797887568508857;-4.280101037669026e-07;-3.3606627652750534e-07;1.0450135827523732;1.0101339209329125;9.998066239294431;0.8334099570668155;0.015562185895718568;0.015562547857982015;0.797676492470791;0.014894175869874274;0.7978991535017297;1.0099305935060598
97.74638;1.044598589219011;0.8332768018083552;0.7978883066785725;-4.2825228326125435e-07;-3.3571439967348654e-07;1.0450125704258229;1.0101324492819206;9.998085481007003;0.8334100086829528;0.015562210501360477;0.015562584292817191;0.797676431776145;0.014894130766365128;0.7978963356090678;1.0099320730018178
97.75638;1.0446004332851484;0.83327823943704;0.7978889878636981;-4.284804931155835e-07;-3.3534223885687833e-07;1.0450114776777732;1.0101308737165005;9.998104274942724;0.8334101189157394;0.015562234854032941;0.015562621091861233;0.7976763745157415;0.014894086350556265;0.7978934788540902;1.009933548200291
97.76638;1.0446021953654634;0.8332797101136393;0.7978896052826987;-4.286920706146356e-07;-3.3495005527266224e-07;1.0450103051496564;1.0101291955837866;9.998122566494798;0.8334102857804727;0.01556225889426838;0.015562658238681694;0.797676317728863;0.014894042508408286;0.7978905905274035;1.009935024997003
97.77638;1.0446038682127503;0.8332812112056796;0.7978901535063806;-4.2888447250970576e-07;-3.345384049006892e-07;1.0450090548026796;1.0101274158919566;9.99814029014741;0.8334105077699361;0.015562282555126863;0.01556269571527782;0.7976762574398406;0.01489399909850549;0.7978876785890776;1.0099365068537163
97.78638;1.0446054448277928;0.8332827398874877;0.7978906275696712;-4.2905570916203116e-07;-3.341084158395989e-07;1.045007728913513;1.010125533803254;9.99815737346884;0.8334107831250647;0.015562305780719854;0.01556273349225027;0.7976761884989817;0.014893955962297912;0.7978847497244006;1.009937993934681
97.79638;1.0446069176883246;0.8332842941194042;0.7978910218010764;-4.2920448248906106e-07;-3.3366197770218805e-07;1.0450063294245093;1.010123546103807;9.998173752262872;0.833411109354438;0.015562328543359484;0.015562771531363758;0.7976761044637852;0.014893912941120274;0.7978818089819232;1.0099394832213944
97.80638;1.044608279076737;0.8332858732434179;0.797891330194788;-4.2932991455991006e-07;-3.3320174122860107e-07;1.045004858520489;1.0101214484188057;9.998189383955612;0.8334114831184957;0.01556235083079651;0.01556280979930422;0.7976759972618287;0.014893869888812116;0.7978788604774312;1.0099409702933386
97.81638;1.0446095219310028;0.833287476848876;0.7978915478398306;-4.294312292490299e-07;-3.3273080294551306e-07;1.0450033201309648;1.0101192368908898;9.998204240447567;0.8334119005503691;0.015562372630965313;0.015562848272106553;0.7976758573885815;0.014893826674240454;0.7978759077798899;1.0099424514940016
97.82638;1.0446106399397945;0.8332891032575799;0.797891671364906;-4.295077700847512e-07;-3.322523693143632e-07;1.0450017204655664;1.0101169083332866;9.998218285501672;0.83341235787661;0.015562393934096419;0.01556288691990397;0.797675674953032;0.014893783186174597;0.7978729543562029;1.0099439248626412
97.83638;1.0446116273351969;0.8332907487314039;0.7978916989231569;-4.295592681171177e-07;-3.317696689442551e-07;1.0450000664576788;1.0101144598925624;9.998231465598163;0.8334128516475019;0.015562414734264736;0.015562925699153305;0.7976754406919024;0.014893739343152414;0.7978700045112679;1.0099453904847298
97.84638;1.044612479358295;0.8332924070686766;0.7978916308177811;-4.29585977179614e-07;-3.312859359062537e-07;1.044998364361809;1.0101118896041081;9.998243727024626;0.8334133786573273;0.01556243502600706;0.015562964560475685;0.7976751462158069;0.014893695098678467;0.7978670634564183;1.0099468500372084
97.85638;1.044613193294131;0.8332940699374393;0.7978914698412636;-4.295884705953639e-07;-3.308041374459125e-07;1.0449966203158392;1.0101091967619849;9.99825503627751;0.833413935920045;0.015562454798719315;0.01556300344317519;0.7976747840492491;0.014893650435660506;0.797864135717822;1.0099483042762598
97.86638;1.0446137689623143;0.8332957283815353;0.7978912209362411;-4.2956738754406403e-07;-3.3032662802751477e-07;1.0449948414198509;1.0101063820272922;9.998265380567553;0.8334145206375954;0.015562474026830489;0.015563042261245143;0.7976743480963537;0.014893605355510145;0.7978612236214626;1.0099497502363044
97.87638;1.0446142080904415;0.8332973747009381;0.7978908906876176;-4.295234420610046e-07;-3.298550338132201e-07;1.0449930359201225;1.0101034477784443;9.998274751057272;0.8334151300842192;0.015562492673013495;0.015563080910552007;0.7976738341098147;0.014893559873252813;0.7978583277522535;1.009951180719676
97.88638;1.044614513055173;0.8332990034928817;0.7978904865636154;-4.294572533028943e-07;-3.2939032777956104e-07;1.0449912124724898;1.010100397996623;9.998283127315096;0.8334157615518569;0.0155625107050868;0.015563119284212407;0.797673239842693;0.014893514015810742;0.7978554487664732;1.0099525858369436
97.89638;1.0446146851065206;0.8333006115121999;0.797890015805832;-4.293687125707002e-07;-3.2893306235990796e-07;1.044989379057935;1.0100972381515398;9.99829047637546;0.8334164124291494;0.015562528101086787;0.015563157273768806;0.7976725648490204;0.014893467815047032;0.7978525887527892;1.0099539545743923
97.90638;1.0446147227295883;0.8333021968703823;0.7978894842662182;-4.2925662231712394e-07;-3.2848359818815785e-07;1.0449875430554139;1.0100939753330456;9.998296761754624;0.8334170802127033;0.015562544843971956;0.015563194771477001;0.7976718098577383;0.01489342129915318;0.7978497514951244;1.0099552756487595
97.91638;1.044614622159564;0.8333037580607344;0.7978888955779394;-4.291191466513804e-07;-3.280420608046946e-07;1.0449857125585014;1.0100906175939512;9.998301958834318;0.8334177629677034;0.015562560917160944;0.015563231679984841;0.7976709762256937;0.014893374491695309;0.7978469418146049;1.0099565391847047
97.92638;1.0446143799515915;0.8333052934538088;0.7978882509870335;-4.289546649031991e-07;-3.276080668493563e-07;1.044983896384754;1.0100871732357852;9.998306071134719;0.83341846042446;0.015562576303064554;0.015563267905066203;0.7976700654178794;0.014893327424472927;0.7978441646068309;1.0099577386110896
97.93638;1.0446139947244568;0.8333068013914346;0.797887549680489;-4.287624012307951e-07;-3.27180601559812e-07;1.0449821019805703;1.0100836511642137;9.998309127101459;0.8334191743235503;0.01556259099399944;0.015563303332866173;0.7976690782396344;0.014893280151443167;0.797841424379232;1.0099588699691429
97.94638;1.0446134670273752;0.8333082797176946;0.7978867891489899;-4.2854250611407774e-07;-3.2675836459989694e-07;1.044980333722764;1.0100800614370002;9.998311159065855;0.8334199076676629;0.015562605005656193;0.015563337826596729;0.7976680148169859;0.014893232745243918;0.7978387253223366;1.009959929961375
