time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.95638;1.0446127988345768;0.8333097244761266;0.797885965863581;-4.2829566167986213e-07;-3.2634030007959963e-07;1.0449785928729147;1.0100764150008783;9.998312186900069;0.8334206642972488;0.015562618378708662;0.015563371252587258;0.79766687571421;0.014893185286314694;0.797836071809569;1.0099609158919793
97.96638;1.0446119931966897;0.8333111290451073;0.7978850768114237;-4.280226842713293e-07;-3.2592572195023396e-07;1.0449768779405253;1.0100727225099742;9.998312211997034;0.833421448953345;0.015562631173776747;0.015563403509920188;0.797665662958778;0.014893137859898745;0.7978334689549482;1.0099618265871935
97.97638;1.04461105375489;0.8333124846205764;0.797884121214675;-4.2772450244121247e-07;-3.255140587695626e-07;1.044975185029524;1.0100689925638;9.998311225281695;0.8334222670007653;0.01556264345798742;0.015563434543894599;0.797664380109252;0.014893090548382209;0.7978309224354366;1.0099626623124087
97.98638;1.0446099848026578;0.8333137818017042;0.7978831012481309;-4.27402249978275e-07;-3.251047490210101e-07;1.044973508414997;1.0100652307102074;9.998309233906554;0.8334231241723533;0.015562655286120245;0.015563464338158337;0.7976630319011895;0.014893043415289851;0.7978284379640272;1.0099634243476865
97.99638;1.0446087919248206;0.833315012217742;0.797882021662681;-4.270571516318824e-07;-3.2469742103609875e-07;1.0449718412944662;1.0100614405539368;9.99830628281026;0.8334240266086608;0.015562666688597826;0.015563492886683428;0.7976616239962797;0.014892996501274264;0.7978260209964598;1.0099641151684735
98.00638;1.0446074820236106;0.8333161695539301;0.7978808889203685;-4.2669053444112634e-07;-3.242920907936738e-07;1.044970177310591;1.0100576259006457;9.99830244561083;0.8334249805566504;0.01556267767056449;0.015563520167274669;0.7976601626160056;0.014892949827919225;0.7978236765972887;1.0099647381821997
98.01638;1.0446060627028961;0.8333172501075665;0.7978797103832455;-4.2630422925766746e-07;-3.2388918641124014e-07;1.0449685120975782;1.0100537915039742;9.998297799084567;0.8334259912736169;0.015562688222742689;0.015563546138063938;0.797658654126218;0.014892903395561626;0.7978214097631967;1.009965296264569
98.02638;1.0446045419521646;0.8333182528912196;0.7978784935487968;-4.2590092192908093e-07;-3.234895315379411e-07;1.044966843004866;1.0100499421162275;9.998292409810482;0.8334270613987638;0.015562698330239946;0.015563570746204056;0.7976571046817874;0.014892857185028717;0.7978192252895411;1.0099657906029722
98.03638;1.0446029282973355;0.8333191791154189;0.7978772451068311;-4.254840685460614e-07;-3.230945171546276e-07;1.0449651677719751;1.0100460815960173;9.998286338606047;0.8334281901258634;0.015562707969264747;0.01556359393232428;0.7976555195325247;0.014892811168136521;0.7978171261012882;1.0099662212805787
98.04638;1.0446012307919401;0.8333200309901478;0.7978759704972239;-4.2505756153715115e-07;-3.2270619271144014e-07;1.0449634839420625;1.0100422127163844;9.998279654836326;0.8334293740401778;0.015562717104449246;0.015563615635623244;0.7976539019896042;0.01489276531390508;0.7978151122457194;1.009966588766128
98.05638;1.0445994585236362;0.8333208104293799;0.7978746742439917;-4.246253368010429e-07;-3.2232695441716803e-07;1.044961789160008;1.0100383366895265;9.998272451998304;0.8334306082542593;0.01556272569390769;0.015563635812720973;0.7976522529018467;0.014892719577475332;0.7978131822508535;1.0099668945375517
98.06638;1.0445976202483886;0.8333215187909464;0.7978733600814449;-4.241908889160551e-07;-3.219591304132233e-07;1.0449600816869191;1.0100344519335311;9.998264850208168;0.8334318866161754;0.015562733700682056;0.01556365445395092;0.7976505711335856;0.014892673883926958;0.7978113345941052;1.009967140544914
98.07638;1.0445957239958876;0.8333221573648819;0.7978720302135976;-4.23756966742111e-07;-3.216048977144454e-07;1.0449583602942119;1.0100305533236078;9.998256980531721;0.8334332016471167;0.015562741104715729;0.01556367155980924;0.7976488542683823;0.014892628135967688;0.7978095676606642;1.009967328977469
98.08638;1.0445937759616233;0.8333227271542814;0.7978706841991869;-4.2332568779909897e-07;-3.212664761402741e-07;1.0449566239031896;1.0100266336703707;9.998248971316954;0.8334345447795416;0.015562747907635423;0.015563687103394412;0.7976470991226663;0.014892582249219674;0.7978078793780675;1.0099674629976454
98.09638;1.0445917795373332;0.8333232284835326;0.7978693189776892;-4.228986955266726e-07;-3.2094625398904653e-07;1.0449548718412014;1.0100226866438815;9.998240952210145;0.8334359068959878;0.015562754138452463;0.015563701035178594;0.7976453028747538;0.01489253618694485;0.7978062673137986;1.009967547298256
98.10638;1.0445897351465212;0.8333236618014168;0.7978679306652627;-4.224771161884089e-07;-3.206466272366917e-07;1.044953103816625;1.0100187081645584;9.99823306025393;0.8334372790152358;0.015562759863383437;0.015563713305795345;0.7976434642067077;0.014892489966628985;0.797804728848151;1.0099675878609429
98.11638;1.0445876409029082;0.8333240287852705;0.7978665164108156;-4.2206157981407597e-07;-3.2036972249888007e-07;1.0449513188556194;1.0100146955346356;9.998225436617576;0.8334386525591972;0.015562765183609086;0.015563723865598638;0.7976415828325287;0.014892443644346392;0.7978032611315995;1.0099675912139805
98.12638;1.044585494532784;0.8333243323959331;0.7978650745657406;-4.216524093598144e-07;-3.201174477464561e-07;1.0449495147541683;1.0100106461839657;9.998218227091652;0.8334400190135199;0.015562770218865736;0.015563732660078027;0.7976396583366203;0.014892397300559355;0.7978018610908013;1.009967563675036
98.13638;1.0445832956077297;0.8333245756904112;0.7978636038037675;-4.212497510516007e-07;-3.1989180450026626e-07;1.0449476894553684;1.0100065572482615;9.998211582395637;0.8334413694641186;0.015562775093883678;0.01556373963008247;0.7976376901973063;0.014892351026617014;0.7978005258975248;1.0099675111049429
98.14638;1.0445810464133964;0.8333247602163015;0.7978621030595899;-4.2085350387351185e-07;-3.196950469536046e-07;1.0449458429967504;1.010002425711976;9.998205644261802;0.8334426947388942;0.015562779935433568;0.015563744703681763;0.7976356786378085;0.014892304905359895;0.7977992534514982;1.0099674387192386
98.15638;1.0445787515361253;0.8333248858393669;0.79786057249762;-4.2046328822987247e-07;-3.195296102631981e-07;1.044943978585217;1.009998248472831;9.998200534843635;0.8334439864462637;0.015562784870761114;0.01556374779060992;0.7976336252006334;0.014892259004991712;0.7977980424708865;1.009967350712604
98.16638;1.0445764171263048;0.8333249523295928;0.7978590140355523;-4.2007871741115836e-07;-3.193977802811325e-07;1.044942102542039;1.009994022459174;9.998196363993534;0.8334452383173824;0.015562790015881968;0.01556374878527321;0.7976315330420717;0.014892213388661101;0.7977968924147464;1.009967250550654
98.17638;1.044574050433328;0.8333249607523592;0.7978574308199046;-4.196997638008704e-07;-3.193012224187307e-07;1.0449402225593665;1.0099897448363544;9.998193233975122;0.8334464471035506;0.015562795459021535;0.015563747570865556;0.7976294069229912;0.014892168113447792;0.7977958029815472;1.0099671421147234
98.18638;1.0445716599294421;0.8333249135405927;0.7978558270454177;-4.1932683242864476e-07;-3.1924079732272387e-07;1.0449383456929604;1.0099854128833514;9.998191227212732;0.8334476123175412;0.015562801254459229;0.015563744024930062;0.7976272521013822;0.014892123223523634;0.7977947735213533;1.009967030681226
98.19638;1.0445692556511066;0.8333248138649034;0.797854208978214;-4.189604439760946e-07;-3.192167342595641e-07;1.0449364780313584;1.0099810240292966;9.99819039384226;0.8334487346595458;0.015562807425731474;0.015563738028585926;0.7976250726376454;0.014892078755463542;0.7977938032033397;1.0099669223361587
98.20638;1.0445668487286501;0.8333246649196169;0.797852585472982;-4.1860076509939394e-07;-3.1922884615477365e-07;1.0449346249764835;1.0099765766292204;9.998190758033115;0.8334498145302762;0.01556281396835262;0.015563729484816963;0.7976228710550424;0.01489203474135306;0.7977928912869169;1.0099668224082647
98.21638;1.044564449741386;0.8333244693972692;0.7978509669110982;-4.182473240465514e-07;-3.19276665517214e-07;1.0449327910749748;1.0099720708494455;9.99819233593312;0.8334508520125322;0.015562820855737158;0.015563718338642786;0.7976206491228228;0.014891991203234848;0.7977920369480114;1.0099667351003507
98.22638;1.0445620670140698;0.833324229663485;0.7978493635504365;-4.178991487806246e-07;-3.193595386398728e-07;1.0449309796797246;1.0099675090072917;9.998195138284645;0.8334518478847153;0.015562828050425819;0.015563704578791507;0.79761840803479;0.014891948154038713;0.7977912393018872;1.009966663893844
98.23638;1.0445597062102485;0.833323948489592;0.7978477840276703;-4.175552203574079e-07;-3.194768542303621e-07;1.0449291922571868;1.009962895751717;9.99819915153714;0.8334528045448808;0.015562835514980878;0.015563688226131049;0.7976161481908933;0.014891905605397457;0.7977904975358926;1.0099666110618213
98.24638;1.0445573712397054;0.8333236293346712;0.7978462343738344;-4.172147665873695e-07;-3.1962850385948934e-07;1.0449274277241045;1.0099582380539363;9.998204330133051;0.8334537261628386;0.015562843217669245;0.015563669330732596;0.7976138692615002;0.014891863575730406;0.7977898108353743;1.0099665767073973
98.25638;1.0445550652921263;0.8333232757813717;0.7978447179834582;-4.1687710927613296e-07;-3.19815043687519e-07;1.044925682912609;1.0099535445869194;9.998210615649725;0.8334546177830817;0.015562851127746689;0.015563647975443079;0.7976115703313146;0.014891822100807988;0.7977891784520741;1.0099665589316924
98.26638;1.0445527910191024;0.8333228904596426;0.7978432366406548;-4.16541136116107e-07;-3.200372762740927e-07;1.0449239539356832;1.009948825095711;9.998217954206988;0.8334554840846189;0.015562859210768084;0.015563624268825368;0.7976092504455318;0.014891781233909829;0.7977886000869696;1.0099665558712652
98.27638;1.0445505501648165;0.8333224736507031;0.7978417921011882;-4.1620498021642713e-07;-3.2029586310333183e-07;1.0449222373375444;1.009944090033624;9.998226297439276;0.8334563289607506;0.015562867437114948;0.015563598326895092;0.7976069096595689;0.014891741020875865;0.7977880765495144;1.0099665676748288
98.28638;1.0445483436518062;0.8333220224191545;0.7978403874414007;-4.158665803516338e-07;-3.205912504892567e-07;1.0449205310981917;1.0099393500549498;9.998235599388899;0.8334571561679304;0.015562875794009263;0.015563570260831567;0.7976045496697521;0.014891701480425708;0.7977876099678061;1.0099665965030673
98.29638;1.0445461718569278;0.8333215316592586;0.7978390276102346;-4.1552457061878945e-07;-3.209235525821034e-07;1.0449188358811115;1.0099346152825166;9.998245809197462;0.8334579703456401;0.015562884287378365;0.015563540180213479;0.7976021737339666;0.01489166261776658;0.797787202807921;1.0099666458694792
98.30638;1.0445440338147594;0.8333209964137294;0.7978377191940154;-4.1517852369716755e-07;-3.21292457696232e-07;1.0449171555583543;1.0099298944950243;9.998256859352994;0.8334587772162397;0.015562892941097719;0.015563508196282067;0.7975997862867679;0.014891624442340835;0.7977868567122867;1.0099667205266576
98.31638;1.0445419263180675;0.8333204131554064;0.7978364702152719;-4.1482858529218006e-07;-3.2169758350414374e-07;1.04491549572869;1.0099251951497854;9.998268665783504;0.8334595827387896;0.015562901798931552;0.015563474413731234;0.7975973922311778;0.014891586964371366;0.7977865717823761;1.0099668261789632
98.32638;1.0445398446901648;0.8333197791579755;0.7978352903325574;-4.1447502818254175e-07;-3.2213900927892674e-07;1.0449138609029305;1.009920524955652;9.998281142343231;0.8334603923648075;0.015562910914965415;0.015563438926697273;0.797594996385242;0.014891550190977907;0.7977863456943611;1.0099669690854043
98.33638;1.0445377844646198;0.8333190911154834;0.797834190295409;-4.141180758014347e-07;-3.2261733649442275e-07;1.04491225307626;1.009915893437964;9.998294210039148;0.8334612105775625;0.015562920345532338;0.015563401832307915;0.7975926039371082;0.014891514140537717;0.7977861735003778;1.0099671560296244
98.34638;1.0445357424339177;0.8333183444156246;0.7978331799409094;-4.137579345015907e-07;-3.231333514096047e-07;1.044910672260832;1.0099113114814784;9.998307791070172;0.8334620400654152;0.015562930164381476;0.015563363250404869;0.7975902210269746;0.01489147885300206;0.7977860489374156;1.00996739407912
98.35638;1.0445337164914459;0.8333175335362158;0.7978322660010054;-4.133947234469435e-07;-3.2368765807862206e-07;1.0449091168285545;1.0099067897585199;9.99832179614809;0.8334628809807676;0.015562940473746959;0.01556332332933403;0.7975878541595229;0.01489144437563713;0.7977859658485519;1.009967690370245
98.36638;1.0445317050314655;0.8333166532882935;0.797831451115981;-4.1302834264259176e-07;-3.2428040510046523e-07;1.0449075834502197;1.0099023380150398;9.998336116327181;0.8334637309936829;0.015562951390027151;0.015563282238477994;0.7975855092625987;0.014891410754452853;0.7977859183647144;1.0099680526732977
98.37638;1.0445297071359216;0.8333156997840311;0.7978307343369319;-4.12658616659249e-07;-3.249112103018211e-07;1.044906067410337;1.0098979649712716;9.998350628839676;0.8334645859529987;0.015562963029169248;0.015563240164803562;0.7975831913771418;0.014891378051599815;0.7977859003126825;1.0099684897976673
98.38638;1.0445277231570846;0.8333146703511578;0.7978301129750748;-4.1228573875686575e-07;-3.255792911035058e-07;1.044904562728432;1.0098936784675954;9.998365216195097;0.8334654404935296;0.015562975501945266;0.015563197310723675;0.7975809045661664;0.014891346351877027;0.7977859050690591;1.009969011252091
98.39638;1.0445257547969935;0.8333135634558826;0.7978295844795021;-4.1191052794384134e-07;-3.262837317838853e-07;1.044903062460565;1.0098894864108559;9.998379784785225;0.8334662885696525;0.01556298889992469;0.015563153877196768;0.797578651883437;0.014891315741349671;0.7977859262773315;1.0099696264643108
98.40638;1.0445238049104955;0.83331237894487;0.7978291465629835;-4.115340970059203e-07;-3.2702364299269996e-07;1.0449015599789477;1.009885397610788;9.998394276761925;0.8334671244169516;0.015563003273505877;0.015563110038767624;0.7975764359064154;0.014891286286692545;0.7977859586711663;1.0099703432755975
98.41638;1.0445218771061853;0.8333111173288531;0.7978287962360532;-4.1115729916959715e-07;-3.277981007879047e-07;1.044900049957306;1.009881421038923;9.998408680170888;0.8334679434478874;0.015563018621920197;0.015563065930306041;0.7975742595638504;0.014891258030692847;0.7977859982575629;1.0099711665828837
98.42638;1.0445199748270135;0.833309778357296;0.7978285292957433;-4.107805953791596e-07;-3.2860622101216597e-07;1.0448985280066132;1.009877564459037;9.998423029296008;0.8334687425049289;0.015563034898264227;0.015563021652209534;0.7975721265570821;0.014891230999345372;0.7977860420671312;1.0099720978901208
98.43638;1.0445181006108875;0.8333083604389792;0.7978283401907141;-4.1040432076326104e-07;-3.294472439994883e-07;1.0448969905188945;1.0098738345250842;9.998437380030735;0.833469519854817;0.015563052022423694;0.015562977284348793;0.797570041102118;0.014891205210980875;0.7977860878310076;1.009973135308277
98.44638;1.044516255662923;0.8333068613681698;0.7978282221782725;-4.100289227238316e-07;-3.3032019398893423e-07;1.0448954358576632;1.0098702377353868;9.998451775759044;0.8334702749345441;0.015563069906111674;0.015562932901961014;0.7975680069499445;0.014891180680569022;0.7977861333597392;1.0099742745926363
98.45638;1.0445144393364958;0.8333052791750081;0.7978281680086848;-4.096549386676317e-07;-3.3122344365518276e-07;1.044893865520115;1.0098667802529497;9.998466237586673;0.8334710077045963;0.015563088484076153;0.015562888596788223;0.7975660268199443;0.01489115742495165;0.7977861757307678;1.0099755108382535
98.46638;1.0445126503915954;0.8333036121470101;0.7978281708577618;-4.092826095841959e-07;-3.3215459233982856e-07;1.0448922838382075;1.0098634666842439;9.998480781383059;0.8334717182007629;0.015563107719195087;0.015562844490729855;0.79756410317136;0.014891135470879788;0.7977862115558189;1.0099768388626569
98.47638;1.0445108901737468;0.8333018589725013;0.7978282251844724;-4.089113358859398e-07;-3.331106155617912e-07;1.044890695959557;1.0098602992857089;9.998495436150955;0.8334724067881879;0.015563127571147525;0.015562800731363536;0.7975622389628734;0.014891114856249483;0.7977862386599313;1.0099782526026309
98.48638;1.0445091634752786;0.8333000195661238;0.7978283270507092;-4.085395334258065e-07;-3.3408830479780804e-07;1.04488910499112;1.0098572784674618;9.998510242672943;0.8334730743736193;0.015563147965004014;0.015562757484940494;0.7975604371161487;0.014891095619819508;0.7977862570363082;1.0099797451646315
98.49638;1.0445074756220911;0.8332980954166846;0.7978284737681542;-4.0816499881336444e-07;-3.3508484812105643e-07;1.0448875107632833;1.0098544038671446;9.998525232286232;0.8334737215645517;0.015563168791099443;0.015562714932362604;0.7975586994976155;0.014891077787898855;0.7977862678084978;1.0099813092483008
98.50638;1.0445058301282075;0.8332960892013058;0.7978286633190289;-4.0778539824714485e-07;-3.360980708705791e-07;1.0448859112673068;1.0098516747606272;9.998540411171772;0.8334743477516486;0.015563189920346282;0.015562673251411972;0.7975570270363644;0.014891061374122203;0.7977862717300304;1.009982937268789
98.51638;1.0445042296003317;0.8332940046510742;0.7978288936432518;-4.0739874266364285e-07;-3.371262135329622e-07;1.0448843042696019;1.0098490898641235;9.998555768110334;0.8334749513172731;0.01556321121410862;0.01556263258927043;0.7975554210948801;0.01489104639530479;0.7977862686787937;1.0099846213361772
98.52638;1.0445026770642092;0.8332918468276346;0.7978291619448696;-4.070038306365683e-07;-3.3816768723249296e-07;1.044882687047796;1.009846647174832;9.998571290710263;0.8334755302384209;0.01556323254491303;0.015562593058041738;0.7975538844664293;0.014891032876737839;0.7977862581518363;1.009986353371485
98.53638;1.0445011760937064;0.8332896219786877;0.7978294644388642;-4.0660038802474345e-07;-3.3922110008237476e-07;1.0448810557548753;1.0098443441265939;9.998586969167931;0.8334760826908311;0.015563253821085095;0.015562554757653153;0.7975524211919158;0.014891020832225155;0.7977862399721076;1.0099881256676848
98.54638;1.0444997314363114;0.8332873365245864;0.7978297964495412;-4.0618886151232074e-07;-3.402853063171867e-07;1.0448794064715485;1.0098421778195887;9.998602786095896;0.8334766079386954;0.015563274981925388;0.015562517794781667;0.7975510357510126;0.01489101025333347;0.7977862142200316;1.0099899315422254
98.55638;1.0444983494705689;0.8332849959340962;0.7978301529071374;-4.0577035126885494e-07;-3.413591893104263e-07;1.0448777368406448;1.0098401446104066;9.998618706792035;0.8334771065696247;0.015563295977410475;0.015562482279784013;0.7975497319603613;0.014891001127000958;0.797786180690012;1.009991765938657
98.56638;1.044497036719014;0.8332826042942868;0.7978305289900085;-4.0534692923215325e-07;-3.424413976909285e-07;1.0448760463150928;1.009838239436295;9.998634684133288;0.8334775795138524;0.015563316763101326;0.01556244830478196;0.7975485119940947;0.014890993450846483;0.7977861393252466;1.0099936262329792
98.57638;1.0444957975228948;0.8332801643938806;0.7978309201024809;-4.0492175821739214e-07;-3.435303981032206e-07;1.0448743356542105;1.0098364563607527;9.99865067621227;0.8334780271632777;0.015563337304695665;0.015562415925167116;0.7975473756867245;0.014890987230795348;0.7977860916103268;1.009995512234445
98.58638;1.044494632993292;0.8332776779930108;0.7978313219115603;-4.0449854082184626e-07;-3.4462468135248144e-07;1.0448726067181813;1.009834789933141;9.998666657785348;0.8334784494647821;0.015563357581189081;0.01556238516471166;0.7975463202934391;0.01489098247195397;0.7977860409126425;1.0099974246479426
98.59638;1.0444935418161205;0.8332751462827006;0.7978317309630651;-4.0408092856007177e-07;-3.457228751777266e-07;1.0448708619371243;1.0098332358449233;9.998682614944139;0.8334788462134253;0.01556337759452408;0.015562356022486339;0.7975453418857531;0.014890979164108555;0.7977859912936649;1.0099993632664876
98.60638;1.0444925218233003;0.833272570556396;0.7978321442725503;-4.036724982014436e-07;-3.4682387657312167e-07;1.0448691031085258;1.009831791145319;9.998698535269373;0.8334792169913952;0.015563397369154127;0.015562328465395542;0.7975444376966385;0.01489097726906298;0.7977859466956676;1.0100013264388783
98.61638;1.0444915708270388;0.8332699528822921;0.7978325580877301;-4.032767964878041e-07;-3.479270782069933e-07;1.044867330559133;1.0098304540630996;9.998714408223897;0.8334795613786549;0.015563416922924435;0.015562302423539646;0.797543607035609;0.014890976723798459;0.7977859112213784;1.0100033117200584
98.62638;1.0444906864722954;0.833267296509771;0.7978329681357649;-4.0289702778810683e-07;-3.490326571978325e-07;1.0448655435457526;1.0098292228978278;9.998730236384146;0.8334798795320156;0.015563436246452164;0.01556227779068063;0.7975428507430704;0.014890977455540555;0.7977858891266805;1.0100053166341518
98.63638;1.0444898664548163;0.8332646057641271;0.797833371337248;-4.0253582062404007e-07;-3.501416499093151e-07;1.044863741336528;1.0098280952695713;9.998746042255146;0.8334801721387111;0.015563455306567947;0.01556225443776567;0.7975421703989644;0.014890979395336252;0.7977858836528539;1.0100073389715158
98.64638;1.0444891094712223;0.833261885133232;0.7978337672561578;-4.021953887943045e-07;-3.5125551777082574e-07;1.0448619237671666;1.0098270687761526;9.998761857254987;0.8334804399201405;0.015563474044190225;0.015562232244830086;0.7975415675582906;0.014890982485820511;0.7977858958137044;1.0100093770461607
98.65638;1.0444884152782181;0.8332591383155832;0.7978341583370685;-4.018777644452686e-07;-3.5237563000758233e-07;1.0448600913460182;1.0098261416528984;9.998777704367187;0.8334806837136719;0.015563492368428017;0.015562211114402546;0.7975410432377726;0.014890986689028612;0.7977859244474664;1.0100114303826013
98.66638;1.0444877833710353;0.8332563686008057;0.797834548659836;-4.015847404143393e-07;-3.5350304973644097e-07;1.044858245378383;1.0098253122885221;9.998793591614035;0.8334809048794959;0.015563510160809334;0.015562190957543551;0.797540597461697;0.014890991992236292;0.7977859672991268;1.0100134996357442
98.67638;1.0444872117079667;0.8332535803048416;0.7978349419735998;-4.01317751267601e-07;-3.546383785439628e-07;1.0448563873705663;1.0098245788474303;9.99880951142637;0.8334811058258021;0.015563527286726933;0.015562171686070726;0.7975402284748391;0.014890998412221692;0.7977860222033175;1.0100155848760581
98.68638;1.0444866966733102;0.8332507797895289;0.797835340201693;-4.0107812166795896e-07;-3.5578176526336136e-07;1.0448545184445073;1.0098239400088085;9.998825435761352;0.8334812906027317;0.01556354360715355;0.015562153216240177;0.7975399325085242;0.014891006005236497;0.7977860879520847;1.0100176837258328
98.69638;1.0444862338617136;0.8332479751249862;0.7978357428620987;-4.0086738290028193e-07;-3.569332344242608e-07;1.0448526407199628;1.0098233959959502;9.998841315066342;0.833481464316129;0.015563558979766728;0.015562135470688887;0.7975397044965309;0.014891014867011788;0.7977861651161675;1.010019790781025
98.70638;1.0444858183660592;0.8332451749040805;0.797836147510868;-4.006871824073906e-07;-3.5809287385669224e-07;1.0448507594689476;1.0098229486613666;9.998857087210085;0.8334816320120874;0.015563573258471602;0.015562118380750552;0.7975395383901349;0.01489102511139238;0.7977862568397415;1.0100218981772517
98.71638;1.0444854446628442;0.8332423877245041;0.7978365510839013;-4.0053901422331614e-07;-3.5926081128153875e-07;1.044848883191472;1.009822600272889;9.998872686912055;0.8334817989186831;0.015563586309743761;0.01556210189200396;0.7975394266530756;0.014891036843355552;0.797786368908219;1.0100239964284974
98.72638;1.0444851069665377;0.8332396224161682;0.7978369516125925;-4.0042403955684885e-07;-3.604372351816529e-07;1.0448470218641226;1.0098223523937906;9.998888053326224;0.8334819709766239;0.01556359803166134;0.015562085963892533;0.7975393604302291;0.014891050141749707;0.797786508353143;1.0100260752384784
98.73638;1.0444848001036453;0.833236887852531;0.7978373494000045;-4.003428242444156e-07;-3.616221830672301e-07;1.0448451857853818;1.009822206013596;9.998903134614128;0.8334821546132686;0.0155636083578957;0.015562070552410162;0.797539331325171;0.014891065058924197;0.7977866813654583;1.0100281245454448
98.74638;1.0444845209822067;0.8332341922321439;0.7978377466843075;-4.002951408237878e-07;-3.628151141358299e-07;1.0448433856879082;1.0098221619027874;9.99891788588231;0.8334823567823665;0.015563617252500703;0.015562055577913606;0.7975393333065455;0.014891081627425105;0.7977868928629763;1.0100301354411003
98.75638;1.04448426961623;0.8332315424144653;0.7978381459937304;-4.00280218687483e-07;-3.6401488460820435e-07;1.044841632827643;1.0098222202214935;9.99893226868167;0.8334825853750586;0.01556362469932229;0.015562040906569116;0.7975393627224684;0.014891099857198081;0.7977871476729732;1.0100321003043369
98.76638;1.0444840480268371;0.8332289439508636;0.7978385485663557;-4.00297046166587e-07;-3.652202579994114e-07;1.0448399382091313;1.0098223796515413;9.998946249968123;0.8334828492168712;0.015563630685797048;0.01556202636834352;0.7975394171884151;0.014891119732931812;0.7977874509761378;1.0100340122733953
98.77638;1.0444838587425658;0.8332264018888718;0.7978389538668518;-4.003442630788196e-07;-3.664303685542988e-07;1.0448383121326652;1.0098226364055725;9.998959793345424;0.8334831574503992;0.015563635188501814;0.015562011782569204;0.7975394950318002;0.014891141221696977;0.7977878077102516;1.0100358650883685
98.78638;1.0444837051228362;0.8332239213068419;0.7978393598198235;-4.0042001774335277e-07;-3.676446306061971e-07;1.0448367654002992;1.0098229839496005;9.998972853644764;0.8334835184654532;0.015563638171943556;0.015561996966665752;0.7975395949344503;0.014891164276471204;0.7977882219127586;1.0100376534376017
98.79638;1.04448359184891;0.833221507181886;0.797839762789352;-4.005220830925595e-07;-3.6886224671359977e-07;1.0448353105169301;1.0098234143322933;9.99898537782539;0.833483938823457;0.015563639608404026;0.015561981747462735;0.7975397156022086;0.01489118883410634;0.7977886965714138;1.010039372671755
98.80638;1.0444835240739143;0.8332191640466032;0.7978401577927613;-4.0064808114191847e-07;-3.7008172957151236e-07;1.0448339607986072;1.009823919773815;9.998997308911694;0.8334844229748318;0.01556363950620759;0.015561965974259484;0.797539855793488;0.01489121481843212;0.7977892340150042;1.0100410181955841
98.81638;1.0444835063011482;0.8332168956360984;0.7978405395184776;-4.0079584317019613e-07;-3.713006688955521e-07;1.0448327284410668;1.0098244926739235;9.999008601830345;0.8334849739645317;0.015563637909710739;0.01556194951161509;0.7975400141604375;0.014891242141966491;0.7977898360138751;1.0100425854199628
98.82638;1.0444835421687477;0.8332147049210609;0.7978409030607266;-4.009638596693414e-07;-3.725160072742057e-07;1.0448316237017987;1.0098251253026023;9.999019243846819;0.8334855940681041;0.015563634860401012;0.015561932217971964;0.79754018923746;0.014891270706225142;0.7977905036325963;1.0100440699192943
98.83638;1.0444836350543123;0.8332125947358039;0.7978412438131314;-4.0115136916118e-07;-3.73724693406216e-07;1.0448306557394793;1.0098258104933218;9.99902925791664;0.8334862847553126;0.015563630368875408;0.015561913935665467;0.7975403798771826;0.014891300405498055;0.7977912377255326;1.0100454678525255
98.84638;1.0444837884825329;0.8332105686678163;0.7978415571614772;-4.013580449075138e-07;-3.749240580991483e-07;1.0448298339406044;1.0098265417765204;9.99903868528649;0.8334870468621515;0.015563624432328225;0.01556189450107904;0.7975405849732844;0.014891331120535395;0.797792039710942;1.0100467764036871
98.85638;1.04448400625371;0.8332086316971252;0.7978418384269713;-4.0158371036677986e-07;-3.7611182046759515e-07;1.044829168489798;1.009827312425904;9.99904756636589;0.833487881136529;0.015563617059607675;0.015561873761461124;0.7975408025809436;0.014891362705891526;0.7977929115380001;1.0100479931728295
98.86638;1.0444842928419769;0.8332067903662678;0.7978420829703536;-4.0182802820546223e-07;-3.772862402753768e-07;1.0448286701199794;1.0098281152839186;9.999055943342908;0.8334887884352647;0.015563608269179732;0.015561851589716597;0.7975410300105148;0.014891394997545956;0.7977938546547795;1.0100491155568427
98.87638;1.0444846528959568;0.8332050526945711;0.7978422863746475;-4.0209017314891365e-07;-3.78446420000897e-07;1.0448283496330129;1.009828944036168;9.999063875174185;0.8334897696915107;0.015563598083616513;0.015561827893566048;0.7975412651905062;0.014891427839486208;0.7977948685952867;1.0100501419799512
98.88638;1.0444850890381763;0.8332034274880746;0.7978424449235566;-4.0236898968188556e-07;-3.795921318086947e-07;1.0448282174555277;1.009829794148311;9.99907143370979;0.8334908254477388;0.015563586540875222;0.015561802612274332;0.7975415079722848;0.014891461100431626;0.7977959498824142;1.0100510737028512
98.89638;1.044485599917929;0.8332019232229358;0.7978425562833907;-4.026632457978826e-07;-3.807229885159586e-07;1.0448282831085323;1.0098306624583018;9.999078684312732;0.8334919544916002;0.015563573701019998;0.015561775703942729;0.7975417602250696;0.01489149466719272;0.7977970917855932;1.0100519149263432
98.90638;1.0444861800332246;0.8332005478714293;0.797842619720214;-4.029713527632967e-07;-3.8183770779343194e-07;1.0448285545865155;1.0098315469780093;9.99908567333772;0.8334931526684166;0.015563559631374277;0.015561747134271536;0.7975420252510947;0.014891528430393267;0.7977982850015696;1.010052671627439
98.91638;1.0444868208408733;0.8331993090291284;0.7978426353982788;-4.0329123836729307e-07;-3.8293406211516966e-07;1.0448290377674674;1.0098324474603884;9.999092425278882;0.8334944132786711;0.015563544385655019;0.015561716873993098;0.7975423072363804;0.014891562285651949;0.7977995189731273;1.0100533509928948
98.92638;1.0444875128905395;0.8331982128521117;0.7978426040705914;-4.036206210961409e-07;-3.840092001850671e-07;1.0448297360123624;1.0098333653485851;9.999098944393266;0.8334957291091464;0.015563527996989141;0.015561684903596948;0.7975426104523037;0.014891596146721349;0.7978007836067307;1.0100539617971795
98.93638;1.0444882480675193;0.8331972634387395;0.7978425284774384;-4.0395688966075417e-07;-3.8505990973201855e-07;1.0448306500937754;1.0098343029368746;9.999105217047715;0.8334970943284328;0.015563510486406633;0.01556165122290977;0.7975429387668272;0.014891629949161937;0.7978020709309606;1.0100545145943662
98.94638;1.044489019562764;0.8331964640295446;0.7978424144415133;-4.042968841522275e-07;-3.86082750409444e-07;1.044831778741156;1.0098352623765294;9.999111214935759;0.8334985040956597;0.015563491877304223;0.015561615867035371;0.7975432963110186;0.014891663648939813;0.7978033759802118;1.0100550209584767
98.95638;1.0444898198157884;0.8331958182842096;0.7978422698913222;-4.0463727405629636e-07;-3.8707417013074565e-07;1.0448331196876774;1.0098362447525493;9.9991168996773;0.8334999526765507;0.015563472202143463;0.015561578921311957;0.7975436885473911;0.014891697226318406;0.7978046963657373;1.010055491920126
98.96638;1.0444906397373548;0.8331953305540158;0.7978421036326417;-4.049749858925776e-07;-3.8803076040741535e-07;1.0448346700103677;1.0098372503518187;9.999122228750872;0.8335014326811808;0.015563451497391786;0.015561540517303948;0.7975441222697475;0.014891730682165398;0.7978060311485312;1.0100559363388941
98.97638;1.0444914700178105;0.8331950056722969;0.7978419247070977;-4.0530731919031897e-07;-3.889496617925083e-07;1.0448364253481337;1.0098382807785342;9.999127163597427;0.8335029356325683;0.015563429796820342;0.01556150081014003;0.7975446040308029;0.014891764025595671;0.7978073804877482;1.010056360037052
98.98638;1.0444923025595478;0.8331948481592045;0.7978417410967688;-4.0563221450957205e-07;-3.898289027544328e-07;1.0448383795835545;1.0098393407020734;9.999131667240254;0.8335044524289381;0.015563407128518088;0.015561459960526724;0.7975451382188149;0.014891797261218994;0.7978087460341381;1.0100567660067914
98.99638;1.0444931311538124;0.8331948608100554;0.7978415583440834;-4.059484177646768e-07;-3.90667271993279e-07;1.0448405259246463;1.0098404367697462;9.99913569124592;0.8335059738463129;0.01556338351080715;0.015561418124859139;0.7975457264339315;0.0148918303673437;0.7978101309707157;1.0100571551317385
99.00638;1.0444939518219696;0.8331950437967814;0.7978413793860467;-4.062550543497531e-07;-3.9146368348737773e-07;1.0448428578938607;1.0098415751237446;9.99913917683449;0.8335074917699347;0.015563358944146602;0.015561375445940339;0.7975463681576717;0.01489186327606524;0.79781153970944;1.0100575268020215
99.01638;1.0444947627797652;0.8331953948669752;0.7978412053295498;-4.065511977222127e-07;-3.922167211153473e-07;1.0448453691410349;1.0098427608765754;9.99914207458837;0.8335089997329658;0.015563333412795788;0.015561332053687248;0.7975470616115522;0.014891895886625742;0.797812977585927;1.0100578792728867
99.02638;1.0444955632808872;0.8331959096249841;0.7978410363413424;-4.068359634185278e-07;-3.929249181013451e-07;1.044848052911051;1.0098439994190305;9.999144370996934;0.8335104916496594;0.015563306900964717;0.015561288074382158;0.7975478044171707;0.014891928096824377;0.7978144504490887;1.010058209566223
99.03638;1.0444963519478105;0.8331965809491739;0.7978408724352861;-4.071087960895281e-07;-3.9358736336280955e-07;1.0448509016881808;1.0098452969454312;9.999146108987478;0.8335119607238033;0.015563279400539524;0.015561243640526511;0.7975485942830193;0.01489195981514775;0.7978159641555145;1.0100585136170253
99.04638;1.0444971264171339;0.8331973983590963;0.7978407142496672;-4.0736973138610817e-07;-3.9420399501702516e-07;1.0448539072598415;1.0098466599083578;9.999147380260412;0.8335133996716086;0.01556325090689816;0.015561198900020909;0.7975494299155698;0.014891990954965306;0.7978175241383683;1.010058787474941
99.05638;1.0444978842801633;0.8331983490248247;0.7978405629402247;-4.07619626446402e-07;-3.947755774071678e-07;1.0448570613492312;1.0098480950277242;9.999148296757655;0.8335148010019983;0.01556322141740964;0.015561154016634743;0.7975503120731858;0.014892021424440518;0.7978191355463372;1.0100590284414506
99.06638;1.0444986237246408;0.8331994197761885;0.7978404185902604;-4.0786007622439026e-07;-3.9530342607937957e-07;1.0448603559468024;1.009849609624552;9.999148973719963;0.8335161575447645;0.015563190936646008;0.015561109160837451;0.7975512437760375;0.01489205112368427;0.7978208042103215;1.0100592344012962
99.07638;1.044499343512932;0.8332005979276718;0.7978402789864243;-4.080929597161621e-07;-3.9578881807153513e-07;1.0448637829263878;1.0098512108448239;9.999149525318868;0.8335174634674322;0.015563159492485606;0.015561064502731661;0.7975522292211634;0.014892079951499888;0.7978225374700169;1.0100594018224125
99.08638;1.0445000429077542;0.8332018714658956;0.7978401401071987;-4.083200246350462e-07;-3.96232609295563e-07;1.044867333281084;1.0098529046428997;9.999150060985166;0.8335187142775696;0.015563127148326653;0.01556102020901436;0.7975532727356129;0.014892107808885646;0.7978243434663772;1.0100595251493247
99.09638;1.0445007215053232;0.8332032299376907;0.7978399970410307;-4.085427781441181e-07;-3.966354683061122e-07;1.0448709966345286;1.009854695573699;9.99915068531111;0.8335199061831338;0.015563093988135185;0.015560976437209868;0.7975543782107731;0.01489213460603741;0.797826229133189;1.0100595981120548
99.10638;1.0445013788738622;0.8332046647970401;0.7978398444899774;-4.087624690053795e-07;-3.969981881617438e-07;1.0448747620032366;1.0098565865996225;9.999151498047835;0.8335210363039813;0.015563060090423542;0.0155609333292594;0.7975555482025494;0.014892160284344974;0.7978281989093108;1.0100596145523724
99.11638;1.0445020140950316;0.8332061686553436;0.7978396769766032;-4.089799198071638e-07;-3.973218076967959e-07;1.0448786188739818;1.0098585790211863;9.999152585165652;0.8335221026118458;0.015563025519483596;0.015560891006555057;0.7975567830442143;0.01489218483095722;0.7978302550325727;1.0100595685643918
99.12638;1.0445026252785465;0.8332077351901945;0.7978394884237275;-4.091955186424202e-07;-3.9760794142250037e-07;1.0448825568647941;1.0098606724720183;9.99915400839778;0.8335231026490503;0.015562990331617642;0.01556084956598744;0.7975580806910018;0.014892208260610091;0.797832398007001;1.0100594555299964
99.13638;1.044503209874268;0.8332093597345738;0.7978392716182212;-4.09409613149556e-07;-3.978591390242656e-07;1.0448865650290498;1.0098628642483196;9.999155812480527;0.8335240327628655;0.01556295458539391;0.015560809078319684;0.7975594371718387;0.014892230584883133;0.7978346263798693;1.0100592734002276
99.14638;1.0445037659035035;0.8332110388114858;0.7978390188869423;-4.096227651453426e-07;-3.9807873399218674e-07;1.0448906323481835;1.0098651491825401;9.999158044534186;0.8335248885143215;0.015562918351159144;0.015560769586948298;0.7975608472176272;0.014892251806187824;0.7978369369369145;1.010059022644335
99.15638;1.044504292461148;0.8332127687781938;0.7978387235926413;-4.0983556674268794e-07;-3.982702453209491e-07;1.044894748418493;1.0098675207962073;9.999160759658066;0.8335256649815327;0.01556288171211438;0.015560731113419962;0.7975623048269959;0.014892271928622301;0.7978393258925357;1.010058705016443
99.16638;1.0445047888650143;0.8332145449160329;0.797838380517384;-4.100486263775638e-07;-3.984368385258212e-07;1.044898903396144;1.0098699722206348;9.999164009943494;0.8335263570687891;0.015562844753523847;0.015560693679071824;0.7975638037124344;0.01489229095209956;0.79784178971921;1.0100583226109854
99.17638;1.0445052538633017;0.833216361762281;0.7978379850332886;-4.1026298984365605e-07;-3.985812056934957e-07;1.0449030881552734;1.0098724966213648;9.999167828927296;0.8335269605901616;0.015562807551252009;0.015560657328690773;0.7975653374484433;0.014892308858019027;0.7978443250031827;1.010057878192931
99.18638;1.044505685356098;0.8332182141202567;0.7978375327927977;-4.104803735833627e-07;-3.9870569245544775e-07;1.044907295068684;1.0098750881264795;9.999172218842471;0.8335274735263434;0.015562770177350761;0.015560622132948015;0.7975668996298826;0.014892325618570767;0.7978469284706489;1.0100573761901255
99.19638;1.044506079697357;0.8332200972447706;0.7978370204229926;-4.107028197167109e-07;-3.9881238547230677e-07;1.0449115182460844;1.0098777427335102;9.999177151482758;0.8335278966771429;0.015562732712593041;0.0155605881673064;0.7975684843550228;0.01489234122242575;0.797849597687464;1.0100568227237259
99.20638;1.0445064318409765;0.8332220069128792;0.7978364465288985;-4.109321658299524e-07;-3.9890328216936307e-07;1.0449157527897381;1.0098804585686083;9.999182580736049;0.8335282330180778;0.015562695241045676;0.015560555480365307;0.7975700863154905;0.014892355692513917;0.7978523311673166;1.010056224147659
99.21638;1.0445067377867603;0.8332239403452887;0.7978358124641336;-4.1116981339129296e-07;-3.9898052389180095e-07;1.0449199939768767;1.0098832355017842;9.999188450809713;0.8335284856614822;0.01556265783568558;0.015560524080583685;0.7975717005689078;0.014892369087304567;0.7978551269642876;1.0100555856978117
99.22638;1.04450699640335;0.833225896092676;0.7978351224722795;-4.1141675284572167e-07;-3.99046377925299e-07;1.044924236679756;1.0098860738973352;9.999194703223296;0.8335286563456104;0.01556262055159475;0.015560493958702525;0.7975733225989383;0.014892381482046621;0.7978579810857119;1.0100549113594228
99.23638;1.0445072079440108;0.833227872581774;0.797834382912306;-4.116736503334907e-07;-3.9910294277957053e-07;1.044928474813452;1.0098889732571026;9.999201289017348;0.8335287457148558;0.015562583426431586;0.015560465116581181;0.7975749481932851;0.01489239294708776;0.7978608872279691;1.0100542041214209
99.24638;1.0445073713684938;0.8332298675822449;0.797833600773559;-4.119409767171968e-07;-3.991519606450694e-07;1.0449327010886191;1.0098919319120836;9.999208168982634;0.8335287541109521;0.015562546488908155;0.015560437571999592;0.7975765733416308;0.014892403547392512;0.7978638377214798;1.010053466117934
99.25638;1.0445074832938042;0.8332318786701339;0.7978327827254442;-4.122190018820793e-07;-3.991950777720558e-07;1.044936907536106;1.0098949479174735;9.999215300082145;0.8335286817184786;0.015562509764683765;0.01556041133916226;0.7975781947036398;0.01489241335218247;0.7978668248952939;1.0100526987278793
99.26638;1.0445075386091887;0.833233903445199;0.7978319353440781;-4.125075917670289e-07;-3.9923423225372015e-07;1.0449410866540194;1.0098980200225507;9.999222633760624;0.833528528356684;0.01556247327167844;0.015560386412296233;0.7975798100191922;0.014892422434356338;0.7978698419470228;1.010051902330918
99.27638;1.0445075318134733;0.833235939647785;0.7978310653056938;-4.1280615107407606e-07;-3.992716293842932e-07;1.0449452314681933;1.0099011471658677;9.99923012711805;0.8335282937591081;0.015562437018607635;0.01556036277497109;0.797581417891294;0.014892430862865583;0.7978728828106568;1.0100510758915657
99.28638;1.0445074587446714;0.8332379852430349;0.7978301788421942;-4.1311392101845167e-07;-3.9930943476448647e-07;1.044949334237584;1.0099043270711532;9.99923774420037;0.8335279784312244;0.015562401010576113;0.015560340411219066;0.7975830171277691;0.014892438692881486;0.797875941712417;1.010050217102194
99.29638;1.044507317388784;0.8332400383266553;0.7978292810516423;-4.1343031900871307e-07;-3.9934958718998697e-07;1.044953386533161;1.0099075558179493;9.99924544622499;0.8335275842299357;0.015562365256213115;0.01556031931161463;0.7975846058159076;0.014892445959247972;0.7978790132074731;1.0100493234903853
99.30638;1.044507106196207;0.833242097601984;0.797828375668437;-4.1375497688213284e-07;-3.9939382443585174e-07;1.0449573812247641;1.0099108285532368;9.999253187688153;0.8335271143466196;0.015562329772902072;0.015560299491737635;0.7975861803679316;0.014892452683955552;0.7978820919423704;1.0100483936427034
99.31638;1.0445068215907374;0.833244163242627;0.7978274653551437;-4.1408758092862904e-07;-3.9944382673087555e-07;1.0449613140218414;1.0099141403740455;9.999260926441927;0.8335265727045509;0.01556229457924633;0.015560280999635285;0.7975877352211168;0.014892458886124397;0.7978851714106326;1.010047427426
99.32638;1.0445064581343293;0.83324623681248;0.7978265519665657;-4.144276766385665e-07;-3.9950128309176527e-07;1.04496518328936;1.009917486627689;9.999268635038117;0.8335259628892804;0.015562259679664896;0.015560263910644107;0.7975892632807391;0.014892464582053722;0.7978882426513249;1.0100464257243995
99.33638;1.044506011134237;0.8332483204771792;0.7978256368917713;-4.147746597867542e-07;-3.9956774521777767e-07;1.0449689885474664;1.0099208625587242;9.99927629838266;0.8335252875287487;0.015562225059677448;0.015560248331409836;0.7975907565765507;0.014892469782347501;0.7978912943636535;1.0100453902759716
99.34638;1.0445054780469938;0.8332504162928214;0.7978247219840913;-4.151280271055147e-07;-3.9964445505241245e-07;1.0449727289197488;1.00992426308965;9.999283906367275;0.833524548362831;0.015562190690268183;0.015560234387368293;0.7975922071219632;0.014892474488115853;0.7978943145963171;1.0100443232459735
99.35638;1.04450485773599;0.8332525255394369;0.7978238103841984;-4.154874634164787e-07;-3.9973241392555953e-07;1.0449764026793398;1.0099276829174992;9.999291452281813;0.833523746547837;0.01556215653324566;0.015560222189845008;0.7975936078471226;0.014892478694639116;0.7978972924672092;1.0100432268607409
99.36638;1.0445041494499199;0.8332546486621226;0.7978229063216887;-4.158526370310338e-07;-3.9983262198582123e-07;1.0449800077353109;1.0099311164408056;9.99929893138167;0.8335228832092523;0.015562122549465979;0.015560211824730543;0.7975949529781003;0.014892482407477267;0.7979002188926252;1.0100421034806375
99.37638;1.0445033520555715;0.8332567855998222;0.797822014286082;-4.1622292153199033e-07;-3.999462705519974e-07;1.0449835422882376;1.0099345580510948;9.999306337387273;0.8335219597344621;0.015562088700888972;0.015560203368925996;0.7975962381288995;0.014892485642639291;0.797903086860656;1.0100409554613596
99.38638;1.0445024634362878;0.833258935457053;0.7978211382388292;-4.1659723896384043e-07;-4.0007477376313286e-07;1.0449870057168757;1.0099380032418992;9.999313663375826;0.8335209773515184;0.015562054937130677;0.015560196909172461;0.7975974608868925;0.014892488398708471;0.7979058918207849;1.01003978415053
99.39638;1.0445014803131485;0.833261095960093;0.7978202806467101;-4.1697415347549464e-07;-4.0021969708820983e-07;1.0449903997069547;1.0099414493279837;9.999320905908219;0.8335199365796286;0.015562021189951543;0.015560192547394073;0.79759862118728;0.014892490639803801;0.7979086316949744;1.010038588757713
99.40638;1.044500398624214;0.8332632634077417;0.797819441721201;-4.173521088287938e-07;-4.0038276821753894e-07;1.0449937285301965;1.0099448945215574;9.99932806771848;0.8335188369784081;0.01556198739913279;0.015560190382220174;0.7975997203630143;0.014892492313165183;0.7979113056856143;1.0100373668853544
99.41638;1.0444992141199991;0.8332654333211952;0.797818619607914;-4.177297051110185e-07;-4.0056588043700815e-07;1.0449969975163484;1.0099483359798347;9.999335162495138;0.8335176773437014;0.01556195354528775;0.015560190474123265;0.7976007596701267;0.014892493375965222;0.7979139126731566;1.0100361162659106
99.42638;1.044497922623704;0.8332676016650553;0.7978178112435461;-4.181058396556754e-07;-4.007711435991406e-07;1.0450002109371646;1.0099517688684;9.999342221638393;0.8335164565015151;0.015561919653668758;0.015560192828331813;0.7976017398293015;0.014892493811133974;0.7979164509155268;1.0100348350840296
99.43638;1.044496519939006;0.8332697650919805;0.7978170133745666;-4.1847963176252385e-07;-4.0100115041047317e-07;1.0450033718535439;1.0099551873525174;9.999349301477462;0.8335151740267684;0.015561885767294064;0.015560197403367669;0.7976026616066608;0.014892493636644487;0.7979189188521603;1.010033521095031
99.44638;1.0444950016446328;0.8332719195922973;0.7978162231340785;-4.1885045914523544e-07;-4.0125883942977155e-07;1.0450064835806425;1.0099585858051034;9.999356488660666;0.8335138301181143;0.015561851916983832;0.015560204121588272;0.7976035264370119;0.014892492903784691;0.7979213154561728;1.0100321717069376
99.45638;1.0444933638192218;0.8332740597400906;0.7978154382555064;-4.192182241032667e-07;-4.0154678198026616e-07;1.045009549955057;1.0099619588061175;9.999363888723485;0.8335124256465467;0.015561818120469653;0.015560212886161032;0.7976043364796976;0.014892491681052071;0.7979236399284634;1.010030784835834
99.46638;1.0444916047577364;0.8332761798490342;0.797814656995552;-4.195835047923116e-07;-4.0186678057662753e-07;1.0450125742691463;1.0099653011849181;9.99937160021421;0.8335109633331554;0.015561784402166358;0.015560223603142173;0.7976050942061077;0.014892490037562075;0.7979258913783408;1.0100293593593792
99.47638;1.044489725742401;0.8332782757479541;0.7978138768937197;-4.1994736048640513e-07;-4.022199671834056e-07;1.045015559158824;1.0099686087761868;9.999379697835673;0.8335094482879187;0.015561750798041294;0.015560236176544555;0.7976058018464811;0.014892488028851934;0.7979280683903623;1.0100278950336643
99.48638;1.0444877305223914;0.833280345395522;0.797813093801292;-4.203110057570675e-07;-4.026068873253439e-07;1.0450185077899612;1.009971878282594;9.999388228511002;0.8335078868921802;0.015561717340708853;0.015560250489674295;0.7976064606041594;0.014892485683602706;0.7979301684785359;1.0100263921875094
99.49638;1.0444856243129992;0.8332823878670715;0.7978123033288733;-4.2067563945467685e-07;-4.0302752473448847e-07;1.045021424515395;1.0099751061954017;9.999397213660169;0.8335062857074383;0.015561684042318667;0.01556026640710823;0.7976070698048766;0.014892482998992814;0.7979321880732163;1.010024851556358
99.50638;1.044483412611902;0.8332844020804145;0.7978115029622032;-4.2104231401185094e-07;-4.0348142794814057e-07;1.0450243144389102;1.0099782884271213;9.999406656540407;0.8335046511044574;0.015561650894586774;0.015560283787395324;0.7976076268941087;0.014892479942110175;0.7979341228417665;1.0100232744228124
99.51638;1.0444811010152453;0.833286386309697;0.7978106922143005;-4.2141170570470765e-07;-4.0396773542975304e-07;1.0450271830627285;1.0099814202390183;9.999416547486206;0.8335029890865305;0.01556161789452698;0.015560302492365606;0.797608128622399;0.014892476447760764;0.7979359672717071;1.010021662794115
