time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.52638;1.0444786961997985;0.8332883381184218;0.7978098713214639;-4.2178402541365574e-07;-4.0448490850347633e-07;1.0450300363297562;1.0099844956461212;9.999426863250479;0.8335013052357177;0.015561585068892913;0.015560322391315932;0.797608572204918;0.01489247241679474;0.7979377140018017;1.0100200191120967
99.53638;1.0444762063740107;0.833290254544835;0.7978090404770838;-4.221590629546938e-07;-4.050304568497312e-07;1.045032880598246;1.0099875080552472;9.99943756854148;0.8334996046728932;0.015561552460322585;0.01556034335870403;0.7976089554070761;0.014892467740077006;0.7979393546429033;1.0100183452185094
99.54638;1.0444736407195943;0.8332921326656496;0.7978082000024136;-4.225360592740687e-07;-4.056009446153353e-07;1.045035722229122;1.009990452655313;9.999448620286804;0.8334978920769625;0.015561520093416712;0.015560365266412681;0.7976092764510329;0.014892462352202606;0.7979408818626794;1.0100166411461329
99.55638;1.0444710084628432;0.833293970109732;0.7978073498606406;-4.2291369638407765e-07;-4.061922419402792e-07;1.0450385667824809;1.0099933278270719;9.999459967168326;0.8334961720121792;0.015561487976322551;0.01556038797128012;0.7976095344687943;0.014892456268867114;0.7979422905627382;1.0100149049915486
99.56638;1.0444683181262022;0.8332957649816067;0.7978064882479059;-4.2329056292473133e-07;-4.068000494951991e-07;1.045041418778095;1.0099961345274755;9.999471548729922;0.8334944492540087;0.015561456134849709;0.015560411317256117;0.797609729790465;0.014892449574401286;0.7979435774303391;1.010013134327696
99.57638;1.044465577711413;0.8332975154485719;0.7978056112820432;-4.2366550652223905e-07;-4.0742046159624784e-07;1.0450442821637616;1.0099988755113147;9.999483296201275;0.8334927282838911;0.015561424632493073;0.015560435157831938;0.797609863775695;0.014892442384088444;0.7979447400536371;1.0100113278902487
99.58638;1.0444627955157226;0.8332992196621736;0.7978047137729057;-4.24037478188488e-07;-4.080500074315959e-07;1.0450471605608525;1.0100015554512494;9.999495127535873;0.8334910118630339;0.015561393570409648;0.015560459361839902;0.7976099386656293;0.01489243482188643;0.7979457764234459;1.010009485657697
99.59638;1.0444599800967977;0.8333008761972517;0.7978037895541328;-4.2440548828602833e-07;-4.086853604535864e-07;1.045050057289287;1.0100041810531095;9.999506937890153;0.83348930012972;0.01556136307543305;0.015560483797454283;0.7976099575478061;0.014892427019548602;0.7979466850121535;1.010007607300138
99.60638;1.0444571393186046;0.83330248482364;0.7978028322113906;-4.24768792287826e-07;-4.093233531678126e-07;1.045052975245813;1.0100067600179092;9.999518595009343;0.8334875911659132;0.015561333267354902;0.015560508325149065;0.7976099238347598;0.014892419113571894;0.7979474652518153;1.0100056909783701
99.61638;1.0444542797038212;0.833304047129527;0.7978018366178933;-4.2512673224165945e-07;-4.0996137432488987e-07;1.0450559164046933;1.0100092992146177;9.999529948642653;0.8334858820198149;0.01556130422706849;0.015560532803070933;0.7976098403380723;0.014892411230506556;0.797948117975427;1.0100037335553995
99.62638;1.0444514066272534;0.833305566470778;0.7978007994448328;-4.254782601913216e-07;-4.1059769562748247e-07;1.0450588812656143;1.0100118033838301;9.99954084937972;0.8334841692272377;0.015561275995627137;0.015560557099128122;0.7976097090215204;0.014892403472558787;0.7979486456039291;1.0100017313803078
99.63638;1.0444485253270768;0.8333070470354316;0.7977997181730091;-4.258216664442845e-07;-4.112311669098815e-07;1.0450618684474133;1.0100142753373806;9.999551157816406;0.833482448850659;0.015561248591300631;0.015560581105968497;0.7976095314472236;0.014892395911731237;0.7979490518563145;1.0099996809833476
99.64638;1.0444456416051175;0.833308492173879;0.7977985901452405;-4.261549537916581e-07;-4.1186053319766256e-07;1.0450648744003588;1.0100167178315091;9.999560740385569;0.833480716441127;0.01556122202897842;0.015560604740890754;0.7976093090941626;0.014892388593578852;0.7979493409547969;1.0099975802492511
99.65638;1.0444427616505674;0.8333099030688275;0.7977974125795344;-4.2647656607985035e-07;-4.12484210778307e-07;1.0450678933060693;1.0100191351579697;9.999569470797763;0.8334789675014048;0.0155611963387269;0.01556062792415244;0.7976090435000225;0.0148923815449851;0.7979495169192349;1.009995430130136
99.66638;1.0444398924498715;0.8333112789378192;0.7977961827811002;-4.2678559827508035e-07;-4.1310059983835913e-07;1.045070916922549;1.0100215323237542;9.999577241203541;0.8334771982249037;0.015561171569970039;0.015560650563347196;0.797608736242782;0.014892374778839416;0.7979495837029087;1.0099932360076036
99.67638;1.044437042431511;0.8333126183520921;0.7977948980660654;-4.270814408651626e-07;-4.13708429792682e-07;1.045073934790613;1.0100239133726772;9.999583963962204;0.8334754059533503;0.015561147779749708;0.015560672568602265;0.7976083887837714;0.01489236830057938;0.7979495461561479;1.009991007827514
99.68638;1.0444342207700243;0.8333139202888249;0.7977935563391019;-4.2736342205205145e-07;-4.1430682213501607e-07;1.0450769356473144;1.0100262810764673;9.999589563910323;0.8334735894041648;0.015561125016317902;0.015560693873961237;0.7976080027013911;0.01489236211764525;0.7979494108048394;1.009988758329259
99.69638;1.0444314361922824;0.833315184338608;0.7977921568370971;-4.2763070533127124e-07;-4.148951959368721e-07;1.0450799090524474;1.0100286375755743;9.99959397668;0.8334717486815044;0.015561103309101638;0.01556071443029682;0.7976075801431929;0.01489235624247202;0.7979491856142391;1.0099865005847786
99.70638;1.0444286965409937;0.8333164103256315;0.7977906998236531;-4.2788251808685626e-07;-4.1547336026317135e-07;1.0450828458134205;1.0100309847767681;9.999597148104664;0.8334698848639776;0.015561082672041465;0.01556073417671679;0.7976071235022345;0.01489235069315304;0.7979488791297792;1.0099842468881122
99.71638;1.0444260083210568;0.8333175978747567;0.7977891865753317;-4.281183571571424e-07;-4.160416584397997e-07;1.0450857371791926;1.0100333239268882;9.999599032027714;0.8334679992334916;0.01556106311011356;0.015560753018613475;0.7976066346913042;0.01489234549350304;0.7979484993487578;1.0099820084757927
99.72638;1.0444233753466292;0.8333187466115807;0.7977876198757957;-4.283377111120353e-07;-4.1660079937925604e-07;1.0450885734037236;1.0100356549208365;9.999599600523995;0.8334660929227677;0.015561044620855589;0.015560770834717675;0.7976061158323439;0.014892340663064243;0.7979480525212829;1.0099797950019445
99.73638;1.0444207978239455;0.8333198568383765;0.7977860032572685;-4.285396651393071e-07;-4.1715158685928304e-07;1.0450913430191378;1.0100379763593739;9.999598859476029;0.8334641672631643;0.015561027194012348;0.015560787514592667;0.7976055709411676;0.014892336204606359;0.797947543271348;1.0099776145664316
99.74638;1.044418273172367;0.8333209295418803;0.797784340059437;-4.2872299654247876e-07;-4.1769490079504626e-07;1.045094033354938;1.0100402864038491;9.999596848044503;0.8334622239537594;0.015561010805161007;0.015560802991775665;0.7976050060669929;0.014892332103617222;0.7979469762797664;1.0099754746398053
99.75638;1.0444157973269752;0.8333219655298623;0.7977826338363395;-4.288866721534772e-07;-4.182316088429394e-07;1.0450966316894978;1.0100425833633229;9.999593623954123;0.8334602649900279;0.015560995406421713;0.015560817242117228;0.7976044282520766;0.014892328341984739;0.7979463576522203;1.0099733822750618
99.76638;1.044413365340725;0.8333229649464791;0.7977808889295819;-4.2903017325317546e-07;-4.1876210963344554e-07;1.0450991269011132;1.010044864842974;9.99958925228356;0.8334582929211066;0.015560980929621637;0.015560830267770092;0.7976038454937822;0.01489232490858458;0.7979456948819706;1.0099713430989017
99.77638;1.0444109716341514;0.833323927841526;0.7977791102197528;-4.2915330961190765e-07;-4.192860999760987e-07;1.045101510565498;1.0100471262063353;9.9995838048674;0.8334563109390049;0.015560967302419008;0.015560842090792093;0.797603266727566;0.014892321788971808;0.7979449958336305;1.0099693613036618
99.78638;1.044408609887825;0.8333248548174387;0.7977773025590311;-4.2925587651762214e-07;-4.1980292716899484e-07;1.0451037765914435;1.010049360030438;9.999577368346394;0.8334543221654375;0.015560954468260377;0.015560852747110035;0.7976027000395872;0.014892318952320375;0.7979442676984102;1.0099674411207749
99.79638;1.0444062732754504;0.8333257467098665;0.7977754705352472;-4.293375465370493e-07;-4.2031190693811653e-07;1.0451059204316826;1.0100515566376815;9.999570060788644;0.833452328913772;0.015560942403298129;0.015560862275041056;0.7976021505944176;0.01489231635602178;0.7979435165725078;1.0099655874180078
99.80638;1.0444039558299878;0.8333266039961064;0.7977736186697175;-4.293978221459316e-07;-4.2081224303068843e-07;1.045107938912622;1.010053705244019;9.999562039086562;0.8334503330286555;0.015560931111213365;0.015560870710247967;0.7976016205281291;0.014892313954793825;0.7979427473527326;1.0099638045953754
99.81638;1.0444016534677827;0.8333274271395701;0.7977717514275983;-4.2943605464805463e-07;-4.2130291867992604e-07;1.0451098307459346;1.010055795497929;9.999553474227165;0.833448337020682;0.01556092058945074;0.01556087809137089;0.7976011103364503;0.014892311704942308;0.7979419636550857;1.0099620947220953
99.82638;1.0443993644783292;0.8333282173859874;0.7977698728459954;-4.294517073928197e-07;-4.217827713745075e-07;1.045111596746287;1.0100578187625797;9.999544513839796;0.8334463450791064;0.015560910800814702;0.015560884458481269;0.7976006199583491;0.014892309571284113;0.7979411681527556;1.0099604564384679
99.83638;1.0443970908531042;0.8333289769588265;0.7977679868835145;-4.294445060953111e-07;-4.222506465557634e-07;1.0451132393991742;1.0100597687241974;9.999535267912522;0.8334443632133224;0.01556090167972323;0.015560889845064138;0.7976001490915331;0.014892307524961262;0.7979403630058572;1.009958885980005
99.84638;1.044394839457574;0.8333297088204089;0.7977660984920826;-4.294143620508065e-07;-4.2270571246119595e-07;1.0451147626213872;1.0100616409247576;9.99952582258422;0.8334423980021031;0.015560893151738418;0.015560894287253166;0.7975996974111094;0.014892305518391593;0.7979395500358087;1.0099573792622554
99.85638;1.044392621541165;0.8333304166222987;0.7977642138907937;-4.293614126095176e-07;-4.231479357049352e-07;1.04511617155347;1.0100634312881709;9.999516260836392;0.8334404545919017;0.015560885132900321;0.015560897837054858;0.7975992648870046;0.01489230346560257;0.7979387311291778;1.009955933314878
99.86638;1.0443904509062867;0.8333311047567877;0.7977623401898044;-4.292861036699339e-07;-4.23578269217726e-07;1.0451174724513508;1.0100651354512717;9.999506668739489;0.833438535626879;0.01556087752726858;0.015560900563013982;0.7975988513510675;0.014892301255918592;0.7979379087334681;1.00995454706368
99.87638;1.0443883419916362;0.8333317779119439;0.7977604853129485;-4.291892101612026e-07;-4.2399827610777576e-07;1.0451186729975452;1.0100667495111835;9.999497127997621;0.8334366417606344;0.015560870248963247;0.015560902552374951;0.7975984552499973;0.014892298784128446;0.7979370860381534;1.0099532214435194
99.88638;1.044386308324184;0.8333324399629521;0.7977586574862507;-4.290718859852824e-07;-4.2440952566531357e-07;1.0451197817950406;1.0100682704665775;9.999487707585317;0.8334347727286746;0.015560863237390213;0.01556090390609492;0.7975980732865401;0.014892295973038974;0.7979362667303412;1.0099519583881293
99.89638;1.0443843608815828;0.8333330925484164;0.7977568640616235;-4.289357064221398e-07;-4.248131791761494e-07;1.0451208070886842;1.0100696960330275;9.999478462217516;0.8334329280776646;0.015560856440066323;0.01556090471705886;0.7975977013385749;0.014892292784527607;0.797935454249613;1.0099507590842376
99.90638;1.0443825067308428;0.8333337341167882;0.7977551110352639;-4.287828192676595e-07;-4.2520978759028503e-07;1.0451217560553052;1.0100710246565878;9.999469438256682;0.8334311078290104;0.015560849790009412;0.015560905058934633;0.7975973352131767;0.014892289219076664;0.7979346507852213;1.0099496227566584
99.91638;1.0443807486718177;0.8333343606390876;0.7977534035059565;-4.2861606944035153e-07;-4.2559911455692333e-07;1.0451226343766884;1.010072255388897;9.999460673457278;0.833429313461035;0.015560843205664879;0.015560905001304541;0.7975969709618654;0.014892285299546348;0.7979338566787969;1.0099485467989735
99.92638;1.0443790860932676;0.8333349675355453;0.7977517461056496;-4.2843862267431586e-07;-4.2598007805102264e-07;1.0451234460771328;1.0100733872268939;9.999452186978004;0.8334275481378779;0.015560836612025527;0.015560904626445483;0.7975966050780198;0.014892281049862193;0.7979330705316301;1.0099475274991534
99.93638;1.0443775166956375;0.8333355506064992;0.7977501432202762;-4.282532708931531e-07;-4.263510648769164e-07;1.045124194204022;1.0100744186912562;9.999443977798286;0.8334258158071092;0.015560829959866632;0.015560904021035233;0.7975962346841637;0.014892276489318153;0.7979322897697695;1.00994656042851
99.94638;1.044376037883185;0.8333361057206184;0.7977485990753357;-4.2806203225356566e-07;-4.2671053877718924e-07;1.0451248814331275;1.0100753488612124;9.999436031087466;0.8334241213083678;0.015560823222069352;0.015560903255873327;0.7975958579062448;0.014892271636318935;0.7979315114952715;1.009945640793541
99.95638;1.0443746469434623;0.8333366290149109;0.7977471172966505;-4.2786637668001786e-07;-4.270574436074004e-07;1.0451255100831647;1.0100761791710857;9.999428319458405;0.8334224714717067;0.015560816375340935;0.015560902388494306;0.7975954737267383;0.014892266504943063;0.7979307332082961;1.0099447644374657
99.96638;1.0443733404622557;0.8333371178115078;0.7977457003219839;-4.2766791405223654e-07;-4.273909552675045e-07;1.0451260823531467;1.0100769140942474;9.999420808947516;0.8334208745361179;0.015560809392496319;0.015560901484259726;0.7975950811231606;0.014892261100459445;0.7979299534292904;1.0099439287955092
99.97638;1.0443721139236835;0.8333375710893833;0.7977443492910873;-4.2746867778849246e-07;-4.2771003739702884e-07;1.0451266007427114;1.0100775611903567;9.999413478515407;0.8334193379589098;0.015560802253545936;0.01556090061400443;0.79759467872001;0.01489225542443013;0.7979291724584475;1.0099431324601447
99.98638;1.0443709618731747;0.8333379892543581;0.7977430641345454;-4.2727064215817243e-07;-4.2801358411862274e-07;1.0451270681069331;1.0100781311201523;9.999406335753237;0.8334178666581459;0.015560794966212375;0.015560899822477367;0.7975942657556087;0.014892249488597319;0.7979283927516058;1.00994237401896
99.99638;1.0443698784814683;0.8333383735246336;0.7977418439770005;-4.2707524952823215e-07;-4.2830090277586485e-07;1.045127487689265;1.0100786363964644;9.999399414186414;0.8334164629235911;0.01556078758127836;0.015560899111048345;0.7975938435206319;0.01489224333032688;0.797927618684883;1.009941651395806
99.99998;1.0443688586353794;0.83333872533888;0.7977406878553877;-4.268833963775042e-07;-4.285718876367316e-07;1.0451278634099757;1.0100790895433893;9.999392755833934;0.8334151277382661;0.015560780187735879;0.015560898459352292;0.797593415567322;0.01489223702259915;0.7979268558056793;1.009940962019451
99.99998;1.0443678991320933;0.8333390464430521;0.7977395948024346;-4.2669576951127717e-07;-4.2882694439144197e-07;1.0451281997661284;1.0100795021779554;9.999386392376858;0.8334138617496984;0.015560772892215384;0.015560897859045767;0.7975929863876113;0.014892230675149927;0.7979261099838818;1.0099403038838217
99.999981;1.0443669982577175;0.8333393392128868;0.7977385634913614;-4.265133471754128e-07;-4.2906682504406857e-07;1.0451285012125175;1.0100798840298362;9.999380339040025;0.8334126656771567;0.015560765799751158;0.01556089732019184;0.7975925601179283;0.014892224416371494;0.7979253867034302;1.009939676400393
99.999982;1.0443661538547688;0.833339606159057;0.7977375925912704;-4.2633756380554257e-07;-4.292923337179714e-07;1.0451287717703588;1.010080241634946;9.999374600604321;0.8334115409031009;0.015560758992254412;0.015560896848585182;0.7975921406592394;0.014892218357496103;0.7979246902641832;1.009939080172527
99.999984;1.0443653627722778;0.8333398493600023;0.7977366816919191;-4.2616990944101135e-07;-4.2950411738162877e-07;1.0451290147826426;1.010080578376319;9.999369180513906;0.8334104888143467;0.015560752509228483;0.015560896427237122;0.797591732490604;0.014892212572352088;0.7979240238064982;1.0099385162023233
99.999988;1.0443646223330383;0.8333400708680058;0.797735831228352;-4.2601150092483576e-07;-4.297025652444434e-07;1.0451292330560096;1.0100808955958116;9.999364083339437;0.8334095086790552;0.015560746361086716;0.01556089602858859;0.7975913405581703;0.014892207103129735;0.7979233903192464;1.0099379852187647
99.999996;1.044363931098226;0.8333402732054636;0.7977350408042184;-4.2586302374350417e-07;-4.2988781529877807e-07;1.0451294298706089;1.0100811933898346;9.999359309638203;0.833408597127387;0.015560740561282413;0.015560895642073103;0.7975909691740658;0.014892201969886382;0.797922792906757;1.009937487615219
100.0;1.0443632879063411;0.8333404590979946;0.7977343078948609;-4.2572472671183645e-07;-4.300600710600621e-07;1.0451296091995985;1.0100814714053932;9.999354855474976;0.8334077500237607;0.015560735130244587;0.015560895275728572;0.7975906210191454;0.01489219717809871;0.7979222338830759;1.0099370234946918
