time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.00568578617421;0.42313076385744514;0.42080847210828926;-0.3369457780080889;-0.3349853903985011;0.9978429889380421;1.0000816126880296;9.997277632019278;0.41691871767509997;-0.4352290124095832;-0.43522901813777864;0.4246604862302267;-0.32999996930289244;0.537874611956896;0.9999259950717821
1e-06;1.0056865005845241;0.42313113377960404;0.42080860609736737;-0.3369457778560242;-0.3349853905197804;0.9978423971808719;1.0000808612375771;9.997272316077684;0.4169182478876117;-0.43522901219842713;-0.43522901809358583;0.42466028735422673;-0.3299999691921345;0.5378740913443592;0.9999271296380158
2e-06;1.0056872733335567;0.42313153288896305;0.4208087498530142;-0.3369457776920573;-0.33498539064972505;0.9978417609956947;1.0000800575120523;9.997266614640104;0.4169177412945043;-0.43522901197143987;-0.4352290180472097;0.42466007273602113;-0.32999996907416973;0.5378735255096926;0.999928351714233
4e-06;1.0056881095333212;0.42313307923302934;0.42081001195252066;-0.3369457190763945;-0.3349853326897057;0.9978410756943793;1.0000792054408687;9.997260523637282;0.4169171950773263;-0.43522901172870126;-0.43522901800032426;0.424659840634131;-0.32999996895010203;0.537872908514191;0.9999296668232126
8e-06;1.0056890127301517;0.4231335422720046;0.4208101715156166;-0.3369457188856446;-0.3349853328380302;0.9978403339873657;1.0000783097897867;9.997254048736126;0.4169166060106461;-0.4352290114707184;-0.43522901795494545;0.4246595893208643;-0.32999996882143906;0.537872236326729;0.9999310808161173
1.6e-05;1.0056899848747283;0.4231339809441043;0.4208102784781565;-0.33694460259536596;-0.33498422340540507;0.9978405282367756;1.0000773736972632;9.997247212453425;0.4169159703326655;-0.4352290111984762;-0.43522901791262864;0.4246593177684129;-0.32999996868993103;0.5378715071405192;0.9999326000625833
3.2e-05;1.0056910267859829;0.42313557066550855;0.4208114993219104;-0.336943427850482;-0.3349830558850903;0.9978396521744384;1.0000763989749604;9.997240045031104;0.4169152838915016;-0.43522901091394295;-0.43522901787427354;0.4246590257040235;-0.32999996855764463;0.5378707206089887;0.9999342312113179
6.4e-05;1.005692138895704;0.4231371957905677;0.42081272324105407;-0.3369422530895544;-0.3349818883774649;0.9978387005479769;1.0000753878656756;9.99723255839857;0.41691454267469363;-0.43522901062017455;-0.4352290178404983;0.4246587132789059;-0.32999996842712304;0.537869877303973;0.9999359800287886
0.000128;1.0056943203592696;0.4231413741068062;0.420816034426893;-0.33693908578539516;-0.33497840737571905;0.9978386678386341;1.0000743441732272;9.997224728201786;0.4169137434744397;-0.43522901032087014;-0.43522901781218254;0.42465838113104687;-0.3299999683012965;0.5378689780184925;0.9999378500505204
0.000256;1.005695626143792;0.42314642298335836;0.4208205733439712;-0.33693063651155525;-0.3349699903356614;0.9978385477415395;1.0000732736839948;9.997216497738961;0.41691288392162673;-0.43522901001997105;-0.4352290177910115;0.4246560303196795;-0.3299999681830723;0.5378664438261469;0.9999398424124194
0.000384;1.0056979476012708;0.4231504931806831;0.42082371100097815;-0.3369241208935813;-0.33496318058827473;0.9978383341633565;1.0000721840205802;9.997207795491677;0.41691196198100017;-0.43522900972151585;-0.4352290177794958;0.42465266165701016;-0.3299999680750036;0.5378630646365848;0.9999419566849749
0.00064;1.005701333879834;0.423154587783909;0.4208264253976934;-0.33691014911910616;-0.33494862559099053;0.9978390225626453;1.0000710838219267;9.997198550187314;0.4169109756924587;-0.43522900942952464;-0.4352290177800943;0.424643275422711;-0.32999996797931375;0.5378548936002979;0.999944191569176
0.000763;1.005703782078357;0.42315536872537823;0.4208262374991661;-0.33690380873895065;-0.3349419901723296;0.9978386104761824;1.0000699812715712;9.997188692475406;0.4169099231571991;-0.4352290091476771;-0.43522901779428225;0.4246378719103716;-0.3299999678980801;0.5378498279276238;0.999946544585098
0.000763;1.0057052854096693;0.4231561226448407;0.4208264200787464;-0.3369038083849269;-0.3349419904412809;0.9978370972186354;1.0000688824427273;9.997178151761773;0.41690880275030123;-0.43522900887908816;-0.43522901782239565;0.4246374518228774;-0.3299999678333188;0.5378486571712661;0.9999490118569024
0.000764;1.0057068367871123;0.423156898323133;0.420826609064197;-0.3369038080066375;-0.33494199072315;0.9978354834193693;1.000067791200374;9.99716685951412;0.4169076136272829;-0.4352290086266159;-0.4352290178640948;0.42463701592610953;-0.32999996778700497;0.5378474323102119;0.9999515896956664
0.000765;1.0057084310520124;0.42315769282393345;0.42082680564986097;-0.33690380760277183;-0.33494199101704075;0.997833771534681;1.0000667105477006;9.997154753405589;0.4169063558246043;-0.43522900839330825;-0.4352290179188989;0.4246365647636933;-0.3299999677611425;0.5378461519682323;0.9999542761123255
0.000767;1.0057100619159471;0.42315850383160697;0.4208270105656658;-0.3369038071722664;-0.33494199132225155;0.9978319671402911;1.0000656432506256;9.997141777680207;0.4169050298362802;-0.43522900818241206;-0.43522901798635666;0.42463609916512757;-0.3299999677578844;0.5378448146395303;0.9999570697695297
0.000771;1.0057117217023919;0.4231592712851813;0.4208271666732882;-0.33690269062413775;-0.3349408820470534;0.997830079835169;1.0000645922445792;9.997127884140562;0.4169036364837002;-0.4352290079971792;-0.43522901806599695;0.4246346208261024;-0.3299999677796255;0.5378426291814974;0.9999599676480861
0.000779;1.0057134021127287;0.42316011066337345;0.4208273914647524;-0.3369026901372221;-0.33494088237257724;0.9978281236603651;1.000063561571479;9.997113037592248;0.41690217730069057;-0.43522900784083485;-0.4352290181576374;0.42463413222019847;-0.3299999678290153;0.537841173810879;0.9999629644788339
0.000795;1.0057150959134293;0.4231609039616537;0.4208275695464225;-0.3369015735300035;-0.3349397731153898;0.9978261168744937;1.0000625561530614;9.997097224312967;0.41690065492666717;-0.43522900771647577;-0.43522901826194016;0.4246326362507045;-0.3299999679088994;0.5378388699898735;0.9999660541435711
0.000827;1.0057167986265882;0.4231605935163245;0.42082664905710326;-0.33690051533069565;-0.3349387219652053;0.9978240811506395;1.0000615803596025;9.997080456385019;0.4168990730464294;-0.4352290076267995;-0.43522901838045613;0.42463113597516033;-0.32999996802213205;0.5378365098627745;0.999969229772427
0.000891;1.0057195065970204;0.423161639821448;0.42082665615147813;-0.33689640686421685;-0.334934305821654;0.9978230407929337;1.000060637528232;9.9970627685557;0.41689743591677925;-0.4352290075738303;-0.4352290185152216;0.4246266343218175;-0.3299999681713471;0.5378317281024717;0.9999724823789065
0.001;1.0057212208068405;0.42316000697524175;0.4208244113761502;-0.33689094267015574;-0.3349288744218208;0.9978220210274186;1.0000597307599794;9.997044211602326;0.41689574787742384;-0.4352290075587416;-0.43522901866822233;0.42461913419643277;-0.3299999683588765;0.5378245278712599;0.9999758010552411
0.001;1.005722938736147;0.42316091261830735;0.42082468243220467;-0.3368909420151952;-0.3349288747868325;0.9978200451823184;1.0000588628925091;9.997024850424225;0.4168940130274765;-0.435229007581961;-0.4352290188406536;0.4246186390552704;-0.3299999685867627;0.5378228073138894;0.9999791741105958
0.001001;1.0057246605144576;0.42316183139233293;0.4208249574676486;-0.33689094132370145;-0.33492887516104536;0.9978181326164064;1.0000580349800894;9.9970047709861;0.4168922352819928;-0.43522900764346895;-0.43522901903250555;0.42461815308867706;-0.32999996885678085;0.5378210411478923;0.9999825894382839
0.001002;1.005726386598452;0.42316276100594113;0.42082523376225545;-0.3368909405970474;-0.33492887554420925;0.9978162979865864;1.000057245553213;9.996984087799582;0.41689041880877625;-0.4352290077429548;-0.43522901924292073;0.42461768075898476;-0.3299999691704478;0.5378192315253113;0.9999860346890134
0.001004;1.0057281162663023;0.42316369783746816;0.4208255082530712;-0.3368909398379391;-0.3349288759357754;0.9978145513203374;1.0000564913863272;9.99696294439417;0.4168885681407419;-0.4352290078797532;-0.4352290194706522;0.42461722624684073;-0.3299999695289483;0.5378173804659472;0.9999894975180016
0.001008;1.0057308457626566;0.4231650401797129;0.42082576056158305;-0.3368912955212867;-0.33492889820719224;0.9978128982128478;1.0000557677899127;9.99694150145201;0.41688668793530487;-0.4352290080527547;-0.43522901971413813;0.4246167930821166;-0.32999996993305036;0.5378154883001411;0.999992966237536
0.001016;1.0057325741317327;0.4231659197861597;0.42082596468918904;-0.33689017861709825;-0.3349277890219071;0.997811340312954;1.000055068854874;9.996919908174625;0.4168847830984464;-0.4352290082605334;-0.4352290199714763;0.4246153840159857;-0.32999997038319995;0.5378127637365478;0.9999964311503587
0.001032;1.0057342956132809;0.42316679346931196;0.4208261587827176;-0.33688906169308264;-0.33492667984216706;0.9978098775201266;1.000054389311019;9.996898272504968;0.41688285917216067;-0.43522900850161195;-0.43522902024033927;0.42461400121096465;-0.3299999708796245;0.5378099939346259;0.9999998852559766
0.001064;1.0057360044930377;0.4231665414762233;0.420825231208272;-0.3368880031930408;-0.3349256287671281;0.9978085103515678;1.0000537265388962;9.996876654293356;0.4168809223933362;-0.4352290087746959;-0.4352290205178508;0.42461164656787764;-0.3299999714221947;0.537806387408234;1.0000033235502652
0.001128;1.005737639064955;0.42316580364924833;0.4208238420006441;-0.3368851151446323;-0.3349227762297947;0.9978082401657061;1.0000530806477026;9.996855079902337;0.41687897934615625;-0.43522900907890694;-0.4352290208009846;0.42460732157402814;-0.32999997201029885;0.5378011535545633;1.0000067419578254
0.001256;1.0057402878710584;0.42316222792842234;0.4208191943093908;-0.33687789184096717;-0.33491526378581243;0.9978080688395079;1.0000524530409938;9.996833556685365;0.41687703664429715;-0.4352290094138536;-0.43522902108733624;0.4245970265801117;-0.3299999726429492;0.5377911343722572;1.000010137136411
0.001384;1.005742828737753;0.4231583369288805;0.42081426077691625;-0.3368721872501759;-0.33490927864398706;0.9978069992510934;1.000051845511123;9.996812081982617;0.4168751007911597;-0.4352290097793222;-0.43522902137551195;0.4245867605120293;-0.329999973318914;0.5377810694530089;1.0000135068186469
0.001512;1.0057452927119486;0.42315219442629726;0.4208070971018143;-0.3368665995090084;-0.3349034096927353;0.9978070358299304;1.0000512607800367;9.996790657816259;0.4168731778579507;-0.43522901017475163;-0.4352290216651326;0.42457452149683045;-0.3299999740368637;0.537769382841424;1.0000168496334365
0.00164;1.005746659788595;0.4231456281420905;0.4207999393401312;-0.3368606553082169;-0.33489751886795893;0.9978071844325017;1.0000507032333532;9.996769305356654;0.416871273034085;-0.43522901059896557;-0.43522902195656266;0.42456230776344095;-0.3299999747957071;0.5377576562964588;1.000020164531552
0.001768;1.0057489078208264;0.4231393834292693;0.42079269303527445;-0.3368539514367072;-0.3348905403185993;0.9978074511326546;1.0000501785428684;9.996748058522465;0.41686939037825477;-0.43522901105037204;-0.43522902225030474;0.4245491180292343;-0.3299999755948244;0.5377451016767035;1.0000234501023675
0.001896;1.0057510218581382;0.423130941323045;0.4207832702003051;-0.3368484805155541;-0.33488478754425155;0.9978078406508837;1.0000496921550213;9.996726943601036;0.4168675330110501;-0.4352290115272195;-0.43522902254636814;0.42453495110986517;-0.3299999764338492;0.5377317196808667;1.0000267038524533
0.002152;1.005752936809483;0.42311172316486156;0.42076316147746395;-0.3368372414721186;-0.33487331769047807;0.9978083558678533;1.000049247727845;9.996705977973996;0.4168657038230887;-0.4352290120278407;-0.4352290228440819;0.42450480555312087;-0.329999977312388;0.5377056679560699;1.000029921970044
0.002408;1.0057556428718726;0.4230880631024458;0.42073824229635554;-0.33682699503117314;-0.33486251961204416;0.9978099984564816;1.0000488469161941;9.996685188254473;0.4168639059761119;-0.43522901255123636;-0.43522902314242856;0.42447267994443616;-0.3299999782300138;0.5376779998545343;1.0000330994250137
0.002664;1.0057571918874182;0.42306168784328524;0.42071103713175145;-0.33681539279049805;-0.33485070611167295;0.9978107696341604;1.000048490469628;9.996664615551873;0.4168621426338656;-0.4352290130974203;-0.4352290234402753;0.4244365734437828;-0.3299999791861098;0.5376471352570622;1.000036229814313
0.003176;1.0057593209050166;0.4229997875195369;0.42064819620493343;-0.33679563467402773;-0.3348305388946676;0.9978136710452857;1.0000481794211156;9.996644303585605;0.41686041633628407;-0.43522901366682915;-0.43522902373615785;0.4243574862405422;-0.32999998017935056;0.53758228566918;1.0000393054140075
0.003688;1.0057622941051578;0.42292822582148965;0.4205753190125824;-0.33677675753285374;-0.3348109151358565;0.9978157053848052;1.0000479154365993;9.99662429024554;0.41685872872793417;-0.43522901425945304;-0.4352290240281697;0.42427041988190606;-0.32999998120738844;0.5375110842979129;1.0000423186462197
0.0042;1.0057640131073375;0.42284665984098413;0.4204929399216179;-0.33675991083553286;-0.334793677191285;0.9978178754849787;1.0000477004917612;9.996604605278105;0.41685708094159046;-0.4352290148745378;-0.43522902431441646;0.4241743772239974;-0.3299999822669682;0.5374327436365927;1.0000452645050164
0.004712;1.0057655865717645;0.42275720392239513;0.42040269687819193;-0.3367423551017715;-0.33477573434903124;0.9978201821919244;1.0000475373443403;9.996585264542448;0.4168554739782759;-0.435229015510648;-0.43522902459346935;0.4240713619448481;-0.32999998335411806;0.5373488446119001;1.0000481409469741
0.005224;1.0057669183014013;0.4226614945246361;0.42030625840720587;-0.3367270098988447;-0.33476002388502635;0.9978226222700641;1.0000474306605411;9.996566266179396;0.41685390864634875;-0.43522901616565346;-0.43522902486407256;0.42396237768824135;-0.32999998446449313;0.5372601793614413;1.0000509464883631
0.005736;1.0057681224217088;0.4225579534870511;0.42020201080966174;-0.3367120709588599;-0.334744717279833;0.9978241874306207;1.0000473857384242;9.99654759832885;0.4168523856999271;-0.4352290168368226;-0.43522902512459755;0.42384842720385646;-0.3299999855938031;0.5371675415664212;1.0000536784041012
0.006248;1.0057692088539592;0.42245110302638955;0.4200944498872579;-0.3366984207443103;-0.33473069183527887;0.9978268654459244;1.0000474052317079;9.996529246037543;0.4168509063480773;-0.4352290175212278;-0.43522902537315056;0.42373051249514004;-0.3299999867378846;0.5370717271625985;1.0000563329937284
0.00676;1.0057690850595462;0.42233865313458613;0.41998176084491756;-0.33668544888407287;-0.33471770778329957;0.997828642508912;1.0000474889834707;9.996511184215098;0.4168494723694884;-0.43522901821616783;-0.4352290256080859;0.42360763595531153;-0.3299999878926924;0.5369719561595183;1.00005890629074
0.007784;1.005770184828187;0.42210387857917636;0.4197468925585242;-0.3366599757182191;-0.33469185649919253;0.9978315046174073;1.0000476375094565;9.996493374193001;0.4168480857886801;-0.43522901891924953;-0.4352290258281681;0.42335580094786396;-0.329999989054526;0.5367704338842363;1.0000613949442414
0.008808;1.0057711506129323;0.42185991068072615;0.41950289149009534;-0.33663759005370686;-0.3346690918155869;0.9978344373387443;1.000047854576501;9.996475780419495;0.4168467488196851;-0.43522901962819366;-0.4352290260322677;0.42309701136889094;-0.32999999022028764;0.5365634305306936;1.0000637973697546
0.010856;1.0057724835790784;0.4213616233201995;0.4190058667466689;-0.33659815529098913;-0.3346292329698559;0.9978384257228894;1.0000481469992966;9.996458387988007;0.4168454638261255;-0.4352290203409196;-0.43522902621901627;0.42257327098930636;-0.3299999913876814;0.5361475904558176;1.0000661137678
0.012904;1.005773766808508;0.4208669468155082;0.4185124263991912;-0.3365640710603346;-0.33459469234721373;0.997841455572897;1.0000485225839355;9.99644120426363;0.41684423282004035;-0.43522902105605554;-0.4352290263867709;0.42205558289967166;-0.3299999925551354;0.5357366767031652;1.0000683450743078
0.014952;1.0057741720226894;0.4203888206150712;0.4180357911612847;-0.33653314337683937;-0.33456356907789836;0.9978435145665602;1.000048987875773;9.996424258785792;0.4168430569990266;-0.43522902177309575;-0.43522902653371576;0.42155994903162153;-0.3299999937212425;0.5353432872010938;1.000070493090041
0.017;1.0057737112901861;0.41993951771692783;0.4175881690404153;-0.3365047409768765;-0.33453523566885207;0.9978455922774878;1.000049547642724;9.996407604522496;0.416841936677193;-0.43522902249180356;-0.4352290266578342;0.42109536997618696;-0.3299999948843369;0.5349744900449613;1.000072561799077
0.019048;1.005773444551607;0.41952654390373506;0.41717659365836685;-0.3364795971649957;-0.3345100718645781;0.9978486800785011;1.0000502052133928;9.996391305742053;0.4168408714344486;-0.4352290232116485;-0.4352290267568685;0.42066784538569685;-0.3299999960427954;0.5346349854698319;1.0000745575711922
0.021096;1.0057734308751654;0.4191512506473167;0.4168023951750387;-0.336455032619558;-0.3344853969982183;0.9978507710839515;1.0000509617275197;9.996375421502051;0.416839860537931;-0.43522902393196855;-0.43522902682850995;0.4202793746635109;-0.32999999719553286;0.5343263243542632;1.0000764883928774
0.023144;1.0057736261795749;0.41881562730105965;0.41646757876025253;-0.3364335723780195;-0.33446373877354996;0.9978528602593312;1.000051815788083;9.996360002264504;0.4168389034756349;-0.4352290246524561;-0.4352290268707613;0.41992995734430316;-0.3299999983419313;0.5340484852983618;1.000078363182545
0.024244;1.0057728208811616;0.4186492008440783;0.41630142164232914;-0.33642332557589677;-0.3344535649693373;0.997853944979498;1.0000527649195325;9.996345092118599;0.41683799983342684;-0.4352290253733456;-0.43522902688235854;0.41975759309359806;-0.32999999948138525;0.5339099298804464;1.0000801905227121
0.024244;1.0057720799098748;0.41864931703478686;0.4163008523784657;-0.3364233257164827;-0.33445356583612984;0.9978550248453781;1.0000538068168747;9.996330726827052;0.41683714855509085;-0.4352290260951174;-0.4352290268631948;0.4197582815368306;-0.33000000061295925;0.5339074564711112;1.0000819773041365
0.024245;1.0057713837501314;0.41864938114830735;0.4163002679649785;-0.336423325898262;-0.33445356670512055;0.9978561006012472;1.0000549390864246;9.99631693315836;0.41683634768732547;-0.43522902681784886;-0.43522902681413955;0.4197590221246793;-0.33000000173512595;0.5339050592674035;1.0000837284051813
0.024246;1.0057707495641;0.41864939496975445;0.4162996703298419;-0.3364233261190903;-0.33445356757357386;0.9978571736761279;1.000056158461189;9.99630373669694;0.4168355948680856;-0.435229027540712;-0.4352290267360283;0.41975981424930753;-0.330000002845534;0.5339027457504225;1.0000854468776224
0.024248;1.005770193461067;0.4186482439832577;0.4162979510430771;-0.33642338422991147;-0.3344536259539083;0.9978582458894782;1.0000574603446837;9.996291174763408;0.4168348877292586;-0.43522902826200355;-0.43522902662903185;0.4197606573854149;-0.33000000394106505;0.5339005236600622;1.000087134574593
0.024252;1.0057697292667187;0.4186481615447089;0.4162973296731151;-0.33642338452139564;-0.3344536268152839;0.997859318113141;1.0000588396086292;9.996279299161607;0.4168342238385954;-0.4352290289794456;-0.43522902649301654;0.41976055085465214;-0.33000000501838683;0.5338976148889695;1.0000887933431604
0.02426;1.0057693672143946;0.41864685850994043;0.4162955288367928;-0.3364223265412066;-0.33445257556411634;0.9978603889102147;1.0000602923028281;9.996268166697408;0.4168336006305409;-0.435229029690295;-0.43522902632813637;0.41976049333474236;-0.3300000060748117;0.5338948131751875;1.0000904253442238
0.024276;1.0057691140296505;0.4186444522748339;0.4162926617354522;-0.336422442601041;-0.3344526914426272;0.9978614546028709;1.0000618161676085;9.996257830025893;0.41683301550417867;-0.43522903039131733;-0.4352290261350825;0.41975948255000706;-0.3300000071088138;0.533891339094138;1.000092032943865
0.024308;1.0057689227013562;0.41863935778667194;0.416287168701753;-0.3364219565787711;-0.3344522259392369;0.9978625109013199;1.0000634098099423;9.996248336287307;0.41683246582387207;-0.43522903107897876;-0.4352290259148798;0.4197555154788364;-0.3300000081199181;0.5338856257217185;1.0000936194086787
0.024372;1.0057698477266102;0.41863015726324393;0.41627719947785813;-0.33642205752702187;-0.33445201188579277;0.9978635543824307;1.0000650716801633;9.996239740818716;0.416831948773146;-0.4352290317498654;-0.43522902566846533;0.4197465888269113;-0.3300000091084617;0.5338761039821007;1.000095188010833
0.0245;1.0057698435892675;0.41861112136470613;0.41625790018638137;-0.3364204317338928;-0.33445043042470846;0.9978645824166945;1.0000667993016472;9.996232123225388;0.41683146106612656;-0.4352290324012004;-0.4352290253966391;0.4197286992032473;-0.3300000100754448;0.5338596302361629;1.000096739162674
0.024756;1.0057698598514886;0.4185744834043739;0.416221152716249;-0.3364182378361679;-0.3344483185657307;0.9978665927602128;1.000068589404659;9.99622558028111;0.4168309986807046;-0.43522903303142946;-0.43522902510036243;0.41969184300170953;-0.3300000110222165;0.5338283426551411;1.0000982695231264
0.025268;1.0057707927341044;0.4185040767826384;0.41615051063274777;-0.3364129724719384;-0.3344428899675886;0.9978675839853134;1.0000704384431924;9.996220211065065;0.41683055697091287;-0.43522903364052357;-0.43522902478066683;0.41962001636377605;-0.3300000119501247;0.5337696635135054;1.0000997740541409
0.026292;1.005771435049144;0.41836777517506407;0.41601453127877;-0.3364040835530924;-0.3344339965922895;0.9978685563705157;1.0000723423146776;9.99621612122635;0.41683013133653146;-0.4352290342296867;-0.4352290244381531;0.419480215411711;-0.3300000128603912;0.5336576586219742;1.0001012482950238
0.02834;1.0057725741582921;0.41812274070946415;0.41577029821634753;-0.33638560465167333;-0.33441544356346103;0.9978705128473627;1.0000742959697748;9.996213430179521;0.41682971803051005;-0.43522903480070635;-0.43522902407297726;0.4192254365248549;-0.3300000137540792;0.5334554133428012;1.0001026885078272
0.032436;1.0057748409187064;0.4177206636203644;0.41536952100397717;-0.3363540942597578;-0.33438359746701074;0.9978744592831401;1.0000762937744072;9.99621225891803;0.41682931423124625;-0.43522903535525326;-0.4352290236851517;0.4188036763786853;-0.33000001463200956;0.533122142174441;1.0001040900955067
0.036532;1.0057768340498192;0.41741812354600405;0.4150678523404657;-0.33632814938519173;-0.3343574096791456;0.9978774027444521;1.000078330135966;9.99621270805739;0.4168289173922263;-0.4352290358943536;-0.43522902327437946;0.4184859319221583;-0.33000001549472985;0.532870761277192;1.0001054470018704
0.040628;1.0057793899517453;0.4171963636890175;0.4148462975197125;-0.33630579480914163;-0.33433463644491335;0.9978793483392844;1.0000803999690806;9.99621484517752;0.416828524436851;-0.43522903641828525;-0.4352290228399072;0.41825020049700423;-0.33000001634262843;0.532683923359557;1.0001067526160463
0.044724;1.005781401834715;0.41703530409234085;0.41468534895338816;-0.3362884606768257;-0.3343170659738618;0.9978822974365495;1.0000824993312585;9.996218705780377;0.41682813121551565;-0.43522903692682885;-0.4352290223808071;0.4180784797197896;-0.33000001717618127;0.5325474530918822;1.0001080005017673
0.04882;1.00578381190724;0.4169203065081661;0.4145700639913088;-0.3362743062751754;-0.3343025536684334;0.9978842488182111;1.0000846260224767;9.996224299743478;0.41682773266536727;-0.4352290374196258;-0.43522902189603285;0.4179547669839289;-0.3300000179961504;0.5324487642984486;1.0001091849771537
0.052916;1.0057855109095661;0.41683904785715997;0.4144886468589228;-0.3362632334094687;-0.334291368148372;0.9978862018043977;1.000086779024718;9.996231619299557;0.4168273232956601;-0.435229037896641;-0.4352290213841478;0.41786705923388334;-0.330000018803762;0.5323784216208595;1.0001103018901256
0.061108;1.0057881247537948;0.4167355707336799;0.41438479569004644;-0.3362481014745952;-0.3342758668476211;0.9978891584489195;1.0000889573975158;9.996240645375178;0.41682689767798625;-0.4352290383586554;-0.43522902084339987;0.4177543531509631;-0.3300000196009336;0.5322885456136367;1.0001113490163172
0.0693;1.0057901080967722;0.4166858139646486;0.41433463719562375;-0.33623986166901365;-0.3342674463382483;0.9978911227174054;1.0000911600480094;9.996251347415054;0.41682645107776994;-0.4352290388074837;-0.4352290202722522;0.41770064542986274;-0.33000002039017684;0.5322450457769777;1.0001123259616422
0.077492;1.0057923456228492;0.4166657398697811;0.41431390735354945;-0.3362352926498582;-0.3342626065709839;0.9978920987220306;1.0000933857598593;9.99626368604564;0.4168259795435813;-0.4352290392458225;-0.4352290196698004;0.4176769332261038;-0.33000002117418614;0.5322251566509073;1.0001132330284663
0.085684;1.0057936751888077;0.41665809062866493;0.4143059265235123;-0.3362326869228308;-0.33426003330651005;0.9978940905555617;1.0000956331031936;9.996277617010437;0.41682547942767284;-0.4352290396768054;-0.4352290190356062;0.4176692145778878;-0.33000002195560674;0.5322178883705815;1.000114069264329
0.095684;1.0057950362151482;0.41665392302595294;0.414301416072644;-0.33623214077832325;-0.33425950753325034;0.9978951020782197;1.0000979007117499;9.996293084389642;0.4168249473367578;-0.43522904010343005;-0.43522901836922895;0.41766748823196764;-0.3300000227368191;0.5322153908649309;1.0001148318938626
0.105684;1.0057964731524192;0.41665465259537676;0.4143017639744294;-0.336232083985874;-0.3342594511103008;0.9978961351205067;1.0001001874427153;9.99631002088637;0.4168243804582004;-0.4352290405281408;-0.43522901767008887;0.4176687529521824;-0.33000002351968427;0.5322153061938535;1.000115517532521
0.115684;1.0057979804717792;0.41665575857972864;0.4143024776805788;-0.3362316307510775;-0.3342589834399164;0.9978971882099041;1.0001024923911628;9.996328365624843;0.4168237765732792;-0.4352290409526887;-0.43522901693757604;0.4176710071546119;-0.33000002430554903;0.5322160602805823;1.0001161231245956
0.125684;1.0057994523904419;0.4166565319715239;0.41430289668846604;-0.33623157400071346;-0.3342589270445433;0.9978982572598587;1.000104815140428;9.996348074646136;0.4168231338617481;-0.4352290413784501;-0.4352290161712541;0.417673249067406;-0.33000002509545356;0.532216863510399;1.0001166464976703
0.135684;1.0058009407157473;0.4166573287520861;0.4143033564772721;-0.3362315172732184;-0.3342588706629466;0.9978993370898249;1.0001071555654464;9.99636911162334;0.41682245111896976;-0.4352290418070282;-0.43522901537125075;0.417675476823677;-0.3300000258904719;0.5322177116449601;1.0001170875645011
0.145684;1.0058024481377899;0.4166581495618801;0.4143038614827034;-0.33623146056862013;-0.3342588142938498;0.9979004222542223;1.0001095137130342;9.996391432786284;0.4168217282439605;-0.4352290422403981;-0.43522901453823754;0.41767768838732705;-0.3300000266919928;0.5322186014438983;1.000117448820078
0.155684;1.0058039794112736;0.4166578790625846;0.41430330719078384;-0.33623146148405586;-0.3342588151950737;0.9979015067054224;1.0001118909649784;9.996414980467472;0.41682096600403284;-0.4352290426804636;-0.43522901367279215;0.41767988160044606;-0.330000027501471;0.5322195304489945;1.0001177340411975
0.165684;1.0058055406520396;0.41665875033890304;0.41430391772584013;-0.33623140482231034;-0.33425875884423156;0.9979025836969462;1.0001142906715403;9.996439688599212;0.41682016521288723;-0.43522904312874416;-0.4352290127751353;0.4176820543747867;-0.3300000283199013;0.5322204964935278;1.0001179462524985
0.175684;1.0058071380508042;0.41665964695108965;0.41430458685073485;-0.336231348178777;-0.3342587024980296;0.9979036471190142;1.0001167165220028;9.99646548918104;0.4168193264558415;-0.4352290435864843;-0.43522901184549334;0.41768420457923155;-0.3300000291475577;0.5322214969830567;1.0001180865474988
0.185684;1.0058087769322936;0.4166606246522;0.41430537308611265;-0.3362324077345006;-0.33425975578789063;0.9979046928393311;1.000119170782891;9.996492311273556;0.41681845018412667;-0.4352290440549074;-0.43522901088430316;0.41768632947953804;-0.3300000299838299;0.5322225286221297;1.0001181549350724
0.195684;1.0058104615131622;0.4166604488463432;0.4143050512685461;-0.3362324087185881;-0.33425975670117897;0.9979057187132894;1.0001216538941122;9.996520086497998;0.41681753659232834;-0.43522904453535216;-0.43522900989222996;0.4176884257665864;-0.3300000308271262;0.5322235877327962;1.0001181522341034
0.205684;1.0058121956983421;0.4166614062255778;0.41430589517911703;-0.3362323521168645;-0.33425970035025354;0.9979067239162235;1.0001241638198353;9.996548761983242;0.4168165857269956;-0.4352290450290547;-0.43522900887038807;0.41768949049328025;-0.33000003167518455;0.5322238858041994;1.0001180807919041
0.215684;1.0058140352170248;0.41666161792513146;0.4143060140766199;-0.3362319566520273;-0.3342592899825627;0.9979077077281334;1.0001266949867016;9.996578301173965;0.4168155979813209;-0.4352290455366696;-0.43522900782051505;0.41769152167109325;-0.3300000325254013;0.5322249877297116;1.0001179438159409
0.225684;1.0058158798058057;0.41666260628873175;0.414306960310273;-0.3362319000682739;-0.3342592336143706;0.9979086680587445;1.0001292387161922;9.99660867835834;0.4168145743851242;-0.4352290460580926;-0.43522900674487736;0.41769251832941945;-0.33000003337494477;0.5322253193006309;1.0001177443631892
0.235684;1.0058177805757595;0.41666249508270736;0.41430684302766013;-0.33623190109093865;-0.33425923449528805;0.9979096012050227;1.0001317853594502;9.996639877110198;0.41681351643549996;-0.4352290465926683;-0.435229005646149;0.41769348061586375;-0.3300000342211785;0.5322256600026707;1.0001174843634466
0.245684;1.005819734553704;0.41666240076572436;0.41430676779905085;-0.336231902119473;-0.33425923536237323;0.997910503135398;1.0001343259252138;9.996671882951798;0.4168124258359166;-0.43522904713940885;-0.4352290045273848;0.4176944095078948;-0.3300000350620851;0.5322260046607602;1.000117164213981
0.255684;1.005821737192451;0.41666232255500224;0.4143067303897664;-0.3362319031520476;-0.3342592362142597;0.9979113715517083;1.0001368515947204;9.9967046700758;0.41681130460541926;-0.4352290476969753;-0.43522900339195625;0.41769530612950073;-0.3300000358960681;0.5322263480049215;1.000116783235824
0.265684;1.005823781850948;0.41666225894317155;0.41430672708345523;-0.3362319041870229;-0.33425923705;0.997912207830119;1.0001393531058993;9.99673819365788;0.4168101555087899;-0.4352290482635614;-0.4352290022434589;0.41769617128864595;-0.33000003672152944;0.5322266848727543;1.0001163401608586
0.275684;1.005825859845902;0.4166622085184148;0.4143067547140451;-0.3362319052232723;-0.334259237869129;0.997913017682837;1.0001418223091987;9.996772395873768;0.41680898200893124;-0.43522904883708097;-0.4352290010857957;0.417697005237903;-0.33000003753672613;0.5322270103080767;1.0001158331280304
0.285684;1.0058279619596406;0.41666105460787856;0.4143057004218937;-0.3362319638591436;-0.3342592959327256;0.9979138098438298;1.000144253500511;9.996807222462;0.4168077875259978;-0.43522904941541163;-0.435228999923095;0.4176978075944202;-0.330000038339726;0.5322273198556521;1.0001152596252851
0.295684;1.0058300287439332;0.4166606746818842;0.4143054477668586;-0.3362323613677517;-0.33425970798916654;0.997914593439894;1.00014664220583;9.996842633323777;0.41680657477639654;-0.4352290499962181;-0.43522899875920906;0.4176975774465686;-0.3300000391283566;0.5322268260331057;1.0001146169760018
0.305684;1.0058321579172949;0.4166595469223193;0.41430443676511614;-0.33623242000355313;-0.3342597660201913;0.9979153762451325;1.000148984027176;9.996878599141231;0.4168053454682936;-0.4352290505766002;-0.4352289975975089;0.41769831352664;-0.33000003990046844;0.5322270974174677;1.0001139030599102
0.315684;1.005834294642153;0.41665954837972186;0.41430455023389134;-0.33623242104261963;-0.33425976677632585;0.9979161650971948;1.0001512752428194;9.996915095151087;0.4168041003679333;-0.4352290511528429;-0.4352289964411701;0.4176980145507334;-0.33000004065435956;0.5322265649069821;1.0001131158755754
0.325684;1.0058364357416598;0.4166595623350173;0.41430467397983467;-0.33623242208387777;-0.33425976751753295;0.9979169672605589;1.0001535134280344;9.99695209574478;0.41680283962841275;-0.4352290517203851;-0.4352289952933659;0.4176986796530498;-0.33000004138881806;0.5322267972132575;1.000112251784579
0.335684;1.0058385774864014;0.4166584141870584;0.414303636652844;-0.3362313645432819;-0.3342587158685613;0.9979177913476873;1.0001556970547074;9.996989566514724;0.41680156295116894;-0.43522905227416037;-0.4352289941572138;0.4176983084538157;-0.33000004210286227;0.5322262241709869;1.0001113047996317
0.345684;1.0058407170747241;0.41665733473151595;0.4143026579480291;-0.33623142319125854;-0.3342587738382275;0.9979186470720782;1.0001578245272944;9.997027461561219;0.41680026978794793;-0.4352290528091695;-0.4352289930355114;0.41769790063825973;-0.33000004279530787;0.5322256300536041;1.0001102677263871
0.355684;1.0058428540808861;0.4166573825786616;0.41430278536417703;-0.3362314242482957;-0.3342587745311093;0.9979195441062864;1.0001598940631302;9.997065726540166;0.4167989599041959;-0.43522905332088146;-0.43522899193053977;0.41769845545024603;-0.3300000434642001;0.5322257992902357;1.0001091328063572
0.365684;1.0058449904459206;0.4166574419918727;0.41430290389845065;-0.3362314253139992;-0.334258775206482;0.9979204922379089;1.000161904756018;9.997104302044043;0.416797633891272;-0.43522905380539234;-0.43522899084442646;0.41769797159659805;-0.3300000441067467;0.5322251617292296;1.000107891301347
0.375684;1.0058471299401521;0.4166563976000242;0.41430189876869905;-0.3362314839879373;-0.33425883312405835;0.9979215027593662;1.0001638569877136;9.997143131781504;0.41679629305741867;-0.43522905425950925;-0.435228989779682;0.4176984477277259;-0.3300000447199306;0.5322252850910244;1.0001065337337323
0.385684;1.005849277523911;0.4166564833027814;0.4143019852147405;-0.3362314850759698;-0.3342588337641576;0.9979225882902464;1.0001657520271767;9.997182170207207;0.41679493890809216;-0.4352290546804869;-0.43522898873897153;0.4176978831965674;-0.3300000453008517;0.5322245984810234;1.0001050514804812
0.395684;1.0058514381213304;0.41665546946149645;0.4143009415236148;-0.33623154377465514;-0.33425889164635364;0.9979237613469748;1.0001675917290838;9.9972213800885;0.41679357310577547;-0.4352290550655322;-0.4352289877243333;0.4176982785454979;-0.33000004584649517;0.5322246695591071;1.000103438632462
0.405684;1.005853615061059;0.4166555927168349;0.41430098619332684;-0.33623154488877394;-0.33425889225061783;0.9979250336738478;1.0001693772284483;9.99726072607367;0.4167921979105142;-0.4352290554118685;-0.43522898673679994;0.41769863538390267;-0.3300000463536399;0.5322247120337127;1.0001016921118813
0.415684;1.005855808957538;0.4166557426081782;0.4143010103012582;-0.33623154601537764;-0.334258892836213;0.9979264159076277;1.00017110696755;9.99730016813979;0.41679081637824245;-0.43522905571722986;-0.4352289857766061;0.41769795593323134;-0.3300000468189912;0.5322239392026757;1.0000998103299858
0.421781;1.0058580182523238;0.41665592568027077;0.4143010155154125;-0.33623154715295717;-0.3342588934020046;0.9979279164306789;1.0001727763944064;9.997339657670013;0.416789432137308;-0.43522905597997935;-0.43522898484368017;0.41769824267580724;-0.3300000472392205;0.5322239176986912;1.0000977926471672
0.421781;1.0058602411824933;0.416656148401716;0.4143010036446772;-0.33623154830012575;-0.33425889394615255;0.9979295397775855;1.0001743797127025;9.997379146554756;0.41678804870964264;-0.43522905619888075;-0.43522898393813597;0.4176984982559748;-0.33000004761109386;0.5322238601903944;1.000095639967384
0.421782;1.0058624761250352;0.4166564162057076;0.41430097607738203;-0.3362315494562132;-0.3342588944661329;0.9979312863813617;1.0001759117144813;9.997418600904007;0.4167866688491551;-0.43522905637297454;-0.43522898306042423;0.41769872548610426;-0.33000004793182236;0.5322237643231137;1.0000933554729459
0.421783;1.0058647202227544;0.41665673305845985;0.4143009341035575;-0.33623155062114635;-0.33425889495874594;0.9979331545329568;1.0001773681337922;9.997457995252194;0.41678529467521397;-0.4352290565014548;-0.43522898221095924;0.4176989272581104;-0.33000004819950757;0.532223628347667;1.0000909444699566
0.421785;1.0058669702251695;0.41665710202449296;0.4143008795764913;-0.3362315517951047;-0.3342588954200131;0.9979351424426006;1.0001787462027967;9.997497294218723;0.4167839282466917;-0.4352290565834413;-0.43522898138955984;0.41769910652533615;-0.3300000484134258;0.5322234512090643;1.0000884129864078
0.421789;1.00586922545992;0.4166575260009221;0.4143008148234251;-0.3362315529783244;-0.3342588958452733;0.9979372485589915;1.0001800464665012;9.997536449659615;0.4167825719059856;-0.4352290566179388;-0.4352289805953065;0.41769926633504734;-0.3300000485737399;0.5322232322965925;1.0000857667896987
0.421797;1.0058714884057773;0.416658008003034;0.41430074195264716;-0.3362315541709791;-0.33425889622970845;0.9979394710724783;1.000181273111688;9.997575408304277;0.416781228252454;-0.4352290566040123;-0.4352289798269096;0.41769940970211483;-0.3300000486805361;0.5322229712516595;1.0000830114226282
0.421813;1.0058737624209788;0.41665855132740925;0.4143006621571599;-0.3362315553731173;-0.3342588965688586;0.9979418071998063;1.000182432540028;9.997614114322227;0.41677989968456824;-0.43522905654080807;-0.4352289790833337;0.41769953944190025;-0.330000048732855;0.5322226681665118;1.0000801520827787
0.421845;1.005876051099385;0.41665915935915343;0.4143005751016528;-0.33623155658457426;-0.33425889685892163;0.9979442525461895;1.0001835328696145;9.99765251214539;0.41677858789166383;-0.43522905642744847;-0.4352289783644303;0.41769965783685253;-0.3300000487285838;0.5322223241574107;1.0000771934933173
0.421909;1.0058783590998917;0.4166598350550537;0.4143004789051629;-0.3362315578046799;-0.3342588970969172;0.9979468018078341;1.0001845845274737;9.997690550058165;0.41677729386164536;-0.4352290562632866;-0.43522897767098645;0.4176997660689634;-0.3300000486651636;0.5322219417789805;1.0000741396468693
0.422037;1.005880690342489;0.41666058089744545;0.4143003708908965;-0.33623155903197527;-0.3342588972804926;0.9979494499815111;1.0001855999111051;9.997728182899053;0.41677601811904824;-0.43522905604843337;-0.4352289770039641;0.41769986403754544;-0.3300000485403757;0.5322215246570009;1.0000709934278338
0.422293;1.0058830452304952;0.4166613991541934;0.41430024820911954;-0.33623156026445034;-0.33425889740760567;0.9979521921603582;1.0001865908028607;9.99776537527039;0.4167747607192471;-0.4352290557838485;-0.4352289763638637;0.4176999508982593;-0.3300000483527234;0.5322210765810358;1.000067757722428
0.422805;1.0058854198942;0.4166622918078162;0.4143001081765229;-0.33623156150037864;-0.3342588974765956;0.9979550224383453;1.0001875659322024;9.997802103446903;0.4167735213915018;-0.4352290554710094;-0.4352289757509011;0.4177000257640221;-0.33000004810137173;0.5322206007552811;1.0000644372273304
0.423829;1.005887806528206;0.416663260243917;0.4142999489080525;-0.336231562738833;-0.33425889748650367;0.9979579333201725;1.0001885315616097;9.997838355554912;0.41677230031386947;-0.43522905511187976;-0.43522897516526415;0.4177000880275305;-0.33000004778599956;0.532220099650245;1.0000610388305218
0.425877;1.0058901955800417;0.41666430505988883;0.4142997697824066;-0.3362315639792351;-0.3342588974371732;0.9979609156379168;1.0001894931759006;9.997874126141529;0.4167710988905434;-0.43522905470925216;-0.43522897460680726;0.4177001372831438;-0.33000004740689587;0.5322195752520659;1.0000575711702369
0.429973;1.0058925796016531;0.4166654263043357;0.4142995711080788;-0.33623156522072795;-0.33425889732900277;0.997963958728981;1.00019045635511;9.997909409673413;0.4167699193595824;-0.4352290542668099;-0.4352289740749074;0.4177001731671784;-0.3300000469649282;0.5322190291399739;1.0000540441567094
0.438165;1.0058949545722347;0.4166666238764784;0.4142993535267358;-0.3362315664621739;-0.3342588971628944;0.9979670517305277;1.000191427385844;9.997944197904372;0.416768763519023;-0.4352290537886968;-0.4352289735687364;0.4177001955865509;-0.3300000464612342;0.5322184621282936;1.000050468300394
0.448165;1.0058973179407469;0.41666789755911765;0.4142991178360571;-0.33623156770248613;-0.33425889694064514;0.9979701854190756;1.0001924132335558;9.997978472194076;0.4167676320821901;-0.4352290532791464;-0.43522897308712705;0.4177002050084221;-0.3300000458970583;0.5322178742043226;1.0000468544024856
0.458165;1.005899667233258;0.4166692467370586;0.4142988652375644;-0.3362315689409936;-0.33425889666514247;0.9979733526344696;1.00019342068924;9.998012197130656;0.41676652486921095;-0.4352290527425706;-0.4352289726282819;0.4177002019856695;-0.33000004527378035;0.5322172655980228;1.0000432136857749
0.468165;1.0059020006957768;0.41667066987133916;0.4142985974913492;-0.3362315701776119;-0.3342588963399621;0.9979765474501932;1.0001944559074123;9.998045327719675;0.416765441223143;-0.43522905218397434;-0.4352289721904392;0.4177001862804356;-0.33000004459316395;0.5322166376367459;1.0000395581213815
0.478165;1.0059043174634181;0.4166721642568897;0.4142983166082398;-0.3362315714122867;-0.3342588959688529;0.9979797645499444;1.0001955247363805;9.998077818014895;0.41676438083932105;-0.4352290516091073;-0.43522897177305536;0.4177001565310475;-0.3300000438578362;0.5322159920515595;1.0000359013848543
0.488165;1.005906616240085;0.41667372693789484;0.414298024404732;-0.33623157264402875;-0.33425889555568855;0.9979830000115275;1.0001966324892229;9.998109623713226;0.4167633446025012;-0.43522905102376963;-0.43522897137714217;0.41770011041234023;-0.3300000430714237;0.5322153303854356;1.000032259379425
0.498165;1.0059088945;0.41667535603857003;0.4142977223857424;-0.3362315738706701;-0.3342588951047291;0.997986252116849;1.000197783384554;9.998140704852053;0.4167623345804407;-0.4352290504329558;-0.4352289710045302;0.4177010447216573;-0.33000004223807294;0.5322154392136016;1.0000286485907326
0.508165;1.0059111492342674;0.41667705108407255;0.41429741202784215;-0.33623157508975415;-0.3342588946205647;0.9979895194504108;1.0001989814401646;9.998171020129533;0.4167613535979521;-0.4352290498407851;-0.4352289706568917;0.417700955610219;-0.3300000413619319;0.5322147520841155;1.0000250836851465
0.512146;1.0059133786222305;0.41667881243025695;0.4142970951162158;-0.3362315762995504;-0.33425889410762344;0.9979927989129665;1.0002002313298892;9.998200512877078;0.4167604048512456;-0.435229049250716;-0.4352289703352195;0.4177008394647833;-0.3300000404470618;0.5322140567880141;1.0000215770035834
0.512146;1.005915583241642;0.4166806406385411;0.4142967738528799;-0.33623157749899396;-0.33425889356979027;0.9979960867077033;1.0002015371546893;9.998229107879839;0.4167594914085666;-0.4352290486655643;-0.435228970039704;0.41770069380567504;-0.3300000394975062;0.532213355897735;1.0000181399300243
0.512147;1.0059177658767169;0.4166825359996598;0.41429645062595727;-0.3362315786867786;-0.33425889301037087;0.9979993788294933;1.0002029009936106;9.998256718095748;0.41675861598385106;-0.4352290480877;-0.43522896976964226;0.41770051737658215;-0.3300000385170789;0.5322126508530883;1.000014783927033
0.512148;1.0059199309240394;0.4166844980204531;0.4142961275746492;-0.33623157986070135;-0.33425889243206286;0.9980026692369247;1.0002043234041877;9.998283255146857;0.4167577811457271;-0.43522904751927977;-0.4352289695235249;0.417700309738285;-0.33000003750925494;0.5322119422146648;1.0000115198494612
0.51215;1.005922083744957;0.4166865249717732;0.4142958065846839;-0.33623158101793715;-0.3342588918368626;0.9980059492083981;1.0002058053231806;9.998308645393198;0.41675698958755025;-0.43522904696198134;-0.4352289692996623;0.41770007096134715;-0.33000003647754733;0.5322112295960922;1.0000083570127012
0.512154;1.0059242288697097;0.4166886140215158;0.4142954898170557;-0.3362315821559806;-0.3342588912261887;0.9980092091271541;1.000207349227607;9.998332831016157;0.41675624444715476;-0.43522904641640625;-0.4352289690970591;0.41769980167955584;-0.3300000354257097;0.532210511146383;1.0000053037963694
0.512162;1.0059263677478292;0.4166907618918802;0.4142951801836584;-0.33623158327304387;-0.3342588906012927;0.9980124405922145;1.0002089585082918;9.998355750969441;0.41675554933587966;-0.43522904588200984;-0.43522896891584506;0.41769950330109534;-0.33000003435744696;0.5322097839899155;1.0000023685047281
0.512178;1.0059284983260055;0.41669296524709765;0.4142948814247981;-0.336231584367493;-0.3342588899635537;0.9980156377103339;1.0002106366129886;9.998377329508013;0.4167549075709214;-0.43522904535788287;-0.43522896875700073;0.4176991779042042;-0.3300000332762754;0.5322090455531879;0.999999558916788
0.51221;1.0059306168569908;0.4166952206993257;0.41429459761201803;-0.33623158543739595;-0.33425888931433656;0.9980187979443271;1.000212386902821;9.998397480340035;0.4167543214106181;-0.43522904484347547;-0.4352289686216237;0.4176988279425372;-0.3300000321857215;0.5322082947267538;0.9999968815632705
0.512274;1.0059327196265087;0.416697524608128;0.414294332058174;-0.3362315864807148;-0.33425888865478565;0.9980219223975499;1.000214212322754;9.998416120643133;0.4167537923681341;-0.4352290443385319;-0.43522896851019793;0.4176984558594266;-0.33000003108929105;0.5322075322319663;0.9999943420175015
0.512402;1.0059348032265092;0.41669987280042925;0.4142940864210979;-0.3362315874956236;-0.3342588879856998;0.9980250146803669;1.0002161148956457;9.998433192401327;0.41675332229820194;-0.43522904384283173;-0.43522896842244085;0.4176980633155874;-0.33000002999001227;0.5322067600385164;0.9999919457383649
0.512658;1.005936864847644;0.4167022609173884;0.41429386097238907;-0.33623158848056645;-0.33425888730723413;0.9980280789363566;1.0002180958991942;9.998448675222662;0.41675291413945004;-0.43522904335627993;-0.43522896835787794;0.4176976506631848;-0.33000002889001445;0.5322059806899102;0.9999896983580991
0.51317;1.0059389040703421;0.41670468509026004;0.4142936552664033;-0.3362315894341117;-0.33425888661888264;0.9980311184460373;1.000220156642658;9.998462578712669;0.41675257137961813;-0.4352290428789243;-0.4352289683166581;0.41769721738237;-0.3300000277904868;0.5322051970393102;0.9999876052374028
0.514194;1.0059409248936877;0.41670714194186875;0.4142934679678635;-0.33623159035468225;-0.33425888591997915;0.9980341344707137;1.0002222983556979;9.998474928318588;0.4167522965809921;-0.4352290424106354;-0.4352289682999203;0.41769676251779125;-0.33000002669211753;0.5322044121106954;0.9999856708453511
0.516242;1.0059429355219875;0.416709628313804;0.4142932966240896;-0.3362315912404392;-0.33425888521004027;0.9980371249084663;1.0002245206575835;9.998485759787041;0.4167520905591599;-0.435229041950703;-0.4352289683094241;0.4176962843446583;-0.33000002559592967;0.5322036289464265;0.9999838984784567
0.520338;1.0059449465019596;0.41671325759932243;0.4142942477487262;-0.33623153449181487;-0.3342588272288123;0.9980400845698508;1.0002268205141822;9.998495118813814;0.41675195292201495;-0.43522904149771213;-0.4352289683469426;0.41769578021204595;-0.3300000245040136;0.5322028502265962;0.9999822903160952
0.52853;1.0059469695482952;0.4167157953002751;0.41429409859201977;-0.33623153530283356;-0.3342588264954846;0.9980430078846866;1.0002291928856542;9.998503060972384;0.41675188288438564;-0.4352290410499141;-0.43522896841407765;0.41769524697070537;-0.33000002341950396;0.5322020778499158;0.9999808471643821
0.53853;1.005949017349324;0.41671835593876944;0.41429395484438253;-0.33623153607407336;-0.33425882574960103;0.9980458916594809;1.0002316322983489;9.998509648427204;0.41675187933016444;-0.4352290406057396;-0.4352289685124735;0.4176946813159343;-0.330000022345969;0.5322013129101612;0.9999795679451065
0.54853;1.0059511031167514;0.4167209376801786;0.4142938121762004;-0.3362315368033668;-0.3342588249905985;0.9980487358768901;1.0002341342090324;9.99851494432127;0.4167519405377393;-0.4352290401639345;-0.43522896864395416;0.4176950801303037;-0.33000002128713385;0.5322013407072322;0.9999784503584931
0.55853;1.005953238826563;0.4167235381262087;0.41429366629203845;-0.33623153748799933;-0.3342588242179968;0.9980515423824258;1.0002366953823767;9.998519011969963;0.41675206414666083;-0.43522903972363286;-0.4352289688103353;0.41769444092458136;-0.33000002024709396;0.5322005925236128;0.9999774926853833
